Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/21  01:00:00,21.708,86.14112420231295,17.798810523966633,97.1306187008631,21.035677236211967,89.80809804041694,21.11629137870239,100.0,21.622700119299957,86.5923544578572,18.07207555439239,100.0,21.60884112190311,86.70543241092963,6531.314953086501,0.35297535948142233,26.060246346305775,21.632712272073984,7788.606047961933,0.35297535948142233,26.060246346305775,20.780403314952785,0.0,0.0,0.0,0.0,3999.7556021216988,0.29394728103715534,26.060246346305775,22.804357602868752,1603.390539727694,7.529795557407076,21.694471441672132,21.694471441672132,21.694471441672132,25.697805080228623,25.697805080228623,25.697137828058263,21.67627511334322,21.11629137870239,18.07207555439239,25.697137828058263,25.697137828058263,20.780403314952785,26.060246346305775,21.67627511334322,25.697137828058263,25.697137828058263,21.632712272073984,25.697137828058263,22.804357602868752,21.035677236211967,21.60884112190311,21.708,5772205.943019699 
 07/21  02:00:00,21.272,88.46732533803886,17.683081797349537,97.84176727668785,21.006537399938733,89.96189067793155,21.11688978357988,100.0,21.210897258864,88.8047760299593,17.897609937708765,100.0,21.6232627717968,86.6232553148875,5772.854554763249,0.3668495909175066,26.272010254850144,22.506514505299354,8279.231537857377,0.3668495909175066,26.272010254850144,20.871726022575103,0.0,0.0,0.0,0.0,4134.899756303672,0.2661988181649869,26.272010254850144,22.555178967612893,1590.6572012815227,7.081843434761979,21.934780439230934,21.934780439230934,21.934780439230934,25.938206135189105,25.938206135189105,25.934018041466906,21.919836559484487,21.11688978357988,17.897609937708765,25.934018041466906,25.934018041466906,20.871726022575103,26.272010254850144,21.919836559484487,25.934018041466906,25.934018041466906,22.506514505299354,25.934018041466906,22.555178967612893,21.006537399938733,21.6232627717968,21.272,5726365.924613481 
 07/21  03:00:00,20.945,90.25843905933759,17.59603591760975,98.38047234214758,21.15180532049591,89.1570448627194,21.133470586123853,100.0,20.943543012728774,90.2748717471012,17.751590456511842,100.0,21.58266306745592,86.83327423078066,5525.443692651797,0.3620845049820214,26.484581233292797,22.83322680359358,8295.153406976697,0.3620845049820214,26.484581233292797,21.00293182695115,0.0,0.0,0.0,0.0,4500.895250913345,0.2757289900359573,26.484581233292797,22.57875202083545,1581.1223648890382,6.745893613756568,22.116547648284286,22.116547648284286,22.116547648284286,26.120042978061853,26.120042978061853,26.11722290435773,22.100264516012075,21.133470586123853,17.751590456511842,26.11722290435773,26.11722290435773,21.00293182695115,26.484581233292797,22.100264516012075,26.11722290435773,26.11722290435773,22.83322680359358,26.11722290435773,22.57875202083545,21.15180532049591,21.58266306745592,20.945,5692040.513600538 
 07/21  04:00:00,20.618000000000002,92.09049324200221,17.527818569711645,98.80504271757907,21.274701861051042,88.48190941622373,21.143524032380725,100.0,20.67814857848769,91.76181549912023,17.634554285240267,100.0,21.540596284002092,87.05194517910157,5357.729322095517,0.3527382858094335,26.651136833881,23.016830920383732,8197.396655343287,0.3527382858094335,26.651136833881,21.090600765563046,0.0,0.0,0.0,0.0,4831.376044693177,0.2944214283811331,26.651136833881,22.72473505101853,1573.2457140172182,6.411497670585522,22.26792120421749,22.26792120421749,22.26792120421749,26.27147452818805,26.27147452818805,26.268950669019283,22.2512984301011,21.143524032380725,17.634554285240267,26.268950669019283,26.268950669019283,21.090600765563046,26.651136833881,22.2512984301011,26.268950669019283,26.268950669019283,23.016830920383732,26.268950669019283,22.72473505101853,21.274701861051042,21.540596284002092,20.618000000000002,5663684.570461986 
 07/21  05:00:00,20.4,93.33509383335124,17.468653634202788,99.174940657621,21.385642711861777,87.87719648525754,21.150672212477446,100.0,20.5194212335542,92.66429059652394,17.533475047489794,100.0,21.51792186267735,87.16800602215426,5257.094020498243,0.3425707324982011,26.802976754872507,23.131120727933563,8100.649512260839,0.3425707324982011,26.802976754872507,21.1450184574297,0.0,0.0,0.0,0.0,5106.8622071235795,0.31475653500359785,26.802976754872507,22.920851527638675,1566.3481674064208,6.187024123637514,22.40140103892244,22.40140103892244,22.40140103892244,26.4050054983588,26.4050054983588,26.402779982189287,22.384480456100192,21.150672212477446,17.533475047489794,26.402779982189287,26.402779982189287,21.1450184574297,26.802976754872507,22.384480456100192,26.402779982189287,26.402779982189287,23.131120727933563,26.402779982189287,22.920851527638675,21.385642711861777,21.51792186267735,20.4,5638853.4026631145 
 07/21  06:00:00,20.618000000000002,92.09049324200221,17.417579264605507,99.49550529434845,21.48688689681748,87.32962443991642,21.162334740526298,100.0,20.363875347947463,93.55837530575828,17.457145376468432,100.0,21.532153457113253,87.08789839503629,5221.413860473678,0.33732971792104716,26.921536560007045,23.21796102343928,8084.4860462593315,0.33732971792104716,26.921536560007045,21.187169289619238,0.0,0.0,0.0,0.0,5204.798335296952,0.32523856415790586,26.921536560007045,23.09249954938311,1560.801112133266,6.399835988814983,22.50938360754472,22.50938360754472,22.50938360754472,26.513029437548553,26.513029437548553,26.511229038562057,22.492035666647816,21.162334740526298,17.457145376468432,26.511229038562057,26.511229038562057,21.187169289619238,26.921536560007045,22.492035666647816,26.511229038562057,26.511229038562057,23.21796102343928,26.511229038562057,23.09249954938311,21.48688689681748,21.532153457113253,20.618000000000002,5618884.003679758 
 07/21  07:00:00,21.381,87.87922694769075,17.374637133876302,99.76593057992997,21.58451963174794,86.80626745751131,21.18814489592284,100.0,20.225117599127845,94.36415540429626,17.416819662260938,100.0,21.581642248823204,86.82153650567824,5238.9835675289205,0.3406003184888613,26.981403106493236,23.30105893073901,8177.084759981039,0.3406003184888613,26.981403106493236,21.237066274140933,0.0,0.0,0.0,0.0,5077.549672416978,0.3186973630222774,26.981403106493236,23.169321766904595,1557.491939182047,7.159769797491837,22.574076710454644,22.574076710454644,22.574076710454644,26.57774732569687,26.57774732569687,26.57666869422773,22.556002092019426,21.18814489592284,17.416819662260938,26.57666869422773,26.57666869422773,21.237066274140933,26.981403106493236,22.556002092019426,26.57666869422773,26.57666869422773,23.30105893073901,26.57666869422773,23.169321766904595,21.58451963174794,21.581642248823204,21.381,5606970.981055369 
 07/21  08:00:00,23.234,78.52564149562613,17.34126805521956,99.97664055887572,21.695145420933265,86.22010629575551,21.252586779506323,100.0,20.121937682765605,94.9683931244283,17.435361786053374,100.0,21.665756805377544,86.37517135575439,4755.492139253553,0.31146057621474066,26.867466345007205,23.214201131723073,8645.469904970085,0.3748198471146384,26.867466345007205,21.348536922187417,0.0,0.0,0.0,0.0,4870.793143540296,0.313617576670621,26.867466345007205,23.151360226053903,1560.4986967817724,9.015672077926942,22.515287149194446,22.515287149194446,22.515287149194446,26.5189352393431,26.5189352393431,26.51991544078233,22.495131800314113,21.252586779506323,17.435361786053374,26.51991544078233,26.51991544078233,21.348536922187417,26.867466345007205,22.495131800314113,26.51991544078233,26.51991544078233,23.214201131723073,26.51991544078233,23.151360226053903,21.695145420933265,21.665756805377544,23.234,5617795.308414381 
 07/21  09:00:00,25.305,69.37491821244113,17.43744044382318,99.37095599582938,23.051687452541163,79.40074257304789,22.445021064789813,96.02520314387831,20.13567955345504,94.88767632286938,17.623738957509612,99.1818518054834,21.97590406079585,84.75782348753911,817.0375379677652,0.05352016147173031,26.589050503942303,25.85850176881816,3549.1986259194914,0.15583506061290492,27.24452441708233,25.04126710962071,0.0,0.0,0.0,0.0,4430.252181733771,0.22859398442296425,30.029298308795486,27.20523487238766,879.4288909666914,16.708270292502192,26.81444758866924,26.81444758866924,26.81444758866924,29.219932970400187,29.219932970400187,30.519315098557655,28.32843127307119,22.445021064789813,17.623738957509612,30.519315098557655,30.519315098557655,26.960964989354284,29.164222296815907,28.32843127307119,30.519315098557655,30.519315098557655,28.433673561691766,30.519315098557655,26.340158860408085,23.051687452541163,21.97590406079585,25.305,3165944.007480088 
 07/21  10:00:00,27.158,62.19742702272889,17.640649944943064,98.10466699212024,25.157616468782578,69.99711460302586,23.985275852410712,90.7490293070468,20.348669464308024,93.64640716852658,18.01508204528286,97.12390700778114,22.528124168500643,81.95801560788318,0.0,0.0,26.589050503942303,26.589050503942303,0.0,0.0,27.40839289536734,27.40839289536734,0.0,0.0,0.0,0.0,1395.7607451908573,0.03568889889228538,35.684193996129586,34.51466346899979,158.09128615336064,25.327543652820317,32.971874460697755,32.971874460697755,32.971874460697755,33.477064412574954,33.477064412574954,36.54696821519842,36.15667317984012,23.985275852410712,18.01508204528286,36.54696821519842,36.54696821519842,33.78957386132872,33.78957386132872,36.15667317984012,36.54696821519842,36.54696821519842,33.78957386132872,36.54696821519842,32.620043334198925,25.157616468782578,22.528124168500643,27.15800000000001,569128.6301520983 
 07/21  11:00:00,28.793,56.55518444605606,17.86406016272687,96.73288609514222,25.81551392158756,67.29138806454804,25.757213721160376,85.00150300341551,20.957955421736898,90.19661123236193,18.476498398124313,94.69313796886415,23.23737513940479,78.51509812288235,0.0,0.0,26.5890505039423,26.5890505039423,0.0,0.0,27.40839289536734,27.40839289536734,0.0,0.0,0.0,0.0,0.0,0.0,35.684193996129586,35.684193996129586,0.0,28.793,33.029818243698784,33.029818243698784,33.029818243698784,33.029818243698784,33.029818243698784,36.60582519646311,36.60582519646311,25.757213721160376,18.476498398124313,36.60582519646311,36.60582519646311,33.39017571948363,33.39017571948363,36.60582519646311,36.60582519646311,36.60582519646311,33.39017571948363,36.60582519646311,33.39017571948363,25.81551392158756,23.23737513940479,28.793,0.0 
 07/21  12:00:00,29.883,53.11543220125482,18.04923363634969,95.611809446204,25.538522273354516,68.40921549176426,26.862509896049687,83.35589687419957,21.515280550684434,87.16321517202732,18.853577987810798,92.82071645103699,23.50746509861348,77.24818084030598,0.0,0.0,26.589050503942303,26.589050503942303,0.0,0.0,27.40839289536734,27.40839289536734,0.0,0.0,0.0,0.0,0.0,0.0,35.684193996129586,35.684193996129586,0.0,29.883,33.029818243698784,33.029818243698784,33.029818243698784,33.029818243698784,33.029818243698784,36.60582519646311,36.60582519646311,26.862509896049687,18.853577987810798,36.60582519646311,36.60582519646311,33.270068258639434,33.270068258639434,36.60582519646311,36.60582519646311,36.60582519646311,33.270068258639434,36.60582519646311,33.270068258639434,25.538522273354516,23.50746509861348,29.883,0.0 
 07/21  13:00:00,30.755,50.53353059587339,18.23516073086136,94.5011342486688,24.833121329313105,71.35166557463035,27.803888069184385,85.27237275896115,22.127441642495718,83.96439317540195,19.173743901104505,91.54502797970156,23.435623377956425,77.59117425146925,0.0,0.0,26.589050503942303,26.589050503942303,0.0,0.0,27.40839289536734,27.40839289536734,0.0,0.0,0.0,0.0,0.0,0.0,35.684193996129586,35.684193996129586,0.0,30.755,33.029818243698784,33.029818243698784,33.029818243698784,33.029818243698784,33.029818243698784,36.60582519646311,36.60582519646311,27.803888069184385,19.173743901104505,36.60582519646311,36.60582519646311,33.270068258639434,33.270068258639434,36.60582519646311,36.60582519646311,36.60582519646311,33.270068258639434,36.60582519646311,33.270068258639434,24.833121329313105,23.435623377956425,30.755,0.0 
 07/21  14:00:00,31.3,48.992057147446616,18.417230198726624,93.4275613527474,24.21406743735686,74.047927796132,28.53397476376815,86.0076794918439,22.791213088004426,80.6441047866343,19.44210849755883,90.37857306137357,23.674269365282523,76.48855030892575,0.0,0.0,26.589050503942303,26.589050503942303,0.0,0.0,27.408392895367335,27.408392895367335,0.0,0.0,0.0,0.0,0.0,0.0,35.684193996129586,35.684193996129586,0.0,31.3,33.029818243698784,33.029818243698784,33.029818243698784,33.029818243698784,33.029818243698784,36.60582519646311,36.60582519646311,28.53397476376815,19.44210849755883,36.60582519646311,36.60582519646311,33.21000581633829,33.21000581633829,36.60582519646311,36.60582519646311,36.60582519646311,33.21000581633829,36.60582519646311,33.21000581633829,24.21406743735686,23.674269365282523,31.3,0.0 
 07/21  15:00:00,31.3,48.992057147446616,18.5893424501421,92.42518466420458,23.742960169298115,76.18052394266323,28.91971231254921,90.450122366125,23.421523883411865,77.6277032799556,19.631025117832092,89.81651383464056,24.229514919100815,73.98609834148853,0.0,0.0,26.589050503942303,26.589050503942303,0.0,0.0,27.408392895367335,27.408392895367335,0.0,0.0,0.0,0.0,0.0,0.0,35.684193996129586,35.684193996129586,0.0,31.3,33.029818243698784,33.029818243698784,33.029818243698784,33.029818243698784,33.029818243698784,36.60582519646311,36.60582519646311,28.91971231254921,19.631025117832092,36.60582519646311,36.60582519646311,33.21000581633829,33.21000581633829,36.60582519646311,36.60582519646311,36.60582519646311,33.21000581633829,36.60582519646311,33.21000581633829,23.742960169298115,24.229514919100815,31.3,0.0 
 07/21  16:00:00,30.646,50.848371430384034,18.745996673194163,91.523483895493,23.27400811024879,78.3693708109367,28.96445601031327,94.18391885681747,23.98283540833929,75.04796203293338,19.7443461470771,89.47976504211894,25.14822449601645,70.0391829447838,0.0,0.0,26.589050503942303,26.589050503942303,0.0,0.0,27.40839289536734,27.40839289536734,0.0,0.0,0.0,0.0,0.0,0.0,35.684193996129586,35.684193996129586,0.0,30.646,33.029818243698784,33.029818243698784,33.029818243698784,33.029818243698784,33.029818243698784,36.60582519646311,36.60582519646311,28.96445601031327,19.7443461470771,36.60582519646311,36.60582519646311,33.270068258639434,33.270068258639434,36.60582519646311,36.60582519646311,36.60582519646311,33.270068258639434,36.60582519646311,33.270068258639434,23.27400811024879,25.14822449601645,30.646,0.0 
 07/21  17:00:00,29.774,53.44852418040313,18.928285701123333,90.48667813629845,22.90254784979696,80.15411511735914,28.58944897715904,99.87872285366534,24.447119178681625,72.98754097825199,19.758805907896505,89.84555413700227,26.292205719738256,65.45189724515974,0.0,0.0,26.589050503942303,26.589050503942303,0.0,0.0,27.40839289536734,27.40839289536734,0.0,0.0,0.0,0.0,0.0,0.0,35.684193996129586,35.684193996129586,0.0,29.774,33.029818243698784,33.029818243698784,33.029818243698784,33.029818243698784,33.029818243698784,36.60582519646311,36.60582519646311,28.58944897715904,19.758805907896505,36.60582519646311,36.60582519646311,33.270068258639434,33.270068258639434,36.60582519646311,36.60582519646311,36.60582519646311,33.270068258639434,36.60582519646311,33.270068258639434,22.90254784979696,26.292205719738256,29.774,0.0 
 07/21  18:00:00,28.684,56.91278026096755,18.980220577474398,90.19331493038813,22.305891490838498,83.11456058100966,27.00736696162081,99.99999999999997,24.634570874032576,72.17296465869879,19.593241370401234,91.02606756067725,25.563658570917795,68.33555812488314,0.0,0.0,26.5890505039423,26.5890505039423,0.0,0.0,27.40839289536734,27.40839289536734,0.0,0.0,0.0,0.0,0.0,0.0,35.684193996129586,35.684193996129586,0.0,28.684000000000005,33.029818243698784,33.029818243698784,33.029818243698784,33.029818243698784,33.029818243698784,36.60582519646311,36.60582519646311,27.00736696162081,19.593241370401234,36.60582519646311,36.60582519646311,33.39017571948363,33.39017571948363,36.60582519646311,36.60582519646311,36.60582519646311,33.39017571948363,36.60582519646311,33.39017571948363,22.305891490838498,25.563658570917795,28.684000000000005,0.0 
 07/21  19:00:00,27.049,62.59563804482021,18.880895064723248,90.75477242718728,21.667186262685906,86.41866697483331,25.426023174332556,99.99999999999997,24.497897048496803,72.76536952317231,19.362709035296653,92.75849849528262,24.2640086453948,73.8494127934156,17809.867345271272,0.710860688047872,30.131707911849517,23.59479968805035,0.0,0.0,27.40839289536734,27.40839289536734,0.0,0.0,0.0,0.0,0.0,0.0,35.684193996129586,35.684193996129586,1495.402443936698,12.629046514296125,26.04160661303508,26.04160661303508,26.04160661303508,30.08177278049757,30.08177278049757,30.22571482108222,25.870384558885014,25.426023174332556,19.362709035296653,30.22571482108222,30.22571482108222,30.131707911849517,30.131707911849517,25.870384558885014,30.22571482108222,30.22571482108222,23.59479968805035,30.22571482108222,30.131707911849517,21.667186262685906,24.2640086453948,27.049,5383448.7981721135 
 07/21  20:00:00,25.85,67.17118010539178,18.684946812228077,91.87402149594962,22.005661667788573,84.64769488745596,24.082943175697917,100.0,24.132662932924372,74.37602444210498,19.11410495786721,94.45013017559117,23.03049631891879,79.54277928548625,5537.205341974713,0.25039326210543195,33.259981189538976,31.066321613871324,0.0,0.0,27.40839289536734,27.40839289536734,0.0,0.0,0.0,0.0,0.0,0.0,35.684193996129586,35.684193996129586,527.5128278491552,20.04884891558388,29.840403520120486,29.840403520120486,29.840403520120486,31.447882366100544,31.447882366100544,33.6480305217444,32.244848054719846,24.082943175697917,19.11410495786721,33.6480305217444,33.6480305217444,31.47996359950097,31.47996359950097,32.244848054719846,33.6480305217444,33.6480305217444,29.28630402383332,33.6480305217444,31.47996359950097,22.005661667788573,23.03049631891879,25.850000000000005,1899046.1802569588 
 07/21  21:00:00,24.869,71.19671862450832,18.471925613228173,93.10801807775404,22.74452098118095,80.92727725410671,23.028603589240266,100.0,23.58620891346601,76.86177456974615,18.874436588945635,96.10121061940524,21.85294773029313,85.45130865419708,0.0,0.0,33.69985756168043,33.69985756168043,0.0,0.0,27.40839289536734,27.40839289536734,0.0,0.0,0.0,0.0,8607.792350426927,0.2738045230632406,33.77080523704295,29.672254939708694,662.5247534852062,17.64955682258988,29.141311074966374,29.141311074966374,29.141311074966374,31.1433326917799,31.1433326917799,33.13140401237064,30.97722337731779,23.028603589240266,18.874436588945635,33.13140401237064,33.13140401237064,31.245504874521398,31.245504874521398,30.97722337731779,33.13140401237064,33.13140401237064,31.245504874521398,33.13140401237064,27.146954577187145,22.74452098118095,21.85294773029313,24.869,2385089.112546743 
 07/21  22:00:00,23.887999999999998,75.49651173399464,18.272866780024962,94.277759831283,22.863438089132714,80.34118994305716,22.194265203442683,99.99999999999999,23.034482784331097,79.46543777401999,18.647270477797292,97.70655566979644,21.414841462600755,87.75647528225986,0.0,0.0,33.69985756168043,33.69985756168043,0.0,0.0,27.408392895367335,27.408392895367335,0.0,0.0,0.0,0.0,16347.221582266535,0.7956705440542862,30.841907255584992,25.53581117338372,1359.7703942526882,9.481603976296194,26.949961356812093,26.949961356812093,26.949961356812093,30.95418795942136,30.95418795942136,30.95807098781676,26.93068738604847,22.194265203442683,18.647270477797292,30.95807098781676,30.95807098781676,30.841907255584992,30.841907255584992,26.93068738604847,30.95807098781676,30.95807098781676,30.841907255584992,30.95807098781676,25.53581117338372,22.863438089132714,21.414841462600755,23.887999999999998,4895173.419309678 
 07/21  23:00:00,23.125,79.0437094788802,18.07720063825613,95.44373071807829,22.431409024546316,82.47224656553877,21.31969433422547,99.99999999999999,22.526599427094002,81.9503345494548,18.443771398222474,99.33756958565195,21.77626146061491,85.83264353092089,0.0,0.0,33.69985756168043,33.69985756168043,15742.35041378722,0.6629135046975148,25.919715030005364,20.194868405510306,0.0,0.0,0.0,0.0,2258.575604078368,0.3369844953024852,25.919715030005364,24.3297267340547,1602.7642240930472,8.946273337682062,21.70848195877543,21.70848195877543,21.70848195877543,25.711820970321376,25.711820970321376,25.788934609432935,21.611994609222315,21.31969433422547,18.443771398222474,25.788934609432935,25.788934609432935,20.194868405510306,25.919715030005364,21.611994609222315,25.788934609432935,25.788934609432935,25.919715030005364,25.788934609432935,24.3297267340547,22.431409024546316,21.77626146061491,23.125,5769951.206734971 
 07/21  24:00:00,22.362000000000002,82.77985667022989,17.930072189037794,96.33106820684418,21.803671997735314,85.68681343043573,21.216501978175593,100.0,22.047700503488297,84.37404944554774,18.25013256753893,100.0,22.125017246245264,84.02046802847266,1222.1968023003708,0.0573320389083296,29.689290613890577,27.13877913766987,13959.340892165961,0.7880103406018819,25.893966768030783,21.61608277097646,0.0,0.0,0.0,0.0,1924.1721850415224,0.15455562048978858,26.109209869960843,24.61973318785953,1597.1093424447809,8.177939416073865,21.813556795449344,21.813556795449344,21.813556795449344,25.81693605571813,25.81693605571813,25.811291133439465,21.80047003093218,21.216501978175593,18.25013256753893,25.811291133439465,25.811291133439465,21.61608277097646,25.893966768030783,21.80047003093218,25.811291133439465,25.811291133439465,23.343455291810074,25.811291133439465,24.40449008592947,21.803671997735314,22.125017246245264,22.362000000000002,5749593.6328012105 
 01/21  01:00:00,-18.1,100.0,16.712577004330974,6.502971572984596,13.704992421349209,7.8903869827626965,15.064253066128353,100.0,8.162169842598193,11.407858737513525,14.129744932881488,7.675675464367016,13.704997086938242,7.890384534868924,42.36264364119409,0.33329933333333334,18.18394703188005,18.153557951633115,0.0,0.0,18.181887372322322,18.181887372322322,0.0,0.0,0.0,0.0,42.36189831111686,0.33329933333333334,18.18394703188005,18.153558486299833,0.0,-18.1,18.172687687145917,18.172687687145917,18.172687687145917,18.172687687145917,18.172687687145917,18.172687713556375,18.153558218966474,15.064253066128353,14.129744932881488,18.172687713556375,18.172687713556375,18.18394703188005,18.18394703188005,18.153558218966474,18.172687713556375,18.172687713556375,18.153557951633115,18.172687713556375,18.153558486299833,13.704992421349209,13.704997086938242,-18.1,0.0 
 01/21  02:00:00,-18.1,100.0,16.71257304054915,6.502973543443826,13.704988957305565,7.8903886962889125,15.06424977422348,100.0,8.16216000048163,11.407866134387906,14.129741096199835,7.675677363036069,13.704993622926775,7.8903864931838585,42.36262470383728,0.33329933333333334,18.183945542246757,18.153556475584644,0.0,0.0,18.181885875126127,18.181885875126127,0.0,0.0,0.0,0.0,42.36187936881613,0.33329933333333334,18.183945542246757,18.153557010254907,0.0,-18.1,18.17268620932131,18.17268620932131,18.17268620932131,18.17268620932131,18.17268620932131,18.17268623395172,18.153556742919776,15.06424977422348,14.129741096199835,18.17268623395172,18.17268623395172,18.183945542246757,18.183945542246757,18.153556742919776,18.17268623395172,18.17268623395172,18.153556475584644,18.17268623395172,18.153557010254907,13.704988957305565,13.704993622926775,-18.1,0.0 
 01/21  03:00:00,-18.1,100.0,16.71256934381303,6.5029747257196915,13.704985726658867,7.8903904098155255,15.06424670409792,100.0,8.16215082131687,11.40787353126773,14.129737518002013,7.675679024371995,13.704990392310101,7.890387961920492,42.362607072235626,0.33329933333333334,18.183944153039505,18.15355509902552,0.0,0.0,18.181884478838278,18.181884478838278,0.0,0.0,0.0,0.0,42.36186173260265,0.33329933333333334,18.183944153039505,18.15355563369909,0.0,-18.1,18.172684831105684,18.172684831105684,18.172684831105684,18.172684831105684,18.172684831105684,18.172684854075946,18.153555366362305,15.06424670409792,14.129737518002013,18.172684854075946,18.172684854075946,18.183944153039505,18.183944153039505,18.153555366362305,18.172684854075946,18.172684854075946,18.15355509902552,18.172684854075946,18.15355563369909,13.704985726658867,13.704990392310101,-18.1,0.0 
 01/21  04:00:00,-18.1,100.0,16.71256589612884,6.502976302087918,13.704982713681266,7.890392123342512,15.064243840807967,100.0,8.162142260452049,11.407880188464139,14.129734180871155,7.675680685708251,13.704987379360466,7.890389675446947,42.36259057695088,0.33329933333333334,18.183942857406763,18.153553815225763,0.0,0.0,18.181883176608803,18.181883176608803,0.0,0.0,0.0,0.0,42.3618452330212,0.33329933333333334,18.183942857406763,18.153554349902414,0.0,-18.1,18.172683545761483,18.172683545761483,18.172683545761483,18.172683545761483,18.172683545761483,18.172683567183885,18.15355408256409,15.064243840807967,14.129734180871155,18.172683567183885,18.172683567183885,18.183942857406763,18.183942857406763,18.15355408256409,18.172683567183885,18.172683567183885,18.153553815225763,18.172683567183885,18.153554349902414,13.704982713681266,13.704987379360466,-18.1,0.0 
 01/21  05:00:00,-18.1,100.0,16.712562680715603,6.502977484364307,13.704979903703116,7.890393347290719,15.064241170417194,100.0,8.162134276242208,11.407886105975637,14.12973106856429,7.6756823470449795,13.704984569408426,7.89039114418417,42.362575194141115,0.33329933333333334,18.18394164907587,18.153552617929815,0.0,0.0,18.18188196212611,18.18188196212611,0.0,0.0,0.0,0.0,42.36182984619939,0.33329933333333334,18.18394164907587,18.153553152609344,0.0,-18.1,18.17268234702524,18.17268234702524,18.17268234702524,18.17268234702524,18.17268234702524,18.172682367004178,18.15355288526958,15.064241170417194,14.12973106856429,18.172682367004178,18.172682367004178,18.18394164907587,18.18394164907587,18.15355288526958,18.172682367004178,18.172682367004178,18.153552617929815,18.172682367004178,18.153553152609344,13.704979903703116,13.704984569408426,-18.1,0.0 
 01/21  06:00:00,-18.1,100.0,16.712559681923338,6.50297906073327,13.704977283043572,7.890394816028714,15.064238679928417,100.0,8.162126829846853,11.407892023490609,14.129728165933175,7.6756837710481545,13.704981948773263,7.890392368132115,42.362560847760236,0.33329933333333334,18.183940522164235,18.153551501309636,0.0,0.0,18.18188082947714,18.18188082947714,0.0,0.0,0.0,0.0,42.36181549608431,0.33329933333333334,18.183940522164235,18.153552035991847,0.0,-18.1,18.172681229061816,18.172681229061816,18.172681229061816,18.172681229061816,18.172681229061816,18.172681247694538,18.153551768650743,15.064238679928417,14.129728165933175,18.172681247694538,18.172681247694538,18.183940522164235,18.183940522164235,18.153551768650743,18.172681247694538,18.172681247694538,18.153551501309636,18.172681247694538,18.153552035991847,13.704977283043572,13.704981948773263,-18.1,0.0 
 01/21  07:00:00,-18.1,100.0,16.712556885156783,6.502979848917918,13.704974838944551,7.890396039977281,15.06423635722049,100.0,8.16211988504119,11.407897201319091,14.129725458850405,7.675684957717752,13.704979504696862,7.890393592080362,42.362547468264786,0.33329933333333334,18.183939471184626,18.153550459927885,0.0,0.0,18.181879773146886,18.181879773146886,0.0,0.0,0.0,0.0,42.36180211309187,0.33329933333333334,18.183939471184626,18.1535509946126,0.0,-18.1,18.17268018642734,18.17268018642734,18.17268018642734,18.17268018642734,18.17268018642734,18.172680203804582,18.153550727270243,15.06423635722049,14.129725458850405,18.172680203804582,18.172680203804582,18.183939471184626,18.183939471184626,18.153550727270243,18.172680203804582,18.172680203804582,18.153550459927885,18.172680203804582,18.1535509946126,13.704974838944551,13.704979504696862,-18.1,0.0 
 01/21  08:00:00,-18.1,100.0,16.712554276804298,6.502981031195095,13.704972559508404,7.890397263926125,15.064234190989117,100.0,8.162113408040023,11.407902379150165,14.12972293414072,7.675686381721467,13.704977225281878,7.890394816028712,42.36253499053,0.33329933333333334,18.18393849101941,18.153549488713644,0.0,0.0,18.181878787991632,18.181878787991632,0.0,0.0,0.0,0.0,42.36178963211084,0.33329933333333334,18.18393849101941,18.15355002340069,0.0,-18.1,18.172679214044805,18.172679214044805,18.172679214044805,18.172679214044805,18.172679214044805,18.17267923025118,18.153549756057167,15.064234190989117,14.12972293414072,18.17267923025118,18.17267923025118,18.18393849101941,18.18393849101941,18.153549756057167,18.17267923025118,18.17267923025118,18.153549488713644,18.17267923025118,18.15355002340069,13.704972559508404,13.704977225281878,-18.1,0.0 
 01/21  09:00:00,-18.1,100.0,16.71255184417153,6.502982213472483,13.704970433639678,7.890398243085333,15.064232170691724,100.0,8.162107367333514,11.407907187138377,14.129720579516707,7.675687568391444,13.704975099432904,7.890396039977278,42.362523353751534,0.33329933333333334,18.183937576895886,18.153548582937827,0.0,0.0,18.18187786921439,18.18187786921439,0.0,0.0,0.0,0.0,42.36177799229622,0.33329933333333334,18.183937576895886,18.15354911762705,0.0,-18.1,18.172678307179442,18.172678307179442,18.172678307179442,18.172678307179442,18.172678307179442,18.172678322293866,18.15354885028244,15.064232170691724,14.129720579516707,18.172678322293866,18.172678322293866,18.183937576895886,18.183937576895886,18.15354885028244,18.172678322293866,18.172678322293866,18.153548582937827,18.172678322293866,18.15354911762705,13.704970433639678,13.704975099432904,-18.1,0.0 
 01/21  10:00:00,-18.1,100.0,16.71254957541957,6.502983001657537,13.704968450990943,7.890399467034548,15.064230286496272,100.0,8.162101733533992,11.407911625283573,14.129718383518945,7.675688517727656,13.704973116802574,7.890397019136362,42.36251250122517,0.33329933333333334,18.183936724363154,18.153547738190213,0.0,0.0,18.181877012341573,18.181877012341573,0.0,0.0,0.0,0.0,42.361767136940415,0.33329933333333334,18.183936724363154,18.15354827288147,0.0,-18.1,18.172677461415702,18.172677461415702,18.172677461415702,18.172677461415702,18.172677461415702,18.172677475511765,18.15354800553584,15.064230286496272,14.129718383518945,18.172677475511765,18.172677475511765,18.183936724363154,18.183936724363154,18.15354800553584,18.172677475511765,18.172677475511765,18.153547738190213,18.172677475511765,18.15354827288147,13.704968450990943,13.704973116802574,-18.1,0.0 
 01/21  11:00:00,-18.1,100.0,16.712547459507295,6.502983789842755,13.704966601912195,7.890400201404149,15.064228529233255,100.0,8.162096479233048,11.40791569358492,14.129716335460262,7.675689704397988,13.704971267741058,7.890397998295491,42.36250238008259,0.33329933333333334,18.18393592927045,18.15354695035797,0.0,0.0,18.181876213201278,18.181876213201278,0.0,0.0,0.0,0.0,42.36175701316491,0.33329933333333334,18.18393592927045,18.153547485051114,0.0,-18.1,18.172676672635816,18.172676672635816,18.172676672635816,18.172676672635816,18.172676672635816,18.172676685782147,18.153547217704542,15.064228529233255,14.129716335460262,18.172676685782147,18.172676685782147,18.18393592927045,18.18393592927045,18.153547217704542,18.172676685782147,18.172676685782147,18.15354695035797,18.172676685782147,18.153547485051114,13.704966601912195,13.704971267741058,-18.1,0.0 
 01/21  12:00:00,-18.1,100.0,16.712545486137586,6.5029845780279985,13.704964877403976,7.890401180563725,15.064226890350985,100.0,8.162091578868282,11.407919392042103,14.129714425373692,7.6756906537344625,13.704969543248836,7.890398732664986,42.362492940996496,0.33329933333333334,18.183935187746854,18.153546215605555,0.0,0.0,18.181875467902856,18.181875467902856,0.0,0.0,0.0,0.0,42.361747571618714,0.33329933333333334,18.183935187746854,18.153546750300464,0.0,-18.1,18.172675936999624,18.172675936999624,18.172675936999624,18.172675936999624,18.172675936999624,18.172675949260228,18.15354648295301,15.064226890350985,14.129714425373692,18.172675949260228,18.172675949260228,18.183935187746854,18.183935187746854,18.15354648295301,18.172675949260228,18.172675949260228,18.153546215605555,18.172675949260228,18.153546750300464,13.704964877403976,13.704969543248836,-18.1,0.0 
 01/21  13:00:00,-18.1,100.0,16.712543645707157,6.502985366213407,13.704963269073215,7.890401914933543,15.064225361874117,100.0,8.162087008598972,11.407922720654726,14.12971264396385,7.675691365736885,13.70496793493296,7.890399711824379,42.362484137997654,0.33329933333333334,18.183934496182456,18.153545530356038,0.0,0.0,18.181874772818006,18.181874772818006,0.0,0.0,0.0,0.0,42.361738766322446,0.33329933333333334,18.183934496182456,18.15354606505259,0.0,-18.1,18.17267525092588,18.17267525092588,18.17267525092588,18.17267525092588,18.17267525092588,18.172675262360443,18.153545797704314,15.064225361874117,14.12971264396385,18.172675262360443,18.172675262360443,18.183934496182456,18.183934496182456,18.153545797704314,18.172675262360443,18.172675262360443,18.153545530356038,18.172675262360443,18.15354606505259,13.704963269073215,13.70496793493296,-18.1,0.0 
 01/21  14:00:00,-18.1,100.0,16.712541929259825,6.502986154398912,13.704961769092426,7.890402894093386,15.06422393636465,100.0,8.162082746190167,11.407926049268397,14.129710982561587,7.675692315073514,13.7049664349661,7.890400446194061,42.362475928186875,0.33329933333333334,18.183933851210686,18.153544891273622,0.0,0.0,18.181874124563006,18.181874124563006,0.0,0.0,0.0,0.0,42.36173055437347,0.33329933333333334,18.183933851210686,18.15354542597171,0.0,-18.1,18.172674611074783,18.172674611074783,18.172674611074783,18.172674611074783,18.172674611074783,18.172674621738967,18.153545158622666,15.06422393636465,14.129710982561587,18.172674621738967,18.172674621738967,18.183933851210686,18.183933851210686,18.153545158622666,18.172674621738967,18.172674621738967,18.153544891273622,18.172674621738967,18.15354542597171,13.704961769092426,13.7049664349661,-18.1,0.0 
 01/21  15:00:00,-18.1,100.0,16.71254032844283,6.5029869425844655,13.704960370161713,7.890403383673439,15.06422260688567,100.0,8.162078770904523,11.407929377883162,14.129709433081954,7.675693027076143,13.70496503604836,7.890401180563725,42.36246827159268,0.33329933333333334,18.183933249691947,18.153544295247382,0.0,0.0,18.18187351998228,18.18187351998228,0.0,0.0,0.0,0.0,42.36172289578342,0.33329933333333334,18.183933249691947,18.153544829946902,0.0,-18.1,18.172674014331655,18.172674014331655,18.172674014331655,18.172674014331655,18.172674014331655,18.172674024277374,18.15354456259714,15.06422260688567,14.129709433081954,18.172674024277374,18.172674024277374,18.183933249691947,18.183933249691947,18.15354456259714,18.172674024277374,18.172674024277374,18.153544295247382,18.172674024277374,18.153544829946902,13.704960370161713,13.70496503604836,-18.1,0.0 
 01/21  16:00:00,-18.1,100.0,16.712538835466248,6.502987336677325,13.704959065473027,7.890404118043404,15.064221366967667,100.0,8.162075063401469,11.40793196680652,14.1297079879847,7.675693739078839,13.704963731371862,7.890401670143612,42.3624611309138,0.33329933333333334,18.18393268869826,18.1535437393761,0.0,0.0,18.18187295613294,18.18187295613294,0.0,0.0,0.0,0.0,42.36171575324083,0.33329933333333334,18.18393268869826,18.15354427407696,0.0,-18.1,18.172673457791795,18.172673457791795,18.172673457791795,18.172673457791795,18.172673457791795,18.172673467067458,18.15354400672653,15.064221366967667,14.1297079879847,18.172673467067458,18.172673467067458,18.18393268869826,18.18393268869826,18.15354400672653,18.172673467067458,18.172673467067458,18.1535437393761,18.172673467067458,18.15354427407696,13.704959065473027,13.704963731371862,-18.1,0.0 
 01/21  17:00:00,-18.1,100.0,16.712537443064974,6.502988124863116,13.704957848677166,7.890404852413551,15.064220210577156,100.0,8.162071605643131,11.407934925576898,14.129706640237764,7.6756944510816,13.70496251458725,7.890402404513478,42.3624544713802,0.33329933333333334,18.183932165499023,18.15354322095412,0.0,0.0,18.181872430270452,18.181872430270452,0.0,0.0,0.0,0.0,42.36170909196551,0.33329933333333334,18.183932165499023,18.153543755656226,0.0,-18.1,18.172672938746288,18.172672938746288,18.172672938746288,18.172672938746288,18.172672938746288,18.172672947397047,18.153543488305175,15.064220210577156,14.129706640237764,18.172672947397047,18.172672947397047,18.183932165499023,18.183932165499023,18.153543488305175,18.172672947397047,18.172672947397047,18.15354322095412,18.172672947397047,18.153543755656226,13.704957848677166,13.70496251458725,-18.1,0.0 
 01/21  18:00:00,-18.1,100.0,16.712536144463414,6.502988518956045,13.704956713852656,7.890405341993639,15.064219132087057,100.0,8.162068380806593,11.407937144655321,14.129705383282724,7.675695163084425,13.70496137977323,7.890402894093386,42.362448260549755,0.33329933333333334,18.18393167754767,18.15354273745814,0.0,0.0,18.181871939835297,18.181871939835297,0.0,0.0,0.0,0.0,42.36170287952211,0.33329933333333334,18.18393167754767,18.153543272161404,0.0,-18.1,18.17267245466878,18.17267245466878,18.17267245466878,18.17267245466878,18.17267245466878,18.172672462736738,18.15354300480977,15.064219132087057,14.129705383282724,18.172672462736738,18.172672462736738,18.18393167754767,18.18393167754767,18.15354300480977,18.172672462736738,18.172672462736738,18.15354273745814,18.172672462736738,18.153543272161404,13.704956713852656,13.70496137977323,-18.1,0.0 
 01/21  19:00:00,-18.1,100.0,16.712534933342475,6.502988913048954,13.70495565547696,7.890405831573788,15.064218126249386,100.0,8.162065373202099,11.407939733580601,14.129704211002982,7.675695637752961,13.704960321407384,7.890403628463419,42.362442468189755,0.33329933333333334,18.183931222469276,18.15354228653493,0.0,0.0,18.181871482440453,18.181871482440453,0.0,0.0,0.0,0.0,42.36169708566098,0.33329933333333334,18.183931222469276,18.15354282123927,0.0,-18.1,18.172672003203232,18.172672003203232,18.172672003203232,18.172672003203232,18.172672003203232,18.17267201072766,18.1535425538871,15.064218126249386,14.129704211002982,18.17267201072766,18.17267201072766,18.183931222469276,18.183931222469276,18.1535425538871,18.17267201072766,18.17267201072766,18.15354228653493,18.17267201072766,18.15354282123927,13.70495565547696,13.704960321407384,-18.1,0.0 
 01/21  20:00:00,-18.1,100.0,16.712533803808792,6.5029897012349815,13.704954668399823,7.8904063211539395,15.064217188169764,100.0,8.162062568196705,11.407941952659966,14.129703117694293,7.6756961124216065,13.704959334339456,7.8904041180434055,42.362437066110736,0.33329933333333334,18.18393079804898,18.153541865989844,0.0,0.0,18.18187105585978,18.18187105585978,0.0,0.0,0.0,0.0,42.36169168217232,0.33329933333333334,18.18393079804898,18.153542400695198,0.0,-18.1,18.172671582152354,18.172671582152354,18.172671582152354,18.172671582152354,18.172671582152354,18.17267158916987,18.15354213334252,15.064217188169764,14.129703117694293,18.17267158916987,18.17267158916987,18.18393079804898,18.18393079804898,18.15354213334252,18.17267158916987,18.17267158916987,18.153541865989844,18.17267158916987,18.153542400695198,13.704954668399823,13.704959334339456,-18.1,0.0 
 01/21  21:00:00,-18.1,100.0,16.712532750366062,6.502990095328006,13.704953747817907,7.8904068107341505,15.064216313283504,100.0,8.16205995214311,11.40794380189315,14.129702098036486,7.675696587090282,13.704958413766136,7.890404607623474,42.362432027980205,0.33329933333333334,18.183930402221154,18.153541473776148,0.0,0.0,18.181870658017147,18.181870658017147,0.0,0.0,0.0,0.0,42.36168664272702,0.33329933333333334,18.183930402221154,18.153542008482447,0.0,-18.1,18.172671189466936,18.172671189466936,18.172671189466936,18.172671189466936,18.172671189466936,18.17267119601169,18.153541741129295,15.064216313283504,14.129702098036486,18.17267119601169,18.17267119601169,18.183930402221154,18.183930402221154,18.153541741129295,18.17267119601169,18.17267119601169,18.153541473776148,18.17267119601169,18.153542008482447,13.704953747817907,13.704958413766136,-18.1,0.0 
 01/21  22:00:00,-18.1,100.0,16.712531767888276,6.502990489421057,13.704952889251555,7.890407300314446,15.064215497333572,100.0,8.162057512313284,11.407945651126719,14.129701147067912,7.675697061758903,13.704957555207741,7.890404852413551,42.362427329309,0.33329933333333334,18.183930033059426,18.15354110798504,0.0,0.0,18.18187028697634,18.18187028697634,0.0,0.0,0.0,0.0,42.36168194281899,0.33329933333333334,18.183930033059426,18.153541642692222,0.0,-18.1,18.172670823235897,18.172670823235897,18.172670823235897,18.172670823235897,18.172670823235897,18.172670829339747,18.15354137533863,15.064215497333572,14.129701147067912,18.172670829339747,18.172670829339747,18.183930033059426,18.183930033059426,18.15354137533863,18.172670829339747,18.172670829339747,18.15354110798504,18.172670829339747,18.153541642692222,13.704952889251555,13.704957555207741,-18.1,0.0 
 01/21  23:00:00,-18.1,100.0,16.712530851594774,6.502990883514062,13.704952088522846,7.890407789894661,15.064214736349603,100.0,8.162055236836535,11.407947500360539,14.129700260161233,7.675697536427661,13.704956754486458,7.890405341993641,42.36242294719047,0.33329933333333334,18.1839296887672,18.15354076683635,0.0,0.0,18.181869940931644,18.181869940931644,0.0,0.0,0.0,0.0,42.36167755955851,0.33329933333333334,18.1839296887672,18.153541301544355,0.0,-18.1,18.172670481676917,18.172670481676917,18.172670481676917,18.172670481676917,18.172670481676917,18.172670487369565,18.153541034190354,15.064214736349603,14.129700260161233,18.172670487369565,18.172670487369565,18.1839296887672,18.1839296887672,18.153541034190354,18.172670487369565,18.172670487369565,18.15354076683635,18.172670487369565,18.153541301544355,13.704952088522846,13.704956754486458,-18.1,0.0 
 01/21  24:00:00,-18.1,100.0,16.712529997026962,6.502991277607186,13.70495134173723,7.890408034684891,15.064214026628823,100.0,8.162053114641777,11.40794897974785,14.129699433000797,7.675698011096475,13.704956007707816,7.89040583157379,42.36241909001403,0.33329933333333334,18.183929367668956,18.153540448745904,0.0,0.0,18.18186961819899,18.18186961819899,0.0,0.0,0.0,0.0,42.361673701314025,0.33329933333333334,18.183929367668956,18.15354098345467,0.0,-18.1,18.172670163202547,18.172670163202547,18.172670163202547,18.172670163202547,18.172670163202547,18.172670168510454,18.153540716100288,15.064214026628823,14.129699433000797,18.172670168510454,18.172670168510454,18.183929367668956,18.183929367668956,18.153540716100288,18.172670168510454,18.172670168510454,18.153540448745904,18.172670168510454,18.15354098345467,13.70495134173723,13.704956007707816,-18.1,0.0 
 01/01  01:00:00,20.7,91.0,20.64809841628317,91.29151459695889,22.281867299361718,77.49453602427451,22.444714943906785,100.0,20.84281950986513,90.20322428392552,20.488184617000826,87.02196822836382,22.347791817138184,77.18449235369995,0.0,0.0,30.71157957419539,30.71157957419539,0.0,0.0,37.575718886191446,37.575718886191446,0.0,0.0,0.0,0.0,0.0,0.0,30.71157957419539,30.71157957419539,0.0,20.7,34.20899510082943,34.20899510082943,34.20899510082943,34.20899510082943,34.20899510082943,38.15626051552116,38.15626051552116,22.444714943906785,20.488184617000826,38.15626051552116,38.15626051552116,34.275293273133734,34.275293273133734,38.15626051552116,38.15626051552116,38.15626051552116,34.275293273133734,38.15626051552116,34.275293273133734,22.281867299361718,22.347791817138184,20.7,0.0 
 01/01  02:00:00,20.3,93.0,20.63155651318284,91.38464306590404,22.04876882131501,79.43854390965096,22.343462510744438,100.0,20.83993668429781,90.21923019366379,20.477173227789418,87.44817099195284,22.107804641437163,79.15350260045216,0.0,0.0,30.71157957419539,30.71157957419539,0.0,0.0,37.575718886191446,37.575718886191446,0.0,0.0,0.0,0.0,0.0,0.0,30.71157957419539,30.71157957419539,0.0,20.3,34.20899510082943,34.20899510082943,34.20899510082943,34.20899510082943,34.20899510082943,38.15626051552116,38.15626051552116,22.343462510744438,20.477173227789418,38.15626051552116,38.15626051552116,34.275293273133734,34.275293273133734,38.15626051552116,38.15626051552116,38.15626051552116,34.275293273133734,38.15626051552116,34.275293273133734,22.04876882131501,22.107804641437163,20.3,0.0 
 01/01  03:00:00,20.1,94.0,20.610863478185234,91.50129948960017,21.815181544549805,81.35287495129047,22.2140533380171,100.0,20.835281636859595,90.24508042149223,20.448681208850775,87.9856559447227,21.86696724420022,81.0964019736286,0.0,0.0,30.71157957419539,30.71157957419539,0.0,0.0,37.575718886191446,37.575718886191446,0.0,0.0,0.0,0.0,0.0,0.0,30.71157957419539,30.71157957419539,0.0,20.1,34.20899510082943,34.20899510082943,34.20899510082943,34.20899510082943,34.20899510082943,38.15626051552116,38.15626051552116,22.2140533380171,20.448681208850775,38.15626051552116,38.15626051552116,34.275293273133734,34.275293273133734,38.15626051552116,38.15626051552116,38.15626051552116,34.275293273133734,38.15626051552116,34.275293273133734,21.815181544549805,21.86696724420022,20.1,0.0 
 01/01  04:00:00,20.0,94.0,20.588419382068736,91.62801052569324,21.723909061720985,82.42847637840552,22.080519437652384,100.0,20.831842989353717,90.26418348426768,20.42281253805534,88.48051468605436,21.748351061179736,82.30583825145672,9800.2014164862,0.4552213553467763,29.58100713146154,24.43056159740023,0.0,0.0,37.575718886191446,37.575718886191446,0.0,0.0,0.0,0.0,8289.515668914513,0.3533899555541974,29.58100713146154,23.969139995940793,1422.3773031514245,5.637932889125178,25.389172234682718,25.389172234682718,25.389172234682718,29.42476710057536,29.42476710057536,29.571421048076157,25.219214877628765,22.080519437652384,20.42281253805534,29.571421048076157,29.571421048076157,29.58100713146154,29.58100713146154,25.219214877628765,29.571421048076157,29.571421048076157,24.43056159740023,29.571421048076157,23.969139995940793,21.723909061720985,21.748351061179736,20.0,5120558.291345128 
 01/01  05:00:00,19.9,94.0,20.565789668435322,91.75597415037275,22.104913637657795,80.8260077107639,21.95110158261963,100.0,20.82970370884017,90.27606829363144,20.39748887783381,88.81722046529504,22.049084867558857,81.10178277724259,4150.856950933712,0.25953830745758266,30.367584954283647,28.454518655092784,6763.315945542038,0.15025991653342075,35.6423469387597,30.258282425353414,0.0,0.0,0.0,0.0,4165.316367431523,0.23656169254241746,30.367584954283647,28.261396165785456,1309.1892682862504,5.429482162395912,28.333865581024085,28.333865581024085,28.333865581024085,32.36892363943345,32.36892363943345,32.285962765500145,28.402386688463704,21.95110158261963,20.39748887783381,32.285962765500145,32.285962765500145,26.654215459399516,32.038279972805796,28.402386688463704,32.285962765500145,32.285962765500145,30.125213673614937,32.285962765500145,29.93209118430761,22.104913637657795,22.049084867558857,19.9,4713081.365830502 
 01/01  06:00:00,19.8,94.0,20.55709766560073,91.8051729900982,22.632973899391022,78.44255322891911,22.026996715661703,100.0,20.835609903865173,90.24325834502244,20.385230360976372,89.04032640674062,22.523794359931806,78.9645243705067,0.0,0.0,30.367584954283647,30.367584954283647,0.0,0.0,34.8187105550239,34.8187105550239,0.0,0.0,0.0,0.0,0.0,0.0,30.367584954283647,30.367584954283647,0.0,19.8,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,34.36409765928934,34.36409765928934,22.026996715661703,20.385230360976372,34.36409765928934,34.36409765928934,30.73644281734348,30.73644281734348,34.36409765928934,34.36409765928934,34.36409765928934,30.73644281734348,34.36409765928934,30.73644281734348,22.632973899391022,22.523794359931806,19.8,0.0 
 01/01  07:00:00,20.0,94.0,20.568525481197675,91.74048935309466,22.881378550593425,77.44539821182292,22.29216666421958,100.0,20.846614548642535,90.18216150137793,20.419127796476044,89.01536169951987,22.75331287665831,78.04906526505492,0.0,0.0,30.367584954283647,30.367584954283647,0.0,0.0,34.8187105550239,34.8187105550239,0.0,0.0,0.0,0.0,0.0,0.0,30.367584954283647,30.367584954283647,0.0,20.0,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,34.36409765928934,34.36409765928934,22.29216666421958,20.419127796476044,34.36409765928934,34.36409765928934,30.53225075325506,30.53225075325506,34.36409765928934,34.36409765928934,34.36409765928934,30.53225075325506,34.36409765928934,30.53225075325506,22.881378550593425,22.75331287665831,20.0,0.0 
