Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/01  08:00:00,19.8,95.0,20.591336378636104,91.6115291952217,22.874195612101165,77.6521035737615,22.56691541177229,100.0,20.874905975035805,90.02529925809031,20.549688120566948,88.45996337842783,22.750282500992743,78.23761068550974,0.0,0.0,30.367584954283647,30.367584954283647,0.0,0.0,34.8187105550239,34.8187105550239,0.0,0.0,0.0,0.0,0.0,0.0,30.367584954283647,30.367584954283647,0.0,19.8,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,34.36409765928934,34.36409765928934,22.56691541177229,20.549688120566948,34.36409765928934,34.36409765928934,30.53225075325506,30.53225075325506,34.36409765928934,34.36409765928934,34.36409765928934,30.53225075325506,34.36409765928934,30.53225075325506,22.874195612101165,22.750282500992743,19.8,0.0 
 01/01  09:00:00,19.6,96.0,20.62549669445157,91.41879097136902,22.834056417788332,77.9848072327558,22.70577157173214,100.0,20.93579101401745,89.68876782955348,20.766010853565668,87.43163732642047,22.700869708766735,78.61715534352125,0.0,0.0,30.367584954283647,30.367584954283647,0.0,0.0,34.8187105550239,34.8187105550239,0.0,0.0,0.0,0.0,0.0,0.0,30.367584954283647,30.367584954283647,0.0,19.6,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,34.36409765928934,34.36409765928934,22.70577157173214,20.766010853565668,34.36409765928934,34.36409765928934,30.53225075325506,30.53225075325506,34.36409765928934,34.36409765928934,34.36409765928934,30.53225075325506,34.36409765928934,30.53225075325506,22.834056417788332,22.700869708766735,19.6,0.0 
 01/01  10:00:00,19.0,100.0,20.66653231359728,91.09766373803349,22.80633084933819,78.18258891883964,22.88307761006308,100.0,20.97988006705216,89.35748049114184,21.013776232789017,86.1661657366431,22.65383740289953,78.9090192339234,0.0,0.0,30.367584954283647,30.367584954283647,0.0,0.0,34.8187105550239,34.8187105550239,0.0,0.0,0.0,0.0,0.0,0.0,30.367584954283647,30.367584954283647,0.0,19.0,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,34.36409765928934,34.36409765928934,22.88307761006308,21.013776232789017,34.36409765928934,34.36409765928934,30.53225075325506,30.53225075325506,34.36409765928934,34.36409765928934,34.36409765928934,30.53225075325506,34.36409765928934,30.53225075325506,22.80633084933819,22.65383740289953,19.0,0.0 
 01/01  11:00:00,19.1,99.0,20.713869403549175,90.83234542577627,22.85828320086421,78.04896832617048,23.07868933815477,100.0,21.048822208204886,88.97964888224567,21.311570416206813,84.73076477353517,22.682952394854777,78.88305245620992,0.0,0.0,30.367584954283647,30.367584954283647,0.0,0.0,34.8187105550239,34.8187105550239,0.0,0.0,0.0,0.0,0.0,0.0,30.367584954283647,30.367584954283647,0.0,19.1,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,34.36409765928934,34.36409765928934,23.07868933815477,21.311570416206813,34.36409765928934,34.36409765928934,30.53225075325506,30.53225075325506,34.36409765928934,34.36409765928934,34.36409765928934,30.53225075325506,34.36409765928934,30.53225075325506,22.85828320086421,22.682952394854777,19.1,0.0 
 01/01  12:00:00,19.2,98.0,20.76939119708227,90.52226210614587,22.896588757492967,77.92743451638692,23.22964312996287,100.0,21.180888279730063,88.26087743472793,21.56980600210358,83.4989571338541,22.725060388611563,78.74179955773656,0.0,0.0,30.367584954283647,30.367584954283647,0.0,0.0,34.8187105550239,34.8187105550239,0.0,0.0,0.0,0.0,0.0,0.0,30.367584954283647,30.367584954283647,0.0,19.2,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,34.36409765928934,34.36409765928934,23.22964312996287,21.56980600210358,34.36409765928934,34.36409765928934,30.53225075325506,30.53225075325506,34.36409765928934,34.36409765928934,34.36409765928934,30.53225075325506,34.36409765928934,30.53225075325506,22.896588757492967,22.725060388611563,19.2,0.0 
 01/01  13:00:00,19.0,100.0,20.822343072174966,90.22764199818006,22.86554754169092,78.15296734049444,23.31926661489668,100.0,21.2483707620121,87.89613156636157,21.756035717274536,82.65771765907736,22.727782715715463,78.80828184082357,0.0,0.0,30.367584954283647,30.367584954283647,0.0,0.0,34.8187105550239,34.8187105550239,0.0,0.0,0.0,0.0,0.0,0.0,30.367584954283647,30.367584954283647,0.0,19.0,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,34.36409765928934,34.36409765928934,23.31926661489668,21.756035717274536,34.36409765928934,34.36409765928934,30.53225075325506,30.53225075325506,34.36409765928934,34.36409765928934,34.36409765928934,30.53225075325506,34.36409765928934,30.53225075325506,22.86554754169092,22.727782715715463,19.0,0.0 
 01/01  14:00:00,19.0,100.0,20.866456075426232,89.89393110308086,22.797884508312077,78.49558704737906,23.348097774181728,100.0,21.286709417822458,87.60284227027928,21.876330160620963,82.08294821742476,22.712394989301888,78.90343453622486,0.0,0.0,30.367584954283647,30.367584954283647,0.0,0.0,34.8187105550239,34.8187105550239,0.0,0.0,0.0,0.0,0.0,0.0,30.367584954283647,30.367584954283647,0.0,19.0,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,34.36409765928934,34.36409765928934,23.348097774181728,21.876330160620963,34.36409765928934,34.36409765928934,30.53225075325506,30.53225075325506,34.36409765928934,34.36409765928934,34.36409765928934,30.53225075325506,34.36409765928934,30.53225075325506,22.797884508312077,22.712394989301888,19.0,0.0 
 01/01  15:00:00,19.4,96.0,20.898293241696813,89.71802742630298,22.678188525278266,79.04206807950364,23.2990312997793,100.0,21.31416538750586,87.45546153253272,21.91627104852912,81.95004873365986,22.65128558330118,79.17107613720619,0.0,0.0,30.367584954283647,30.367584954283647,0.0,0.0,34.8187105550239,34.8187105550239,0.0,0.0,0.0,0.0,0.0,0.0,30.367584954283647,30.367584954283647,0.0,19.4,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,34.36409765928934,34.36409765928934,23.2990312997793,21.91627104852912,34.36409765928934,34.36409765928934,30.53225075325506,30.53225075325506,34.36409765928934,34.36409765928934,34.36409765928934,30.53225075325506,34.36409765928934,30.53225075325506,22.678188525278266,22.65128558330118,19.4,0.0 
 01/01  16:00:00,19.0,94.0,20.91468725256381,89.53876655577947,22.497396588044715,79.3270079145465,23.16663593533342,100.0,21.324830381075248,87.31167046595445,21.859873464377625,81.98906220879054,22.519202946210303,79.22182884261059,0.0,0.0,30.367584954283647,30.367584954283647,0.0,0.0,34.8187105550239,34.8187105550239,0.0,0.0,0.0,0.0,0.0,0.0,30.367584954283647,30.367584954283647,0.0,19.0,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,34.36409765928934,34.36409765928934,23.16663593533342,21.859873464377625,34.36409765928934,34.36409765928934,30.53225075325506,30.53225075325506,34.36409765928934,34.36409765928934,34.36409765928934,30.53225075325506,34.36409765928934,30.53225075325506,22.497396588044715,22.519202946210303,19.0,0.0 
 01/01  17:00:00,19.0,94.0,20.912029081312003,89.46456857514774,22.260595568133567,79.66338544888383,22.965202336925138,100.0,21.30784655294002,87.31593842514937,21.721362908091987,82.30571234060223,22.304271137614272,79.45171075033758,0.0,0.0,30.367584954283647,30.367584954283647,0.0,0.0,34.8187105550239,34.8187105550239,0.0,0.0,0.0,0.0,0.0,0.0,30.367584954283647,30.367584954283647,0.0,19.0,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,30.466791698706672,34.36409765928934,34.36409765928934,22.965202336925138,21.721362908091987,34.36409765928934,34.36409765928934,30.53225075325506,30.53225075325506,34.36409765928934,34.36409765928934,34.36409765928934,30.53225075325506,34.36409765928934,30.53225075325506,22.260595568133567,22.304271137614272,19.0,0.0 
 01/01  18:00:00,19.0,94.0,20.887602903929398,89.51012268497465,21.961502966235816,80.46453771565334,22.690496360229545,100.0,21.26565522274209,87.45524837497224,21.495861615293386,83.09518279679355,21.98215246097337,80.36307549644113,6231.635127697409,0.12736290767556155,33.57787107417993,27.725218099727595,0.0,0.0,34.8187105550239,34.8187105550239,0.0,0.0,0.0,0.0,0.0,0.0,30.367584954283647,30.367584954283647,572.6045720602789,11.678603716026213,32.07855325104386,32.07855325104386,32.07855325104386,34.09590553009407,34.09590553009407,35.988108552578204,34.07358580111884,22.690496360229545,21.495861615293386,35.988108552578204,35.988108552578204,33.69293350093983,33.69293350093983,34.07358580111884,35.988108552578204,35.988108552578204,27.84028052648749,35.988108552578204,33.69293350093983,21.961502966235816,21.98215246097337,19.0,2061376.459417004 
 01/01  19:00:00,18.0,94.0,20.831869146643278,89.81764434545494,21.86921604950278,79.84934047225805,22.33200617969745,100.0,21.18432322508594,87.8928037580136,21.158949330196474,84.28197115829596,21.60996404483349,81.1246397446235,5234.458562072736,0.24663281486558639,29.477427400973028,24.37438393643567,0.0,0.0,34.8187105550239,34.8187105550239,0.0,0.0,0.0,0.0,12751.109942330866,0.6927373067146315,29.477427400973028,25.07847758345335,1426.0702860781112,3.6000215241927664,25.30936763272117,25.30936763272117,25.30936763272117,29.344956895463397,29.344956895463397,29.49212204138884,25.140732105182966,22.33200617969745,21.158949330196474,29.49212204138884,29.49212204138884,29.477427400973028,29.477427400973028,25.140732105182966,29.49212204138884,29.49212204138884,24.37438393643567,29.49212204138884,25.07847758345335,21.86921604950278,21.60996404483349,18.0,5133853.0298812 
 01/01  20:00:00,18.0,100.0,20.764924899066358,90.09892928966786,22.20279697124724,77.44795533087856,22.006948188915693,100.0,21.084303782262865,88.34637013095151,20.860162312516657,85.28633477189729,22.175136872799598,77.5805557928212,0.0,0.0,31.32628005628714,31.32628005628714,0.0,0.0,34.8187105550239,34.8187105550239,0.0,0.0,0.0,0.0,0.0,0.0,31.32628005628714,31.32628005628714,0.0,18.0,24.91069747992443,24.91069747992443,24.91069747992443,24.91069747992443,24.91069747992443,28.96309017747096,28.96309017747096,22.006948188915693,20.860162312516657,28.96309017747096,28.96309017747096,25.185590275633526,25.185590275633526,28.96309017747096,28.96309017747096,28.96309017747096,25.185590275633526,28.96309017747096,25.185590275633526,22.20279697124724,22.175136872799598,18.0,0.0 
 01/01  21:00:00,17.8,96.0,20.706322566190078,90.42473819981907,22.48528053475292,75.51838431027028,21.79824850671433,99.99999999999999,20.986376861554312,88.87963432918116,20.656808517755795,85.96448678428942,22.85592657947677,73.84065739564954,0.0,0.0,31.32628005628714,31.32628005628714,10562.868348620854,0.3412171621098718,31.480345848268655,26.511442722607384,0.0,0.0,0.0,0.0,0.0,0.0,31.32628005628714,31.32628005628714,911.7390912445185,8.165416346860097,26.09808621122351,26.09808621122351,26.09808621122351,28.788315082009,28.788315082009,30.11650132990676,27.45806945397704,21.79824850671433,20.656808517755795,30.11650132990676,30.11650132990676,23.813901686488308,28.78280481214958,27.45806945397704,30.11650132990676,30.11650132990676,28.78280481214958,30.11650132990676,28.78280481214958,22.48528053475292,22.85592657947677,17.8,3282260.7284802664 
 01/01  22:00:00,18.0,100.0,20.668173650205734,90.63751719647834,22.515324200941627,75.19349102978634,21.95246274339459,100.0,20.909963190087872,89.29822870246613,20.535654889933188,86.37378071646728,23.122007093455903,72.47846974655165,0.0,0.0,31.32628005628714,31.32628005628714,16094.991947461353,0.6131278205635025,31.20139420698,24.921339031998638,0.0,0.0,0.0,0.0,0.0,0.0,31.32628005628714,31.32628005628714,1342.3521173821805,3.5424628082637817,27.321186522988494,27.321186522988494,27.321186522988494,31.3564082871389,31.3564082871389,31.338821493297655,27.320647842885197,21.95246274339459,20.535654889933188,31.338821493297655,31.338821493297655,24.921339031998638,31.20139420698,27.320647842885197,31.338821493297655,31.338821493297655,31.20139420698,31.338821493297655,31.20139420698,22.515324200941627,23.122007093455903,18.0,4832467.62257585 
 01/01  23:00:00,19.0,94.0,20.65425903517119,90.62500959140183,22.3856353461952,75.74241335144785,22.558645606670332,98.76910247807024,20.86539927049123,89.45429024055838,20.499850222929823,86.37588613765627,23.051455943723624,72.74416540420651,0.0,0.0,31.32628005628714,31.32628005628714,7098.0979293355,0.15907897302082866,36.556897834934794,31.219581657232702,0.0,0.0,0.0,0.0,0.0,0.0,31.32628005628714,31.32628005628714,581.3351932560831,11.68715515420633,33.05563107247727,33.05563107247727,33.05563107247727,35.07298335152748,35.07298335152748,36.89802813185473,35.063337517931586,22.558645606670332,20.499850222929823,36.89802813185473,36.89802813185473,29.720988429176835,35.058304606878934,35.063337517931586,36.89802813185473,36.89802813185473,35.058304606878934,36.89802813185473,35.058304606878934,22.3856353461952,23.051455943723624,19.0,2092806.6957218992 
 01/01  24:00:00,19.2,93.0,20.65806712453642,90.60374286341505,22.17403748880433,76.86190224563398,23.112043557113573,99.60283041920167,20.853087251206496,89.52208693226889,20.46836962091626,86.47438366184876,22.81487245292147,73.92665902413782,0.0,0.0,31.32628005628714,31.32628005628714,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,0.0,0.0,31.32628005628714,31.32628005628714,0.0,19.2,33.153271637839275,33.153271637839275,33.153271637839275,33.153271637839275,33.153271637839275,36.99269506521502,36.99269506521502,23.112043557113573,20.46836962091626,36.99269506521502,36.99269506521502,33.28224535974298,33.28224535974298,36.99269506521502,36.99269506521502,36.99269506521502,33.28224535974298,36.99269506521502,33.28224535974298,22.17403748880433,22.81487245292147,19.2,0.0 
 01/02  01:00:00,19.0,100.0,20.66398264769711,90.4805069644305,21.95865680723023,78.45465855405742,23.27578603837601,100.0,20.85116261290001,89.44351624914813,20.44494029329473,86.7251454157133,22.54154986290706,75.72075516409919,0.0,0.0,31.32628005628714,31.32628005628714,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,0.0,0.0,31.32628005628714,31.32628005628714,0.0,19.0,33.153271637839275,33.153271637839275,33.153271637839275,33.153271637839275,33.153271637839275,36.99269506521502,36.99269506521502,23.27578603837601,20.44494029329473,36.99269506521502,36.99269506521502,33.217758498791135,33.217758498791135,36.99269506521502,36.99269506521502,36.99269506521502,33.217758498791135,36.99269506521502,33.217758498791135,21.95865680723023,22.54154986290706,19.0,0.0 
 01/02  02:00:00,20.0,94.0,20.66512355162655,90.38394361302501,21.95401648166152,79.24272385931549,23.176866071948876,100.0,20.855461875872646,89.33070372632096,20.439461070122423,87.02602644916854,22.291649935264342,77.6312331051285,14239.571243287615,0.30902294069685593,37.12229661200976,26.09853253955884,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,0.0,0.0,31.32628005628714,31.32628005628714,1145.0127252932714,5.381109250069409,33.69888877471295,33.69888877471295,33.69888877471295,37.73359333281338,37.73359333281338,37.721149223830395,33.688920285445434,23.176866071948876,20.439461070122423,37.721149223830395,37.721149223830395,37.12229661200976,37.12229661200976,33.688920285445434,37.721149223830395,37.721149223830395,26.09853253955884,37.721149223830395,37.12229661200976,21.95401648166152,22.291649935264342,20.0,4122045.811055777 
 01/02  03:00:00,18.8,98.0,20.65953292591933,90.3248564192112,22.609011153804893,76.3250559581845,22.951236226180107,99.99999999999999,20.860380195854496,89.21454410604525,20.39902746458279,87.27789971402962,22.01840788039326,79.11924231480472,4493.7855846939565,0.10528883094853066,39.88580046924722,36.48224755671131,0.0,0.0,36.55689783493479,36.55689783493479,0.0,0.0,0.0,0.0,5083.071014474019,0.09946274041178574,33.83082994459511,29.755448911764667,679.6996019977926,9.669341008022288,36.139060612413694,36.139060612413694,36.139060612413694,38.648605012829535,38.648605012829535,39.73759861670972,37.26611819953875,22.951236226180107,20.39902746458279,39.73759861670972,39.73759861670972,38.57686476337342,38.57686476337342,37.26611819953875,39.73759861670972,39.73759861670972,35.17331185083751,39.73759861670972,34.501483730542986,22.609011153804893,22.01840788039326,18.8,2446918.5671920534 
 01/02  04:00:00,19.0,94.0,20.65195104694274,90.36707262462522,23.49142705917683,72.39031434860168,22.723506821602506,99.99999999999999,20.854556752259167,89.24652164264634,20.370199041324156,87.45941670815651,22.03517265097429,79.07308429985123,0.0,0.0,39.88580046924722,39.88580046924722,0.0,0.0,36.55689783493479,36.55689783493479,0.0,0.0,0.0,0.0,0.0,0.0,38.83992972121105,38.83992972121105,0.0,19.0,35.18240267803918,35.18240267803918,35.18240267803918,35.18240267803918,35.18240267803918,39.29128469404448,39.29128469404448,22.723506821602506,20.370199041324156,39.29128469404448,39.29128469404448,35.3894407197728,35.3894407197728,39.29128469404448,39.29128469404448,39.29128469404448,35.3894407197728,39.29128469404448,35.3894407197728,23.49142705917683,22.03517265097429,19.0,0.0 
 01/02  05:00:00,19.8,100.0,20.645635653960753,90.31194247558761,23.83927638060031,71.28751508978911,22.54514324344687,100.0,20.84749308431656,89.19612695054468,20.387174117567795,87.54183739286833,22.056731938375883,79.41203876555177,0.0,0.0,39.88580046924722,39.88580046924722,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,7005.129796008796,0.13306694450008616,39.045588420763835,32.748500971484404,550.6354767805642,12.480003905813366,35.52550065220132,35.52550065220132,35.52550065220132,37.54285293125154,37.54285293125154,39.587014491821996,37.582223000255624,22.54514324344687,20.387174117567795,39.587014491821996,39.587014491821996,37.28583757992169,37.28583757992169,37.582223000255624,39.587014491821996,39.587014491821996,37.28583757992169,39.587014491821996,30.988750130642263,23.83927638060031,22.056731938375883,19.8,1982287.716410031 
 01/02  06:00:00,20.6,98.0,20.640469732971223,90.34070169523453,23.79943897854155,72.36061383872389,22.393986709935728,100.0,20.85833184664436,89.13665218085815,20.43370053325235,87.80232730425995,22.29649219705318,79.24369745151077,0.0,0.0,39.88580046924722,39.88580046924722,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,0.0,0.0,39.25124712031661,39.25124712031661,0.0,20.6,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,39.90330318446382,39.90330318446382,22.393986709935728,20.43370053325235,39.90330318446382,39.90330318446382,36.524393344584354,36.524393344584354,39.90330318446382,39.90330318446382,39.90330318446382,36.524393344584354,39.90330318446382,36.524393344584354,23.79943897854155,22.29649219705318,20.6,0.0 
 01/02  07:00:00,21.0,94.0,20.638506928962183,90.26127987238344,23.567152374215382,74.33929050579431,22.31338866310686,100.0,20.89359032533785,88.85455080338713,20.510579898687094,87.91605160641018,22.37882699701387,79.87481232716873,0.0,0.0,39.88580046924722,39.88580046924722,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,0.0,0.0,39.25124712031661,39.25124712031661,0.0,21.0,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,39.90330318446382,39.90330318446382,22.31338866310686,20.510579898687094,39.90330318446382,39.90330318446382,35.9598167005076,35.9598167005076,39.90330318446382,39.90330318446382,39.90330318446382,35.9598167005076,39.90330318446382,35.9598167005076,23.567152374215382,22.37882699701387,21.0,0.0 
 01/02  08:00:00,22.0,94.0,20.64542634388152,90.22279452049631,23.360685762570583,76.64442048256804,22.35228364712428,100.0,20.960206474143376,88.49125144530284,20.7018607792718,87.7145395302391,22.398347022622573,81.23261596028263,0.0,0.0,39.88580046924722,39.88580046924722,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,0.0,0.0,39.25124712031661,39.25124712031661,0.0,22.0,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,39.90330318446382,39.90330318446382,22.35228364712428,20.7018607792718,39.90330318446382,39.90330318446382,35.9598167005076,35.9598167005076,39.90330318446382,39.90330318446382,39.90330318446382,35.9598167005076,39.90330318446382,35.9598167005076,23.360685762570583,22.398347022622573,22.0,0.0 
 01/02  09:00:00,22.8,98.0,20.66796043974085,90.0073907260872,23.239490278517156,79.24532609915381,22.483708284894927,100.0,21.06701852010916,87.824218809817,20.98430871492836,87.36218435343154,22.425549618403828,83.23523494043343,0.0,0.0,39.88580046924722,39.88580046924722,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,0.0,0.0,39.25124712031661,39.25124712031661,0.0,22.8,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,39.90330318446382,39.90330318446382,22.483708284894927,20.98430871492836,39.90330318446382,39.90330318446382,35.9598167005076,35.9598167005076,39.90330318446382,39.90330318446382,39.90330318446382,35.9598167005076,39.90330318446382,35.9598167005076,23.239490278517156,22.425549618403828,22.8,0.0 
 01/02  10:00:00,21.0,100.0,20.70759588617687,89.7878426060633,23.169950186995866,81.32497475966771,22.65424382876039,100.0,21.193175950316242,87.14648423920177,21.278326534867542,86.93447485739661,22.498638823515,84.68316034104566,0.0,0.0,39.88580046924722,39.88580046924722,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,0.0,0.0,39.25124712031661,39.25124712031661,0.0,21.0,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,39.90330318446382,39.90330318446382,22.65424382876039,21.278326534867542,39.90330318446382,39.90330318446382,35.9598167005076,35.9598167005076,39.90330318446382,39.90330318446382,39.90330318446382,35.9598167005076,39.90330318446382,35.9598167005076,23.169950186995866,22.498638823515,21.0,0.0 
 01/02  11:00:00,23.0,83.0,20.76647007223103,89.46285871259522,23.319704321304375,81.06874725785161,22.92695207908325,100.0,21.380870723396434,86.14904612606739,21.66488103213775,85.38310783844119,22.70658238530868,84.11632715775676,0.0,0.0,39.88580046924722,39.88580046924722,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,0.0,0.0,39.25124712031661,39.25124712031661,0.0,23.0,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,39.90330318446382,39.90330318446382,22.92695207908325,21.66488103213775,39.90330318446382,39.90330318446382,36.02718288271534,36.02718288271534,39.90330318446382,39.90330318446382,39.90330318446382,36.02718288271534,39.90330318446382,36.02718288271534,23.319704321304375,22.70658238530868,23.0,0.0 
 01/02  12:00:00,24.0,74.0,20.850905814425403,88.9990749932566,23.49626136503496,79.8739392825675,23.23853911524538,100.0,21.660876604834634,84.68486775841257,22.078137419530123,83.44504824762171,22.958493272968383,82.49901287362542,0.0,0.0,39.88580046924722,39.88580046924722,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,0.0,0.0,39.25124712031661,39.25124712031661,0.0,24.0,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,39.90330318446382,39.90330318446382,23.23853911524538,22.078137419530123,39.90330318446382,39.90330318446382,36.02718288271534,36.02718288271534,39.90330318446382,39.90330318446382,39.90330318446382,36.02718288271534,39.90330318446382,36.02718288271534,23.49626136503496,22.958493272968383,24.0,0.0 
 01/02  13:00:00,25.0,65.0,20.95208305115779,88.4468841197112,23.64716327364099,77.76811469465306,23.534996585041206,99.97669523226831,21.975687421528896,83.07198124615996,22.44708032366958,81.25715881451455,23.208552385574542,79.84577509125054,0.0,0.0,39.88580046924722,39.88580046924722,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,0.0,0.0,39.25124712031661,39.25124712031661,0.0,25.0,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,39.90330318446382,39.90330318446382,23.534996585041206,22.44708032366958,39.90330318446382,39.90330318446382,36.02718288271534,36.02718288271534,39.90330318446382,39.90330318446382,39.90330318446382,36.02718288271534,39.90330318446382,36.02718288271534,23.64716327364099,23.208552385574542,25.0,0.0 
 01/02  14:00:00,24.0,70.0,21.05932960880708,87.86576684887643,23.682331149035967,75.98220323694099,23.721375343709962,100.0,22.30861772073156,81.40380776046814,22.683079375208607,79.56263762942392,23.351537914436918,77.50884521437965,0.0,0.0,39.88580046924722,39.88580046924722,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,0.0,0.0,39.25124712031661,39.25124712031661,0.0,24.0,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,39.90330318446382,39.90330318446382,23.721375343709962,22.683079375208607,39.90330318446382,39.90330318446382,36.02718288271534,36.02718288271534,39.90330318446382,39.90330318446382,39.90330318446382,36.02718288271534,39.90330318446382,36.02718288271534,23.682331149035967,23.351537914436918,24.0,0.0 
 01/02  15:00:00,23.0,70.0,21.158220140077955,87.33368200751646,23.61819871165374,74.37576433756607,23.78962159825546,100.0,22.583188061263055,80.05628351402704,22.777852674122965,78.31538447500085,23.395478235856075,75.379697207672,0.0,0.0,39.88580046924722,39.88580046924722,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,0.0,0.0,39.25124712031661,39.25124712031661,0.0,23.0,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,39.90330318446382,39.90330318446382,23.78962159825546,22.777852674122965,39.90330318446382,39.90330318446382,35.9598167005076,35.9598167005076,39.90330318446382,39.90330318446382,39.90330318446382,35.9598167005076,39.90330318446382,35.9598167005076,23.61819871165374,23.395478235856075,23.0,0.0 
 01/02  16:00:00,22.0,64.0,21.238973135673234,86.81483523916532,23.47307671549286,72.40773382762006,23.744336155026712,100.0,22.835896348634112,78.75931854292665,22.752809831493323,77.14212180236586,23.336319193750192,73.00788356087384,0.0,0.0,39.88580046924722,39.88580046924722,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,0.0,0.0,39.25124712031661,39.25124712031661,0.0,22.0,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,39.90330318446382,39.90330318446382,23.744336155026712,22.752809831493323,39.90330318446382,39.90330318446382,35.9598167005076,35.9598167005076,39.90330318446382,39.90330318446382,39.90330318446382,35.9598167005076,39.90330318446382,35.9598167005076,23.47307671549286,23.336319193750192,22.0,0.0 
 01/02  17:00:00,21.0,94.0,21.28480934885985,86.57107118974126,23.251173848850094,72.76468576072345,23.601988889718186,100.0,22.99085577027875,78.02352951925768,22.615018556397,77.40022025313712,23.166672529008064,73.13776979097253,0.0,0.0,39.88580046924722,39.88580046924722,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,0.0,0.0,39.25124712031661,39.25124712031661,0.0,21.0,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,39.90330318446382,39.90330318446382,23.601988889718186,22.615018556397,39.90330318446382,39.90330318446382,35.9598167005076,35.9598167005076,39.90330318446382,39.90330318446382,39.90330318446382,35.9598167005076,39.90330318446382,35.9598167005076,23.251173848850094,23.166672529008064,21.0,0.0 
 01/02  18:00:00,20.6,78.0,21.2919821814898,86.53299625611334,22.904491337130963,73.30354594914762,23.352667911651636,100.0,23.057958473629682,77.7073158135446,22.36309762284826,77.98161038171799,22.836839181852795,73.60539250905704,0.0,0.0,39.88580046924722,39.88580046924722,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,0.0,0.0,39.25124712031661,39.25124712031661,0.0,20.6,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,39.90330318446382,39.90330318446382,23.352667911651636,22.36309762284826,39.90330318446382,39.90330318446382,36.02718288271534,36.02718288271534,39.90330318446382,39.90330318446382,39.90330318446382,36.02718288271534,39.90330318446382,36.02718288271534,22.904491337130963,22.836839181852795,20.6,0.0 
 01/02  19:00:00,20.2,79.0,21.25849335100332,86.71094098627735,22.498019408431748,73.56530962444924,23.029740813205166,100.0,22.98319358108769,78.05974653559883,22.02102764005018,78.60076674776928,22.42659165974956,73.8862697853917,0.0,0.0,39.88580046924722,39.88580046924722,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,0.0,0.0,39.25124712031661,39.25124712031661,0.0,20.2,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,39.90330318446382,39.90330318446382,23.029740813205166,22.02102764005018,39.90330318446382,39.90330318446382,36.02718288271534,36.02718288271534,39.90330318446382,39.90330318446382,39.90330318446382,36.02718288271534,39.90330318446382,36.02718288271534,22.498019408431748,22.42659165974956,20.2,0.0 
 01/02  20:00:00,19.8,80.0,21.191241371077105,87.1568658114471,22.096162930434687,74.01777033712185,22.701287538384072,100.0,22.801334032511924,79.00373734237456,21.67478469896851,79.31585317122327,22.023674164684078,74.34659687375188,0.0,0.0,39.88580046924722,39.88580046924722,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,0.0,0.0,39.25124712031661,39.25124712031661,0.0,19.8,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,35.892450518299846,39.90330318446382,39.90330318446382,22.701287538384072,21.67478469896851,39.90330318446382,39.90330318446382,36.02718288271534,36.02718288271534,39.90330318446382,39.90330318446382,39.90330318446382,36.02718288271534,39.90330318446382,36.02718288271534,22.096162930434687,22.023674164684078,19.8,0.0 
 01/02  21:00:00,19.4,80.0,21.10280465504399,87.63142246186537,21.760004979171022,74.12697076074573,22.421242127369908,100.0,22.544272448784007,80.24587952271435,21.384575226427017,79.645783631748,21.714983379243034,74.33223990435532,9443.978067576832,0.46655958705491984,28.8411090662644,24.024248350362043,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,9104.91383048168,0.44426025142937003,28.8411090662644,23.83959195020022,1458.732874189337,5.010130148910663,24.58668499996869,24.58668499996869,24.58668499996869,28.622165699098833,28.622165699098833,28.820309495706073,24.36845583458932,22.421242127369908,21.384575226427017,28.820309495706073,28.820309495706073,28.8411090662644,28.8411090662644,24.36845583458932,28.820309495706073,28.820309495706073,24.024248350362043,28.820309495706073,23.83959195020022,21.760004979171022,21.714983379243034,19.4,5251438.347081613 
 01/02  22:00:00,18.9,84.0,21.007751537064138,88.14471243175744,22.129745265242207,71.38540949923926,22.168961538055168,100.0,22.23928040745632,81.74833220197416,21.138644752119134,79.85161642846856,21.968055704924737,72.09380437363671,0.0,0.0,30.281261714196233,30.281261714196233,0.0,0.0,36.556897834934794,36.556897834934794,0.0,0.0,0.0,0.0,13329.410022787895,0.43127758368293767,35.2132601193634,27.743960836039143,1192.7152562918836,4.265015017048431,31.867594554003865,31.867594554003865,31.867594554003865,35.902299112104295,35.902299112104295,35.75281195372237,31.999337450105898,22.168961538055168,21.138644752119134,35.75281195372237,35.75281195372237,35.2132601193634,35.2132601193634,31.999337450105898,35.75281195372237,35.75281195372237,35.2132601193634,35.75281195372237,27.743960836039143,22.129745265242207,21.968055704924737,18.9,4293774.922650781 
 01/02  23:00:00,18.3,87.0,20.935707974018868,88.53600489741373,22.657546488997994,68.61938069022838,21.965396290838388,99.99999999999999,22.041732357648822,82.73797856299694,20.947627085041624,80.20552717726322,23.101578697691856,66.80330283572009,0.0,0.0,30.281261714196233,30.281261714196233,6099.117773827083,0.11042105485277964,36.57520275521821,32.17049000487961,0.0,0.0,0.0,0.0,4029.2445131029003,0.09838714879233268,39.84915773371832,36.58337181934601,674.8682748660656,9.45994423619221,35.389507673221175,35.389507673221175,35.389507673221175,37.81550472658482,37.81550472658482,38.839497031443955,36.37822186982389,21.965396290838388,20.947627085041624,38.839497031443955,38.839497031443955,33.51199730791056,37.91671005824916,36.37822186982389,38.839497031443955,38.839497031443955,37.91671005824916,38.839497031443955,34.65092414387685,22.657546488997994,23.101578697691856,18.299999999999997,2429525.789517836 
 01/02  24:00:00,17.8,90.0,20.898454280192226,88.73905526280498,22.768032094094274,67.63309795879526,22.016214538556397,99.99999999999999,21.871085265117834,83.6039968551579,20.812818754102288,80.10707379563814,23.9700033397987,62.901094251534445,0.0,0.0,30.281261714196233,30.281261714196233,9922.831029535559,0.17163813721478954,37.60614666598056,28.37811760011263,0.0,0.0,0.0,0.0,0.0,0.0,39.84915773371832,39.84915773371832,761.6063837596205,8.011756271633924,33.99120176475109,33.99120176475109,33.99120176475109,36.68100480348471,36.68100480348471,37.980332382017714,35.34360679434918,22.016214538556397,20.812818754102288,37.980332382017714,37.980332382017714,27.305806749929168,36.53383581579709,35.34360679434918,37.980332382017714,37.980332382017714,36.53383581579709,37.980332382017714,36.53383581579709,22.768032094094274,23.9700033397987,17.8,2741782.981534634 
 01/03  01:00:00,18.0,88.0,20.88332116592681,88.73270551295164,22.64456257937055,67.70690535333534,22.219790178288534,99.9633248772526,21.711547609279798,84.33824831706931,20.724381433009203,79.93543050486223,24.274756930308232,61.364191209715884,0.0,0.0,30.281261714196233,30.281261714196233,0.0,0.0,37.923704082719034,37.923704082719034,0.0,0.0,0.0,0.0,0.0,0.0,39.84915773371832,39.84915773371832,0.0,18.0,34.3239740800035,34.3239740800035,34.3239740800035,34.3239740800035,34.3239740800035,38.31371908207602,38.31371908207602,22.219790178288534,20.724381433009203,38.31371908207602,38.31371908207602,34.45799739681066,34.45799739681066,38.31371908207602,38.31371908207602,38.31371908207602,34.45799739681066,38.31371908207602,34.45799739681066,22.64456257937055,24.274756930308232,18.0,0.0 
 01/03  02:00:00,17.0,94.0,20.870961934521784,88.80020666035375,22.399631869012946,68.43887559286459,22.3473714411035,100.0,21.598877456370463,84.92139327824526,20.637492515314953,79.9110955381637,24.094944207143445,61.77299366785215,0.0,0.0,30.281261714196233,30.281261714196233,0.0,0.0,37.923704082719034,37.923704082719034,0.0,0.0,0.0,0.0,0.0,0.0,39.84915773371832,39.84915773371832,0.0,17.0,34.3239740800035,34.3239740800035,34.3239740800035,34.3239740800035,34.3239740800035,38.31371908207602,38.31371908207602,22.3473714411035,20.637492515314953,38.31371908207602,38.31371908207602,34.39098573840709,34.39098573840709,38.31371908207602,38.31371908207602,38.31371908207602,34.39098573840709,38.31371908207602,34.39098573840709,22.399631869012946,24.094944207143445,17.0,0.0 
 01/03  03:00:00,17.0,91.0,20.84739493438199,88.83988469141062,22.06425069096333,69.30550763889242,22.269101151942916,100.0,21.47395684316409,85.48745720050208,20.526842329575643,79.85696060760695,23.687431573018415,62.8092262632925,0.0,0.0,30.281261714196233,30.281261714196233,0.0,0.0,37.923704082719034,37.923704082719034,0.0,0.0,0.0,0.0,0.0,0.0,39.84915773371832,39.84915773371832,0.0,17.0,34.3239740800035,34.3239740800035,34.3239740800035,34.3239740800035,34.3239740800035,38.31371908207602,38.31371908207602,22.269101151942916,20.526842329575643,38.31371908207602,38.31371908207602,34.45799739681066,34.45799739681066,38.31371908207602,38.31371908207602,38.31371908207602,34.45799739681066,38.31371908207602,34.45799739681066,22.06425069096333,23.687431573018415,17.0,0.0 
 01/03  04:00:00,16.5,92.0,20.806208707977845,89.06538895478546,21.929607160202245,68.96020029168864,22.151748669313793,100.0,21.320189690735738,86.29682317673976,20.423692536275126,79.4661204178023,23.22504531484681,63.735676230756084,15764.527276048906,0.477738281125588,35.12302282414008,26.73520686504048,0.0,0.0,37.923704082719034,37.923704082719034,0.0,0.0,0.0,0.0,0.0,0.0,39.84915773371832,39.84915773371832,1207.1037965286093,1.8607479683479768,31.3688275593208,31.3688275593208,31.3688275593208,35.403532117421236,35.403532117421236,35.43187153869462,31.321956498173407,22.151748669313793,20.423692536275126,35.43187153869462,35.43187153869462,35.12302282414008,35.12302282414008,31.321956498173407,35.43187153869462,35.43187153869462,26.73520686504048,35.43187153869462,35.12302282414008,21.929607160202245,23.22504531484681,16.5,4345573.667502994 
 01/03  05:00:00,16.0,94.0,20.754952659551815,89.4366319136088,22.58666351527649,65.59863071715961,21.958918804239246,99.99999999999999,21.14781010780217,87.3020002405488,20.288819192680663,79.4833028083669,22.689195210535537,65.18148987600267,4535.554818786117,0.11728845337790963,39.500964101051835,36.41722502250287,6020.158745600405,0.11176310311620496,37.53019967196924,33.23471715934698,0.0,0.0,0.0,0.0,0.0,0.0,39.84915773371832,39.84915773371832,746.7841071454782,6.307363333688499,34.96686388337664,34.96686388337664,34.96686388337664,37.625026582076856,37.625026582076856,38.878379351636596,36.2029092103834,21.958918804239246,20.288819192680663,38.878379351636596,38.878379351636596,33.32281168821141,37.618294200833674,36.2029092103834,38.878379351636596,38.878379351636596,34.53455512228471,38.878379351636596,37.618294200833674,22.58666351527649,22.689195210535537,16.0,2688422.7857237216 
 01/03  06:00:00,16.2,88.0,20.702819507327366,89.72429182233626,23.451337787971575,60.8949047689826,21.93872075033535,99.99999999999999,20.960863055901946,88.31057140735803,20.20787000587992,78.56374777282677,22.213944634291952,65.63003265811855,0.0,0.0,39.500964101051835,39.500964101051835,15987.910550171375,0.3404867411770768,35.37739934999108,24.143803093633394,0.0,0.0,0.0,0.0,0.0,0.0,39.84915773371832,39.84915773371832,1199.8905925620666,1.535395235889611,31.555499542361922,31.555499542361922,31.555499542361922,35.59020410046236,35.59020410046236,35.60726243154455,31.522471932842734,21.93872075033535,20.20787000587992,35.60726243154455,35.60726243154455,24.143803093633394,35.37739934999108,31.522471932842734,35.60726243154455,35.60726243154455,35.37739934999108,35.60726243154455,35.37739934999108,23.451337787971575,22.213944634291952,16.2,4319606.13322344 
 01/03  07:00:00,16.0,94.0,20.665610171302163,89.93023309683625,23.82623554211939,59.013215719672665,22.370393904589687,98.72511238905193,20.812627332409882,89.1196043321574,20.179439551299126,77.9952562690096,21.888621770899768,66.36589456941456,0.0,0.0,39.500964101051835,39.500964101051835,7737.887233058181,0.1692123187027134,36.591805217953244,31.1218453217006,0.0,0.0,0.0,0.0,7846.228550900858,0.21148388165060192,37.80088108357174,33.362982186924,1176.382499000475,1.3284189148508192,32.42723720380008,32.42723720380008,32.42723720380008,36.46194176190051,36.46194176190051,36.454671199019614,32.41463844332324,22.370393904589687,20.179439551299126,36.454671199019614,36.454671199019614,30.702244929436556,36.1722048256892,32.41463844332324,36.454671199019614,36.454671199019614,36.1722048256892,36.454671199019614,31.734305929041458,23.82623554211939,21.888621770899768,16.0,4234976.99640171 
 01/03  08:00:00,16.0,93.0,20.656621435539023,90.07031400355076,23.771053119454997,58.847054172490445,22.924980504310703,97.8501987125581,20.71158033975604,89.76581795701536,20.232623462728924,77.03376757314093,22.27781025917332,64.41609640760345,0.0,0.0,39.500964101051835,39.500964101051835,0.0,0.0,36.591805217953244,36.591805217953244,0.0,0.0,0.0,0.0,0.0,0.0,37.05455101898,37.05455101898,0.0,16.0,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,36.052854506471306,36.052854506471306,22.924980504310703,20.232623462728924,36.052854506471306,36.052854506471306,32.263477060558024,32.263477060558024,36.052854506471306,36.052854506471306,36.052854506471306,32.263477060558024,36.052854506471306,32.263477060558024,23.771053119454997,22.27781025917332,16.0,0.0 
 01/03  09:00:00,16.8,90.0,20.677815880275787,89.95274891509679,23.624367245562603,59.25665832360691,23.273367293052868,97.57983583248568,20.659259676512782,90.05567001721676,20.401198366127577,75.84175145232066,23.135204577256992,61.036472166519474,0.0,0.0,39.500964101051835,39.500964101051835,0.0,0.0,36.59180521795324,36.59180521795324,0.0,0.0,0.0,0.0,0.0,0.0,37.05455101898,37.05455101898,0.0,16.799999999999997,31.988204530015572,31.988204530015572,31.988204530015572,31.988204530015572,31.988204530015572,36.052854506471306,36.052854506471306,23.273367293052868,20.401198366127577,36.052854506471306,36.052854506471306,32.19301381102679,32.19301381102679,36.052854506471306,36.052854506471306,36.052854506471306,32.19301381102679,36.052854506471306,32.19301381102679,23.624367245562603,23.135204577256992,16.799999999999997,0.0 
 01/03  10:00:00,17.0,88.0,20.712114816838536,89.85280113506161,23.487066169072136,59.68391186451019,23.38060384916725,99.22537404463472,20.657228850497347,90.15718665020178,20.681851503284328,74.28421154888933,23.618208609628056,59.216454624749886,0.0,0.0,39.500964101051835,39.500964101051835,0.0,0.0,36.591805217953244,36.591805217953244,0.0,0.0,0.0,0.0,0.0,0.0,37.05455101898,37.05455101898,0.0,17.0,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,36.052854506471306,36.052854506471306,23.38060384916725,20.681851503284328,36.052854506471306,36.052854506471306,32.12474405101798,32.12474405101798,36.052854506471306,36.052854506471306,36.052854506471306,32.12474405101798,36.052854506471306,32.12474405101798,23.487066169072136,23.618208609628056,17.0,0.0 
 01/03  11:00:00,18.0,77.0,20.75185378054208,89.63312980890065,23.311126525769318,59.59294498925579,23.387252089376467,100.0,20.672028492057702,90.0749980190699,20.959478504104514,72.30910548192604,23.74002954850348,58.07261375960285,0.0,0.0,39.500964101051835,39.500964101051835,0.0,0.0,36.591805217953244,36.591805217953244,0.0,0.0,0.0,0.0,0.0,0.0,37.05455101898,37.05455101898,0.0,18.0,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,36.052854506471306,36.052854506471306,23.387252089376467,20.959478504104514,36.052854506471306,36.052854506471306,32.05647429051678,32.05647429051678,36.052854506471306,36.052854506471306,36.052854506471306,32.05647429051678,36.052854506471306,32.05647429051678,23.311126525769318,23.74002954850348,18.0,0.0 
 01/03  12:00:00,19.2,74.0,20.793198919866782,89.4947281655826,23.263472407336366,59.3772201702128,23.590043482312005,99.92175956333638,20.727133761251658,89.85956512325426,21.348382673024602,70.1525111635575,23.778768795641774,57.560982808652724,0.0,0.0,39.500964101051835,39.500964101051835,0.0,0.0,36.591805217953244,36.591805217953244,0.0,0.0,0.0,0.0,0.0,0.0,37.05455101898,37.05455101898,0.0,19.2,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,36.052854506471306,36.052854506471306,23.590043482312005,21.348382673024602,36.052854506471306,36.052854506471306,32.12474405101798,32.12474405101798,36.052854506471306,36.052854506471306,36.052854506471306,32.12474405101798,36.052854506471306,32.12474405101798,23.263472407336366,23.778768795641774,19.2,0.0 
 01/03  13:00:00,21.0,69.0,20.865459827336355,89.09759293119325,23.520580107984916,58.35261660285568,24.13443223404972,98.09811048626867,20.975756052153358,88.49524299187239,21.86270929585369,67.50336385735756,23.86726866469872,57.14687602179703,0.0,0.0,39.500964101051835,39.500964101051835,0.0,0.0,36.591805217953244,36.591805217953244,0.0,0.0,0.0,0.0,0.0,0.0,37.05455101898,37.05455101898,0.0,21.0,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,36.052854506471306,36.052854506471306,24.13443223404972,21.86270929585369,36.052854506471306,36.052854506471306,32.12474405101798,32.12474405101798,36.052854506471306,36.052854506471306,36.052854506471306,32.12474405101798,36.052854506471306,32.12474405101798,23.520580107984916,23.86726866469872,21.0,0.0 
 01/03  14:00:00,21.0,69.0,20.98334135958917,88.54244698486163,23.6896598204926,58.04507950577762,24.675758666455437,96.63306367128108,21.446041227732337,86.06382612649305,22.325702151772667,65.411599167665,24.28826239550186,55.99535365457899,0.0,0.0,39.500964101051835,39.500964101051835,0.0,0.0,36.591805217953244,36.591805217953244,0.0,0.0,0.0,0.0,0.0,0.0,37.05455101898,37.05455101898,0.0,21.0,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,36.052854506471306,36.052854506471306,24.675758666455437,22.325702151772667,36.052854506471306,36.052854506471306,32.12474405101798,32.12474405101798,36.052854506471306,36.052854506471306,36.052854506471306,32.12474405101798,36.052854506471306,32.12474405101798,23.6896598204926,24.28826239550186,21.0,0.0 
 01/03  15:00:00,21.0,64.0,21.132944983341055,87.82004549309944,23.81644395976297,57.20200673742852,24.90932501311338,96.67600580110516,22.039368970931037,83.0819059776973,22.69837208845084,63.586512272637336,24.90360628882099,53.596478604851534,0.0,0.0,39.500964101051835,39.500964101051835,0.0,0.0,36.59180521795324,36.59180521795324,0.0,0.0,0.0,0.0,0.0,0.0,37.05455101898,37.05455101898,0.0,21.0,31.988204530015572,31.988204530015572,31.988204530015572,31.988204530015572,31.988204530015572,36.052854506471306,36.052854506471306,24.90932501311338,22.69837208845084,36.052854506471306,36.052854506471306,32.19301381102679,32.19301381102679,36.052854506471306,36.052854506471306,36.052854506471306,32.19301381102679,36.052854506471306,32.19301381102679,23.81644395976297,24.90360628882099,21.0,0.0 
 01/03  16:00:00,21.0,69.0,21.27800620288675,87.04162951874468,23.81206479210249,57.25001611588209,24.86898276850797,98.21325363766093,22.524593871827705,80.66383429140873,22.881757285798123,62.6919672655372,25.47527185380634,51.83165212132922,0.0,0.0,39.500964101051835,39.500964101051835,0.0,0.0,36.591805217953244,36.591805217953244,0.0,0.0,0.0,0.0,0.0,0.0,37.05455101898,37.05455101898,0.0,21.0,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,36.052854506471306,36.052854506471306,24.86898276850797,22.881757285798123,36.052854506471306,36.052854506471306,32.12474405101798,32.12474405101798,36.052854506471306,36.052854506471306,36.052854506471306,32.12474405101798,36.052854506471306,32.12474405101798,23.81206479210249,25.47527185380634,21.0,0.0 
 01/03  17:00:00,21.0,69.0,21.37484667649996,86.52629817015705,23.486801406593095,58.530357257689815,24.44996058580144,99.90501233538075,22.858190936364593,79.04751709666718,22.683292508812578,63.33537465583066,24.79178232298364,54.12425533454706,0.0,0.0,39.500964101051835,39.500964101051835,0.0,0.0,36.59180521795324,36.59180521795324,0.0,0.0,0.0,0.0,0.0,0.0,37.05455101898,37.05455101898,0.0,21.0,31.988204530015572,31.988204530015572,31.988204530015572,31.988204530015572,31.988204530015572,36.052854506471306,36.052854506471306,24.44996058580144,22.683292508812578,36.052854506471306,36.052854506471306,32.19301381102679,32.19301381102679,36.052854506471306,36.052854506471306,36.052854506471306,32.19301381102679,36.052854506471306,32.19301381102679,23.486801406593095,24.79178232298364,21.0,0.0 
