Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/03  18:00:00,21.0,64.0,21.40886404384574,86.43223578982558,23.132730737447112,59.53029492442009,24.03455768274629,99.99999999999999,22.994033172159863,78.47806340193975,22.410742714473336,64.06231339054189,24.110806283750918,56.123489251245054,0.0,0.0,39.500964101051835,39.500964101051835,0.0,0.0,36.59180521795324,36.59180521795324,0.0,0.0,0.0,0.0,0.0,0.0,37.05455101898,37.05455101898,0.0,21.0,31.988204530015572,31.988204530015572,31.988204530015572,31.988204530015572,31.988204530015572,36.052854506471306,36.052854506471306,24.03455768274629,22.410742714473336,36.052854506471306,36.052854506471306,32.19301381102679,32.19301381102679,36.052854506471306,36.052854506471306,36.052854506471306,32.19301381102679,36.052854506471306,32.19301381102679,23.132730737447112,24.110806283750918,21.0,0.0 
 01/03  19:00:00,21.0,64.0,21.38698322730877,86.63449993413451,22.820669345375983,60.143418009268586,23.699510029628186,99.94919554863661,23.013517252460495,78.46363362910901,22.2258467658551,64.38285337137935,23.634731661728324,57.25435757860559,0.0,0.0,39.500964101051835,39.500964101051835,0.0,0.0,36.591805217953244,36.591805217953244,0.0,0.0,0.0,0.0,0.0,0.0,37.05455101898,37.05455101898,0.0,21.0,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,36.052854506471306,36.052854506471306,23.699510029628186,22.2258467658551,36.052854506471306,36.052854506471306,32.12474405101798,32.12474405101798,36.052854506471306,36.052854506471306,36.052854506471306,32.12474405101798,36.052854506471306,32.12474405101798,22.820669345375983,23.634731661728324,21.0,0.0 
 01/03  20:00:00,20.0,68.0,21.325941730081038,86.95929829932936,22.402339838458694,60.87597185313337,23.28617744265894,100.0,22.910731288759017,78.95350731779308,21.874695859789156,65.11852935803495,23.032478864432928,58.589809593713866,0.0,0.0,39.500964101051835,39.500964101051835,0.0,0.0,36.591805217953244,36.591805217953244,0.0,0.0,0.0,0.0,0.0,0.0,37.05455101898,37.05455101898,0.0,20.0,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,36.052854506471306,36.052854506471306,23.28617744265894,21.874695859789156,36.052854506471306,36.052854506471306,32.12474405101798,32.12474405101798,36.052854506471306,36.052854506471306,36.052854506471306,32.12474405101798,36.052854506471306,32.12474405101798,22.402339838458694,23.032478864432928,20.0,0.0 
 01/03  21:00:00,20.4,66.0,21.241888788522118,87.49583965602635,22.05151212735765,61.602730486195924,22.932888016057028,100.0,22.73007422952427,79.90238849563286,21.574885172808738,65.79404993353691,22.537719601960326,59.80313226604441,0.0,0.0,39.500964101051835,39.500964101051835,0.0,0.0,36.591805217953244,36.591805217953244,0.0,0.0,0.0,0.0,0.0,0.0,37.05455101898,37.05455101898,0.0,20.4,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,31.988204530015576,36.052854506471306,36.052854506471306,22.932888016057028,21.574885172808738,36.052854506471306,36.052854506471306,32.12474405101798,32.12474405101798,36.052854506471306,36.052854506471306,36.052854506471306,32.12474405101798,36.052854506471306,32.12474405101798,22.05151212735765,22.537719601960326,20.4,0.0 
 01/03  22:00:00,19.9,68.0,21.14843727715258,87.99913268475814,21.84846110429593,61.849555490883546,22.645423770676416,100.0,22.50756167863307,80.98909241123935,21.339145941547173,66.20936370073684,22.14579571694745,60.73472171745456,16063.047071089055,0.5229708277581655,33.70003353195379,26.245828823232944,0.0,0.0,36.591805217953244,36.591805217953244,0.0,0.0,0.0,0.0,0.0,0.0,37.05455101898,37.05455101898,1251.3869583908072,5.274976039776624,29.872976587301963,29.872976587301963,29.872976587301963,33.90774056941338,33.90774056941338,33.93556436832573,29.826989561450603,22.645423770676416,21.339145941547173,33.93556436832573,33.93556436832573,33.70003353195379,33.70003353195379,29.826989561450603,33.93556436832573,33.93556436832573,26.245828823232944,33.93556436832573,33.70003353195379,21.84846110429593,22.14579571694745,19.9,4504993.050206905 
 01/03  23:00:00,19.3,69.0,21.054623728143277,88.50769807499762,22.753636745312765,58.13647302222198,22.37746409056446,99.99999999999999,22.30288630432535,82.00332840039299,21.123342639064113,66.70647936957113,21.822687634377168,61.51894098398192,4737.575824056787,0.15717985446145477,37.298943682726446,34.8953461196005,0.0,0.0,36.59180521795324,36.59180521795324,0.0,0.0,0.0,0.0,11199.231327656313,0.3349123997078195,35.506810195355584,30.121275184099204,1196.717568331181,4.617295357410083,31.77307179153457,31.77307179153457,31.77307179153457,35.8077766819862,35.8077766819862,35.813936410635165,31.745668802934254,22.37746409056446,21.123342639064113,35.813936410635165,35.813936410635165,35.58827441660439,35.58827441660439,31.745668802934254,35.813936410635165,35.813936410635165,33.18467685347845,35.813936410635165,30.20273940534802,22.753636745312765,21.822687634377168,19.3,4308183.245992252 
 01/03  24:00:00,18.8,70.0,20.987172228015996,88.96375012524685,23.84078037454178,54.10451356918012,22.17064476623625,100.0,22.126020049100184,82.97379849593426,20.961513802094622,67.07897712192295,22.456130423083543,58.8268282743899,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,36.591805217953244,36.591805217953244,0.0,0.0,0.0,0.0,3651.8534859611323,0.12738756920513822,35.82582093164975,34.11127145721484,295.80084563991886,15.124968709085788,32.2826056640698,32.2826056640698,32.2826056640698,33.291281803594906,33.291281803594906,36.159616920226014,35.22294149501726,22.17064476623625,20.961513802094622,36.159616920226014,36.159616920226014,33.42736393121986,33.42736393121986,35.22294149501726,36.159616920226014,36.159616920226014,33.42736393121986,36.159616920226014,31.71281445678494,23.84078037454178,22.456130423083543,18.8,1064883.044303708 
 01/04  01:00:00,18.0,73.0,20.94858405198388,89.17502928164092,24.14050327159027,52.51848230108341,22.006882830407083,100.0,21.96921248626574,83.77094567759522,20.83752025523959,66.99046559279185,23.385817662422948,54.96465879958965,0.0,0.0,37.298943682726446,37.298943682726446,7661.011689394978,0.1316112133166628,36.779844032823185,29.816486684504603,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,577.6201821084603,10.635660529099601,32.79290904318711,32.79290904318711,32.79290904318711,34.810261322237324,34.810261322237324,36.728843844233374,34.734757760873,22.006882830407083,20.83752025523959,36.728843844233374,36.728843844233374,27.812204756084057,34.77556210440264,34.734757760873,36.728843844233374,36.728843844233374,34.77556210440264,36.728843844233374,34.77556210440264,24.14050327159027,23.385817662422948,18.0,2079432.6555904574 
 01/04  02:00:00,18.0,73.0,20.927401482056492,89.29126144558438,24.011770712865825,52.52032004855779,22.084318747493818,100.0,21.814667796972735,84.5650051781572,20.748499808253147,66.93358012259047,23.7037398907924,53.50515354276009,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,18.0,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,37.261704626419395,37.261704626419395,22.084318747493818,20.748499808253147,37.261704626419395,37.261704626419395,33.49139601240903,33.49139601240903,37.261704626419395,37.261704626419395,37.261704626419395,33.49139601240903,37.261704626419395,33.49139601240903,24.011770712865825,23.7037398907924,18.0,0.0 
 01/04  03:00:00,17.0,81.0,20.910000182789425,89.38688002547107,23.61954100001106,53.558092006923175,22.292825064534803,99.9578650428584,21.665278705886607,85.34067215561248,20.639672553719347,66.98013792369593,23.560247689870863,53.75191500171688,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,17.0,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,37.261704626419395,37.261704626419395,22.292825064534803,20.639672553719347,37.261704626419395,37.261704626419395,33.35266300286898,33.35266300286898,37.261704626419395,37.261704626419395,37.261704626419395,33.35266300286898,37.261704626419395,33.35266300286898,23.61954100001106,23.560247689870863,17.0,0.0 
 01/04  04:00:00,17.0,82.0,20.887631428947174,89.50996716387422,23.20899188339179,55.025437363717984,22.43485229398415,100.0,21.54598144522226,85.96583142678767,20.555610895950473,67.12161152597807,23.251892780334945,54.884694334276446,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,17.0,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,37.261704626419395,37.261704626419395,22.43485229398415,20.555610895950473,37.261704626419395,37.261704626419395,33.35266300286898,33.35266300286898,37.261704626419395,37.261704626419395,37.261704626419395,33.35266300286898,37.261704626419395,33.35266300286898,23.20899188339179,23.251892780334945,17.0,0.0 
 01/04  05:00:00,17.0,82.0,20.855143255970624,89.77823056136424,22.791887579687895,56.65135612548413,22.38580824176922,100.0,21.421081229607964,86.71200735465816,20.486034719830485,67.34894117029293,22.89811351036545,56.28915170725876,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,17.0,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,37.261704626419395,37.261704626419395,22.38580824176922,20.486034719830485,37.261704626419395,37.261704626419395,33.35266300286898,33.35266300286898,37.261704626419395,37.261704626419395,37.261704626419395,33.35266300286898,37.261704626419395,33.35266300286898,22.791887579687895,22.89811351036545,17.0,0.0 
 01/04  06:00:00,16.6,82.0,20.814409429172798,90.09296846772817,22.41979637188094,57.99126925182502,22.274744473483302,100.0,21.29462939594836,87.4735355643306,20.407446442987723,67.58169591767759,22.511443065138806,57.67055644215111,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,16.6,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,37.261704626419395,37.261704626419395,22.274744473483302,20.407446442987723,37.261704626419395,37.261704626419395,33.35266300286898,33.35266300286898,37.261704626419395,37.261704626419395,37.261704626419395,33.35266300286898,37.261704626419395,33.35266300286898,22.41979637188094,22.511443065138806,16.6,0.0 
 01/04  07:00:00,17.0,82.0,20.772348637965344,90.3265597805689,22.209071423724247,58.74023795499896,22.240203793222072,100.0,21.18643802627907,88.05610360705151,20.48363328634152,67.15093662779256,22.270659406299426,58.52154037152365,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,17.0,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,37.261704626419395,37.261704626419395,22.240203793222072,20.48363328634152,37.261704626419395,37.261704626419395,33.28472465478651,33.28472465478651,37.261704626419395,37.261704626419395,37.261704626419395,33.28472465478651,37.261704626419395,33.28472465478651,22.209071423724247,22.270659406299426,17.0,0.0 
 01/04  08:00:00,18.0,77.0,20.77611222655799,90.39521977612532,23.016363378468014,56.02776779470881,22.413019103308233,99.99999999999999,21.180537132443476,88.17539349629396,20.96138357156574,65.20998630929063,22.218795860045716,58.80606770447571,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,18.0,33.21678630670401,33.21678630670401,33.21678630670401,33.21678630670401,33.21678630670401,37.261704626419395,37.261704626419395,22.413019103308233,20.96138357156574,37.261704626419395,37.261704626419395,33.42060135046146,33.42060135046146,37.261704626419395,37.261704626419395,37.261704626419395,33.42060135046146,37.261704626419395,33.42060135046146,23.016363378468014,22.218795860045716,18.0,0.0 
 01/04  09:00:00,19.6,74.0,20.821733041540647,90.14171328805604,24.487518442881395,51.5709640955066,22.74176825831913,99.74955050774028,21.329002926161028,87.37596974179466,21.49460090519395,63.19788736096106,22.337907974923493,58.703501981075355,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,19.6,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,37.261704626419395,37.261704626419395,22.74176825831913,21.49460090519395,37.261704626419395,37.261704626419395,33.55647575796946,33.55647575796946,37.261704626419395,37.261704626419395,37.261704626419395,33.55647575796946,37.261704626419395,33.55647575796946,24.487518442881395,22.337907974923493,19.6,0.0 
 01/04  10:00:00,20.0,73.0,20.909081065761516,89.65857581229716,25.925930574089005,47.852487663973974,23.08159100052876,99.74254579407355,21.65332636035168,85.65789834259623,21.893191638087192,61.87576997931652,22.60458021263708,58.382056541142006,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,20.0,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,37.261704626419395,37.261704626419395,23.08159100052876,21.893191638087192,37.261704626419395,37.261704626419395,33.55647575796946,33.55647575796946,37.261704626419395,37.261704626419395,37.261704626419395,33.55647575796946,37.261704626419395,33.55647575796946,25.925930574089005,22.60458021263708,20.0,0.0 
 01/04  11:00:00,20.0,73.0,21.03606796407079,89.04952371263894,26.7573278014373,45.906986890120834,23.53669170237158,99.45658798790367,22.16385507087395,83.11214868497397,22.251237313036647,60.733038846949384,22.82694984497047,58.0391130073677,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,20.0,33.21678630670401,33.21678630670401,33.21678630670401,33.21678630670401,33.21678630670401,37.261704626419395,37.261704626419395,23.53669170237158,22.251237313036647,37.261704626419395,37.261704626419395,33.42060135046146,33.42060135046146,37.261704626419395,37.261704626419395,37.261704626419395,33.42060135046146,37.261704626419395,33.42060135046146,26.7573278014373,22.82694984497047,20.0,0.0 
 01/04  12:00:00,21.0,67.0,21.193629451639527,88.19205834114466,26.728553656469803,46.32771515791217,24.129977494341887,98.5919482299788,22.784727505356642,80.03469725175485,22.57957991405051,59.68435000756505,23.067774567198597,57.623176420833865,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,21.0,33.21678630670401,33.21678630670401,33.21678630670401,33.21678630670401,33.21678630670401,37.261704626419395,37.261704626419395,24.129977494341887,22.57957991405051,37.261704626419395,37.261704626419395,33.42060135046146,33.42060135046146,37.261704626419395,37.261704626419395,37.261704626419395,33.42060135046146,37.261704626419395,33.42060135046146,26.728553656469803,23.067774567198597,21.0,0.0 
 01/04  13:00:00,21.0,64.0,21.379967574844734,87.18993892217628,26.137112537626955,47.98522487558158,24.6150217746956,99.11060215626802,23.533077078000876,76.49564032867204,22.822543007224137,58.79234388562308,23.22551669751869,57.09362090512501,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,21.0,33.21678630670401,33.21678630670401,33.21678630670401,33.21678630670401,33.21678630670401,37.261704626419395,37.261704626419395,24.6150217746956,22.822543007224137,37.261704626419395,37.261704626419395,33.42060135046146,33.42060135046146,37.261704626419395,37.261704626419395,37.261704626419395,33.42060135046146,37.261704626419395,33.42060135046146,26.137112537626955,23.22551669751869,21.0,0.0 
 01/04  14:00:00,21.0,60.0,21.55772324187057,86.24597040606044,25.564626304540624,49.21862430793005,25.037590973419686,99.84599644585651,24.4290313003015,72.48858854585754,23.041868487296313,57.77718603057518,23.67066027710494,55.11588319606739,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,21.0,33.21678630670401,33.21678630670401,33.21678630670401,33.21678630670401,33.21678630670401,37.261704626419395,37.261704626419395,25.037590973419686,23.041868487296313,37.261704626419395,37.261704626419395,33.42060135046146,33.42060135046146,37.261704626419395,37.261704626419395,37.261704626419395,33.42060135046146,37.261704626419395,33.42060135046146,25.564626304540624,23.67066027710494,21.0,0.0 
 01/04  15:00:00,22.2,54.0,21.748637079909955,85.24490011159176,25.25086619297591,49.76185422202974,25.299306650702214,99.93360445748556,25.272241681198977,68.92976748860153,23.301633160500504,56.66951251476745,24.809805683569774,51.091676287451314,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,22.2,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,37.261704626419395,37.261704626419395,25.299306650702214,23.301633160500504,37.261704626419395,37.261704626419395,33.4885396057277,33.4885396057277,37.261704626419395,37.261704626419395,37.261704626419395,33.4885396057277,37.261704626419395,33.4885396057277,25.25086619297591,24.809805683569774,22.2,0.0 
 01/04  16:00:00,22.0,50.0,21.934602164784664,84.28222735645586,25.027935816009087,49.83013559502747,25.332489645117786,100.0,26.059840588751463,65.78371625646813,23.506621361209127,55.66186369990932,26.277345165569486,46.27810423048467,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,22.0,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,37.261704626419395,37.261704626419395,25.332489645117786,23.506621361209127,37.261704626419395,37.261704626419395,33.55647575796946,33.55647575796946,37.261704626419395,37.261704626419395,37.261704626419395,33.55647575796946,37.261704626419395,33.55647575796946,25.027935816009087,26.277345165569486,22.0,0.0 
 01/04  17:00:00,22.0,53.0,22.104626229760896,83.33004454542474,24.869040609881566,49.38029622615747,25.22268060311779,100.0,26.630700556304348,63.54063946242259,23.660576979779382,54.61286658312646,27.490693988864862,42.292779791460774,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,22.0,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,37.261704626419395,37.261704626419395,25.22268060311779,23.660576979779382,37.261704626419395,37.261704626419395,33.55647575796946,33.55647575796946,37.261704626419395,37.261704626419395,37.261704626419395,33.55647575796946,37.261704626419395,33.55647575796946,24.869040609881566,27.490693988864862,22.0,0.0 
 01/04  18:00:00,22.2,54.0,22.235259724649552,82.66936677055543,24.65859217675772,49.575721602409054,25.05856104928671,100.0,27.022870847947928,62.091646559737924,23.816397637722247,53.84168898826704,27.965508525205763,40.775263414670704,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,22.2,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,37.261704626419395,37.261704626419395,25.05856104928671,23.816397637722247,37.261704626419395,37.261704626419395,33.35266300286898,33.35266300286898,37.261704626419395,37.261704626419395,37.261704626419395,33.35266300286898,37.261704626419395,33.35266300286898,24.65859217675772,27.965508525205763,22.2,0.0 
 01/04  19:00:00,22.0,60.0,22.308464860407014,82.3017217369606,24.30210719881252,50.50284767461366,24.732781790116,100.0,27.04510912044227,62.010416626750214,23.74141807886258,53.941829200144866,27.5080333746198,41.761489467520875,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,22.0,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,37.261704626419395,37.261704626419395,24.732781790116,23.74141807886258,37.261704626419395,37.261704626419395,33.35266300286898,33.35266300286898,37.261704626419395,37.261704626419395,37.261704626419395,33.35266300286898,37.261704626419395,33.35266300286898,24.30210719881252,27.5080333746198,22.0,0.0 
 01/04  20:00:00,20.7,66.0,22.276112767144657,82.46394085100096,23.77627226742549,52.159449555250255,24.236139197792188,100.0,26.729903578045008,63.17021005802338,23.24968417645543,55.5594373699126,26.1522663163728,45.264561574028654,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,20.7,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,37.261704626419395,37.261704626419395,24.236139197792188,23.24968417645543,37.261704626419395,37.261704626419395,33.55647575796946,33.55647575796946,37.261704626419395,37.261704626419395,37.261704626419395,33.55647575796946,37.261704626419395,33.55647575796946,23.77627226742549,26.1522663163728,20.7,0.0 
 01/04  21:00:00,19.4,75.0,22.168178067287297,83.00786126115263,23.28571623968734,53.72933768786146,23.783455603128402,100.0,26.201488831955686,65.16968871434776,22.783407585484348,57.14824014627004,25.039587153017038,48.354775927632076,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,19.4,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,33.216786306704016,37.261704626419395,37.261704626419395,23.783455603128402,22.783407585484348,37.261704626419395,37.261704626419395,33.4885396057277,33.4885396057277,37.261704626419395,37.261704626419395,37.261704626419395,33.4885396057277,37.261704626419395,33.4885396057277,23.28571623968734,25.039587153017038,19.4,0.0 
 01/04  22:00:00,18.7,77.0,22.022825508006267,83.74661990733838,22.849906730166822,55.1943925606154,23.40111064295199,99.99999999999999,25.5731062392542,67.64044303237216,22.39197072392536,58.53009264900187,24.162511825029185,50.98427719539404,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,18.699999999999996,33.21678630670401,33.21678630670401,33.21678630670401,33.21678630670401,33.21678630670401,37.261704626419395,37.261704626419395,23.40111064295199,22.39197072392536,37.261704626419395,37.261704626419395,33.42060135046146,33.42060135046146,37.261704626419395,37.261704626419395,37.261704626419395,33.42060135046146,37.261704626419395,33.42060135046146,22.849906730166822,24.162511825029185,18.699999999999996,0.0 
 01/04  23:00:00,18.1,79.0,21.862396013873116,84.57051457533943,22.46925947879331,56.56382936753311,23.076435681810548,99.99999999999999,24.933562009023337,70.26424778011554,22.06163043179501,59.73918760868188,23.479418965436242,53.19766183632848,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,18.1,33.21678630670401,33.21678630670401,33.21678630670401,33.21678630670401,33.21678630670401,37.261704626419395,37.261704626419395,23.076435681810548,22.06163043179501,37.261704626419395,37.261704626419395,33.42060135046146,33.42060135046146,37.261704626419395,37.261704626419395,37.261704626419395,33.42060135046146,37.261704626419395,33.42060135046146,22.46925947879331,23.479418965436242,18.1,0.0 
 01/04  24:00:00,17.4,81.0,21.700808731439306,85.40960865180998,22.11757069729579,57.889010384213464,22.779421631799686,99.99999999999999,24.307573523676567,72.94362437856981,21.76073427117524,60.86634494634937,22.90502988875362,55.17382189694807,0.0,0.0,37.298943682726446,37.298943682726446,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,0.0,17.4,33.21678630670401,33.21678630670401,33.21678630670401,33.21678630670401,33.21678630670401,37.261704626419395,37.261704626419395,22.779421631799686,21.76073427117524,37.261704626419395,37.261704626419395,33.42060135046146,33.42060135046146,37.261704626419395,37.261704626419395,37.261704626419395,33.42060135046146,37.261704626419395,33.42060135046146,22.11757069729579,22.90502988875362,17.4,0.0 
 01/05  01:00:00,16.7,84.0,21.542390748225486,86.24131745533904,21.826630802264315,59.007700718420814,22.504493528504888,100.0,23.708868811975115,75.61390286206148,21.482986120017664,61.91926829657002,22.41590011091086,56.91574576541214,8373.342819383202,0.24290814596362492,36.02510769627528,31.901754701861144,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,0.0,0.0,35.82582093164975,35.82582093164975,610.7539182727256,9.374249296409946,32.01645678739848,32.01645678739848,32.01645678739848,34.0338090664487,34.0338090664487,36.096761186247264,33.98754837568737,22.504493528504888,21.482986120017664,36.096761186247264,36.096761186247264,34.051967356346545,34.051967356346545,33.98754837568737,36.096761186247264,36.096761186247264,29.92861436193241,36.096761186247264,34.051967356346545,21.826630802264315,22.41590011091086,16.7,2198714.105781812 
 01/05  02:00:00,16.1,86.0,21.371303019422847,87.1499955570776,22.034858762564614,58.31374692633278,22.24852061551882,99.99999999999999,23.066080493768972,78.60591390911844,21.200927948975785,62.99381891055715,21.939664589618705,58.64299533381187,9416.526260966326,0.26906464315309686,37.03177722378568,31.201613996232716,0.0,0.0,37.660800751303555,37.660800751303555,0.0,0.0,0.0,0.0,5564.070407670039,0.14069184372930965,35.95635406321621,32.80261208091584,1166.0651477250135,1.3921724990115945,32.891747379251505,32.891747379251505,32.891747379251505,36.92645193735193,36.92645193735193,36.90092731583279,32.897304171959725,22.24852061551882,21.200927948975785,36.90092731583279,36.90092731583279,36.509352953565426,36.509352953565426,32.897304171959725,36.90092731583279,36.90092731583279,30.67918972601246,36.90092731583279,33.35561097126506,22.034858762564614,21.939664589618705,16.1,4197834.531810049 
 01/05  03:00:00,15.4,88.0,21.21783551508892,87.97397156676378,22.93922713491748,55.22350707028754,22.011436785191172,99.99999999999999,22.6359160374714,80.68023932608119,20.956780718958093,63.90538707058967,22.16118792494418,57.883364265457786,0.0,0.0,37.7846931370099,37.7846931370099,4958.29691949958,0.08432564814612958,37.45201350135,32.76306669665068,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,383.95889556030136,10.490995116299278,32.60928294221089,32.60928294221089,32.60928294221089,33.9541844615777,33.9541844615777,36.70861394318915,35.396304907013445,22.011436785191172,20.956780718958093,36.70861394318915,36.70861394318915,29.33079067349199,34.01973747819131,35.396304907013445,36.70861394318915,36.70861394318915,34.01973747819131,36.70861394318915,34.01973747819131,22.93922713491748,22.16118792494418,15.399999999999999,1382252.024017085 
 01/05  04:00:00,14.7,91.0,21.107096876604196,88.5739724576492,23.300055786428878,53.98857708100438,21.960451613109136,99.99999999999999,22.26861289443234,82.50179406711577,20.761607120182127,64.60235803094233,22.911340958820944,55.26561365321665,0.0,0.0,37.7846931370099,37.7846931370099,15963.767553404406,0.3052026781594701,36.18938698897885,23.67555414885619,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,1177.4427236603888,-0.005852820631055522,32.379638806965005,32.379638806965005,32.379638806965005,36.414343365065434,36.414343365065434,36.433350680749484,32.34028081406708,21.960451613109136,20.761607120182127,36.433350680749484,36.433350680749484,23.67555414885619,36.18938698897885,32.34028081406708,36.433350680749484,36.433350680749484,36.18938698897885,36.433350680749484,36.18938698897885,23.300055786428878,22.911340958820944,14.7,4238793.8051774 
 01/05  05:00:00,13.9,93.0,21.040962461839392,88.93451200553567,23.167564902865212,54.32543006741918,22.202783589648952,100.0,21.94306262707027,84.15496136809082,20.59074053686854,65.19777588163016,23.176406469156692,54.28826893037062,0.0,0.0,37.7846931370099,37.7846931370099,7684.469575072201,0.15318798049332324,37.29480612868658,31.294368481504893,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,574.0676497055974,6.529383487709792,33.58597018251854,33.58597018251854,33.58597018251854,35.60332246156875,35.60332246156875,37.57654550839461,35.593677855652174,22.202783589648952,20.59074053686854,37.57654550839461,37.57654550839461,29.656917035673874,35.65735468285556,35.593677855652174,37.57654550839461,37.57654550839461,35.65735468285556,37.57654550839461,35.65735468285556,23.167564902865212,23.176406469156692,13.9,2066643.5389401508 
 01/05  06:00:00,13.2,96.0,20.98761764490165,89.31499892054585,22.829875816154697,55.31269834123341,22.680541092500242,99.76683080841431,21.63633795770418,85.8318777171719,20.459853350378374,65.64578122238915,23.049053462704084,54.575556492656496,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,13.2,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,37.598233619093776,37.598233619093776,22.680541092500242,20.459853350378374,37.598233619093776,37.598233619093776,33.742437217944456,33.742437217944456,37.598233619093776,37.598233619093776,37.598233619093776,33.742437217944456,37.598233619093776,33.742437217944456,22.829875816154697,23.049053462704084,13.2,0.0 
 01/05  07:00:00,15.5,88.0,20.95140252714179,89.51407675169519,22.612906968994043,55.9635533232189,22.945931013006746,100.0,21.440072310789166,86.86918759126578,20.509647088706583,65.34611284065664,22.874860527617106,55.07420032739569,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,15.5,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,37.598233619093776,37.598233619093776,22.945931013006746,20.509647088706583,37.598233619093776,37.598233619093776,33.67542426099403,33.67542426099403,37.598233619093776,37.598233619093776,37.598233619093776,33.67542426099403,37.598233619093776,33.67542426099403,22.612906968994043,22.874860527617106,15.5,0.0 
 01/05  08:00:00,17.9,81.0,20.95950620173962,89.46948368737918,23.38335812314331,53.599538902334565,23.14436909284767,99.99999999999999,21.3840209590075,87.16805248262445,21.02560386535337,63.355221432178396,22.858694323125594,55.31943471615844,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,17.9,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,37.598233619093776,37.598233619093776,23.14436909284767,21.02560386535337,37.598233619093776,37.598233619093776,33.809450174411566,33.809450174411566,37.598233619093776,37.598233619093776,37.598233619093776,33.809450174411566,37.598233619093776,33.809450174411566,23.38335812314331,22.858694323125594,17.9,0.0 
 01/05  09:00:00,20.2,74.0,21.007226147610027,89.29574062376348,24.73430163388703,49.839872585040766,23.495629018134657,99.83599729460704,21.532461526486713,86.46465668477505,21.60722394122864,61.352116197594555,22.954201364565137,55.458837135817134,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,20.2,33.608411304043585,33.608411304043585,33.608411304043585,33.608411304043585,33.608411304043585,37.598233619093776,37.598233619093776,23.495629018134657,21.60722394122864,37.598233619093776,37.598233619093776,33.943473830829376,33.943473830829376,37.598233619093776,37.598233619093776,37.598233619093776,33.943473830829376,37.598233619093776,33.943473830829376,24.73430163388703,22.954201364565137,20.2,0.0 
 01/05  10:00:00,22.1,65.0,21.096595156055205,88.80679648409226,26.138760240061195,46.41604621086581,23.852305331352664,99.79281495752006,21.892477143070618,84.58264005232678,22.078673279536417,59.87775738242533,23.2239057489726,55.23099209509393,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,22.100000000000005,33.608411304043585,33.608411304043585,33.608411304043585,33.608411304043585,33.608411304043585,37.598233619093776,37.598233619093776,23.852305331352664,22.078673279536417,37.598233619093776,37.598233619093776,33.943473830829376,33.943473830829376,37.598233619093776,37.598233619093776,37.598233619093776,33.943473830829376,37.598233619093776,33.943473830829376,26.138760240061195,23.2239057489726,22.100000000000005,0.0 
 01/05  11:00:00,24.1,58.0,21.23156065643736,87.9869772710516,27.063857943146154,44.21829615034123,24.33893604494293,99.40651565675667,22.499444975494498,81.43258207928898,22.545262224755085,58.30136753558988,23.50774137903196,54.61863084696443,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,24.1,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,37.598233619093776,37.598233619093776,24.33893604494293,22.545262224755085,37.598233619093776,37.598233619093776,33.87646303981003,33.87646303981003,37.598233619093776,37.598233619093776,37.598233619093776,33.87646303981003,37.598233619093776,33.87646303981003,27.063857943146154,23.50774137903196,24.1,0.0 
 01/05  12:00:00,26.0,51.0,21.407192710118423,87.04456765293132,27.277321337750127,43.90312713138308,24.96421981778581,98.84840382757892,23.251697850819784,77.8043558790425,22.993819193168257,56.858401907549606,23.83534692123919,53.838657512342365,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,26.0,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,37.598233619093776,37.598233619093776,24.96421981778581,22.993819193168257,37.598233619093776,37.598233619093776,33.809450174411566,33.809450174411566,37.598233619093776,37.598233619093776,37.598233619093776,33.809450174411566,37.598233619093776,33.809450174411566,27.277321337750127,23.83534692123919,26.0,0.0 
 01/05  13:00:00,27.0,62.0,21.637031384025633,85.82851931576214,26.822189086050606,45.12394047019841,25.514951120131137,99.15195623688533,24.40730023697579,72.58453433737373,23.30822285064994,55.80312061247089,24.023093464599512,53.27159433667821,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,27.0,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,37.598233619093776,37.598233619093776,25.514951120131137,23.30822285064994,37.598233619093776,37.598233619093776,33.87646303981003,33.87646303981003,37.598233619093776,37.598233619093776,37.598233619093776,33.87646303981003,37.598233619093776,33.87646303981003,26.822189086050606,24.023093464599512,27.0,0.0 
 01/05  14:00:00,26.9,52.0,21.87301494873315,84.51619101695923,26.547497511625803,46.01071514131729,26.02135280077786,99.20891422994788,25.782636135909858,66.81035987527748,23.680391794163633,54.609756240467576,24.600454112331423,51.62991542269822,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,26.9,33.608411304043585,33.608411304043585,33.608411304043585,33.608411304043585,33.608411304043585,37.598233619093776,37.598233619093776,26.02135280077786,23.680391794163633,37.598233619093776,37.598233619093776,33.943473830829376,33.943473830829376,37.598233619093776,37.598233619093776,37.598233619093776,33.943473830829376,37.598233619093776,33.943473830829376,26.547497511625803,24.600454112331423,26.9,0.0 
 01/05  15:00:00,26.8,53.0,22.137406573531525,83.16420820041232,26.25116910815787,47.41484438379306,26.377968341794322,99.79249387338241,27.141129088797584,61.66905599615415,24.021711791857772,53.79581951817176,25.826343676176876,48.60657558682196,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,26.8,33.608411304043585,33.608411304043585,33.608411304043585,33.608411304043585,33.608411304043585,37.598233619093776,37.598233619093776,26.377968341794322,24.021711791857772,37.598233619093776,37.598233619093776,33.943473830829376,33.943473830829376,37.598233619093776,37.598233619093776,37.598233619093776,33.943473830829376,37.598233619093776,33.943473830829376,26.25116910815787,25.826343676176876,26.8,0.0 
 01/05  16:00:00,26.0,61.0,22.386829341706708,81.82972139228002,26.014221919303807,49.069645398483814,26.36667187041135,100.0,28.182285907282257,57.9691096161817,24.245211931797186,53.54806992504693,27.294407362016518,45.49731870500672,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,26.0,33.608411304043585,33.608411304043585,33.608411304043585,33.608411304043585,33.608411304043585,37.598233619093776,37.598233619093776,26.36667187041135,24.245211931797186,37.598233619093776,37.598233619093776,33.943473830829376,33.943473830829376,37.598233619093776,37.598233619093776,37.598233619093776,33.943473830829376,37.598233619093776,33.943473830829376,26.014221919303807,27.294407362016518,26.0,0.0 
 01/05  17:00:00,25.0,69.0,22.593433103536327,80.80855895379582,25.77412310840795,51.59148231823582,26.17319129869806,100.0,28.855266116093425,55.74635630725509,24.368297009527247,54.09112556565873,28.513281848014113,43.93202923444283,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,25.0,33.608411304043585,33.608411304043585,33.608411304043585,33.608411304043585,33.608411304043585,37.598233619093776,37.598233619093776,26.17319129869806,24.368297009527247,37.598233619093776,37.598233619093776,33.943473830829376,33.943473830829376,37.598233619093776,37.598233619093776,37.598233619093776,33.943473830829376,37.598233619093776,33.943473830829376,25.77412310840795,28.513281848014113,25.0,0.0 
 01/05  18:00:00,25.0,69.0,22.739375426437075,80.09574607207023,25.505292894694833,53.77260462688844,25.934357567649446,100.0,29.102896538320557,54.95196187111188,24.49862508795337,54.38445638956985,28.945326698400148,43.96202363987821,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,25.0,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,37.598233619093776,37.598233619093776,25.934357567649446,24.49862508795337,37.598233619093776,37.598233619093776,33.742437217944456,33.742437217944456,37.598233619093776,37.598233619093776,37.598233619093776,33.742437217944456,37.598233619093776,33.742437217944456,25.505292894694833,28.945326698400148,25.0,0.0 
 01/05  19:00:00,24.0,69.0,22.809312009258335,79.75670112950584,25.078595762108993,56.59548495958863,25.53101057451925,100.0,28.95189423361516,55.43392481009211,24.389822184890022,55.56262530450462,28.384568023040316,46.61486646937284,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,24.0,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,37.598233619093776,37.598233619093776,25.53101057451925,24.389822184890022,37.598233619093776,37.598233619093776,33.742437217944456,33.742437217944456,37.598233619093776,37.598233619093776,37.598233619093776,33.742437217944456,37.598233619093776,33.742437217944456,25.078595762108993,28.384568023040316,24.0,0.0 
 01/05  20:00:00,23.0,73.0,22.761880798638845,79.9864290380018,24.491056710699944,59.38071205735956,24.97125466017138,100.0,28.45233917201921,57.0634671910677,23.873644131326227,57.80315243849898,26.91421761683854,51.47138278864735,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,23.000000000000004,33.608411304043585,33.608411304043585,33.608411304043585,33.608411304043585,33.608411304043585,37.598233619093776,37.598233619093776,24.97125466017138,23.873644131326227,37.598233619093776,37.598233619093776,33.943473830829376,33.943473830829376,37.598233619093776,37.598233619093776,37.598233619093776,33.943473830829376,37.598233619093776,33.943473830829376,24.491056710699944,26.91421761683854,23.000000000000004,0.0 
 01/05  21:00:00,23.0,72.0,22.63360215241166,80.61155609910611,23.98308896457074,61.572849655808085,24.496040941166633,100.0,27.757717519908987,59.41944341546088,23.411814568530353,59.681088310924295,25.763029807258704,55.40352714357126,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,23.0,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,37.598233619093776,37.598233619093776,24.496040941166633,23.411814568530353,37.598233619093776,37.598233619093776,33.87646303981003,33.87646303981003,37.598233619093776,37.598233619093776,37.598233619093776,33.87646303981003,37.598233619093776,33.87646303981003,23.98308896457074,25.763029807258704,23.0,0.0 
 01/05  22:00:00,22.0,69.0,22.4679754604988,81.42667491215752,23.52985466436494,63.49342527496433,24.089439076172813,100.0,27.023553189674956,62.02940892099743,23.019807634551047,61.39940442496996,24.862091749530812,58.650021866680326,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,22.0,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,37.598233619093776,37.598233619093776,24.089439076172813,23.019807634551047,37.598233619093776,37.598233619093776,33.87646303981003,33.87646303981003,37.598233619093776,37.598233619093776,37.598233619093776,33.87646303981003,37.598233619093776,33.87646303981003,23.52985466436494,24.862091749530812,22.0,0.0 
 01/05  23:00:00,21.0,64.0,22.293446008088836,82.29563534502364,23.111450760980063,64.59648774735045,23.72177339052911,99.99999999999999,26.29064148366175,64.7637393473602,22.664032777257177,62.64957366050186,24.124161386854905,60.80114127460692,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,21.0,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,37.598233619093776,37.598233619093776,23.72177339052911,22.664032777257177,37.598233619093776,37.598233619093776,33.809450174411566,33.809450174411566,37.598233619093776,37.598233619093776,37.598233619093776,33.809450174411566,37.598233619093776,33.809450174411566,23.111450760980063,24.124161386854905,21.0,0.0 
 01/05  24:00:00,20.8,66.0,22.117561490991452,83.18182701057862,22.768909202892523,65.02645544836423,23.42182660129563,99.99999999999999,25.61501158095117,67.40601187189611,22.372909558007315,63.53897847789994,23.56966037359997,61.97655697335599,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,20.8,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,37.598233619093776,37.598233619093776,23.42182660129563,22.372909558007315,37.598233619093776,37.598233619093776,33.809450174411566,33.809450174411566,37.598233619093776,37.598233619093776,37.598233619093776,33.809450174411566,37.598233619093776,33.809450174411566,22.768909202892523,23.56966037359997,20.8,0.0 
 01/06  01:00:00,20.0,73.0,21.947466918357687,84.04912082817137,22.42774096986876,65.75625660748804,23.129811777296027,99.99999999999999,24.984166900284887,69.98293480760047,22.093255125902136,64.5300555426721,23.064634012704158,63.28373900300469,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,20.0,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,37.598233619093776,37.598233619093776,23.129811777296027,22.093255125902136,37.598233619093776,37.598233619093776,33.809450174411566,33.809450174411566,37.598233619093776,37.598233619093776,37.598233619093776,33.809450174411566,37.598233619093776,33.809450174411566,22.42774096986876,23.064634012704158,20.0,0.0 
 01/06  02:00:00,19.0,73.0,21.784577571923613,84.88919552128395,22.11783607615984,66.4259614345357,22.86027647506515,100.0,24.39350775113993,72.49640263652452,21.82852459643678,65.43527948963062,22.637085399892143,64.37714030462895,0.0,0.0,37.7846931370099,37.7846931370099,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,0.0,19.0,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,33.60841130404358,37.598233619093776,37.598233619093776,22.86027647506515,21.82852459643678,37.598233619093776,37.598233619093776,33.742437217944456,33.742437217944456,37.598233619093776,37.598233619093776,37.598233619093776,33.742437217944456,37.598233619093776,33.742437217944456,22.11783607615984,22.637085399892143,19.0,0.0 
 01/06  03:00:00,18.0,73.0,21.624624361457627,85.7233363754278,21.911754605649627,66.24227515060065,22.603222910285098,100.0,23.853897911774844,74.88250931621958,21.574302009133984,66.1185945674521,22.26038138491851,64.86231239524403,15589.230974875054,0.42300708364996614,35.09606795215239,26.09777109097961,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,0.0,0.0,36.186929851472804,36.186929851472804,1205.513623101779,3.318343976428692,31.381035530829866,31.381035530829866,31.381035530829866,35.41574008893029,35.41574008893029,35.440360847926826,31.337268219772103,22.603222910285098,21.574302009133984,35.440360847926826,35.440360847926826,35.09606795215239,35.09606795215239,31.337268219772103,35.440360847926826,35.440360847926826,26.09777109097961,35.440360847926826,35.09606795215239,21.911754605649627,22.26038138491851,18.0,4339849.0431664055 
