Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/06  04:00:00,18.0,83.0,21.463308969067775,86.57414639891185,22.79181286024916,62.56776279171434,22.379015889932155,99.99999999999999,23.269093769102845,77.56974468895291,21.33407211477367,67.05103375967785,21.92056844722603,65.98186007651353,4625.068954235037,0.1260647691959769,38.63038240525389,35.704701599984865,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,10515.392146965276,0.2334138751975219,36.992602317538584,29.631459666692386,1136.316747328058,3.288106656528198,34.17286097758402,34.17286097758402,34.17286097758402,38.20756553568445,38.20756553568445,38.2015709099564,34.156491984222654,22.379015889932155,21.33407211477367,38.2015709099564,38.2015709099564,37.80708650213228,37.80708650213228,34.156491984222654,38.2015709099564,38.2015709099564,34.881405696863254,38.2015709099564,30.44594385128608,22.79181286024916,21.92056844722603,18.0,4090740.2903810088 
 01/06  05:00:00,17.0,82.0,21.333381580594033,87.35267692397437,23.837676927385495,58.448727217007516,22.176923031807085,100.0,22.89697986808872,79.41299796005323,21.12180415693772,67.86145785478283,22.480646010336375,63.455973571488094,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,37.29480612868658,37.29480612868658,0.0,0.0,0.0,0.0,3521.4237903979224,0.09129891350776216,37.86443166131865,35.557597301239724,282.70133152319755,13.315363976468856,34.45112372387266,34.45112372387266,34.45112372387266,35.45979986339777,35.45979986339777,38.34515803922631,37.39968567023164,22.176923031807085,21.12180415693772,38.34515803922631,38.34515803922631,35.56114938280356,35.56114938280356,37.39968567023164,38.34515803922631,38.34515803922631,35.56114938280356,38.34515803922631,33.25431502272465,23.837676927385495,22.480646010336375,17.0,1017724.7934835112 
 01/06  06:00:00,17.0,81.0,21.24034835622271,87.85242356523818,24.207814694693297,56.702505940426114,22.01499137480563,99.99999999999999,22.587189993454384,80.91911888730948,20.968218152181578,68.30229761925003,23.35603508517882,59.69976453947025,0.0,0.0,38.63038240525389,38.63038240525389,5220.045461704674,0.08303834207761619,37.55721424813095,32.54420992381601,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,376.9959165561703,12.086108872777734,34.43615962336114,34.43615962336114,34.43615962336114,35.78106114272795,35.78106114272795,38.374149194437315,37.01995268249249,22.01499137480563,20.968218152181578,38.374149194437315,38.374149194437315,30.80328935228362,35.816293676598555,37.01995268249249,38.374149194437315,38.374149194437315,35.816293676598555,38.374149194437315,35.816293676598555,24.207814694693297,23.35603508517882,17.0,1357185.2996022133 
 01/06  07:00:00,18.0,77.0,21.182828924339592,88.16300792058544,24.1810263445278,56.36889260875786,22.173382304228582,100.0,22.33126929378498,82.18763201677406,21.015213667258863,67.91064430388732,23.768316404944617,57.79597975356971,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,18.0,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,22.173382304228582,21.015213667258863,38.36829211165118,38.36829211165118,34.59996444709256,34.59996444709256,38.36829211165118,38.36829211165118,38.36829211165118,34.59996444709256,38.36829211165118,34.59996444709256,24.1810263445278,23.768316404944617,18.0,0.0 
 01/06  08:00:00,28.0,45.0,21.20883285351148,88.02241271918449,25.044852069025612,53.46796830882606,22.930867518037207,98.4016012227699,22.247348966844203,82.60844193170993,21.752447569836537,64.8917701440296,24.13586437437854,56.4638476003392,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,27.999999999999996,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,22.930867518037207,21.752447569836537,38.36829211165118,38.36829211165118,34.52913535664682,34.52913535664682,38.36829211165118,38.36829211165118,38.36829211165118,34.52913535664682,38.36829211165118,34.52913535664682,25.044852069025612,24.13586437437854,27.999999999999996,0.0 
 01/06  09:00:00,22.0,69.0,21.30210706240581,87.6070255967554,26.1717650644147,50.395598617305595,23.52853554652647,97.62169565334796,22.48313129726064,81.51293505524602,22.25169839158444,63.208085053250514,24.21610804324264,56.62261616090592,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,22.0,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,23.52853554652647,22.25169839158444,38.36829211165118,38.36829211165118,34.59703918346167,34.59703918346167,38.36829211165118,38.36829211165118,38.36829211165118,34.59703918346167,38.36829211165118,34.59703918346167,26.1717650644147,24.21610804324264,22.0,0.0 
 01/06  10:00:00,25.0,54.0,21.418432039156144,86.89839760683479,27.356359425381815,47.24610676890199,24.078484801983173,98.64799397608056,22.86284469845016,79.57742362442572,22.731739941711968,61.545840852241625,24.450026047680122,56.117327338055105,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,25.0,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,24.078484801983173,22.731739941711968,38.36829211165118,38.36829211165118,34.59703918346167,34.59703918346167,38.36829211165118,38.36829211165118,38.36829211165118,34.59703918346167,38.36829211165118,34.59703918346167,27.356359425381815,24.450026047680122,25.0,0.0 
 01/06  11:00:00,26.0,54.0,21.57177053109451,86.08634727316458,28.079507199245793,45.52318594696483,24.80206486325085,97.607072427049,23.447528595208205,76.81372315874503,23.302406966540858,59.62396162431268,24.776844979569482,55.31237517388636,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,26.0,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,24.80206486325085,23.302406966540858,38.36829211165118,38.36829211165118,34.52913535664682,34.52913535664682,38.36829211165118,38.36829211165118,38.36829211165118,34.52913535664682,38.36829211165118,34.52913535664682,28.079507199245793,24.776844979569482,26.0,0.0 
 01/06  12:00:00,27.0,54.0,21.75373222525336,85.13375841831285,28.071359473999674,46.041616551863484,25.392919244443814,99.10699724538614,24.133818488008853,73.70675471991889,23.70476297207569,58.52568656104535,24.998210795705198,55.176148917476205,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,27.0,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,25.392919244443814,23.70476297207569,38.36829211165118,38.36829211165118,34.52913535664682,34.52913535664682,38.36829211165118,38.36829211165118,38.36829211165118,34.52913535664682,38.36829211165118,34.52913535664682,28.071359473999674,24.998210795705198,27.0,0.0 
 01/06  13:00:00,27.0,54.0,21.97766880896986,83.97773278265151,27.717221532829846,47.309876530144294,26.00800380051846,98.8692005847986,25.060209197487655,69.73713784599698,24.140389595561086,57.20988804411638,25.247725478438362,54.71450752234452,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,27.0,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,26.00800380051846,24.140389595561086,38.36829211165118,38.36829211165118,34.59703918346167,34.59703918346167,38.36829211165118,38.36829211165118,38.36829211165118,34.59703918346167,38.36829211165118,34.59703918346167,27.717221532829846,25.247725478438362,27.0,0.0 
 01/06  14:00:00,28.0,55.0,22.182816090329077,82.93413013856313,27.36627510321795,48.78733142378165,26.352554565446688,99.6685590264814,25.959759986186537,66.10853396208871,24.572482246587434,56.03629072859509,25.665075741237786,53.919951533088806,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,27.999999999999996,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,26.352554565446688,24.572482246587434,38.36829211165118,38.36829211165118,34.52913535664682,34.52913535664682,38.36829211165118,38.36829211165118,38.36829211165118,34.52913535664682,38.36829211165118,34.52913535664682,27.36627510321795,25.665075741237786,27.999999999999996,0.0 
 01/06  15:00:00,27.8,56.0,22.345119734433652,82.03715771093749,26.80905459374658,51.25052659907849,26.13382156342385,99.99999999999999,26.629099286490796,63.48435978044249,24.537035518240657,56.61667415257134,25.619249381096324,54.96557789699082,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,27.799999999999997,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,26.13382156342385,24.537035518240657,38.36829211165118,38.36829211165118,34.52913535664682,34.52913535664682,38.36829211165118,38.36829211165118,38.36829211165118,34.52913535664682,38.36829211165118,34.52913535664682,26.80905459374658,25.619249381096324,27.799999999999997,0.0 
 01/06  16:00:00,27.0,58.0,22.441084041599254,81.55964723676492,26.304617725452736,53.027494766611056,25.874074372199956,100.0,27.007304404410547,62.08677467152042,24.4473490594493,57.053314400620735,25.45490288536007,55.74855034669622,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,27.0,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,25.874074372199956,24.4473490594493,38.36829211165118,38.36829211165118,34.46123143755251,34.46123143755251,38.36829211165118,38.36829211165118,38.36829211165118,34.46123143755251,38.36829211165118,34.46123143755251,26.304617725452736,25.45490288536007,27.0,0.0 
 01/06  17:00:00,27.4,58.0,22.478311636851352,81.37526442742549,25.862115343280283,54.50268306232225,25.597800209252064,100.0,27.147802250415054,61.57684850950422,24.303558116450308,57.58683091677763,25.222724212745767,56.595863994830395,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,27.4,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,25.597800209252064,24.303558116450308,38.36829211165118,38.36829211165118,34.46123143755251,34.46123143755251,38.36829211165118,38.36829211165118,38.36829211165118,34.46123143755251,38.36829211165118,34.46123143755251,25.862115343280283,25.222724212745767,27.4,0.0 
 01/06  18:00:00,27.8,57.0,22.469843926934622,81.41715321018486,25.392262129910108,56.208655227877514,25.26838551290786,100.0,27.125260684279816,61.65829038713248,24.070662739588442,58.49151691962173,24.884504982425298,57.91848072801549,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,27.8,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,25.26838551290786,24.070662739588442,38.36829211165118,38.36829211165118,34.46123143755251,34.46123143755251,38.36829211165118,38.36829211165118,38.36829211165118,34.46123143755251,38.36829211165118,34.46123143755251,25.392262129910108,24.884504982425298,27.8,0.0 
 01/06  19:00:00,26.0,74.0,22.417289269930027,81.67770171113631,24.853013717407354,59.23775584773425,24.846589195591125,100.0,26.922156424305648,62.39798862565401,23.71187732495384,60.39661232470096,24.428754779874012,60.74218158190473,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,26.0,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,24.846589195591125,23.71187732495384,38.36829211165118,38.36829211165118,34.46123143755251,34.46123143755251,38.36829211165118,38.36829211165118,38.36829211165118,34.46123143755251,38.36829211165118,34.46123143755251,24.853013717407354,24.428754779874012,26.0,0.0 
 01/06  20:00:00,25.0,69.0,22.3229650425187,82.14768670913942,24.295812904264153,62.69463743979217,24.402902692635276,100.0,26.543742382412233,63.803067729965434,23.30534769197365,62.69571981804073,23.93555682762613,64.0471388949152,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,25.0,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,24.402902692635276,23.30534769197365,38.36829211165118,38.36829211165118,34.46123143755251,34.46123143755251,38.36829211165118,38.36829211165118,38.36829211165118,34.46123143755251,38.36829211165118,34.46123143755251,24.295812904264153,23.93555682762613,25.0,0.0 
 01/06  21:00:00,23.0,86.0,22.200547487819122,82.84428629644695,23.77569600131315,65.73586313863987,23.99466136845072,100.0,26.060102623161846,65.7161091077322,22.920775356594955,64.81754411768424,23.468691763788527,66.94490558687897,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,23.0,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,23.99466136845072,22.920775356594955,38.36829211165118,38.36829211165118,34.46123143755251,34.46123143755251,38.36829211165118,38.36829211165118,38.36829211165118,34.46123143755251,38.36829211165118,34.46123143755251,23.77569600131315,23.468691763788527,23.0,0.0 
 01/06  22:00:00,23.0,78.0,22.06428657415947,83.53503327379508,23.349063123034583,68.51601968394453,23.669534140746308,100.0,25.531999009552237,67.80515425787208,22.61772478011737,66.70567103574564,23.08922207642378,69.58268066329723,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,23.0,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,23.669534140746308,22.61772478011737,38.36829211165118,38.36829211165118,34.46123143755251,34.46123143755251,38.36829211165118,38.36829211165118,38.36829211165118,34.46123143755251,38.36829211165118,34.46123143755251,23.349063123034583,23.08922207642378,23.0,0.0 
 01/06  23:00:00,22.0,83.0,21.92455118274686,84.25011798755837,22.967640162608408,70.99258225740044,23.377814786998286,100.0,25.012195050003655,69.93466090051231,22.339497341132017,68.48488614201182,22.746566996595202,71.9332702390669,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,22.0,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,23.377814786998286,22.339497341132017,38.36829211165118,38.36829211165118,34.46123143755251,34.46123143755251,38.36829211165118,38.36829211165118,38.36829211165118,34.46123143755251,38.36829211165118,34.46123143755251,22.967640162608408,22.746566996595202,22.0,0.0 
 01/06  24:00:00,21.0,85.0,21.78584085553016,84.96677524598898,22.613853535001105,73.14410095317339,23.10489019571413,100.0,24.514312229161426,72.04530826509058,22.07765354937512,70.12706597383749,22.42673406860935,73.9647470270375,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,21.0,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,23.10489019571413,22.07765354937512,38.36829211165118,38.36829211165118,34.46123143755251,34.46123143755251,38.36829211165118,38.36829211165118,38.36829211165118,34.46123143755251,38.36829211165118,34.46123143755251,22.613853535001105,22.42673406860935,21.0,0.0 
 01/07  01:00:00,20.0,88.0,21.649565089441204,85.5926306310338,22.28807545288747,74.8865727994524,22.870951208009473,100.0,24.040040989739275,74.04939632709329,21.828242386488643,71.58725341139183,22.12949595756274,75.59911075723284,0.0,0.0,38.63038240525389,38.63038240525389,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,37.86443166131865,37.86443166131865,0.0,20.0,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,34.325423598384404,38.36829211165118,38.36829211165118,22.870951208009473,21.828242386488643,38.36829211165118,38.36829211165118,34.46123143755251,34.46123143755251,38.36829211165118,38.36829211165118,38.36829211165118,34.46123143755251,38.36829211165118,34.46123143755251,22.28807545288747,22.12949595756274,20.0,0.0 
 01/07  02:00:00,20.0,78.0,21.511147576611638,86.32071400143346,21.967261411286778,75.82155780092756,22.636504512596396,100.0,23.573669039319228,76.15636830981933,21.604456304194528,72.67974543552765,21.9178731507336,76.03846186719053,3095.9569210529403,0.09152550979329337,31.164547731617454,27.118355843891926,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,12381.979766520184,0.39554791685887714,32.64983611163963,24.99697257893359,1285.2817123103891,5.4473317443935345,28.99242961640404,28.99242961640404,28.99242961640404,33.02741501081308,33.02741501081308,33.08518706993457,28.91787111780419,22.636504512596396,21.604456304194528,33.08518706993457,33.08518706993457,32.64983611163963,32.64983611163963,28.91787111780419,33.08518706993457,33.08518706993457,28.6036442239141,33.08518706993457,24.99697257893359,21.967261411286778,21.9178731507336,20.0,4627014.164317401 
 01/07  03:00:00,19.2,93.0,21.37772646043097,87.02910945877056,22.04651217515788,75.06586231685506,22.41274665796831,100.0,23.12752291158035,78.23535853702677,21.384640175540007,73.82463235927594,22.258403470964556,74.09357875255225,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,19.2,31.03488362322947,31.03488362322947,31.03488362322947,31.03488362322947,31.03488362322947,34.928655045049744,34.928655045049744,22.41274665796831,21.384640175540007,34.928655045049744,34.928655045049744,31.30441600981496,31.30441600981496,34.928655045049744,34.928655045049744,34.928655045049744,31.30441600981496,34.928655045049744,31.30441600981496,22.04651217515788,22.258403470964556,19.2,0.0 
 01/07  04:00:00,18.0,100.0,21.26229838482001,87.64729496923411,22.56362733559536,72.83297164616317,22.208783033579078,99.99999999999999,22.708949502899436,80.24435017839772,21.175303784936453,74.99123008698515,23.02009502862085,70.83756314680701,0.0,0.0,31.998786730429188,31.998786730429188,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,31.998786730429188,31.998786730429188,0.0,18.0,31.03488362322947,31.03488362322947,31.03488362322947,31.03488362322947,31.03488362322947,34.928655045049744,34.928655045049744,22.208783033579078,21.175303784936453,34.928655045049744,34.928655045049744,31.231082688325948,31.231082688325948,34.928655045049744,34.928655045049744,34.928655045049744,31.231082688325948,34.928655045049744,31.231082688325948,22.56362733559536,23.02009502862085,18.0,0.0 
 01/07  05:00:00,17.0,100.0,21.171765590798206,88.13544586504862,22.69504364825354,72.3021210030535,22.046390441838728,100.0,22.41811188770547,81.6735915105717,21.012305891196263,75.88389793955893,23.1791467436632,70.20542823844735,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,17.0,31.03488362322947,31.03488362322947,31.03488362322947,31.03488362322947,31.03488362322947,34.928655045049744,34.928655045049744,22.046390441838728,21.012305891196263,34.928655045049744,34.928655045049744,31.1002833117522,31.1002833117522,34.928655045049744,34.928655045049744,34.928655045049744,31.1002833117522,34.928655045049744,31.1002833117522,22.69504364825354,23.1791467436632,17.0,0.0 
 01/07  06:00:00,17.6,96.0,21.096704800216628,88.54260784563766,22.56773683488134,72.77917822695606,21.923458461892327,100.0,22.152940116821227,83.00244762998517,20.899973304292466,76.49141002104301,23.01830365765787,70.81049253028357,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,38.131315471727994,38.131315471727994,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,17.6,31.03488362322947,31.03488362322947,31.03488362322947,31.03488362322947,31.03488362322947,34.928655045049744,34.928655045049744,21.923458461892327,20.899973304292466,34.928655045049744,34.928655045049744,31.1002833117522,31.1002833117522,34.928655045049744,34.928655045049744,34.928655045049744,31.1002833117522,34.928655045049744,31.1002833117522,22.56773683488134,23.01830365765787,17.6,0.0 
 01/07  07:00:00,19.0,94.0,21.0382687458533,88.94921322180483,22.47049462840406,73.33502489075437,22.00527868233731,100.0,21.974348878834196,83.99438656014497,20.962016951490675,76.43249194239051,22.85889059602535,71.61966511704499,0.0,0.0,31.99878673042919,31.99878673042919,16241.150611036068,0.36093346040119595,33.777815467958355,23.01283201202144,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,1250.192239382277,4.454782672275941,29.90049587942152,29.90049587942152,29.90049587942152,33.93521964669134,33.93521964669134,33.95190536307828,29.86182803607675,22.00527868233731,20.962016951490675,33.95190536307828,33.95190536307828,23.01283201202144,33.777815467958355,29.86182803607675,33.95190536307828,33.95190536307828,33.777815467958355,33.95190536307828,33.777815467958355,22.47049462840406,22.85889059602535,19.0,4500692.0617761975 
 01/07  08:00:00,21.0,83.0,21.045520648599535,88.90958629959917,23.444942790272492,69.35174996151943,22.500626378300108,99.38097688539861,21.91299236850188,84.30947061740179,21.462448520106943,74.39712734985004,22.829496876602924,71.97105381828001,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,21.0,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,33.93521964669134,33.93521964669134,22.500626378300108,21.462448520106943,33.93521964669134,33.93521964669134,30.153487568981365,30.153487568981365,33.93521964669134,33.93521964669134,33.93521964669134,30.153487568981365,33.93521964669134,30.153487568981365,23.444942790272492,22.829496876602924,21.0,0.0 
 01/07  09:00:00,22.4,75.0,21.111444703543995,88.55031687394461,25.042337656725095,63.12789272130145,23.078108048824003,98.67123222285827,22.071166486273285,83.49994581245365,21.976976239876926,72.30621353472772,23.013203181652074,71.2876260512065,0.0,0.0,31.998786730429188,31.998786730429188,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,31.998786730429188,31.998786730429188,0.0,22.4,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,33.93521964669133,33.93521964669133,23.078108048824003,21.976976239876926,33.93521964669133,33.93521964669133,30.289652836988914,30.289652836988914,33.93521964669133,33.93521964669133,33.93521964669133,30.289652836988914,33.93521964669133,30.289652836988914,25.042337656725095,23.013203181652074,22.4,0.0 
 01/07  10:00:00,24.0,69.0,21.206272923193225,87.94904860791391,26.51605895223137,57.93919713143878,23.583480332574105,98.45382272850198,22.400374731063323,81.76187982002625,22.38631875934273,70.69406868929937,23.267322775750017,70.3146127962111,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,24.000000000000004,29.881117247909913,29.881117247909913,29.881117247909913,29.881117247909913,29.881117247909913,33.93521964669134,33.93521964669134,23.583480332574105,22.38631875934273,33.93521964669134,33.93521964669134,30.22157797180232,30.22157797180232,33.93521964669134,33.93521964669134,33.93521964669134,30.22157797180232,33.93521964669134,30.22157797180232,26.51605895223137,23.267322775750017,24.000000000000004,0.0 
 01/07  11:00:00,25.0,65.0,21.338113665822377,87.24072647382778,27.420166384808372,55.02729859229687,24.145271786775197,98.45950937920773,22.9435980175292,79.11079545553736,22.776929516637903,69.18398528855623,23.517703158304712,69.37284633930813,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,25.0,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,33.93521964669134,33.93521964669134,24.145271786775197,22.776929516637903,33.93521964669134,33.93521964669134,30.153487568981365,30.153487568981365,33.93521964669134,33.93521964669134,33.93521964669134,30.153487568981365,33.93521964669134,30.153487568981365,27.420166384808372,23.517703158304712,25.0,0.0 
 01/07  12:00:00,26.4,61.0,21.52825374768888,86.23054046788954,27.442584686641904,55.143450055374515,24.790356016637816,99.33702944577115,23.916026184657603,74.60739364062194,23.14946517427362,67.89587359172556,23.793881043513256,68.46319301369547,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,26.4,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,33.93521964669134,33.93521964669134,24.790356016637816,23.14946517427362,33.93521964669134,33.93521964669134,30.153487568981365,30.153487568981365,33.93521964669134,33.93521964669134,33.93521964669134,30.153487568981365,33.93521964669134,30.153487568981365,27.442584686641904,23.793881043513256,26.4,0.0 
 01/07  13:00:00,25.0,74.0,21.73304394017815,85.15731469624288,26.927378307238158,57.650388206830094,25.348006082943446,99.15188934197715,24.923788681101428,70.23724026453866,23.44392388958203,67.32001472081988,24.01181195637275,68.53035985725943,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,25.0,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,33.93521964669134,33.93521964669134,25.348006082943446,23.44392388958203,33.93521964669134,33.93521964669134,30.153487568981365,30.153487568981365,33.93521964669134,33.93521964669134,33.93521964669134,30.153487568981365,33.93521964669134,30.153487568981365,26.927378307238158,24.01181195637275,25.0,0.0 
 01/07  14:00:00,25.0,69.0,21.949547813961125,84.03866040452544,26.385482902110066,60.52971433032178,25.803302151737668,99.48289465448873,25.936486676044353,66.13656189507634,23.710069482357554,67.05157032412215,24.471529224092986,67.79445362737897,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,25.0,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,33.93521964669134,33.93521964669134,25.803302151737668,23.710069482357554,33.93521964669134,33.93521964669134,30.153487568981365,30.153487568981365,33.93521964669134,33.93521964669134,33.93521964669134,30.153487568981365,33.93521964669134,30.153487568981365,26.385482902110066,24.471529224092986,25.0,0.0 
 01/07  15:00:00,24.4,76.0,22.15516223938151,82.90928482030034,26.02935172548419,62.89996984844248,26.029266680325886,99.88731760726375,26.712258744730352,63.11190471912114,23.968517498016855,66.91199397443901,25.50326173469513,64.87015272552765,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,24.4,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,33.93521964669134,33.93521964669134,26.029266680325886,23.968517498016855,33.93521964669134,33.93521964669134,30.153487568981365,30.153487568981365,33.93521964669134,33.93521964669134,33.93521964669134,30.153487568981365,33.93521964669134,30.153487568981365,26.02935172548419,25.50326173469513,24.4,0.0 
 01/07  16:00:00,24.0,78.0,22.325442438756138,82.05410205769503,25.682422098162355,64.94466582958074,25.940079704518563,100.0,27.255935767240043,61.127798217936416,24.06879360440903,67.10098325342925,26.806759770729318,60.75995554922601,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,24.000000000000004,29.881117247909913,29.881117247909913,29.881117247909913,29.881117247909913,29.881117247909913,33.93521964669134,33.93521964669134,25.940079704518563,24.06879360440903,33.93521964669134,33.93521964669134,30.22157797180232,30.22157797180232,33.93521964669134,33.93521964669134,33.93521964669134,30.22157797180232,33.93521964669134,30.22157797180232,25.682422098162355,26.806759770729318,24.000000000000004,0.0 
 01/07  17:00:00,24.0,78.0,22.459505678253677,81.387695117085,25.41955697177249,66.6162407923095,25.735154681638555,100.0,27.63665490276887,59.780564399691535,24.13924151623776,67.35710271823555,27.954413792159876,57.37580215803092,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,24.0,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,33.93521964669134,33.93521964669134,25.735154681638555,24.13924151623776,33.93521964669134,33.93521964669134,30.153487568981365,30.153487568981365,33.93521964669134,33.93521964669134,33.93521964669134,30.153487568981365,33.93521964669134,30.153487568981365,25.41955697177249,27.954413792159876,24.0,0.0 
 01/07  18:00:00,23.8,79.0,22.553655191381768,80.84293671010099,25.125341614391502,68.45301416447994,25.491406352381624,100.0,27.779081838166107,59.226107369912825,24.218382027029847,67.60323300252148,28.318726936279365,56.72324370870294,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,23.8,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,33.93521964669134,33.93521964669134,25.491406352381624,24.218382027029847,33.93521964669134,33.93521964669134,30.017302455204685,30.017302455204685,33.93521964669134,33.93521964669134,33.93521964669134,30.017302455204685,33.93521964669134,30.017302455204685,25.125341614391502,28.318726936279365,23.8,0.0 
 01/07  19:00:00,22.9,83.0,22.588868288537846,80.67019138479257,24.688940068016496,71.15617708297918,25.099291792333993,100.0,27.619657107345546,59.78023274691478,24.076217213837623,69.03577789606105,27.75450002305281,59.37745088917022,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,22.9,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,33.93521964669134,33.93521964669134,25.099291792333993,24.076217213837623,33.93521964669134,33.93521964669134,30.017302455204685,30.017302455204685,33.93521964669134,33.93521964669134,33.93521964669134,30.017302455204685,33.93521964669134,30.017302455204685,24.688940068016496,27.75450002305281,22.9,0.0 
 01/07  20:00:00,22.0,83.0,22.52209787108094,81.07859953283187,24.112182535741837,73.76689870993816,24.563846026077247,100.0,27.171961900912766,61.42940567817415,23.551557546278893,71.55412807032914,26.341739689252087,64.61527543417091,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,22.0,29.881117247909913,29.881117247909913,29.881117247909913,29.881117247909913,29.881117247909913,33.93521964669134,33.93521964669134,24.563846026077247,23.551557546278893,33.93521964669134,33.93521964669134,30.22157797180232,30.22157797180232,33.93521964669134,33.93521964669134,33.93521964669134,30.22157797180232,33.93521964669134,30.22157797180232,24.112182535741837,26.341739689252087,22.0,0.0 
 01/07  21:00:00,22.4,85.0,22.386796440166783,81.74832805284314,23.629662555916262,76.09459852630204,24.123032033319983,100.0,26.578146741818422,63.61155288970669,23.104807956755874,73.71852721380858,25.25303680646361,69.05820730882277,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,22.4,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,33.93521964669134,33.93521964669134,24.123032033319983,23.104807956755874,33.93521964669134,33.93521964669134,30.153487568981365,30.153487568981365,33.93521964669134,33.93521964669134,33.93521964669134,30.153487568981365,33.93521964669134,30.153487568981365,23.629662555916262,25.25303680646361,22.4,0.0 
 01/07  22:00:00,22.1,86.0,22.225427372864573,82.55508708647407,23.22154618494706,78.13710197834396,23.766152123155603,99.99999999999999,25.956164214833134,65.99092917973927,22.747003210287797,75.53382161712626,24.427600146934985,72.67864497575883,0.0,0.0,31.998786730429188,31.998786730429188,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,31.998786730429188,31.998786730429188,0.0,22.1,29.881117247909906,29.881117247909906,29.881117247909906,29.881117247909906,29.881117247909906,33.93521964669134,33.93521964669134,23.766152123155603,22.747003210287797,33.93521964669134,33.93521964669134,30.085395058360955,30.085395058360955,33.93521964669134,33.93521964669134,33.93521964669134,30.085395058360955,33.93521964669134,30.085395058360955,23.22154618494706,24.427600146934985,22.1,0.0 
 01/07  23:00:00,21.9,88.0,22.06075300491939,83.38752797687962,22.882574574181543,80.03081763975756,23.47674395166106,99.99999999999999,25.373113029131837,68.31311899929685,22.459734269143222,77.21232991713944,23.809705210843674,75.68343682676317,0.0,0.0,31.998786730429188,31.998786730429188,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,31.998786730429188,31.998786730429188,0.0,21.9,29.881117247909906,29.881117247909906,29.881117247909906,29.881117247909906,29.881117247909906,33.93521964669134,33.93521964669134,23.47674395166106,22.459734269143222,33.93521964669134,33.93521964669134,30.085395058360955,30.085395058360955,33.93521964669134,33.93521964669134,33.93521964669134,30.085395058360955,33.93521964669134,30.085395058360955,22.882574574181543,23.809705210843674,21.9,0.0 
 01/07  24:00:00,21.6,90.0,21.904294229244705,84.18720545252506,22.575552192038757,81.76906713054143,23.21717830555319,100.0,24.821521799318628,70.59439792683858,22.20354258578017,78.70048688101082,23.29561695776667,78.28824966718912,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,21.6,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,33.93521964669134,33.93521964669134,23.21717830555319,22.20354258578017,33.93521964669134,33.93521964669134,30.017302455204685,30.017302455204685,33.93521964669134,33.93521964669134,33.93521964669134,30.017302455204685,33.93521964669134,30.017302455204685,22.575552192038757,23.29561695776667,21.6,0.0 
 01/08  01:00:00,21.1,90.0,21.75682033542237,84.94886285531439,22.3105365348007,83.27570498857642,22.992390988718974,100.0,24.338119798455537,72.66497292680037,21.981542565235156,80.06672770681908,22.891657499321845,80.39648890077817,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,21.1,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,33.93521964669134,33.93521964669134,22.992390988718974,21.981542565235156,33.93521964669134,33.93521964669134,30.017302455204685,30.017302455204685,33.93521964669134,33.93521964669134,33.93521964669134,30.017302455204685,33.93521964669134,30.017302455204685,22.3105365348007,22.891657499321845,21.1,0.0 
 01/08  02:00:00,20.5,91.0,21.62152360879494,85.65451021374244,22.065713549889026,84.4720713831887,22.796586448786442,100.0,23.894554424281395,74.62529450901847,21.775468384437726,81.2407010102628,22.541835045981774,82.06677322600589,0.0,0.0,31.99878673042919,31.99878673042919,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,0.0,20.5,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,29.88111724790991,33.93521964669134,33.93521964669134,22.796586448786442,21.775468384437726,33.93521964669134,33.93521964669134,30.017302455204685,30.017302455204685,33.93521964669134,33.93521964669134,33.93521964669134,30.017302455204685,33.93521964669134,30.017302455204685,22.065713549889026,22.541835045981774,20.5,0.0 
 01/08  03:00:00,20.0,91.0,21.491464139255203,86.33906093270978,21.939800396571258,84.90569830838743,22.60676476810378,100.0,23.480721905432773,76.50815283609386,21.584618092962412,82.24887785738434,22.240273854389763,83.37123632786367,14545.718415111172,0.40105593576394305,34.60438595611164,25.69693433410034,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,31.99878673042919,31.99878673042919,1215.1496099634608,5.433132596344404,31.077242351826047,31.077242351826047,31.077242351826047,35.11194690992647,35.11194690992647,35.074275166791566,31.097192908929465,22.60676476810378,21.584618092962412,35.074275166791566,35.074275166791566,34.60438595611164,34.60438595611164,31.097192908929465,35.074275166791566,35.074275166791566,25.69693433410034,35.074275166791566,34.60438595611164,21.939800396571258,22.240273854389763,20.0,4374538.595868459 
 01/08  04:00:00,20.0,94.0,21.36131592292491,87.03026886585332,22.47152132583561,82.01352070849597,22.412469684550697,100.0,23.05529433123928,78.49995294885656,21.398821362793626,83.24569628837457,22.001398775471316,84.39908225884221,0.0,0.0,38.58151520811594,38.58151520811594,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,7618.100784098679,0.17089492125561728,36.770234642663624,31.437975100029618,579.7643957510775,12.696428314724104,33.10075427853721,33.10075427853721,33.10075427853721,35.118106557587424,35.118106557587424,37.10454232130797,35.10846195167084,22.412469684550697,21.398821362793626,37.10454232130797,37.10454232130797,35.149032636672615,35.149032636672615,35.10846195167084,37.10454232130797,37.10454232130797,35.149032636672615,37.10454232130797,29.81677309403861,22.47152132583561,22.001398775471316,20.0,2087151.824703879 
 01/08  05:00:00,21.0,88.0,21.262317652808512,87.56022538007892,23.733699953177336,75.9164977519627,22.28157012737995,100.0,22.704981455737535,80.18394388061418,21.28355969104395,83.8869650012553,22.88682876189,79.9018781596487,0.0,0.0,38.581515208115945,38.581515208115945,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609044,39.93790166609044,0.0,21.0,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,22.28157012737995,21.28355969104395,37.12036825544908,37.12036825544908,33.4731819149443,33.4731819149443,37.12036825544908,37.12036825544908,37.12036825544908,33.4731819149443,37.12036825544908,33.4731819149443,23.733699953177336,22.88682876189,21.0,0.0 
 01/08  06:00:00,20.8,89.0,21.2051690435965,87.95496284721438,24.228213483625204,73.711029902179,22.19161643982497,100.0,22.548473025159744,81.02913654542185,21.20798627149793,84.39530810772351,23.930126472275816,75.05078751498945,0.0,0.0,38.58151520811594,38.58151520811594,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609043,39.93790166609043,0.0,20.8,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,22.19161643982497,21.20798627149793,37.12036825544908,37.12036825544908,33.384884271102926,33.384884271102926,37.12036825544908,37.12036825544908,37.12036825544908,33.384884271102926,37.12036825544908,33.384884271102926,24.228213483625204,23.930126472275816,20.8,0.0 
 01/08  07:00:00,21.0,90.0,21.17184583476613,88.13502075339034,24.13436308568984,74.12515864860188,22.17714440131634,100.0,22.428259256626742,81.62324847730706,21.214352131523047,84.44712341842298,24.220187052982865,73.74915363281596,0.0,0.0,38.58151520811594,38.58151520811594,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609043,39.93790166609043,0.0,21.0,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,22.17714440131634,21.214352131523047,37.12036825544908,37.12036825544908,33.250364611601505,33.250364611601505,37.12036825544908,37.12036825544908,37.12036825544908,33.250364611601505,37.12036825544908,33.250364611601505,24.13436308568984,24.220187052982865,21.0,0.0 
 01/08  08:00:00,21.2,91.0,21.165720799210312,88.16816023667458,24.09922589943614,74.4022613849935,22.35198861921145,100.0,22.374593251409458,81.8900255442103,21.45382302358482,83.41875230182282,24.28412534993285,73.58603507603094,0.0,0.0,38.58151520811594,38.58151520811594,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609043,39.93790166609043,0.0,21.2,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,22.35198861921145,21.45382302358482,37.12036825544908,37.12036825544908,33.18310473566359,33.18310473566359,37.12036825544908,37.12036825544908,37.12036825544908,33.18310473566359,37.12036825544908,33.18310473566359,24.09922589943614,24.28412534993285,21.2,0.0 
 01/08  09:00:00,21.4,91.0,21.20236249902798,87.97009758033494,24.54598763988201,72.640948834308,22.72066054610255,100.0,22.459153551564953,81.47008040097506,21.92009481971561,81.32058654088752,24.33637535545278,73.56184749065673,0.0,0.0,38.58151520811594,38.58151520811594,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609043,39.93790166609043,0.0,21.4,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,22.72066054610255,21.92009481971561,37.12036825544908,37.12036825544908,33.250364611601505,33.250364611601505,37.12036825544908,37.12036825544908,37.12036825544908,33.250364611601505,37.12036825544908,33.250364611601505,24.54598763988201,24.33637535545278,21.4,0.0 
 01/08  10:00:00,22.3,86.0,21.293302778943424,87.48076241068901,25.795651183606758,67.59653986534329,23.22504172721494,99.5842971422152,22.709479671341594,80.24111448538324,22.459724265122542,78.88677943952312,24.397688652305735,73.46068498924583,0.0,0.0,38.581515208115945,38.581515208115945,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609044,39.93790166609044,0.0,22.3,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,23.22504172721494,22.459724265122542,37.12036825544908,37.12036825544908,33.45214197312908,33.45214197312908,37.12036825544908,37.12036825544908,37.12036825544908,33.45214197312908,37.12036825544908,33.45214197312908,25.795651183606758,24.397688652305735,22.3,0.0 
 01/08  11:00:00,23.1,81.0,21.426557528799588,86.68313998034341,26.829743804265185,63.61838279475579,23.82041525204446,99.09793214964085,23.14777172086908,78.06177143951315,22.917314914512048,76.80023143465232,24.605697738227246,72.58329101842455,0.0,0.0,38.58151520811594,38.58151520811594,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609043,39.93790166609043,0.0,23.1,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,23.82041525204446,22.917314914512048,37.12036825544908,37.12036825544908,33.384884271102926,33.384884271102926,37.12036825544908,37.12036825544908,37.12036825544908,33.384884271102926,37.12036825544908,33.384884271102926,26.829743804265185,24.605697738227246,23.1,0.0 
 01/08  12:00:00,24.0,76.0,21.599925140132495,85.76800928123747,27.13568793122027,62.52765712573627,24.476566536296794,98.76148077092158,23.890507257030976,74.64441556100411,23.308243348714726,75.12464279243265,24.74745740783944,72.0234065663295,0.0,0.0,38.58151520811593,38.58151520811593,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609043,39.93790166609043,0.0,24.0,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,24.476566536296794,23.308243348714726,37.12036825544908,37.12036825544908,33.317624487054324,33.317624487054324,37.12036825544908,37.12036825544908,37.12036825544908,33.317624487054324,37.12036825544908,33.317624487054324,27.13568793122027,24.74745740783944,24.0,0.0 
 01/08  13:00:00,24.2,76.0,21.79441029333205,84.75433067055887,26.70295428423808,64.22788276712448,25.11278789219057,98.46896423859488,24.915560764018224,70.20294286882826,23.589759193617528,74.00716622335543,24.838067613163183,71.73316411645928,0.0,0.0,38.58151520811594,38.58151520811594,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609043,39.93790166609043,0.0,24.2,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,25.11278789219057,23.589759193617528,37.12036825544908,37.12036825544908,33.384884271102926,33.384884271102926,37.12036825544908,37.12036825544908,37.12036825544908,33.384884271102926,37.12036825544908,33.384884271102926,26.70295428423808,24.838067613163183,24.2,0.0 
 01/08  14:00:00,24.5,76.0,21.988832774262807,83.67107423510829,26.25174675127443,66.08620332614697,25.5231511187675,99.15756110528794,25.81189056128698,66.49155734056566,23.791571716489525,73.25463702555267,25.124112284969932,70.65553849370457,0.0,0.0,38.58151520811593,38.58151520811593,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609043,39.93790166609043,0.0,24.5,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,25.5231511187675,23.791571716489525,37.12036825544908,37.12036825544908,33.317624487054324,33.317624487054324,37.12036825544908,37.12036825544908,37.12036825544908,33.317624487054324,37.12036825544908,33.317624487054324,26.25174675127443,25.124112284969932,24.5,0.0 
