Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/08  15:00:00,24.7,76.0,22.176326102134897,82.72023189517934,25.921045532916583,67.67162022258007,25.78552149995684,99.80533042826156,26.733493200562503,62.97144621279001,23.988972665426935,72.65681126772301,26.078013359168715,67.0489784494218,0.0,0.0,38.58151520811594,38.58151520811594,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609043,39.93790166609043,0.0,24.7,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,25.78552149995684,23.988972665426935,37.12036825544908,37.12036825544908,33.384884271102926,33.384884271102926,37.12036825544908,37.12036825544908,37.12036825544908,33.384884271102926,37.12036825544908,33.384884271102926,25.921045532916583,26.078013359168715,24.7,0.0 
 01/08  16:00:00,25.0,78.0,22.35358890394895,81.75106320810522,25.709322251829725,69.03886577437049,25.794315866773992,100.0,27.47057555424152,60.245373052030196,24.166483423646476,72.23811849945739,27.38775002857897,62.54529519702568,0.0,0.0,38.581515208115945,38.581515208115945,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609044,39.93790166609044,0.0,25.0,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,25.794315866773992,24.166483423646476,37.12036825544908,37.12036825544908,33.45214197312908,33.45214197312908,37.12036825544908,37.12036825544908,37.12036825544908,33.45214197312908,37.12036825544908,33.45214197312908,25.709322251829725,27.38775002857897,25.0,0.0 
 01/08  17:00:00,24.0,78.0,22.504619266148822,81.00371848515114,25.463442710143422,70.27936773962435,25.620334201859286,100.0,27.937995467435233,58.62188517818832,24.240146674319114,72.22009627134702,28.456110272817693,58.95713830366303,0.0,0.0,38.58151520811594,38.58151520811594,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609043,39.93790166609043,0.0,24.0,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,25.620334201859286,24.240146674319114,37.12036825544908,37.12036825544908,33.384884271102926,33.384884271102926,37.12036825544908,37.12036825544908,37.12036825544908,33.384884271102926,37.12036825544908,33.384884271102926,25.463442710143422,28.456110272817693,24.0,0.0 
 01/08  18:00:00,24.0,78.0,22.610414609484376,80.40455271723381,25.184611053731675,71.57946769264689,25.398783524889044,100.0,28.086100165484673,58.05969102731267,24.3101204641279,72.23398445413633,28.749798851189034,58.060641782469865,0.0,0.0,38.58151520811594,38.58151520811594,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609043,39.93790166609043,0.0,24.0,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,25.398783524889044,24.3101204641279,37.12036825544908,37.12036825544908,33.18310473566359,33.18310473566359,37.12036825544908,37.12036825544908,37.12036825544908,33.18310473566359,37.12036825544908,33.18310473566359,25.184611053731675,28.749798851189034,24.0,0.0 
 01/08  19:00:00,24.0,74.0,22.644880354733417,80.31642542407805,24.793386142138722,73.11661706372587,25.06143362842666,100.0,27.890998088717467,58.78225072450188,24.19229864908909,72.92842552678346,28.15199695181473,59.9854027699939,0.0,0.0,38.58151520811594,38.58151520811594,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609043,39.93790166609043,0.0,24.0,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,25.06143362842666,24.19229864908909,37.12036825544908,37.12036825544908,33.250364611601505,33.250364611601505,37.12036825544908,37.12036825544908,37.12036825544908,33.250364611601505,37.12036825544908,33.250364611601505,24.793386142138722,28.15199695181473,24.0,0.0 
 01/08  20:00:00,23.2,80.0,22.58076301009943,80.62974369997308,24.2379552994187,75.52213125131644,24.56229809488847,100.0,27.422466232101847,60.41429545618102,23.689152593797044,75.29883866294566,26.68304124320843,65.32292768950788,0.0,0.0,38.581515208115945,38.581515208115945,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609044,39.93790166609044,0.0,23.2,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,24.56229809488847,23.689152593797044,37.12036825544908,37.12036825544908,33.45214197312908,33.45214197312908,37.12036825544908,37.12036825544908,37.12036825544908,33.45214197312908,37.12036825544908,33.45214197312908,24.2379552994187,26.68304124320843,23.2,0.0 
 01/08  21:00:00,22.4,83.0,22.446852650968246,81.2885702126073,23.727095230349683,77.69636438087761,24.116812239151635,100.0,26.822000160994897,62.580844339217585,23.225394783634112,77.62368277739023,25.51865726090449,69.80988867155881,0.0,0.0,38.581515208115945,38.581515208115945,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609044,39.93790166609044,0.0,22.4,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,24.116812239151635,23.225394783634112,37.12036825544908,37.12036825544908,33.45214197312908,33.45214197312908,37.12036825544908,37.12036825544908,37.12036825544908,33.45214197312908,37.12036825544908,33.45214197312908,23.727095230349683,25.51865726090449,22.4,0.0 
 01/08  22:00:00,22.0,86.0,22.286086434188903,82.08743206630803,23.297636553545974,79.68235379394511,23.755556184750418,99.99999999999999,26.172740163653245,65.02187569103288,22.84726828343546,79.54478284769542,24.64254422701541,73.49888454124653,0.0,0.0,38.58151520811593,38.58151520811593,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609043,39.93790166609043,0.0,22.0,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,23.755556184750418,22.84726828343546,37.12036825544908,37.12036825544908,33.317624487054324,33.317624487054324,37.12036825544908,37.12036825544908,37.12036825544908,33.317624487054324,37.12036825544908,33.317624487054324,23.297636553545974,24.64254422701541,22.0,0.0 
 01/08  23:00:00,21.6,88.0,22.117310719927957,83.01803561286025,22.937789471801427,81.47066745133323,23.458211693629192,99.99999999999999,25.555876773414454,67.50849911877529,22.535164742554176,81.2989730480721,23.986946520348923,76.47606822037768,0.0,0.0,38.58151520811593,38.58151520811593,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609043,39.93790166609043,0.0,21.6,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,23.458211693629192,22.535164742554176,37.12036825544908,37.12036825544908,33.317624487054324,33.317624487054324,37.12036825544908,37.12036825544908,37.12036825544908,33.317624487054324,37.12036825544908,33.317624487054324,22.937789471801427,23.986946520348923,21.6,0.0 
 01/08  24:00:00,21.2,91.0,21.954282542231923,83.84742615272427,22.612737376342494,83.10067472429071,23.19200248197381,100.0,24.968343996621524,69.90930456954294,22.25582125474642,82.78930153654505,23.441331672499544,79.03672631364805,0.0,0.0,38.58151520811594,38.58151520811594,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609043,39.93790166609043,0.0,21.2,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,23.19200248197381,22.25582125474642,37.12036825544908,37.12036825544908,33.250364611601505,33.250364611601505,37.12036825544908,37.12036825544908,37.12036825544908,33.250364611601505,37.12036825544908,33.250364611601505,22.612737376342494,23.441331672499544,21.2,0.0 
 01/09  01:00:00,20.8,92.0,21.79921312230733,84.64497986289959,22.33197051115555,84.51323743160988,22.961338767612204,100.0,24.45148840952629,72.10168422784491,22.015427318367323,84.09853670227014,23.007827561609147,81.11726287599518,0.0,0.0,38.58151520811594,38.58151520811594,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609043,39.93790166609043,0.0,20.8,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,22.961338767612204,22.015427318367323,37.12036825544908,37.12036825544908,33.250364611601505,33.250364611601505,37.12036825544908,37.12036825544908,37.12036825544908,33.250364611601505,37.12036825544908,33.250364611601505,22.33197051115555,23.007827561609147,20.8,0.0 
 01/09  02:00:00,20.4,92.0,21.6563729788368,85.38725389144625,22.07660026459395,85.6835811005079,22.76648438766717,100.0,23.978354228931167,74.1767293613139,21.796959236456722,85.24052193439428,22.634442748962954,82.82449155718692,0.0,0.0,38.58151520811594,38.58151520811594,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609043,39.93790166609043,0.0,20.4,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,33.115844859725655,37.12036825544908,37.12036825544908,22.76648438766717,21.796959236456722,37.12036825544908,37.12036825544908,33.250364611601505,33.250364611601505,37.12036825544908,37.12036825544908,37.12036825544908,33.250364611601505,37.12036825544908,33.250364611601505,22.07660026459395,22.634442748962954,20.4,0.0 
 01/09  03:00:00,20.0,93.0,21.5193928778552,86.02036626179647,21.94302336515178,86.03604693990005,22.568329828027323,100.0,23.543117097865522,76.06952235596052,21.59086882007151,86.18730122486457,22.308092854564833,84.14254565799132,15201.180664785981,0.3968868177433586,35.332746482843234,25.929336290939805,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.93790166609043,39.93790166609043,1197.041859503745,5.424807005782801,31.694203924968626,31.694203924968626,31.694203924968626,35.728908483069056,35.728908483069056,35.736919903656954,31.66751155837835,22.568329828027323,21.59086882007151,35.736919903656954,35.736919903656954,35.332746482843234,35.332746482843234,31.66751155837835,35.736919903656954,35.736919903656954,25.929336290939805,35.736919903656954,35.332746482843234,21.94302336515178,22.308092854564833,20.0,4309350.694213483 
 01/09  04:00:00,20.0,93.0,21.38480255363946,86.81887031417199,22.822149470197743,81.48832504475251,22.38109606230367,99.99999999999999,23.09577983385784,78.2304623621947,21.402245057994868,87.23872547919491,22.00047610880769,85.65823329577708,4518.0603894945625,0.1106930470247178,39.36999267880917,36.115118892487004,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,5268.5270092462215,0.10720583046929406,39.331659666990745,35.41267766576536,743.0351328320382,10.231368083361447,35.495521534739105,35.495521534739105,35.495521534739105,38.18532457347273,38.18532457347273,39.44195840723201,36.79743725003535,22.38109606230367,21.402245057994868,39.44195840723201,39.44195840723201,37.99554842729855,37.99554842729855,36.79743725003535,39.44195840723201,39.44195840723201,34.74067464097639,39.44195840723201,34.07656642607316,22.822149470197743,22.00047610880769,20.0,2674926.4781953376 
 01/09  05:00:00,20.0,94.0,21.27530793619499,87.40361877612727,23.9026033796988,76.26500745572974,22.236215297384746,100.0,22.756898072180533,79.85227389410689,21.25781615337152,87.99788485941389,22.12543652496888,84.92048245368542,0.0,0.0,39.369992678809176,39.369992678809176,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,20.0,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,38.45258342382804,38.45258342382804,22.236215297384746,21.25781615337152,38.45258342382804,38.45258342382804,34.63811666485899,34.63811666485899,38.45258342382804,38.45258342382804,38.45258342382804,34.63811666485899,38.45258342382804,34.63811666485899,23.9026033796988,22.12543652496888,20.0,0.0 
 01/09  06:00:00,19.4,96.0,21.20096299370071,87.80312856827103,24.250963391802095,74.66840719969147,22.123638520282082,99.99999999999999,22.548275045495224,80.86935643217777,21.1471372489159,88.59466465954694,22.937928427127687,80.81898158568598,0.0,0.0,39.36999267880917,39.36999267880917,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,19.4,34.32749987755916,34.32749987755916,34.32749987755916,34.32749987755916,34.32749987755916,38.45258342382803,38.45258342382803,22.123638520282082,21.1471372489159,38.45258342382803,38.45258342382803,34.53535428079593,34.53535428079593,38.45258342382803,38.45258342382803,38.45258342382803,34.53535428079593,38.45258342382803,34.53535428079593,24.250963391802095,22.937928427127687,19.4,0.0 
 01/09  07:00:00,22.0,83.0,21.15862577829369,88.03156746786269,24.265242112310276,74.60098257554651,22.1726730053455,100.0,22.395718304485605,81.62265554553177,21.243915577802674,88.06927428251284,23.308761679998966,79.02027380418717,0.0,0.0,39.369992678809176,39.369992678809176,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,22.0,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,38.45258342382804,38.45258342382804,22.1726730053455,21.243915577802674,38.45258342382804,38.45258342382804,34.46606948005015,34.46606948005015,38.45258342382804,38.45258342382804,38.45258342382804,34.46606948005015,38.45258342382804,34.46606948005015,24.265242112310276,23.308761679998966,22.0,0.0 
 01/09  08:00:00,23.0,78.0,21.184914000533055,87.88962782535056,25.07735245878429,70.95529999585939,22.45338737021066,99.98979442058358,22.392251538744848,81.63982242907008,21.76955114573886,85.25510702823645,23.519497776010283,77.89780888662153,0.0,0.0,39.36999267880917,39.36999267880917,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,23.0,34.32749987755916,34.32749987755916,34.32749987755916,34.32749987755916,34.32749987755916,38.45258342382803,38.45258342382803,22.45338737021066,21.76955114573886,38.45258342382803,38.45258342382803,34.53535428079593,34.53535428079593,38.45258342382803,38.45258342382803,38.45258342382803,34.53535428079593,38.45258342382803,34.53535428079593,25.07735245878429,23.519497776010283,23.0,0.0 
 01/09  09:00:00,23.4,84.0,21.260357085964774,87.48376003190077,26.379443663231296,65.85963963025281,22.862870072690733,99.78661438101682,22.594573028262776,80.64233283473807,22.290059463757785,82.71176039188364,23.684298591170254,77.32839738627034,0.0,0.0,39.369992678809176,39.369992678809176,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,23.4,34.32749987755918,34.32749987755918,34.32749987755918,34.32749987755918,34.32749987755918,38.452583423828045,38.452583423828045,22.862870072690733,22.290059463757785,38.452583423828045,38.452583423828045,34.67392154927163,34.67392154927163,38.452583423828045,38.452583423828045,38.452583423828045,34.67392154927163,38.452583423828045,34.67392154927163,26.379443663231296,23.684298591170254,23.4,0.0 
 01/09  10:00:00,24.0,78.0,21.37243609198673,86.88465187054143,27.625576743954134,61.4435787601915,23.292001851866896,99.74161612695562,23.012652383663728,78.62437540360342,22.683786319810743,80.93846967906217,23.91372419753637,76.55359765895074,0.0,0.0,39.369992678809176,39.369992678809176,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,24.000000000000004,34.32749987755918,34.32749987755918,34.32749987755918,34.32749987755918,34.32749987755918,38.452583423828045,38.452583423828045,23.292001851866896,22.683786319810743,38.452583423828045,38.452583423828045,34.67392154927163,34.67392154927163,38.452583423828045,38.452583423828045,38.452583423828045,34.67392154927163,38.452583423828045,34.67392154927163,27.625576743954134,23.91372419753637,24.000000000000004,0.0 
 01/09  11:00:00,24.0,83.0,21.51598474193585,86.12406180404977,28.342757756346792,59.2322970619043,23.844870945780308,99.5551343390273,23.646644166250272,75.6717249062019,23.040072767672992,79.43435028818368,24.11562838022826,76.02149113419162,0.0,0.0,39.36999267880917,39.36999267880917,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,24.0,34.32749987755916,34.32749987755916,34.32749987755916,34.32749987755916,34.32749987755916,38.45258342382803,38.45258342382803,23.844870945780308,23.040072767672992,38.45258342382803,38.45258342382803,34.53535428079593,34.53535428079593,38.45258342382803,38.45258342382803,38.45258342382803,34.53535428079593,38.45258342382803,34.53535428079593,28.342757756346792,24.11562838022826,24.0,0.0 
 01/09  12:00:00,25.2,77.0,21.685269894652702,85.23664236734302,28.32357401722686,59.74609137079867,24.510491204056613,99.08343670801062,24.389259255247378,72.37096211577838,23.391469918760066,78.09209856674418,24.31347513579698,75.68580563608094,0.0,0.0,39.36999267880917,39.36999267880917,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,25.199999999999996,34.32749987755916,34.32749987755916,34.32749987755916,34.32749987755916,34.32749987755916,38.45258342382803,38.45258342382803,24.510491204056613,23.391469918760066,38.45258342382803,38.45258342382803,34.53535428079593,34.53535428079593,38.45258342382803,38.45258342382803,38.45258342382803,34.53535428079593,38.45258342382803,34.53535428079593,28.32357401722686,24.31347513579698,25.199999999999996,0.0 
 01/09  13:00:00,26.0,74.0,21.880273663866944,84.22732280807213,27.731757026709126,62.21645994787109,25.144134287796476,98.78402558163077,25.40845677902973,68.10480352088254,23.673822829296242,77.04223103813145,24.487634040155157,75.34764536212302,0.0,0.0,39.369992678809176,39.369992678809176,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,26.0,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,38.45258342382804,38.45258342382804,25.144134287796476,23.673822829296242,38.45258342382804,38.45258342382804,34.604638987385684,34.604638987385684,38.45258342382804,38.45258342382804,38.45258342382804,34.604638987385684,38.45258342382804,34.604638987385684,27.731757026709126,24.487634040155157,26.0,0.0 
 01/09  14:00:00,26.0,74.0,22.083601057574995,83.18895165418422,27.094974397671262,65.23923919157522,25.62423488782952,99.60587254505805,26.416381239907224,64.15991430686421,23.911169070808313,76.43047718884354,24.892132167576346,74.29526486043913,0.0,0.0,39.369992678809176,39.369992678809176,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,26.0,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,38.45258342382804,38.45258342382804,25.62423488782952,23.911169070808313,38.45258342382804,38.45258342382804,34.604638987385684,34.604638987385684,38.45258342382804,38.45258342382804,38.45258342382804,34.604638987385684,38.45258342382804,34.604638987385684,27.094974397671262,24.892132167576346,26.0,0.0 
 01/09  15:00:00,25.0,78.0,22.284417634356636,82.17756768144334,26.62927028415071,67.60502186927717,25.879747186277914,99.9885024080199,27.34833083944336,60.74019915795718,24.113427144144,75.94059298510902,25.91093789343366,70.51621671881531,0.0,0.0,39.369992678809176,39.369992678809176,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,25.0,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,38.45258342382804,38.45258342382804,25.879747186277914,24.113427144144,38.45258342382804,38.45258342382804,34.604638987385684,34.604638987385684,38.45258342382804,38.45258342382804,38.45258342382804,34.604638987385684,38.45258342382804,34.604638987385684,26.62927028415071,25.91093789343366,25.0,0.0 
 01/09  16:00:00,25.0,74.0,22.47273674865859,81.24174776692388,26.28977955768198,69.0049297851773,25.932154322417507,100.0,28.067882594795854,58.23868002665645,24.294416196007397,75.21064565189522,27.34590902209329,64.84219833995004,0.0,0.0,39.369992678809176,39.369992678809176,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,25.0,34.32749987755918,34.32749987755918,34.32749987755918,34.32749987755918,34.32749987755918,38.452583423828045,38.452583423828045,25.932154322417507,24.294416196007397,38.452583423828045,38.452583423828045,34.67392154927163,34.67392154927163,38.452583423828045,38.452583423828045,38.452583423828045,34.67392154927163,38.452583423828045,34.67392154927163,26.28977955768198,27.34590902209329,25.0,0.0 
 01/09  17:00:00,25.0,74.0,22.635880887323253,80.36054911835362,26.01172574554466,70.02351656691752,25.807535133457197,100.0,28.601385981402192,56.40358989208332,24.412047054724887,74.71931679224073,28.539025474948573,60.37592523489804,0.0,0.0,39.369992678809176,39.369992678809176,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,25.0,34.32749987755918,34.32749987755918,34.32749987755918,34.32749987755918,34.32749987755918,38.452583423828045,38.452583423828045,25.807535133457197,24.412047054724887,38.452583423828045,38.452583423828045,34.67392154927163,34.67392154927163,38.452583423828045,38.452583423828045,38.452583423828045,34.67392154927163,38.452583423828045,34.67392154927163,26.01172574554466,28.539025474948573,25.0,0.0 
 01/09  18:00:00,25.0,75.0,22.75448158612259,79.784200985739,25.716809357539084,71.26745622413307,25.63450121833742,100.0,28.8363361146124,55.63985022855042,24.53628009500349,74.24342080298825,29.010649553639965,58.75221588289372,0.0,0.0,39.369992678809176,39.369992678809176,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,25.0,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,38.45258342382804,38.45258342382804,25.63450121833742,24.53628009500349,38.45258342382804,38.45258342382804,34.46606948005015,34.46606948005015,38.45258342382804,38.45258342382804,38.45258342382804,34.46606948005015,38.45258342382804,34.46606948005015,25.716809357539084,29.010649553639965,25.0,0.0 
 01/09  19:00:00,24.0,78.0,22.81306141722377,79.5012560661495,25.267426451510833,73.16218134836502,25.28928349482305,100.0,28.74871366206775,55.92296752827383,24.430525225241073,74.80020376655968,28.463698305637866,60.618846794841396,0.0,0.0,39.369992678809176,39.369992678809176,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,24.0,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,38.45258342382804,38.45258342382804,25.28928349482305,24.430525225241073,38.45258342382804,38.45258342382804,34.46606948005015,34.46606948005015,38.45258342382804,38.45258342382804,38.45258342382804,34.46606948005015,38.45258342382804,34.46606948005015,25.267426451510833,28.463698305637866,24.0,0.0 
 01/09  20:00:00,23.0,83.0,22.762752848967118,79.82350627607981,24.667319548854195,75.8688658093917,24.779736611346248,100.0,28.305085056337514,57.43947208627217,23.917077608933045,77.25053523026041,27.019990407902466,65.99549907738098,0.0,0.0,39.369992678809176,39.369992678809176,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,23.000000000000004,34.32749987755918,34.32749987755918,34.32749987755918,34.32749987755918,34.32749987755918,38.452583423828045,38.452583423828045,24.779736611346248,23.917077608933045,38.452583423828045,38.452583423828045,34.67392154927163,34.67392154927163,38.452583423828045,38.452583423828045,38.452583423828045,34.67392154927163,38.452583423828045,34.67392154927163,24.667319548854195,27.019990407902466,23.000000000000004,0.0 
 01/09  21:00:00,22.4,86.0,22.633318481979806,80.45298272699804,24.12401200414746,78.3166947376792,24.32661257021384,100.0,27.658502281856844,59.64615077273514,23.442324469647595,79.53087665897708,25.845905085204265,70.66724233707922,0.0,0.0,39.369992678809176,39.369992678809176,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,22.4,34.32749987755918,34.32749987755918,34.32749987755918,34.32749987755918,34.32749987755918,38.452583423828045,38.452583423828045,24.32661257021384,23.442324469647595,38.452583423828045,38.452583423828045,34.67392154927163,34.67392154927163,38.452583423828045,38.452583423828045,38.452583423828045,34.67392154927163,38.452583423828045,34.67392154927163,24.12401200414746,25.845905085204265,22.4,0.0 
 01/09  22:00:00,22.1,88.0,22.470423715319612,81.25306361622029,23.66298862130946,80.49896051423411,23.958023090198736,100.0,26.94026920869173,62.20950563653763,23.05505049802764,81.43374543837285,24.945236620631967,74.53325857920382,0.0,0.0,39.369992678809176,39.369992678809176,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,22.1,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,38.45258342382804,38.45258342382804,23.958023090198736,23.05505049802764,38.45258342382804,38.45258342382804,34.604638987385684,34.604638987385684,38.45258342382804,38.45258342382804,38.45258342382804,34.604638987385684,38.45258342382804,34.604638987385684,23.66298862130946,24.945236620631967,22.1,0.0 
 01/09  23:00:00,21.9,90.0,22.297047746448165,82.19597031326937,23.269747582455345,82.5129406601684,23.650312613972666,99.99999999999999,26.23991874909325,64.89340312693315,22.7318497479285,83.14182606108523,24.248081596788765,77.7819145707244,0.0,0.0,39.36999267880917,39.36999267880917,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,21.9,34.32749987755916,34.32749987755916,34.32749987755916,34.32749987755916,34.32749987755916,38.45258342382803,38.45258342382803,23.650312613972666,22.7318497479285,38.45258342382803,38.45258342382803,34.53535428079593,34.53535428079593,38.45258342382803,38.45258342382803,38.45258342382803,34.53535428079593,38.45258342382803,34.53535428079593,23.269747582455345,24.248081596788765,21.9,0.0 
 01/09  24:00:00,21.6,91.0,22.12538549794823,83.05967994449276,22.9341436339935,84.2086821303345,23.38941872937538,99.99999999999999,25.60250988368115,67.38892643839851,22.458051527101212,84.54809885707101,23.705631528699904,80.36193470443398,0.0,0.0,39.36999267880917,39.36999267880917,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,21.6,34.32749987755916,34.32749987755916,34.32749987755916,34.32749987755916,34.32749987755916,38.45258342382803,38.45258342382803,23.38941872937538,22.458051527101212,38.45258342382803,38.45258342382803,34.53535428079593,34.53535428079593,38.45258342382803,38.45258342382803,38.45258342382803,34.53535428079593,38.45258342382803,34.53535428079593,22.9341436339935,23.705631528699904,21.6,0.0 
 01/10  01:00:00,20.0,100.0,21.961149192146465,83.89561822435942,22.57203170179038,86.04071003995585,23.106766003039432,100.0,24.996933469014422,69.85966114872336,22.169071014437897,86.088537428741,23.17790085850475,82.925482241607,0.0,0.0,39.369992678809176,39.369992678809176,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,20.0,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,38.45258342382804,38.45258342382804,23.106766003039432,22.169071014437897,38.45258342382804,38.45258342382804,34.46606948005015,34.46606948005015,38.45258342382804,38.45258342382804,38.45258342382804,34.46606948005015,38.45258342382804,34.46606948005015,22.57203170179038,23.17790085850475,20.0,0.0 
 01/10  02:00:00,21.0,90.0,21.80318767942287,84.62443916564686,22.31315341998434,87.15730543289182,22.903298083885204,100.0,24.452282819169348,72.09833344746582,21.957017331596465,87.13002860989565,22.80908874284765,84.55756965846894,0.0,0.0,39.369992678809176,39.369992678809176,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,21.0,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,38.45258342382804,38.45258342382804,22.903298083885204,21.957017331596465,38.45258342382804,38.45258342382804,34.46606948005015,34.46606948005015,38.45258342382804,38.45258342382804,38.45258342382804,34.46606948005015,38.45258342382804,34.46606948005015,22.31315341998434,22.80908874284765,21.0,0.0 
 01/10  03:00:00,22.0,88.0,21.65902326309002,85.37341557055649,22.10455252441443,88.14716920134873,22.751732300071925,100.0,23.973554766954948,74.19812214322445,21.78974120986331,87.99741201902478,22.517219521785684,85.94757267533123,0.0,0.0,39.369992678809176,39.369992678809176,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,22.0,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,34.32749987755917,38.45258342382804,38.45258342382804,22.751732300071925,21.78974120986331,38.45258342382804,38.45258342382804,34.46606948005015,34.46606948005015,38.45258342382804,38.45258342382804,38.45258342382804,34.46606948005015,38.45258342382804,34.46606948005015,22.10455252441443,22.517219521785684,22.0,0.0 
 01/10  04:00:00,22.0,81.0,21.527170369373355,86.15051356183199,22.029372231811358,88.41795732475262,22.610718472468342,100.0,23.575744466205208,76.07106960052653,21.642659619812946,88.80359454605835,22.265954815401514,87.13884204214459,7892.969136125947,0.18143319026676236,36.53740283633372,31.333641260286193,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,583.2642011682611,14.694931298148585,32.77695107561371,32.77695107561371,32.77695107561371,34.794303354663924,34.794303354663924,36.86525959564129,34.78465874874735,22.610718472468342,21.642659619812946,36.86525959564129,36.86525959564129,34.85132260822701,34.85132260822701,34.78465874874735,36.86525959564129,36.86525959564129,29.647561032179482,36.86525959564129,34.85132260822701,22.029372231811358,22.265954815401514,22.0,2099751.12420574 
 01/10  05:00:00,22.0,80.0,21.40418129632571,86.80191623312311,22.459810315536142,85.47762687280175,22.469589743616453,100.0,23.200526228252233,77.81340607472056,21.505806000667533,89.30503657043883,22.016415326713513,87.80172063549067,0.0,0.0,36.53740283633372,36.53740283633372,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.08161824586715,39.08161824586715,0.0,22.0,32.750463206683904,32.750463206683904,32.750463206683904,32.750463206683904,32.750463206683904,36.838143502644144,36.838143502644144,22.469589743616453,21.505806000667533,36.838143502644144,36.838143502644144,32.8877763610402,32.8877763610402,36.838143502644144,36.838143502644144,36.838143502644144,32.8877763610402,36.838143502644144,32.8877763610402,22.459810315536142,22.016415326713513,22.0,0.0 
 01/10  06:00:00,22.0,100.0,21.309642779753403,87.30636190850778,22.982803074866624,83.32867439898058,22.36055182237792,100.0,22.9418352846563,79.04049667284787,21.407672638163582,90.17659187984556,21.971777689556376,88.59686758187598,0.0,0.0,36.53740283633372,36.53740283633372,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,14423.416629043037,0.29653078797289356,37.346130115890176,25.708172318745678,1141.2293362398595,7.451633058224894,33.86662293567716,33.86662293567716,33.86662293567716,37.901327493777586,37.901327493777586,37.881258871524366,33.86842588194604,22.36055182237792,21.407672638163582,37.881258871524366,37.881258871524366,37.346130115890176,37.346130115890176,33.86842588194604,37.881258871524366,37.881258871524366,37.346130115890176,37.881258871524366,25.708172318745678,22.982803074866624,21.971777689556376,22.0,4108425.610463494 
 01/10  07:00:00,22.0,94.0,21.24477984809627,87.74144681940658,23.160460172752174,82.86477176694355,22.354581349107995,99.99999999999999,22.743289761918916,80.07675350481284,21.439322774524687,90.30797400371392,22.627993665368177,85.57091743595687,0.0,0.0,36.53740283633371,36.53740283633371,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,4311.794985200062,0.09655742114741896,39.90088647635128,36.33986241243986,292.92993051060364,17.95797153749591,36.754313528587254,36.754313528587254,36.754313528587254,37.86750561637599,37.86750561637599,39.96696215563096,38.92732306999745,22.354581349107995,21.439322774524687,39.96696215563096,39.96696215563096,38.002507236038404,38.002507236038404,38.92732306999745,39.96696215563096,39.96696215563096,38.002507236038404,39.96696215563096,34.441483172126986,23.160460172752174,22.627993665368177,22.0,1054547.7498381732 
 01/10  08:00:00,23.0,89.0,21.248841423632825,87.71954723521485,23.828508242630345,80.01182377686621,22.591758126458096,99.97224989040228,22.723733825710415,80.17165970504388,21.859168363863287,88.28926313992635,24.092165914928678,78.75058585500585,0.0,0.0,36.53740283633372,36.53740283633372,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,0.0,23.000000000000004,36.801258424564,36.801258424564,36.801258424564,36.801258424564,36.801258424564,39.9999999952708,39.9999999952708,22.591758126458096,21.859168363863287,39.9999999952708,39.9999999952708,37.06988653593952,37.06988653593952,39.9999999952708,39.9999999952708,39.9999999952708,37.06988653593952,39.9999999952708,37.06988653593952,23.828508242630345,24.092165914928678,23.000000000000004,0.0 
 01/10  09:00:00,23.6,81.0,21.316058101351747,87.4453819656057,25.058583987195423,74.7129551893027,22.991601035695425,99.76680251404606,22.867319212384672,79.55567715373435,22.362096972864535,86.0023244308754,24.74051256067684,76.1267396406688,0.0,0.0,36.53740283633372,36.53740283633372,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,0.0,23.6,36.801258424564,36.801258424564,36.801258424564,36.801258424564,36.801258424564,39.9999999952708,39.9999999952708,22.991601035695425,22.362096972864535,39.9999999952708,39.9999999952708,37.06988653593952,37.06988653593952,39.9999999952708,39.9999999952708,39.9999999952708,37.06988653593952,39.9999999952708,37.06988653593952,25.058583987195423,24.74051256067684,23.6,0.0 
 01/10  10:00:00,23.0,89.0,21.427144894756825,86.85210723504676,26.21525083669419,70.19617403917478,23.43283286276902,99.61245281115288,23.16814977377651,78.12039491269124,22.77626954874333,84.21688297151559,25.02079966208495,75.3386376640012,0.0,0.0,36.53740283633372,36.53740283633372,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,0.0,23.0,36.801258424564,36.801258424564,36.801258424564,36.801258424564,36.801258424564,39.9999999952708,39.9999999952708,23.43283286276902,22.77626954874333,39.9999999952708,39.9999999952708,37.01616228809243,37.01616228809243,39.9999999952708,39.9999999952708,39.9999999952708,37.01616228809243,39.9999999952708,37.01616228809243,26.21525083669419,25.02079966208495,23.0,0.0 
 01/10  11:00:00,23.0,78.0,21.565410531243987,86.20527618620498,26.964001326333545,66.87158511466238,23.968063639917894,99.37328894035267,23.58982736365747,76.23279917507077,23.146052941311613,82.32076358393711,25.085909895281652,74.7204974071121,0.0,0.0,36.53740283633371,36.53740283633371,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,0.0,23.0,36.801258424564,36.801258424564,36.801258424564,36.801258424564,36.801258424564,39.9999999952708,39.9999999952708,23.968063639917894,23.146052941311613,39.9999999952708,39.9999999952708,36.96243637716311,36.96243637716311,39.9999999952708,39.9999999952708,39.9999999952708,36.96243637716311,39.9999999952708,36.96243637716311,26.964001326333545,25.085909895281652,23.0,0.0 
 01/10  12:00:00,23.0,76.0,21.715008001597624,85.42001867023544,26.9939094921874,65.90861151128749,24.540343634174608,99.0000132542836,24.09178168951445,73.96572531409996,23.455668241448937,80.42643013138513,25.211466498554415,73.23459639464232,0.0,0.0,36.53740283633372,36.53740283633372,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,0.0,23.0,36.801258424564,36.801258424564,36.801258424564,36.801258424564,36.801258424564,39.9999999952708,39.9999999952708,24.540343634174608,23.455668241448937,39.9999999952708,39.9999999952708,36.90871039322173,36.90871039322173,39.9999999952708,39.9999999952708,39.9999999952708,36.90871039322173,39.9999999952708,36.90871039322173,26.9939094921874,25.211466498554415,23.0,0.0 
 01/10  13:00:00,23.0,73.0,21.874790169673567,84.59034278294834,26.496626798278527,66.97164873098038,25.136968871583523,98.51897181515432,24.763684620774093,71.05037802994484,23.693814226997596,78.85896434701922,25.25351789512972,72.09377130081255,0.0,0.0,36.53740283633371,36.53740283633371,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,0.0,23.0,36.801258424564,36.801258424564,36.801258424564,36.801258424564,36.801258424564,39.9999999952708,39.9999999952708,25.136968871583523,23.693814226997596,39.9999999952708,39.9999999952708,36.96243637716311,36.96243637716311,39.9999999952708,39.9999999952708,39.9999999952708,36.96243637716311,39.9999999952708,36.96243637716311,26.496626798278527,25.25351789512972,23.0,0.0 
 01/10  14:00:00,23.0,69.0,22.033640495349996,83.77431764932318,25.998106903371504,67.41924082147384,25.523116349952595,99.99999999999999,25.46944588546002,68.12568521927552,23.839123406536643,77.40190299171948,25.504162265388814,69.43337654064875,0.0,0.0,36.53740283633371,36.53740283633371,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,0.0,23.0,36.801258424564,36.801258424564,36.801258424564,36.801258424564,36.801258424564,39.9999999952708,39.9999999952708,25.523116349952595,23.839123406536643,39.9999999952708,39.9999999952708,36.96243637716311,36.96243637716311,39.9999999952708,39.9999999952708,39.9999999952708,36.96243637716311,39.9999999952708,36.96243637716311,25.998106903371504,25.504162265388814,23.0,0.0 
 01/10  15:00:00,23.0,69.0,22.187900327358918,82.99039593734524,25.640606047982747,67.36033124179158,25.68523761221029,99.99999999999999,26.282049878031703,64.92603898915557,23.94700738785346,76.10702613886968,26.320003724184268,64.71980417596527,0.0,0.0,36.53740283633371,36.53740283633371,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,0.0,23.0,36.801258424564,36.801258424564,36.801258424564,36.801258424564,36.801258424564,39.9999999952708,39.9999999952708,25.68523761221029,23.94700738785346,39.9999999952708,39.9999999952708,36.96243637716311,36.96243637716311,39.9999999952708,39.9999999952708,39.9999999952708,36.96243637716311,39.9999999952708,36.96243637716311,25.640606047982747,26.320003724184268,23.0,0.0 
 01/10  16:00:00,23.0,69.0,22.336257449345297,82.24434540791498,25.381863248571335,67.59981830730425,25.665725620983203,100.0,26.975297245126022,62.328459113741836,24.055111056795646,75.16669405346038,27.58154924034251,59.3923590480873,0.0,0.0,36.53740283633372,36.53740283633372,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,0.0,23.000000000000004,36.801258424564,36.801258424564,36.801258424564,36.801258424564,36.801258424564,39.9999999952708,39.9999999952708,25.665725620983203,24.055111056795646,39.9999999952708,39.9999999952708,37.06988653593952,37.06988653593952,39.9999999952708,39.9999999952708,39.9999999952708,37.06988653593952,39.9999999952708,37.06988653593952,25.381863248571335,27.58154924034251,23.000000000000004,0.0 
 01/10  17:00:00,23.0,69.0,22.465452067796562,81.60065443412664,25.183265984692476,67.80535179973431,25.503467489920332,100.0,27.50193423431268,60.433173910185104,24.124808011700715,74.50638779305119,28.688027258895946,55.191499299116074,0.0,0.0,36.53740283633372,36.53740283633372,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,0.0,23.0,36.801258424564,36.801258424564,36.801258424564,36.801258424564,36.801258424564,39.9999999952708,39.9999999952708,25.503467489920332,24.124808011700715,39.9999999952708,39.9999999952708,37.01616228809243,37.01616228809243,39.9999999952708,39.9999999952708,39.9999999952708,37.01616228809243,39.9999999952708,37.01616228809243,25.183265984692476,28.688027258895946,23.0,0.0 
 01/10  18:00:00,22.2,66.0,22.565661179356233,81.10516933425299,24.94077616290228,67.52736691944719,25.29747240475698,100.0,27.768280598705452,59.49908967417097,24.20715886715185,73.42732784966853,28.97953883957814,53.2511908911186,0.0,0.0,36.53740283633372,36.53740283633372,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,0.0,22.2,36.801258424564,36.801258424564,36.801258424564,36.801258424564,36.801258424564,39.9999999952708,39.9999999952708,25.29747240475698,24.20715886715185,39.9999999952708,39.9999999952708,36.854984408892875,36.854984408892875,39.9999999952708,39.9999999952708,39.9999999952708,36.854984408892875,39.9999999952708,36.854984408892875,24.94077616290228,28.97953883957814,22.2,0.0 
 01/10  19:00:00,22.0,64.0,22.601488470210327,80.92891407293914,24.55007114926932,68.01060065817926,24.94429497113334,99.99999999999999,27.670675243013356,59.839266367676004,24.072779942771284,73.4100686753277,28.327375018670125,54.40478320432675,0.0,0.0,36.53740283633371,36.53740283633371,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,0.0,22.0,36.801258424564,36.801258424564,36.801258424564,36.801258424564,36.801258424564,39.9999999952708,39.9999999952708,24.94429497113334,24.072779942771284,39.9999999952708,39.9999999952708,36.96243637716311,36.96243637716311,39.9999999952708,39.9999999952708,39.9999999952708,36.96243637716311,39.9999999952708,36.96243637716311,24.55007114926932,28.327375018670125,22.0,0.0 
 01/10  20:00:00,21.0,73.0,22.53977861420783,81.2328370075389,23.999222662155695,69.8088942580024,24.427141359464848,100.0,27.249127330085543,61.334257442502285,23.547338522065452,75.47651742107884,26.83673999642553,58.95360075395899,0.0,0.0,36.53740283633372,36.53740283633372,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,0.0,21.0,36.801258424564,36.801258424564,36.801258424564,36.801258424564,36.801258424564,39.9999999952708,39.9999999952708,24.427141359464848,23.547338522065452,39.9999999952708,39.9999999952708,37.06988653593952,37.06988653593952,39.9999999952708,39.9999999952708,39.9999999952708,37.06988653593952,39.9999999952708,37.06988653593952,23.999222662155695,26.83673999642553,21.0,0.0 
 01/10  21:00:00,19.8,74.0,22.40280954876547,81.91205204322297,23.47813067521153,71.24098005710542,23.954005156991045,100.0,26.644622115141036,63.552019972717545,23.05064949459106,77.29415436895297,25.61693246692461,62.65333220971371,0.0,0.0,36.53740283633372,36.53740283633372,0.0,0.0,33.77781546795836,33.77781546795836,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,0.0,19.8,36.801258424564,36.801258424564,36.801258424564,36.801258424564,36.801258424564,39.9999999952708,39.9999999952708,23.954005156991045,23.05064949459106,39.9999999952708,39.9999999952708,37.06988653593952,37.06988653593952,39.9999999952708,39.9999999952708,39.9999999952708,37.06988653593952,39.9999999952708,37.06988653593952,23.47813067521153,25.61693246692461,19.8,0.0 
 01/10  22:00:00,20.0,73.0,22.234761660337423,82.7540491695765,23.046805852727736,72.60389283329849,23.580821289204643,100.0,25.96399282216866,66.1573573909088,22.658955798702067,78.83939785929388,24.684477006374955,65.75746410406205,0.0,0.0,36.53740283633372,36.53740283633372,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,0.0,20.0,36.801258424564,36.801258424564,36.801258424564,36.801258424564,36.801258424564,39.9999999952708,39.9999999952708,23.580821289204643,22.658955798702067,39.9999999952708,39.9999999952708,37.01616228809243,37.01616228809243,39.9999999952708,39.9999999952708,39.9999999952708,37.01616228809243,39.9999999952708,37.01616228809243,23.046805852727736,24.684477006374955,20.0,0.0 
 01/10  23:00:00,19.0,78.0,22.0574628163601,83.73566331297266,22.65515144093596,73.93159405273272,23.247439513372264,99.99999999999999,25.294630742913185,68.90537636810176,22.309736666800752,80.31023492006986,23.934444680176398,68.39375983288231,0.0,0.0,36.53740283633371,36.53740283633371,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,0.0,19.0,36.801258424564,36.801258424564,36.801258424564,36.801258424564,36.801258424564,39.9999999952708,39.9999999952708,23.247439513372264,22.309736666800752,39.9999999952708,39.9999999952708,36.96243637716311,36.96243637716311,39.9999999952708,39.9999999952708,39.9999999952708,36.96243637716311,39.9999999952708,36.96243637716311,22.65515144093596,23.934444680176398,19.0,0.0 
 01/10  24:00:00,16.8,85.0,21.879401885054264,84.65024822825922,22.304120155035267,75.11509674958663,22.93622568716822,99.99999999999999,24.661328060842216,71.55720433399293,21.979732813144977,81.68634948249635,23.3372928169669,70.51300876027439,0.0,0.0,36.53740283633371,36.53740283633371,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,0.0,16.799999999999997,36.801258424564,36.801258424564,36.801258424564,36.801258424564,36.801258424564,39.9999999952708,39.9999999952708,22.93622568716822,21.979732813144977,39.9999999952708,39.9999999952708,36.96243637716311,36.96243637716311,39.9999999952708,39.9999999952708,39.9999999952708,36.96243637716311,39.9999999952708,36.96243637716311,22.304120155035267,23.3372928169669,16.799999999999997,0.0 
 01/11  01:00:00,15.0,94.0,21.70033670769638,85.58142557296586,21.998425545341995,76.53060916217409,22.61953633354824,99.99999999999999,24.026298259982568,74.3320935197014,21.646745723291016,83.36695941162475,22.791019535563965,72.88547294912807,10187.2223126323,0.20383549329231895,38.08891052336153,30.116297634875636,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,752.5281306579652,5.174266521170958,34.41606114452558,34.41606114452558,34.41606114452558,37.1058641832592,37.1058641832592,38.518182335116954,35.74821676389816,22.61953633354824,21.646745723291016,38.518182335116954,38.518182335116954,36.94923545372697,36.94923545372697,35.74821676389816,38.518182335116954,38.518182335116954,28.97662256524108,38.518182335116954,36.94923545372697,21.998425545341995,22.791019535563965,15.0,2709101.2703686752 
 01/11  02:00:00,15.0,94.0,21.520013988349504,86.44522036823744,22.832748056270262,72.67807935439862,22.35882420095868,99.99999999999999,23.511703661281146,76.59278323600766,21.344642494686397,84.84078222516179,22.26870563401285,75.16292259114394,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,0.0,0.0,39.90088647635128,39.90088647635128,0.0,15.0,34.379900109564176,34.379900109564176,34.379900109564176,34.379900109564176,34.379900109564176,38.414263941971925,38.414263941971925,22.35882420095868,21.344642494686397,38.414263941971925,38.414263941971925,34.6437708270786,34.6437708270786,38.414263941971925,38.414263941971925,38.414263941971925,34.6437708270786,38.414263941971925,34.6437708270786,22.832748056270262,22.26870563401285,15.0,0.0 
