Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/11  03:00:00,13.6,96.0,21.365470098391672,87.26751124840936,23.799599857842345,67.84152225701118,22.09125521977557,100.0,23.010188417124084,78.94886313109123,21.038924554590544,85.98424810935,21.774984533346007,76.65405866795358,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,33.777815467958355,33.777815467958355,0.0,0.0,0.0,0.0,12837.150972433003,0.4142714057480055,36.04137956722629,30.168419934971517,920.0744085829416,2.601976181143743,31.671527153026616,31.671527153026616,31.671527153026616,34.69760294870063,34.69760294870063,35.79623692347529,32.57449237811252,22.09125521977557,21.038924554590544,35.79623692347529,35.79623692347529,34.72889402743846,34.72889402743846,32.57449237811252,35.79623692347529,35.79623692347529,34.72889402743846,35.79623692347529,28.85593439518368,23.799599857842345,21.774984533346007,13.6,3312267.8708985895 
 01/11  04:00:00,14.0,94.0,21.234908921966223,87.96895278088232,24.15570535367078,65.82940658750418,21.883024695706183,99.99999999999999,22.551710225344046,81.17420864645837,20.831619209774537,86.6990989740111,22.540464227002587,72.54291189590094,0.0,0.0,39.945285342937055,39.945285342937055,11350.485863475365,0.26472018779815376,33.67300947604046,26.75316949355335,0.0,0.0,0.0,0.0,4894.93510050154,0.1933009367404362,35.64073936661897,33.62137149196384,1236.5950130658584,-0.6534816843810809,30.404357012015623,30.404357012015623,30.404357012015623,34.43915311490554,34.43915311490554,34.4465571492656,30.376967030264748,21.883024695706183,20.831619209774537,34.4465571492656,34.4465571492656,27.374144126440225,34.29398410892734,30.376967030264748,34.4465571492656,34.4465571492656,34.29398410892734,34.4465571492656,32.2746162342722,24.15570535367078,22.540464227002587,13.999999999999998,4451742.047037091 
 01/11  05:00:00,14.0,94.0,21.14155974728218,88.47434469794216,23.94696332999323,66.03898249971814,22.01473523539141,100.0,22.143437498016254,83.21557936104799,20.672373808576943,87.12336827335373,23.553145685837386,67.60029778106113,0.0,0.0,39.945285342937055,39.945285342937055,7439.039331707272,0.18312300822327224,34.62991277084534,29.693217815010758,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661898,35.64073936661898,616.6357855897418,6.671687878263171,31.08523235266037,31.08523235266037,31.08523235266037,33.10261294944752,33.10261294944752,34.99588438420643,33.07278634740439,22.01473523539141,20.672373808576943,34.99588438420643,34.99588438420643,28.15069348267835,33.08738843851293,33.07278634740439,34.99588438420643,34.99588438420643,33.08738843851293,34.99588438420643,33.08738843851293,23.94696332999323,23.553145685837386,14.0,2219888.8281230703 
 01/11  06:00:00,13.0,96.0,21.07230815622868,88.8513764042518,23.50271473503273,66.71748834081995,22.310161991199983,100.0,21.80898144386002,84.93080598347557,20.530066142417425,87.12911764835357,23.814206136021546,65.4511101901704,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661898,35.64073936661898,0.0,13.0,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,22.310161991199983,20.530066142417425,35.57823506740151,35.57823506740151,31.822609842113877,31.822609842113877,35.57823506740151,35.57823506740151,35.57823506740151,31.822609842113877,35.57823506740151,31.822609842113877,23.50271473503273,23.814206136021546,13.0,0.0 
 01/11  07:00:00,15.9,87.0,21.026975563522463,89.18740592065478,23.197007838165064,66.50825022735766,22.52695075794757,100.0,21.596583919123866,86.12600126062813,20.580790688527927,85.84451406364238,23.75212602235711,64.29193504484759,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661898,35.64073936661898,0.0,15.9,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,22.52695075794757,20.580790688527927,35.57823506740151,35.57823506740151,31.822609842113877,31.822609842113877,35.57823506740151,35.57823506740151,35.57823506740151,31.822609842113877,35.57823506740151,31.822609842113877,23.197007838165064,23.75212602235711,15.9,0.0 
 01/11  08:00:00,18.7,79.0,21.02888571582475,89.17693011863857,23.97047749196437,62.969792890406225,22.76156857740549,99.99999999999999,21.51871104851156,86.53743231505953,21.11187871264497,82.62382465186478,23.7238855497857,63.88249018745951,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661897,35.64073936661897,0.0,18.699999999999996,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,22.76156857740549,21.11187871264497,35.57823506740151,35.57823506740151,31.88788184393793,31.88788184393793,35.57823506740151,35.57823506740151,35.57823506740151,31.88788184393793,35.57823506740151,31.88788184393793,23.97047749196437,23.7238855497857,18.699999999999996,0.0 
 01/11  09:00:00,21.6,72.0,21.07372995560445,89.01953182954851,25.23528641935954,58.372177843341916,23.209932920732445,99.68998470681149,21.667886618146312,85.8359917718308,21.718461732969857,79.50221452444843,23.79168567825707,63.60832331449407,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661898,35.64073936661898,0.0,21.6,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,23.209932920732445,21.718461732969857,35.57823506740151,35.57823506740151,32.01842364969251,32.01842364969251,35.57823506740151,35.57823506740151,35.57823506740151,32.01842364969251,35.57823506740151,32.01842364969251,25.23528641935954,23.79168567825707,21.6,0.0 
 01/11  10:00:00,22.3,67.0,21.16337934003333,88.5308258410077,26.53391674736306,53.94500748952024,23.64145308675871,99.68679289922254,22.04744955046368,83.86956966075516,22.202822573993693,76.86956196302025,23.844043911324484,63.285571081577935,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661898,35.64073936661898,0.0,22.3,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,23.64145308675871,22.202822573993693,35.57823506740151,35.57823506740151,32.01842364969251,32.01842364969251,35.57823506740151,35.57823506740151,35.57823506740151,32.01842364969251,35.57823506740151,32.01842364969251,26.53391674736306,23.844043911324484,22.3,0.0 
 01/11  11:00:00,23.1,62.0,21.30129496675316,87.69813657759417,27.39792835219793,51.0513378758354,24.191568057363398,99.26295644372702,22.672762005802934,80.65975826279575,22.673417871724077,74.34735474046806,24.09236673742439,62.08360651939314,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661897,35.64073936661897,0.0,23.1,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,24.191568057363398,22.673417871724077,35.57823506740151,35.57823506740151,31.88788184393793,31.88788184393793,35.57823506740151,35.57823506740151,35.57823506740151,31.88788184393793,35.57823506740151,31.88788184393793,27.39792835219793,24.09236673742439,23.1,0.0 
 01/11  12:00:00,23.8,57.0,21.477356108897496,86.75706155815722,27.508758673206433,50.31934598913288,24.82613253198179,99.21953419078378,23.444675172634668,76.97963820649218,23.044227865706386,72.1828598826126,24.289850686258315,60.87460663256201,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661897,35.64073936661897,0.0,23.8,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,24.82613253198179,23.044227865706386,35.57823506740151,35.57823506740151,31.88788184393793,31.88788184393793,35.57823506740151,35.57823506740151,35.57823506740151,31.88788184393793,35.57823506740151,31.88788184393793,27.508758673206433,24.289850686258315,23.8,0.0 
 01/11  13:00:00,24.5,53.0,21.696852073484166,85.59974233688999,27.01930174999438,51.39524618732137,25.37343559255879,98.95334941475254,24.413966342129818,72.62498767249588,23.356482221611678,70.43208102284567,24.419919780068632,59.9537864588669,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661898,35.64073936661898,0.0,24.5,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,25.37343559255879,23.356482221611678,35.57823506740151,35.57823506740151,31.95315375705923,31.95315375705923,35.57823506740151,35.57823506740151,35.57823506740151,31.95315375705923,35.57823506740151,31.95315375705923,27.01930174999438,24.419919780068632,24.5,0.0 
 01/11  14:00:00,25.3,49.0,21.897907776559926,84.55492345585209,26.5062689787463,52.21132365469259,25.8406457225575,99.51392827108423,25.575552255053367,67.76939583128382,23.64625050736777,68.49390598193044,24.846944243919783,57.61369125470354,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661898,35.64073936661898,0.0,25.3,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,25.8406457225575,23.64625050736777,35.57823506740151,35.57823506740151,31.95315375705923,31.95315375705923,35.57823506740151,35.57823506740151,35.57823506740151,31.95315375705923,35.57823506740151,31.95315375705923,26.5062689787463,24.846944243919783,25.3,0.0 
 01/11  15:00:00,26.0,45.0,22.12067908515521,83.41377025293063,26.19242431451096,52.247828463413306,26.10877844384353,99.85596615950493,26.572933711637432,63.88578600426969,23.939686362416975,66.47114956237459,25.929519053459988,53.07871243368215,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661898,35.64073936661898,0.0,26.0,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,26.10877844384353,23.939686362416975,35.57823506740151,35.57823506740151,31.95315375705923,31.95315375705923,35.57823506740151,35.57823506740151,35.57823506740151,31.95315375705923,35.57823506740151,31.95315375705923,26.19242431451096,25.929519053459988,26.0,0.0 
 01/11  16:00:00,25.3,48.0,22.32848642688908,82.28349509897735,25.932086127870328,52.517251812815275,26.13360733994666,100.0,27.451928631098056,60.61171030793065,24.15964193867047,65.08814548048548,27.3410718425126,48.34839210783474,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661898,35.64073936661898,0.0,25.300000000000004,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,26.13360733994666,24.15964193867047,35.57823506740151,35.57823506740151,32.01842364969251,32.01842364969251,35.57823506740151,35.57823506740151,35.57823506740151,32.01842364969251,35.57823506740151,32.01842364969251,25.932086127870328,27.3410718425126,25.300000000000004,0.0 
 01/11  17:00:00,24.5,50.0,22.51353430495186,81.36271219943411,25.720986103209004,52.45453354081293,25.98642628387395,100.0,28.133602375479143,58.24716614432817,24.300651101075914,63.862105916281195,28.517457108344793,44.52151856322151,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661898,35.64073936661898,0.0,24.5,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,25.98642628387395,24.300651101075914,35.57823506740151,35.57823506740151,32.01842364969251,32.01842364969251,35.57823506740151,35.57823506740151,35.57823506740151,32.01842364969251,35.57823506740151,32.01842364969251,25.720986103209004,28.517457108344793,24.5,0.0 
 01/11  18:00:00,23.8,53.0,22.65143680541769,80.68400111786599,25.447896940264044,52.882289479505374,25.76378077557042,100.0,28.489165254816044,57.05379039066188,24.418086895054863,62.98881829130889,28.937188224159478,43.0927548426892,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661898,35.64073936661898,0.0,23.8,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,25.76378077557042,24.418086895054863,35.57823506740151,35.57823506740151,31.822609842113877,31.822609842113877,35.57823506740151,35.57823506740151,35.57823506740151,31.822609842113877,35.57823506740151,31.822609842113877,25.447896940264044,28.937188224159478,23.8,0.0 
 01/11  19:00:00,23.1,56.0,22.721598251537785,80.26160261333064,25.01567243673075,53.783486369715646,25.37099709464845,100.0,28.451291173770073,57.12267781318967,24.298285197280936,62.91277299308565,28.390454655746552,44.08661779603749,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661898,35.64073936661898,0.0,23.1,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,25.37099709464845,24.298285197280936,35.57823506740151,35.57823506740151,31.822609842113877,31.822609842113877,35.57823506740151,35.57823506740151,35.57823506740151,31.822609842113877,35.57823506740151,31.822609842113877,25.01567243673075,28.390454655746552,23.1,0.0 
 01/11  20:00:00,22.3,59.0,22.677493838715492,80.47668611816607,24.429605955223217,55.511956377980596,24.825083366981236,100.0,28.04353417380776,58.494314288873255,23.780924736453777,64.66805748266583,26.938993877005096,47.83142366948178,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661898,35.64073936661898,0.0,22.3,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,24.825083366981236,23.780924736453777,35.57823506740151,35.57823506740151,32.01842364969251,32.01842364969251,35.57823506740151,35.57823506740151,35.57823506740151,32.01842364969251,35.57823506740151,32.01842364969251,24.429605955223217,26.938993877005096,22.3,0.0 
 01/11  21:00:00,21.6,63.0,22.552661794006116,81.00868914050167,23.896403511910012,57.03744581837057,24.341053731686415,100.0,27.416879212884965,60.61510790442071,23.30190876991606,66.17212131841382,25.75504347867892,51.039153719586245,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661898,35.64073936661898,0.0,21.6,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,24.341053731686415,23.30190876991606,35.57823506740151,35.57823506740151,32.01842364969251,32.01842364969251,35.57823506740151,35.57823506740151,35.57823506740151,32.01842364969251,35.57823506740151,32.01842364969251,23.896403511910012,25.75504347867892,21.6,0.0 
 01/11  22:00:00,22.0,63.0,22.393025033837148,81.79858714131028,23.457647643440005,58.49849510982127,23.960794828150437,100.0,26.708979673411804,63.18658453230959,22.928320912050594,67.4931976404401,24.851176656819668,53.79553696478085,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661898,35.64073936661898,0.0,22.0,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,23.960794828150437,22.928320912050594,35.57823506740151,35.57823506740151,31.95315375705923,31.95315375705923,35.57823506740151,35.57823506740151,35.57823506740151,31.95315375705923,35.57823506740151,31.95315375705923,23.457647643440005,24.851176656819668,22.0,0.0 
 01/11  23:00:00,21.8,65.0,22.223140738809757,82.73058807593091,23.080490809445443,59.90561494888873,23.640051757406262,99.99999999999999,26.02230460436431,65.86395352141079,22.614438170957442,68.67554598319731,24.146392778541887,56.16797546814409,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661897,35.64073936661897,0.0,21.8,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,23.640051757406262,22.614438170957442,35.57823506740151,35.57823506740151,31.88788184393793,31.88788184393793,35.57823506740151,35.57823506740151,35.57823506740151,31.88788184393793,35.57823506740151,31.88788184393793,23.080490809445443,24.146392778541887,21.8,0.0 
 01/11  24:00:00,21.0,69.0,22.054719477753938,83.5838960929251,22.744667134267143,61.18533968858023,23.354969695885938,99.99999999999999,25.397633822153683,68.34929746858418,22.333491691111583,69.59306845131431,23.586541667907902,58.138325696346286,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661897,35.64073936661897,0.0,21.0,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,23.354969695885938,22.333491691111583,35.57823506740151,35.57823506740151,31.88788184393793,31.88788184393793,35.57823506740151,35.57823506740151,35.57823506740151,31.88788184393793,35.57823506740151,31.88788184393793,22.744667134267143,23.586541667907902,21.0,0.0 
 01/12  01:00:00,20.4,73.0,21.89337962365765,84.3269867651947,22.430557756616878,62.40060566936537,23.08926780699472,100.0,24.803039406171234,70.74262478778033,22.07133965849444,70.49144640686075,23.100812347483387,59.90453676150943,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661898,35.64073936661898,0.0,20.4,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,23.08926780699472,22.07133965849444,35.57823506740151,35.57823506740151,31.822609842113877,31.822609842113877,35.57823506740151,35.57823506740151,35.57823506740151,31.822609842113877,35.57823506740151,31.822609842113877,22.430557756616878,23.100812347483387,20.4,0.0 
 01/12  02:00:00,20.6,73.0,21.739614519478266,85.12269668924623,22.1753056869102,63.57021337720007,22.87306840154497,100.0,24.27912567001674,72.99485134180867,21.858482924511577,71.26446839109185,22.725261378242774,61.4703506236472,0.0,0.0,39.945285342937055,39.945285342937055,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661898,35.64073936661898,0.0,20.6,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,31.692065837524233,35.57823506740151,35.57823506740151,22.87306840154497,21.858482924511577,35.57823506740151,35.57823506740151,31.822609842113877,31.822609842113877,35.57823506740151,35.57823506740151,35.57823506740151,31.822609842113877,35.57823506740151,31.822609842113877,22.1753056869102,22.725261378242774,20.6,0.0 
 01/12  03:00:00,20.2,76.0,21.596134253216324,85.87286926512456,22.006331634308815,64.54321713218664,22.681727422659307,100.0,23.803407279498742,75.11006460968713,21.656985816977446,72.02074607607453,22.388223892515768,63.050835117675064,7239.327959884418,0.171938745778479,35.80174074493355,30.76536388502554,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661898,35.64073936661898,589.6434835097234,12.871648245716743,32.319291854232596,32.319291854232596,32.319291854232596,34.33664413328281,34.33664413328281,36.330431871297456,34.326999527366226,22.681727422659307,21.656985816977446,36.330431871297456,36.330431871297456,34.27201359419968,34.27201359419968,34.326999527366226,36.330431871297456,36.330431871297456,29.23563673429167,36.330431871297456,34.27201359419968,22.006331634308815,22.388223892515768,20.2,2122716.540635004 
 01/12  04:00:00,20.3,77.0,21.455029426295052,86.61798424619943,22.810194262431104,61.73239429420394,22.495401780594293,99.99999999999999,23.319630395908185,77.33281090661183,21.467681964717382,72.81333553101045,22.060202936870418,64.60247332877255,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,35.64073936661897,35.64073936661897,0.0,20.3,32.33000669306843,32.33000669306843,32.33000669306843,32.33000669306843,32.33000669306843,36.343281573497094,36.343281573497094,22.495401780594293,21.467681964717382,36.343281573497094,36.343281573497094,32.59281478203743,32.59281478203743,36.343281573497094,36.343281573497094,36.343281573497094,32.59281478203743,36.343281573497094,32.59281478203743,22.810194262431104,22.060202936870418,20.3,0.0 
 01/12  05:00:00,20.1,78.0,21.333551978203424,87.26517360054719,23.783241474714504,58.446787129184685,22.330561385452132,100.0,22.910444244017896,79.27023875781683,21.309324455433554,73.49264643953425,21.86200002629035,65.65309670183026,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,11984.540939033759,0.34419589872039746,34.89477892906982,28.6363151888752,915.4945529140955,9.14128162286013,31.220297541237723,31.220297541237723,31.220297541237723,34.24632595981305,34.24632595981305,35.27785651510458,32.180760119586864,22.330561385452132,21.309324455433554,35.27785651510458,35.27785651510458,34.13450260319676,34.13450260319676,32.180760119586864,35.27785651510458,35.27785651510458,34.13450260319676,35.27785651510458,27.87603886300213,23.783241474714504,21.86200002629035,20.1,3295780.390490744 
 01/12  06:00:00,19.5,81.0,21.24557883832646,87.73717963827664,24.124694897714804,57.51454074908417,22.1889223640612,99.99999999999999,22.687343279978275,80.34889935530576,21.176959786206787,74.05980320756426,22.57038734873487,63.163706647143165,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,4847.714575573589,0.15052412040899749,36.809526409468596,34.241299412729035,385.6875430985551,14.609544900351162,33.2771885507175,33.2771885507175,33.2771885507175,34.622090070084305,34.622090070084305,37.178816346650876,35.91550703689803,22.1889223640612,21.176959786206787,37.178816346650876,37.178816346650876,34.67625169661524,34.67625169661524,35.91550703689803,37.178816346650876,37.178816346650876,34.67625169661524,37.178816346650876,32.108024699875685,24.124694897714804,22.57038734873487,19.5,1388475.1551547984 
 01/12  07:00:00,20.9,78.0,21.193418656881494,88.01841124236958,24.094486995647866,58.07853617918354,22.19678584352161,100.0,22.509641858345468,81.22053079324306,21.236190317063233,73.86121956230184,23.68897686721669,59.50411093440753,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,20.9,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,22.19678584352161,21.236190317063233,37.22178347601779,37.22178347601779,33.58422959128931,33.58422959128931,37.22178347601779,37.22178347601779,37.22178347601779,33.58422959128931,37.22178347601779,33.58422959128931,24.094486995647866,23.68897686721669,20.9,0.0 
 01/12  08:00:00,22.3,75.0,21.21231862098282,88.00357497356214,24.784727046608282,56.46860849672266,22.452124282307572,99.99999999999999,22.497083409111386,81.363123663973,21.705875118017666,72.033338798951,24.22506581931323,58.381820528632616,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,22.3,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,22.452124282307572,21.705875118017666,37.22178347601779,37.22178347601779,33.51873310146971,33.51873310146971,37.22178347601779,37.22178347601779,37.22178347601779,33.51873310146971,37.22178347601779,33.51873310146971,24.784727046608282,24.22506581931323,22.3,0.0 
 01/12  09:00:00,23.7,72.0,21.283474486384613,87.62030129021446,25.963591159830955,53.51771238696816,22.87019305714656,99.68981644523994,22.644417273263404,80.63839675588952,22.237011156709467,70.06420226928421,24.515920963392045,58.318756042533,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,23.7,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,22.87019305714656,22.237011156709467,37.22178347601779,37.22178347601779,33.58422959128931,33.58422959128931,37.22178347601779,37.22178347601779,37.22178347601779,33.58422959128931,37.22178347601779,33.58422959128931,25.963591159830955,24.515920963392045,23.7,0.0 
 01/12  10:00:00,23.8,69.0,21.392307914180705,87.03770032972352,27.159844336392297,50.4493085275355,23.320733336811504,99.4308871174309,22.99782217134758,78.92956331437568,22.66392214769902,68.48505482909917,24.64007875426401,58.54800859984151,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,23.800000000000004,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,23.320733336811504,22.66392214769902,37.22178347601779,37.22178347601779,33.64972405366912,33.64972405366912,37.22178347601779,37.22178347601779,37.22178347601779,33.64972405366912,37.22178347601779,33.64972405366912,27.159844336392297,24.64007875426401,23.800000000000004,0.0 
 01/12  11:00:00,23.9,67.0,21.533859501844994,86.20089621737861,27.91025863757448,48.651726675651105,23.894360912483904,98.91424028980053,23.53541428062928,76.33190231131421,23.055782253717723,66.96259624386988,24.800332629480224,58.43137221951805,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,23.9,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,23.894360912483904,23.055782253717723,37.22178347601779,37.22178347601779,33.51873310146971,33.51873310146971,37.22178347601779,37.22178347601779,37.22178347601779,33.51873310146971,37.22178347601779,33.51873310146971,27.91025863757448,24.800332629480224,23.9,0.0 
 01/12  12:00:00,24.1,64.0,21.692919494225215,85.36612798367821,27.877876020791813,49.20745904140483,24.489522944400203,99.62382496372425,24.19625401295938,73.35841147242947,23.346414062623616,65.94187020374136,24.872264047334287,58.73238577221477,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,24.1,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,24.489522944400203,23.346414062623616,37.22178347601779,37.22178347601779,33.51873310146971,33.51873310146971,37.22178347601779,37.22178347601779,37.22178347601779,33.51873310146971,37.22178347601779,33.51873310146971,27.877876020791813,24.872264047334287,24.1,0.0 
 01/12  13:00:00,23.8,64.0,21.87227901059019,84.43579583428105,27.32284815825222,51.04700359262046,25.088842946732456,99.14243468716182,25.082234951265765,69.57713555048531,23.598283936278797,64.97184036076305,24.930861225125593,58.7771859460757,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,23.8,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,25.088842946732456,23.598283936278797,37.22178347601779,37.22178347601779,33.51873310146971,33.51873310146971,37.22178347601779,37.22178347601779,37.22178347601779,33.51873310146971,37.22178347601779,33.51873310146971,27.32284815825222,24.930861225125593,23.8,0.0 
 01/12  14:00:00,23.5,65.0,22.057095232941265,83.489017597615,26.69938194795822,53.07800764634489,25.553198895271684,99.90776559390028,25.966303991694506,66.01798669301672,23.811078801331057,64.12518143864546,25.21143573337302,57.94422854984627,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,23.5,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,25.553198895271684,23.811078801331057,37.22178347601779,37.22178347601779,33.51873310146971,33.51873310146971,37.22178347601779,37.22178347601779,37.22178347601779,33.51873310146971,37.22178347601779,33.51873310146971,26.69938194795822,25.21143573337302,23.5,0.0 
 01/12  15:00:00,23.2,65.0,22.237724314968865,82.57531585645913,26.244133941384597,54.50731532009455,25.792806011432326,99.98606316109864,26.836583216857004,62.715295963876564,23.99231955395603,63.37082601594331,26.152385385693556,54.791589611596706,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,23.2,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,25.792806011432326,23.99231955395603,37.22178347601779,37.22178347601779,33.58422959128931,33.58422959128931,37.22178347601779,37.22178347601779,37.22178347601779,33.58422959128931,37.22178347601779,33.58422959128931,26.244133941384597,26.152385385693556,23.2,0.0 
 01/12  16:00:00,22.8,68.0,22.404314560822133,81.66138209935512,25.922176634607908,55.57478160726508,25.79564587796764,100.0,27.435620326239235,60.48809213362297,24.145712156200656,62.720565698382956,27.384074725987748,50.98432130726951,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,22.800000000000004,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,25.79564587796764,24.145712156200656,37.22178347601779,37.22178347601779,33.64972405366912,33.64972405366912,37.22178347601779,37.22178347601779,37.22178347601779,33.64972405366912,37.22178347601779,33.64972405366912,25.922176634607908,27.384074725987748,22.800000000000004,0.0 
 01/12  17:00:00,22.4,71.0,22.536902257683444,81.00582562031698,25.620127413940487,56.74254996301883,25.600710097676885,100.0,27.843684504867213,59.06232224621505,24.1998117890795,62.55785853132229,28.34044515399839,48.35655271721525,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,22.4,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,25.600710097676885,24.1998117890795,37.22178347601779,37.22178347601779,33.58422959128931,33.58422959128931,37.22178347601779,37.22178347601779,37.22178347601779,33.58422959128931,37.22178347601779,33.58422959128931,25.620127413940487,28.34044515399839,22.4,0.0 
 01/12  18:00:00,22.0,73.0,22.621016862609327,80.51292008177037,25.283230407708047,58.02880062029855,25.35555554699606,100.0,27.964817637101454,58.58789664424266,24.223621100421543,62.46423405910022,28.3151208756491,48.5448118748146,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,22.0,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,25.35555554699606,24.223621100421543,37.22178347601779,37.22178347601779,33.453236522642165,33.453236522642165,37.22178347601779,37.22178347601779,37.22178347601779,33.453236522642165,37.22178347601779,33.453236522642165,25.283230407708047,28.3151208756491,22.0,0.0 
 01/12  19:00:00,21.5,75.0,22.633848359628857,80.45019394317643,24.789477218378117,59.91550227075679,24.942636514851277,99.99999999999999,27.754000659762156,59.31305663359751,24.003577146931942,63.34039191293533,27.555080158799647,50.878596845749115,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,21.5,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,24.942636514851277,24.003577146931942,37.22178347601779,37.22178347601779,33.51873310146971,33.51873310146971,37.22178347601779,37.22178347601779,37.22178347601779,33.51873310146971,37.22178347601779,33.51873310146971,24.789477218378117,27.555080158799647,21.5,0.0 
 01/12  20:00:00,21.1,77.0,22.55063205543846,80.85783887588398,24.19105837814422,62.22649910034952,24.41749052582137,100.0,27.256665770692702,61.06460214868184,23.487267163797412,65.38102991774443,26.22396648168892,55.136505707382106,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,21.1,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,24.41749052582137,23.487267163797412,37.22178347601779,37.22178347601779,33.64972405366912,33.64972405366912,37.22178347601779,37.22178347601779,37.22178347601779,33.64972405366912,37.22178347601779,33.64972405366912,24.19105837814422,26.22396648168892,21.1,0.0 
 01/12  21:00:00,20.6,79.0,22.403323067891634,81.58515083512262,23.64945646914392,64.3766819646057,23.957235899427722,100.0,26.61157443140248,63.423602944287325,23.018271613671264,67.28720736997222,25.147654448390835,58.851038866732345,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,20.6,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,23.957235899427722,23.018271613671264,37.22178347601779,37.22178347601779,33.58422959128931,33.58422959128931,37.22178347601779,37.22178347601779,37.22178347601779,33.58422959128931,37.22178347601779,33.58422959128931,23.64945646914392,25.147654448390835,20.6,0.0 
 01/12  22:00:00,20.6,80.0,22.229901304227376,82.45068414379324,23.196605922887006,66.3080704618951,23.589852341880544,99.99999999999999,25.926561820628688,66.04125744355356,22.643095388133652,68.88834289806647,24.321655867971803,61.96515376798725,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,20.6,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,23.589852341880544,22.643095388133652,37.22178347601779,37.22178347601779,33.51873310146971,33.51873310146971,37.22178347601779,37.22178347601779,37.22178347601779,33.51873310146971,37.22178347601779,33.51873310146971,23.196605922887006,24.321655867971803,20.6,0.0 
 01/12  23:00:00,20.6,80.0,22.052630415551462,83.26317206871093,22.82306021588409,68.02787499004427,23.295371342790613,99.99999999999999,25.284556372460386,68.53768970871057,22.342803631970497,70.19282911261229,23.69432128782678,64.53851887276126,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,20.6,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,23.295371342790613,22.342803631970497,37.22178347601779,37.22178347601779,33.51873310146971,33.51873310146971,37.22178347601779,37.22178347601779,37.22178347601779,33.51873310146971,37.22178347601779,33.51873310146971,22.82306021588409,23.69432128782678,20.6,0.0 
 01/12  24:00:00,20.6,81.0,21.884068741237957,84.12383253718362,22.49234628134866,69.67888861214688,23.036424171124715,100.0,24.683781414556265,71.03631085220297,22.079125761251007,71.4448411922414,23.172922959479244,66.86195203186057,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,20.6,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,23.036424171124715,22.079125761251007,37.22178347601779,37.22178347601779,33.453236522642165,33.453236522642165,37.22178347601779,37.22178347601779,37.22178347601779,33.453236522642165,37.22178347601779,33.453236522642165,22.49234628134866,23.172922959479244,20.6,0.0 
 01/13  01:00:00,20.5,82.0,21.72623632799082,84.85427020711893,22.22217270264764,71.14429528396431,22.82314985082881,100.0,24.169075426757512,73.18656188512848,21.860347566760964,72.50761596180686,22.774255188325533,68.79668776221176,0.0,0.0,39.85745532839029,39.85745532839029,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,20.5,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,33.3222433640423,37.22178347601779,37.22178347601779,22.82314985082881,21.860347566760964,37.22178347601779,37.22178347601779,33.453236522642165,33.453236522642165,37.22178347601779,37.22178347601779,37.22178347601779,33.453236522642165,37.22178347601779,33.453236522642165,22.22217270264764,22.774255188325533,20.5,0.0 
 01/13  02:00:00,20.3,83.0,21.58113285454474,85.61065472524393,22.04780019384443,72.21325341574703,22.64127414197968,100.0,23.706624186906886,75.24900520062681,21.6613693449962,73.54731257465733,22.436978354918864,70.52235649236766,6911.983566966387,0.1369923041114483,37.64961252846436,31.614293259531543,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,565.8341785824445,12.965041921254441,34.31871129872317,34.31871129872317,34.31871129872317,36.33606357777339,36.33606357777339,38.31767233654452,36.32641897185681,22.64127414197968,21.6613693449962,38.31767233654452,38.31767233654452,36.19860118074644,36.19860118074644,36.32641897185681,38.31767233654452,38.31767233654452,30.163281911813613,38.31767233654452,36.19860118074644,22.04780019384443,22.436978354918864,20.3,2037003.0428968 
 01/13  03:00:00,20.2,84.0,21.43814197284395,86.27744509557533,22.579781265487732,70.06889823831781,22.46210979223629,100.0,23.243062683158307,77.30559120569289,21.46973257950962,74.46299288830633,22.106041482087583,72.11719884881038,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,0.0,0.0,36.809526409468596,36.809526409468596,0.0,20.2,34.335733860034026,34.335733860034026,34.335733860034026,34.335733860034026,34.335733860034026,38.33639329551263,38.33639329551263,22.46210979223629,21.46973257950962,38.33639329551263,38.33639329551263,34.47012381394841,34.47012381394841,38.33639329551263,38.33639329551263,38.33639329551263,34.47012381394841,38.33639329551263,34.47012381394841,22.579781265487732,22.106041482087583,20.2,0.0 
 01/13  04:00:00,19.3,87.0,21.32352414966723,86.88559812416024,22.81845456399167,69.18585291587164,22.299452419785354,100.0,22.901824365880692,78.91765644116836,21.30400855044589,75.29826669946712,21.94051829605379,72.98005084782241,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,15446.470099747392,0.39919504346087076,35.6801559768705,26.17412254852725,1188.554673106437,4.678895755330724,31.998583126334495,31.998583126334495,31.998583126334495,36.033287684434924,36.033287684434924,36.057315658012065,31.95577805401303,22.299452419785354,21.30400855044589,36.057315658012065,36.057315658012065,35.6801559768705,35.6801559768705,31.95577805401303,36.057315658012065,36.057315658012065,35.6801559768705,36.057315658012065,26.17412254852725,22.81845456399167,21.94051829605379,19.3,4278796.823183173 
 01/13  05:00:00,18.4,90.0,21.222063799968097,87.42806131521712,22.745554002345017,69.50549747705554,22.135465846865692,99.99999999999999,22.545714666119476,80.64125834094307,21.139016837727443,76.07694550262777,22.841065860079613,69.10710778020324,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,35.10515777667065,35.10515777667065,0.0,0.0,0.0,0.0,4534.731956775044,0.11192453899329087,39.51119532219724,36.280256232195214,353.7325516989339,13.63740440289229,36.19463384849281,36.19463384849281,36.19463384849281,37.50020455101989,37.50020455101989,39.948030124514425,38.74367253592918,22.135465846865692,21.139016837727443,39.948030124514425,39.948030124514425,37.52381665799737,37.52381665799737,38.74367253592918,39.948030124514425,39.948030124514425,37.52381665799737,39.948030124514425,34.29287756799535,22.745554002345017,22.841065860079613,18.4,1273437.1861161622 
 01/13  06:00:00,17.5,93.0,21.135122749330353,87.89588467975888,22.524025155341008,70.44829967723653,21.99392353291448,100.0,22.32121980091971,81.74889630740238,20.990299511040966,76.7768489742069,23.925322472257296,64.73211487327438,0.0,0.0,37.64961252846436,37.64961252846436,8438.234579992863,0.14039356331073294,36.31676608820064,29.128891962108028,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,573.9398756777327,10.16279744967118,34.915846663461046,34.915846663461046,34.915846663461046,36.93319894251126,36.93319894251126,38.854048738044014,36.729601017253486,21.99392353291448,20.990299511040966,38.854048738044014,38.854048738044014,29.827425951191543,37.01530007728415,36.729601017253486,38.854048738044014,38.854048738044014,37.01530007728415,38.854048738044014,37.01530007728415,22.524025155341008,23.925322472257296,17.5,2066183.5524398377 
 01/13  07:00:00,18.8,90.0,21.08340634869053,88.17542081976052,22.352290235504753,71.2121211650956,22.204985840183568,100.0,22.123411308114484,82.73949837349853,21.00550182709203,76.72240965491866,24.316855749736344,63.246671937511046,0.0,0.0,37.64961252846436,37.64961252846436,7593.8536964918185,0.128505786828863,38.053735374666246,30.985137704962185,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,565.1077550755709,11.462462911067819,34.39048295781599,34.39048295781599,34.39048295781599,36.407835236866205,36.407835236866205,38.38542474722384,36.39819063094963,22.204985840183568,21.00550182709203,38.38542474722384,38.38542474722384,29.36959846804685,36.43819613775091,36.39819063094963,38.38542474722384,38.38542474722384,36.43819613775091,38.38542474722384,36.43819613775091,22.352290235504753,24.316855749736344,18.8,2034387.9182720555 
 01/13  08:00:00,20.1,86.0,21.096882602191855,88.10245373195846,22.911062897761454,69.01239022322925,22.77848791243875,99.5647342606106,22.040513811463384,83.15864531711466,21.411246300347536,74.93672049708397,24.425187260628245,62.99771831519594,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,0.0,20.1,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,38.404632201774376,38.404632201774376,22.77848791243875,21.411246300347536,38.404632201774376,38.404632201774376,34.545190881755495,34.545190881755495,38.404632201774376,38.404632201774376,38.404632201774376,34.545190881755495,38.404632201774376,34.545190881755495,22.911062897761454,24.425187260628245,20.1,0.0 
 01/13  09:00:00,21.4,83.0,21.156253053436462,87.69433269835929,23.438850554476275,67.32551981987856,23.305713124367387,100.0,22.10763236474961,82.73650166566185,21.789552561686687,73.44769758223158,24.40816928859066,63.51755405908022,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,0.0,21.4,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,38.404632201774376,38.404632201774376,23.305713124367387,21.789552561686687,38.404632201774376,38.404632201774376,34.545190881755495,34.545190881755495,38.404632201774376,38.404632201774376,38.404632201774376,34.545190881755495,38.404632201774376,34.545190881755495,23.438850554476275,24.40816928859066,21.4,0.0 
 01/13  10:00:00,22.3,78.0,21.229450666545006,87.30125141553935,24.77109594227211,62.48774431061269,23.861069544152,99.4498684845536,22.226546647963943,82.1393297925155,22.279692458319477,71.47995515691262,24.435808987958943,63.747221360744724,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,0.0,22.3,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,38.404632201774376,38.404632201774376,23.861069544152,22.279692458319477,38.404632201774376,38.404632201774376,34.746417536351004,34.746417536351004,38.404632201774376,38.404632201774376,38.404632201774376,34.746417536351004,38.404632201774376,34.746417536351004,24.77109594227211,24.435808987958943,22.3,0.0 
 01/13  11:00:00,23.1,72.0,21.342350710928503,86.69888462400941,25.954625818998398,58.598155536240355,24.447375115661167,99.22496760273721,22.618972952888925,80.2029260376959,22.74719075765072,69.71919783341153,24.625898611978727,63.41256983348795,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,0.0,23.1,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,38.404632201774376,38.404632201774376,24.447375115661167,22.74719075765072,38.404632201774376,38.404632201774376,34.746417536351004,34.746417536351004,38.404632201774376,38.404632201774376,38.404632201774376,34.746417536351004,38.404632201774376,34.746417536351004,25.954625818998398,24.625898611978727,23.1,0.0 
 01/13  12:00:00,24.0,67.0,21.49567449042008,85.80256630431205,26.372539109936646,57.206439822028074,25.02642574409405,99.07580901010459,23.301561949223334,76.87911616303245,23.100473311753873,68.25806080755694,24.717895918094193,63.11168565383244,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,0.0,24.0,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,38.404632201774376,38.404632201774376,25.02642574409405,23.100473311753873,38.404632201774376,38.404632201774376,34.612267186170506,34.612267186170506,38.404632201774376,38.404632201774376,38.404632201774376,34.612267186170506,38.404632201774376,34.612267186170506,26.372539109936646,24.717895918094193,24.0,0.0 
 01/13  13:00:00,24.1,69.0,21.7022704367999,84.72494698422861,26.03920815747399,58.51749843780614,25.544491067164337,99.15849549995023,24.384260496381835,72.03705301169522,23.34969313143531,67.35890317903959,24.76186954100133,63.13189873383919,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,0.0,24.1,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,38.404632201774376,38.404632201774376,25.544491067164337,23.34969313143531,38.404632201774376,38.404632201774376,34.67934339943077,34.67934339943077,38.404632201774376,38.404632201774376,38.404632201774376,34.67934339943077,38.404632201774376,34.67934339943077,26.03920815747399,24.76186954100133,24.1,0.0 
