Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/13  14:00:00,24.1,71.0,21.895391950215366,83.73139053618486,25.675193435630245,60.25669720670877,25.90436241784508,99.67801745706262,25.40953480300012,67.7612297093695,23.576963974734834,66.742562422942,25.047063081216802,62.54655879505212,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,0.0,24.1,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,38.404632201774376,38.404632201774376,25.90436241784508,23.576963974734834,38.404632201774376,38.404632201774376,34.67934339943077,34.67934339943077,38.404632201774376,38.404632201774376,38.404632201774376,34.67934339943077,38.404632201774376,34.67934339943077,25.675193435630245,25.047063081216802,24.1,0.0 
 01/13  15:00:00,24.2,73.0,22.10193314969925,82.60044122769034,25.420100881849677,61.90582532118513,26.131312568513593,99.93896152772831,26.420682731200948,63.76116615517173,23.808347936984568,66.23805909355507,26.004505787229782,59.79774977194852,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,0.0,24.2,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,38.404632201774376,38.404632201774376,26.131312568513593,23.808347936984568,38.404632201774376,38.404632201774376,34.67934339943077,34.67934339943077,38.404632201774376,38.404632201774376,38.404632201774376,34.67934339943077,38.404632201774376,34.67934339943077,25.420100881849677,26.004505787229782,24.2,0.0 
 01/13  16:00:00,23.8,74.0,22.289436171969346,81.66253122247596,25.239213618415256,63.0329447164612,26.066578429433847,100.0,27.15409076329093,61.06688182326131,23.98118086268691,65.84387194118769,27.323410182369628,55.74144276335284,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,0.0,23.800000000000004,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,38.404632201774376,38.404632201774376,26.066578429433847,23.98118086268691,38.404632201774376,38.404632201774376,34.746417536351004,34.746417536351004,38.404632201774376,38.404632201774376,38.404632201774376,34.746417536351004,38.404632201774376,34.746417536351004,25.239213618415256,27.323410182369628,23.800000000000004,0.0 
 01/13  17:00:00,23.4,74.0,22.446957090672765,80.80280517259084,25.066474415390434,63.90393425330582,25.86051039515183,100.0,27.727707811648425,58.991564877749795,24.078334589973416,65.60133885301563,28.474772277764778,52.30151225031408,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,0.0,23.4,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,38.404632201774376,38.404632201774376,25.86051039515183,24.078334589973416,38.404632201774376,38.404632201774376,34.67934339943077,34.67934339943077,38.404632201774376,38.404632201774376,38.404632201774376,34.67934339943077,38.404632201774376,34.67934339943077,25.066474415390434,28.474772277764778,23.4,0.0 
 01/13  18:00:00,23.0,74.0,22.563548965877928,80.15189893341741,24.84609439628189,64.85003224828894,25.609495268287347,100.0,27.995599973990366,58.01786540576194,24.174430876298857,65.31510957266511,28.857280424198606,51.23170626635711,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,0.0,23.0,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,38.404632201774376,38.404632201774376,25.609495268287347,24.174430876298857,38.404632201774376,38.404632201774376,34.545190881755495,34.545190881755495,38.404632201774376,38.404632201774376,38.404632201774376,34.545190881755495,38.404632201774376,34.545190881755495,24.84609439628189,28.857280424198606,23.0,0.0 
 01/13  19:00:00,22.3,77.0,22.61739694303742,79.89018178824935,24.48013881699862,66.42761123621861,25.21759065031511,100.0,27.915969334400536,58.2877723549923,24.06225967976514,65.92502563529061,28.29803710904948,53.03787812029313,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,0.0,22.3,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,38.404632201774376,38.404632201774376,25.21759065031511,24.06225967976514,38.404632201774376,38.404632201774376,34.545190881755495,34.545190881755495,38.404632201774376,38.404632201774376,38.404632201774376,34.545190881755495,38.404632201774376,34.545190881755495,24.48013881699862,28.29803710904948,22.3,0.0 
 01/13  20:00:00,21.5,80.0,22.564660341481996,80.1464626247309,23.964812169063368,68.53672715231764,24.683804001176373,100.0,27.512575982075347,59.67783867416854,23.56613485215837,67.96684157393872,26.854527186868246,57.736497381299806,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,0.0,21.5,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,38.404632201774376,38.404632201774376,24.683804001176373,23.56613485215837,38.404632201774376,38.404632201774376,34.746417536351004,34.746417536351004,38.404632201774376,38.404632201774376,38.404632201774376,34.746417536351004,38.404632201774376,34.746417536351004,23.964812169063368,26.854527186868246,21.5,0.0 
 01/13  21:00:00,20.8,82.0,22.437119073926812,80.77014350399267,23.49623871325649,70.50467869295082,24.21282773747963,100.0,26.920365272383574,61.786679616689156,23.107333290387224,69.9005994099472,25.690859911240242,61.84474782886952,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,0.0,20.8,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,38.404632201774376,38.404632201774376,24.21282773747963,23.107333290387224,38.404632201774376,38.404632201774376,34.746417536351004,34.746417536351004,38.404632201774376,38.404632201774376,38.404632201774376,34.746417536351004,38.404632201774376,34.746417536351004,23.49623871325649,25.690859911240242,20.8,0.0 
 01/13  22:00:00,19.9,86.0,22.27804075291094,81.55563492499321,23.079042176071198,72.30447269929621,23.81086518426734,100.0,26.250061578566665,64.27505284666056,22.716763228286467,71.57694363347997,24.7674339016643,65.33646383722645,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,0.0,19.9,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,38.404632201774376,38.404632201774376,23.81086518426734,22.716763228286467,38.404632201774376,38.404632201774376,34.67934339943077,34.67934339943077,38.404632201774376,38.404632201774376,38.404632201774376,34.67934339943077,38.404632201774376,34.67934339943077,23.079042176071198,24.7674339016643,19.9,0.0 
 01/13  23:00:00,19.1,90.0,22.10676252305237,82.49345707737032,22.706524468175473,74.02875635029612,23.45928537074812,99.99999999999999,25.572273667988515,66.97349871728072,22.375143948911173,73.15124877466768,24.029390562403723,68.3559455874992,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,0.0,19.1,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,38.404632201774376,38.404632201774376,23.45928537074812,22.375143948911173,38.404632201774376,38.404632201774376,34.612267186170506,34.612267186170506,38.404632201774376,38.404632201774376,38.404632201774376,34.612267186170506,38.404632201774376,34.612267186170506,22.706524468175473,24.029390562403723,19.1,0.0 
 01/13  24:00:00,18.2,94.0,21.933427577614456,83.37009233325671,22.3723163049386,75.54697496972531,23.14711602889657,99.99999999999999,24.927963142447233,69.59112013045277,22.071059530320525,74.51827873453627,23.434492202760794,70.84759479416192,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,0.0,18.2,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,38.404632201774376,38.404632201774376,23.14711602889657,22.071059530320525,38.404632201774376,38.404632201774376,34.612267186170506,34.612267186170506,38.404632201774376,38.404632201774376,38.404632201774376,34.612267186170506,38.404632201774376,34.612267186170506,22.3723163049386,23.434492202760794,18.2,0.0 
 01/14  01:00:00,17.5,96.0,21.763860359762354,84.15355579046073,22.063823607667338,76.90239618124598,22.861534535432998,99.99999999999999,24.309182233065776,72.14138998187232,21.792563371221497,75.7196347703409,22.92472090157633,72.99097214975474,0.0,0.0,37.64961252846436,37.64961252846436,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,0.0,17.5,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,34.4110382719579,38.404632201774376,38.404632201774376,22.861534535432998,21.792563371221497,38.404632201774376,38.404632201774376,34.612267186170506,34.612267186170506,38.404632201774376,38.404632201774376,38.404632201774376,34.612267186170506,38.404632201774376,34.612267186170506,22.063823607667338,22.92472090157633,17.5,0.0 
 01/14  02:00:00,16.7,97.0,21.600166768858223,85.00005693969479,21.81882922854397,78.06028681170102,22.594824626132894,100.0,23.72187749784442,74.73097189801592,21.53130799383044,76.93899649166968,22.48141266941284,74.98009033448186,8740.606748134376,0.2584958067695057,36.21073028328216,32.16607232132593,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.51119532219724,39.51119532219724,612.4386282143373,9.398480489294199,32.55800572915722,32.55800572915722,32.55800572915722,34.57535800820744,34.57535800820744,36.63371145756038,34.480747430998285,22.594824626132894,21.53130799383044,36.63371145756038,36.63371145756038,34.65851945992773,34.65851945992773,34.480747430998285,36.63371145756038,36.63371145756038,30.6138614979715,36.63371145756038,34.65851945992773,21.81882922854397,22.48141266941284,16.7,2204779.0615716144 
 01/14  03:00:00,16.0,98.0,21.425892049762005,85.82594437079284,22.08063039574872,76.74678338364862,22.340790546845763,99.99999999999999,23.09175726734213,77.55040378944477,21.262522995064153,78.13859498655552,22.03617053321184,76.96339772721088,9116.559545499418,0.2573082914321764,37.482651543768554,31.372689021106172,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,4811.0896076068975,0.08946701237759154,39.31115142811268,35.02287300966455,1137.6829472997213,1.304451041056121,34.20133261631577,34.20133261631577,34.20133261631577,38.2360371744162,38.2360371744162,38.15620079451064,34.263909024193566,22.340790546845763,21.262522995064153,38.15620079451064,38.15620079451064,37.622076209846036,37.622076209846036,34.263909024193566,38.15620079451064,38.15620079451064,31.51211368718365,38.15620079451064,33.3337977913979,22.08063039574872,22.03617053321184,16.0,4095658.6102789966 
 01/14  04:00:00,17.3,93.0,21.273413066397676,86.71866691059017,22.995764126858987,72.59674718985025,22.14817319297496,99.99999999999999,22.678663448864,79.5938744673996,21.071820211966187,79.11254116515578,22.22732693318953,76.06844114632986,0.0,0.0,38.49278964171113,38.49278964171113,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,0.0,17.3,35.45027310505452,35.45027310505452,35.45027310505452,35.45027310505452,35.45027310505452,39.49298195002382,39.49298195002382,22.14817319297496,21.071820211966187,39.49298195002382,39.49298195002382,35.71456431044186,35.71456431044186,39.49298195002382,39.49298195002382,39.49298195002382,35.71456431044186,39.49298195002382,35.71456431044186,22.995764126858987,22.22732693318953,17.3,0.0 
 01/14  05:00:00,18.5,88.0,21.1687752422682,87.27718568894596,23.388630480773266,70.69027520642888,22.014521221123285,99.99999999999999,22.36105053944124,81.14460683505484,20.962012011676418,79.58322570788235,22.94245165213933,72.632547954679,0.0,0.0,38.49278964171113,38.49278964171113,0.0,0.0,38.053735374666246,38.053735374666246,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,0.0,18.5,35.45027310505452,35.45027310505452,35.45027310505452,35.45027310505452,35.45027310505452,39.49298195002382,39.49298195002382,22.014521221123285,20.962012011676418,39.49298195002382,39.49298195002382,35.65397681796262,35.65397681796262,39.49298195002382,39.49298195002382,39.49298195002382,35.65397681796262,39.49298195002382,35.65397681796262,23.388630480773266,22.94245165213933,18.5,0.0 
 01/14  06:00:00,19.8,84.0,21.098159808497623,87.65637317331347,23.314209529004113,70.77994251118929,22.004503614653885,100.0,22.121628147991476,82.33595264653944,20.917771345571406,79.74165454513569,23.21222082847075,71.22481769434049,0.0,0.0,38.492789641711134,38.492789641711134,15986.72687973277,0.25027962128004755,38.31033968505736,23.029128258462443,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,1127.6590424760418,5.1219483981498755,34.49136776392562,34.49136776392562,34.49136776392562,38.52607232202605,38.52607232202605,38.542312512229906,34.4556976687819,22.004503614653885,20.917771345571406,38.542312512229906,38.542312512229906,23.029128258462443,38.31033968505736,34.4556976687819,38.542312512229906,38.542312512229906,38.31033968505736,38.542312512229906,38.31033968505736,23.314209529004113,23.21222082847075,19.8,4059572.5529137505 
 01/14  07:00:00,21.1,80.0,21.05656925170244,87.88062017547452,23.17099239529859,71.24987429459632,22.281137292461583,100.0,21.976213567934515,83.06923532678825,21.00848519336269,79.29703525071297,23.235999279873543,70.97745428465018,0.0,0.0,38.492789641711134,38.492789641711134,0.0,0.0,38.31033968505736,38.31033968505736,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,0.0,21.1,34.474986880615056,34.474986880615056,34.474986880615056,34.474986880615056,34.474986880615056,38.52607232202605,38.52607232202605,22.281137292461583,21.00848519336269,38.52607232202605,38.52607232202605,35.10760545559781,35.10760545559781,38.52607232202605,38.52607232202605,38.52607232202605,35.10760545559781,38.52607232202605,35.10760545559781,23.17099239529859,23.235999279873543,21.1,0.0 
 01/14  08:00:00,22.3,76.0,21.08193691392202,87.74378507415764,23.88786060992881,68.25752916549766,22.72936377621121,99.76962543134846,21.993488992248402,82.98174139281326,21.488476789348468,77.06428677193998,23.28210895863134,70.80016698627776,0.0,0.0,38.49278964171113,38.49278964171113,0.0,0.0,38.31033968505736,38.31033968505736,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,0.0,22.3,34.47498688061505,34.47498688061505,34.47498688061505,34.47498688061505,34.47498688061505,38.52607232202605,38.52607232202605,22.72936377621121,21.488476789348468,38.52607232202605,38.52607232202605,34.67911267284228,34.67911267284228,38.52607232202605,38.52607232202605,38.52607232202605,34.67911267284228,38.52607232202605,34.67911267284228,23.88786060992881,23.28210895863134,22.3,0.0 
 01/14  09:00:00,23.6,72.0,21.1582686522329,87.42101624127378,25.29526126437032,62.95997268265806,23.226864177674194,99.46107713030563,22.18981191098471,82.07685914197731,22.03724399594317,74.7309354145609,23.39141169508047,70.56492633366727,0.0,0.0,38.492789641711134,38.492789641711134,0.0,0.0,38.31033968505736,38.31033968505736,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,0.0,23.6,34.47498688061506,34.47498688061506,34.47498688061506,34.47498688061506,34.47498688061506,38.52607232202605,38.52607232202605,23.226864177674194,22.03724399594317,38.52607232202605,38.52607232202605,34.81519424250788,34.81519424250788,38.52607232202605,38.52607232202605,38.52607232202605,34.81519424250788,38.52607232202605,34.81519424250788,25.29526126437032,23.39141169508047,23.6,0.0 
 01/14  10:00:00,22.9,72.0,21.271170614393483,86.8174865024305,26.559878266056423,58.488507258420654,23.632283940693924,99.62328368013914,22.54440108689712,80.3256805122705,22.410814241745896,73.21091022069123,23.5962420695662,69.78195384051878,0.0,0.0,38.492789641711134,38.492789641711134,0.0,0.0,38.31033968505736,38.31033968505736,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,0.0,22.9,34.47498688061506,34.47498688061506,34.47498688061506,34.47498688061506,34.47498688061506,38.52607232202605,38.52607232202605,23.632283940693924,22.410814241745896,38.52607232202605,38.52607232202605,34.81519424250788,34.81519424250788,38.52607232202605,38.52607232202605,38.52607232202605,34.81519424250788,38.52607232202605,34.81519424250788,26.559878266056423,23.5962420695662,22.9,0.0 
 01/14  11:00:00,22.1,71.0,21.410897079033695,86.16319534030887,27.251378278931348,55.79168618009854,24.139939153563954,99.10112133260695,23.05521866374259,77.95432335574193,22.78005592416265,71.517317587953,23.771050923243475,68.60843290350664,0.0,0.0,38.49278964171113,38.49278964171113,0.0,0.0,38.31033968505736,38.31033968505736,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,0.0,22.1,34.47498688061505,34.47498688061505,34.47498688061505,34.47498688061505,34.47498688061505,38.52607232202605,38.52607232202605,24.139939153563954,22.78005592416265,38.52607232202605,38.52607232202605,34.67911267284228,34.67911267284228,38.52607232202605,38.52607232202605,38.52607232202605,34.67911267284228,38.52607232202605,34.67911267284228,27.251378278931348,23.771050923243475,22.1,0.0 
 01/14  12:00:00,21.4,71.0,21.58371331367931,85.34152777176791,27.205181487910632,54.881213166971776,24.73864210536436,98.84111392297243,23.7970154392972,74.61930173820207,23.125534505190377,69.59353065942315,23.947753678244013,66.60895750072426,0.0,0.0,38.49278964171113,38.49278964171113,0.0,0.0,38.31033968505736,38.31033968505736,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,0.0,21.4,34.47498688061505,34.47498688061505,34.47498688061505,34.47498688061505,34.47498688061505,38.52607232202605,38.52607232202605,24.73864210536436,23.125534505190377,38.52607232202605,38.52607232202605,34.67911267284228,34.67911267284228,38.52607232202605,38.52607232202605,38.52607232202605,34.67911267284228,38.52607232202605,34.67911267284228,27.205181487910632,23.947753678244013,21.4,0.0 
 01/14  13:00:00,20.7,70.0,21.760662772224983,84.42304017909544,26.56248327668893,55.25265541549453,25.239249969764614,97.96064793826272,24.434790548155757,71.81540968591574,23.40058746015993,67.52095306441262,24.06392806574786,64.13869036000011,0.0,0.0,38.49278964171113,38.49278964171113,0.0,0.0,38.31033968505736,38.31033968505736,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,0.0,20.7,34.47498688061505,34.47498688061505,34.47498688061505,34.47498688061505,34.47498688061505,38.52607232202605,38.52607232202605,25.239249969764614,23.40058746015993,38.52607232202605,38.52607232202605,34.67911267284228,34.67911267284228,38.52607232202605,38.52607232202605,38.52607232202605,34.67911267284228,38.52607232202605,34.67911267284228,26.56248327668893,24.06392806574786,20.7,0.0 
 01/14  14:00:00,19.9,69.0,21.91694520627511,83.70455464285227,25.956899683210306,54.87649814221952,25.426631024779144,97.68173135448744,24.974833252764647,69.60482739552728,23.618296070546123,65.2735463054135,24.300565123082883,60.608126995383216,0.0,0.0,38.49278964171113,38.49278964171113,0.0,0.0,38.31033968505736,38.31033968505736,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,0.0,19.9,34.47498688061505,34.47498688061505,34.47498688061505,34.47498688061505,34.47498688061505,38.52607232202605,38.52607232202605,25.426631024779144,23.618296070546123,38.52607232202605,38.52607232202605,34.67911267284228,34.67911267284228,38.52607232202605,38.52607232202605,38.52607232202605,34.67911267284228,38.52607232202605,34.67911267284228,25.956899683210306,24.300565123082883,19.9,0.0 
 01/14  15:00:00,19.2,68.0,21.99462107378686,83.39174502973951,25.113618956782645,54.705452569273604,24.8885701706171,99.65782249012605,25.101546574314188,69.14897519071789,23.33104512214065,64.50463616122525,23.935454336576207,58.739847482300654,0.0,0.0,38.49278964171113,38.49278964171113,0.0,0.0,38.31033968505736,38.31033968505736,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,0.0,19.2,34.47498688061505,34.47498688061505,34.47498688061505,34.47498688061505,34.47498688061505,38.52607232202605,38.52607232202605,24.8885701706171,23.33104512214065,38.52607232202605,38.52607232202605,34.67911267284228,34.67911267284228,38.52607232202605,38.52607232202605,38.52607232202605,34.67911267284228,38.52607232202605,34.67911267284228,25.113618956782645,23.935454336576207,19.2,0.0 
 01/14  16:00:00,18.7,68.0,22.00434266122695,83.34228199198228,24.66122817819086,53.959836252818576,24.738060362054384,99.54852423290765,24.855941639997674,70.16920588797839,23.316434013116925,62.99796523638584,24.300643996922886,55.174739228889514,0.0,0.0,38.492789641711134,38.492789641711134,0.0,0.0,38.31033968505736,38.31033968505736,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,0.0,18.7,34.474986880615056,34.474986880615056,34.474986880615056,34.474986880615056,34.474986880615056,38.52607232202605,38.52607232202605,24.738060362054384,23.316434013116925,38.52607232202605,38.52607232202605,34.61107074242704,34.61107074242704,38.52607232202605,38.52607232202605,38.52607232202605,34.61107074242704,38.52607232202605,34.61107074242704,24.66122817819086,24.300643996922886,18.7,0.0 
 01/14  17:00:00,18.2,67.0,21.991785869189954,83.48930021312327,24.336043972716134,52.377152122441075,24.570653387361716,99.40157236377271,24.685852406611993,70.95610079880558,23.301724510300797,61.0307696180585,24.88121086135408,50.7223149375773,0.0,0.0,38.492789641711134,38.492789641711134,0.0,0.0,38.31033968505736,38.31033968505736,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,0.0,18.2,34.474986880615056,34.474986880615056,34.474986880615056,34.474986880615056,34.474986880615056,38.52607232202605,38.52607232202605,24.570653387361716,23.301724510300797,38.52607232202605,38.52607232202605,34.61107074242704,34.61107074242704,38.52607232202605,38.52607232202605,38.52607232202605,34.61107074242704,38.52607232202605,34.61107074242704,24.336043972716134,24.88121086135408,18.2,0.0 
 01/14  18:00:00,17.7,66.0,21.974374846564046,83.66127413789457,23.95228355854932,51.18753914017351,24.299148245692344,100.0,24.580551672221866,71.47528095491634,23.22691136704071,59.32799253599956,25.12259440703576,47.73606415009016,0.0,0.0,38.492789641711134,38.492789641711134,0.0,0.0,38.31033968505736,38.31033968505736,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,0.0,17.7,34.474986880615056,34.474986880615056,34.474986880615056,34.474986880615056,34.474986880615056,38.52607232202605,38.52607232202605,24.299148245692344,23.22691136704071,38.52607232202605,38.52607232202605,34.61107074242704,34.61107074242704,38.52607232202605,38.52607232202605,38.52607232202605,34.61107074242704,38.52607232202605,34.61107074242704,23.95228355854932,25.12259440703576,17.7,0.0 
 01/14  19:00:00,17.2,65.0,21.925400864294986,83.99517689336255,23.42218494071802,50.57406484189572,23.85929493642574,99.78143883366232,24.38625484302741,72.38329812425847,22.91795961754677,58.50274115166683,24.706730102223883,46.8177775928492,0.0,0.0,38.492789641711134,38.492789641711134,0.0,0.0,38.31033968505736,38.31033968505736,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,0.0,17.2,34.474986880615056,34.474986880615056,34.474986880615056,34.474986880615056,34.474986880615056,38.52607232202605,38.52607232202605,23.85929493642574,22.91795961754677,38.52607232202605,38.52607232202605,34.61107074242704,34.61107074242704,38.52607232202605,38.52607232202605,38.52607232202605,34.61107074242704,38.52607232202605,34.61107074242704,23.42218494071802,24.706730102223883,17.2,0.0 
 01/14  20:00:00,16.7,64.0,21.810144772167092,84.67262025503156,22.797885328559985,51.00514864113094,23.313820521513442,99.83445408835126,24.04104491818971,73.97121680731132,22.341385451310746,59.33260643554751,23.657973613903124,48.41552975877883,0.0,0.0,38.492789641711134,38.492789641711134,0.0,0.0,38.31033968505736,38.31033968505736,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,0.0,16.7,34.474986880615056,34.474986880615056,34.474986880615056,34.474986880615056,34.474986880615056,38.52607232202605,38.52607232202605,23.313820521513442,22.341385451310746,38.52607232202605,38.52607232202605,34.74715451079052,34.74715451079052,38.52607232202605,38.52607232202605,38.52607232202605,34.74715451079052,38.52607232202605,34.74715451079052,22.797885328559985,23.657973613903124,16.7,0.0 
 01/14  21:00:00,16.2,62.0,21.65138388540404,85.49839367627877,22.26266289828299,51.030002040182545,22.855875330616513,99.92640762238193,23.611542747383748,75.9072303000245,21.850854919059465,59.795144554953126,22.822171653073738,49.31519508475716,0.0,0.0,38.49278964171113,38.49278964171113,0.0,0.0,38.31033968505736,38.31033968505736,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,0.0,16.2,34.47498688061505,34.47498688061505,34.47498688061505,34.47498688061505,34.47498688061505,38.52607232202605,38.52607232202605,22.855875330616513,21.850854919059465,38.52607232202605,38.52607232202605,34.67911267284228,34.67911267284228,38.52607232202605,38.52607232202605,38.52607232202605,34.67911267284228,38.52607232202605,34.67911267284228,22.26266289828299,22.822171653073738,16.2,0.0 
 01/14  22:00:00,16.1,62.0,21.480462098981423,86.4831847876336,21.868415095599598,50.832145238522344,22.508640053436487,99.99191152741957,23.137379400717712,78.18873676942655,21.4819970371261,59.94415109914314,22.222175661864444,49.736804382058224,8016.145389012474,0.19352764820732862,37.46563153812994,32.510943799434855,0.0,0.0,38.31033968505736,38.31033968505736,0.0,0.0,0.0,0.0,0.0,0.0,39.10649728990323,39.10649728990323,585.1403989426029,8.710828352241098,33.56518502461987,33.56518502461987,33.56518502461987,35.58253730367009,35.58253730367009,37.638917176241335,35.54945879711154,22.508640053436487,21.4819970371261,37.638917176241335,37.638917176241335,35.52477208848789,35.52477208848789,35.54945879711154,37.638917176241335,37.638917176241335,30.570084349792804,37.638917176241335,35.52477208848789,21.868415095599598,22.222175661864444,16.1,2106505.4361933707 
 01/14  23:00:00,16.1,62.0,21.297945728180977,87.45591399870054,22.29033978045151,47.879053501285355,22.226944970448088,100.0,22.695186022015637,80.3108128506779,21.175047398554575,59.43513877241557,21.775709977349162,49.39469783272588,0.0,0.0,36.083202791794086,36.083202791794086,0.0,0.0,38.31033968505736,38.31033968505736,0.0,0.0,0.0,0.0,16436.67610050854,0.5689136397816428,33.59694852134948,26.616740147595074,1257.0119824156654,1.4040138156800834,29.6960092512563,29.6960092512563,29.6960092512563,33.73077364864446,33.73077364864446,33.77517282167248,29.633816932152662,22.226944970448088,21.175047398554575,33.77517282167248,33.77517282167248,33.59694852134948,33.59694852134948,29.633816932152662,33.77517282167248,33.77517282167248,33.59694852134948,33.77517282167248,26.616740147595074,22.29033978045151,21.775709977349162,16.1,4525243.136696396 
 01/14  24:00:00,16.0,62.0,21.1599003487167,88.28737056837407,23.178167352904545,44.6576130671442,22.00135017690768,99.99999999999999,22.303216741980773,82.32820934594102,20.949964054524894,59.456843191972325,22.745533617994546,45.838801728425395,0.0,0.0,36.08320279179408,36.08320279179408,5187.059683474425,0.0901942707666725,37.84389507358753,33.257782013766345,0.0,0.0,0.0,0.0,4898.146288253156,0.19294430846848504,36.61974611712185,34.595318547979744,773.4820077759035,6.140456227653959,33.070661404144786,33.070661404144786,33.070661404144786,35.7604644428784,35.7604644428784,37.000888803898754,34.404085347206234,22.00135017690768,20.949964054524894,37.000888803898754,37.000888803898754,31.08189819724429,35.66801125706547,34.404085347206234,37.000888803898754,37.000888803898754,35.66801125706547,37.000888803898754,33.64358368792337,23.178167352904545,22.745533617994546,16.0,2784535.2279932527 
 01/15  01:00:00,15.8,62.0,21.072457051986024,88.76265011014323,23.492226659395403,43.26593603841961,21.999939374505864,100.0,22.010465404524133,83.80966500297845,20.791051525692218,59.37186019505108,23.893141791290923,42.23365991814319,0.0,0.0,36.083202791794086,36.083202791794086,7591.026568172465,0.12805744498423702,37.57905214014992,30.484384273946684,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,567.4257278932022,8.39207312870155,34.00842765789492,34.00842765789492,34.00842765789492,36.025779936945135,36.025779936945135,38.00894400864256,36.026839187911875,21.999939374505864,20.791051525692218,38.00894400864256,38.00894400864256,28.958886252505117,36.053554118708355,36.026839187911875,38.00894400864256,38.00894400864256,36.053554118708355,38.00894400864256,36.053554118708355,23.492226659395403,23.893141791290923,15.8,2042732.6204155278 
 01/15  02:00:00,15.6,61.0,21.025520493870527,89.0189356216793,23.38104466845909,42.945961227778604,22.258949670783466,99.74980515572244,21.765001307154847,85.07497394305584,20.67700616802413,59.07129314428856,24.213411972844952,40.84287603603174,0.0,0.0,36.083202791794086,36.083202791794086,7383.1899232397345,0.12406970523937591,39.44058890924112,32.32235897810031,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,550.765983693561,8.173523677597508,35.87655683048601,35.87655683048601,35.87655683048601,37.893909109536224,37.893909109536224,39.86544273703039,37.88426450361965,22.258949670783466,20.67700616802413,39.86544273703039,39.86544273703039,30.757534418410717,37.87576434955153,37.88426450361965,39.86544273703039,39.86544273703039,37.87576434955153,39.86544273703039,37.87576434955153,23.38104466845909,24.213411972844952,15.6,1982757.5412968197 
 01/15  03:00:00,15.4,60.0,20.99446448233261,89.18900752955798,23.063577106684544,42.840622215151214,22.741629883171214,99.39028255337122,21.566094991437573,86.1161387233654,20.57635462342588,58.358289655019206,24.04803611153841,40.365210194566885,0.0,0.0,36.083202791794086,36.083202791794086,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,0.0,15.4,35.89948026022855,35.89948026022855,35.89948026022855,35.89948026022855,35.89948026022855,39.88833795884373,39.88833795884373,22.741629883171214,20.57635462342588,39.88833795884373,39.88833795884373,36.033473770781846,36.033473770781846,39.88833795884373,39.88833795884373,39.88833795884373,36.033473770781846,39.88833795884373,36.033473770781846,23.063577106684544,24.04803611153841,15.4,0.0 
 01/15  04:00:00,15.8,61.0,20.96423812085908,89.3549038957469,22.721690862195643,42.97549784713641,22.88507966748118,100.0,21.41541736805818,86.91438577901435,20.50155844125088,57.64376879438906,23.694391250129662,40.5133630884958,0.0,0.0,36.083202791794086,36.083202791794086,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,0.0,15.8,35.89948026022855,35.89948026022855,35.89948026022855,35.89948026022855,35.89948026022855,39.88833795884373,39.88833795884373,22.88507966748118,20.50155844125088,39.88833795884373,39.88833795884373,36.033473770781846,36.033473770781846,39.88833795884373,39.88833795884373,39.88833795884373,36.033473770781846,39.88833795884373,36.033473770781846,22.721690862195643,23.694391250129662,15.8,0.0 
 01/15  05:00:00,16.2,62.0,20.920557044861376,89.59525186450864,22.361650136504267,43.52622725399651,22.80047421452082,100.0,21.27857229664977,87.64659115874763,20.437603436752518,57.07788479424014,23.279334892468036,41.16259404163728,0.0,0.0,36.083202791794086,36.083202791794086,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,0.0,16.2,35.89948026022855,35.89948026022855,35.89948026022855,35.89948026022855,35.89948026022855,39.88833795884373,39.88833795884373,22.80047421452082,20.437603436752518,39.88833795884373,39.88833795884373,36.033473770781846,36.033473770781846,39.88833795884373,39.88833795884373,39.88833795884373,36.033473770781846,39.88833795884373,36.033473770781846,22.361650136504267,23.279334892468036,16.2,0.0 
 01/15  06:00:00,16.6,62.0,20.870421633959076,89.87201452600863,22.05342837275196,44.23543695719171,22.618501513716062,100.0,21.155247406110007,88.31240840821656,20.381536019197206,56.64073230457025,22.869495744998236,42.08717978102173,0.0,0.0,36.083202791794086,36.083202791794086,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,0.0,16.6,35.89948026022855,35.89948026022855,35.89948026022855,35.89948026022855,35.89948026022855,39.88833795884373,39.88833795884373,22.618501513716062,20.381536019197206,39.88833795884373,39.88833795884373,36.033473770781846,36.033473770781846,39.88833795884373,39.88833795884373,39.88833795884373,36.033473770781846,39.88833795884373,36.033473770781846,22.05342837275196,22.869495744998236,16.6,0.0 
 01/15  07:00:00,18.2,60.0,20.82041751819408,90.1489913578815,21.86793233374135,45.02736192483499,22.526055114293996,100.0,21.059572064981694,88.83285703221046,20.432934254157544,56.03269961316146,22.571369344731202,43.13340344669789,0.0,0.0,36.083202791794086,36.083202791794086,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,0.0,18.2,35.89948026022855,35.89948026022855,35.89948026022855,35.89948026022855,35.89948026022855,39.88833795884373,39.88833795884373,22.526055114293996,20.432934254157544,39.88833795884373,39.88833795884373,35.966477015505205,35.966477015505205,39.88833795884373,39.88833795884373,39.88833795884373,35.966477015505205,39.88833795884373,35.966477015505205,21.86793233374135,22.571369344731202,18.2,0.0 
 01/15  08:00:00,19.8,57.0,20.81672976656044,90.25882567589206,22.98849753717525,42.600161189398,22.663651294383417,99.9710782481182,21.073219764616965,88.84637162546666,20.941421261853954,54.25445091891026,22.504901558749516,43.8615901522229,4308.894820284571,0.11070584854956399,36.29933497314617,33.971463196466104,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,294.1299043405557,16.11453060255577,32.22562597646256,32.22562597646256,32.22562597646256,33.23430211598767,33.23430211598767,36.50638425839498,35.372352169676475,22.663651294383417,20.941421261853954,36.50638425839498,36.50638425839498,33.446410801019056,33.446410801019056,35.372352169676475,36.50638425839498,36.50638425839498,31.11853902433899,36.50638425839498,33.446410801019056,22.98849753717525,22.504901558749516,19.8,1058867.6556260006 
 01/15  09:00:00,21.5,55.0,20.870084794950035,89.96296621208427,25.12263081858875,38.22153256739938,22.992234813295095,99.34349688358841,21.2643235150238,87.81022787923837,21.545137237847644,52.396720352144555,22.596910879564042,44.46959757990801,0.0,0.0,36.29933497314618,36.29933497314618,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,0.0,21.5,32.16286622017899,32.16286622017899,32.16286622017899,32.16286622017899,32.16286622017899,36.44861098444114,36.44861098444114,22.992234813295095,21.545137237847644,36.44861098444114,36.44861098444114,32.73839489042637,32.73839489042637,36.44861098444114,36.44861098444114,36.44861098444114,32.73839489042637,36.44861098444114,32.73839489042637,25.12263081858875,22.596910879564042,21.5,0.0 
 01/15  10:00:00,21.9,53.0,20.966722265625027,89.42988006003347,26.8624477053693,35.0651060495844,23.356553717703427,98.5517409366038,21.639049282170426,85.81779824319774,22.006294515311424,51.032913919782885,22.87284723292435,44.46945643066054,0.0,0.0,36.29933497314617,36.29933497314617,0.0,0.0,39.44058890924113,39.44058890924113,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712184,36.61974611712184,0.0,21.899999999999995,32.16286622017899,32.16286622017899,32.16286622017899,32.16286622017899,32.16286622017899,36.448610984441146,36.448610984441146,23.356553717703427,22.006294515311424,36.448610984441146,36.448610984441146,32.594744621286075,32.594744621286075,36.448610984441146,36.448610984441146,36.448610984441146,32.594744621286075,36.448610984441146,32.594744621286075,26.8624477053693,22.87284723292435,21.899999999999995,0.0 
 01/15  11:00:00,22.3,51.0,21.10209354842824,88.68907296677085,27.875712792755472,33.5092917851836,23.82536195607705,97.10071105282012,22.126852425373997,83.29972320850189,22.398207185959873,49.88402117384289,23.111638655188273,44.44374054590754,0.0,0.0,36.29933497314617,36.29933497314617,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,0.0,22.3,32.16286622017899,32.16286622017899,32.16286622017899,32.16286622017899,32.16286622017899,36.448610984441146,36.448610984441146,23.82536195607705,22.398207185959873,36.448610984441146,36.448610984441146,32.450799173678945,32.450799173678945,36.448610984441146,36.448610984441146,36.448610984441146,32.450799173678945,36.448610984441146,32.450799173678945,27.875712792755472,23.111638655188273,22.3,0.0 
 01/15  12:00:00,22.8,49.0,21.26415501802512,87.81123560716456,27.896772620038675,33.855394245355015,24.38423104734089,95.16970241119562,22.755480802031485,80.17664327883664,22.756551943039383,48.83551139573737,23.348833661975245,44.314804716435724,0.0,0.0,36.29933497314617,36.29933497314617,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,0.0,22.799999999999997,32.162866220178984,32.162866220178984,32.162866220178984,32.162866220178984,32.162866220178984,36.448610984441146,36.448610984441146,24.38423104734089,22.756551943039383,36.448610984441146,36.448610984441146,32.37881600893092,32.37881600893092,36.448610984441146,36.448610984441146,36.448610984441146,32.37881600893092,36.448610984441146,32.37881600893092,27.896772620038675,23.348833661975245,22.799999999999997,0.0 
 01/15  13:00:00,22.0,49.0,21.43603676984622,86.89086932094473,27.271128466718494,35.46653558769458,24.90899994134547,93.85981096153898,23.375886812663236,77.22304698443273,22.997854081734943,48.02377513197801,23.49039612929117,44.3767005717305,0.0,0.0,36.29933497314617,36.29933497314617,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,0.0,22.0,32.162866220178984,32.162866220178984,32.162866220178984,32.162866220178984,32.162866220178984,36.448610984441146,36.448610984441146,24.90899994134547,22.997854081734943,36.448610984441146,36.448610984441146,32.37881600893092,32.37881600893092,36.448610984441146,36.448610984441146,36.448610984441146,32.37881600893092,36.448610984441146,32.37881600893092,27.271128466718494,23.49039612929117,22.0,0.0 
 01/15  14:00:00,21.7,48.0,21.62387663744689,85.89744337526828,26.585835479870525,36.799639689844184,25.283215821633004,92.66518167991067,24.09578277970992,73.94966228979479,23.226085421554238,47.024479512085506,23.893482453725387,43.17623251981545,0.0,0.0,36.29933497314617,36.29933497314617,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,0.0,21.699999999999996,32.162866220178984,32.162866220178984,32.162866220178984,32.162866220178984,32.162866220178984,36.448610984441146,36.448610984441146,25.283215821633004,23.226085421554238,36.448610984441146,36.448610984441146,32.37881600893092,32.37881600893092,36.448610984441146,36.448610984441146,36.448610984441146,32.37881600893092,36.448610984441146,32.37881600893092,26.585835479870525,23.893482453725387,21.699999999999996,0.0 
 01/15  15:00:00,21.4,46.0,21.795255403561065,85.002281261831,26.118025855019,37.21108799866348,25.53899773365805,91.48177075428937,24.79935608744718,70.89954489243348,23.487296895553968,45.68967210534844,24.81620033877652,40.19956783783387,0.0,0.0,36.29933497314617,36.29933497314617,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,0.0,21.4,32.162866220178984,32.162866220178984,32.162866220178984,32.162866220178984,32.162866220178984,36.448610984441146,36.448610984441146,25.53899773365805,23.487296895553968,36.448610984441146,36.448610984441146,32.37881600893092,32.37881600893092,36.448610984441146,36.448610984441146,36.448610984441146,32.37881600893092,36.448610984441146,32.37881600893092,26.118025855019,24.81620033877652,21.4,0.0 
 01/15  16:00:00,20.4,47.0,21.953911792012725,84.26617893426123,25.676647496782635,37.63594207571511,25.405536242808427,92.87732423750307,25.315005790278136,68.82121446151638,23.577445928223064,45.01865088359307,26.002412742570808,36.91745406032646,0.0,0.0,36.29933497314617,36.29933497314617,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,0.0,20.4,32.16286622017899,32.16286622017899,32.16286622017899,32.16286622017899,32.16286622017899,36.448610984441146,36.448610984441146,25.405536242808427,23.577445928223064,36.448610984441146,36.448610984441146,32.450799173678945,32.450799173678945,36.448610984441146,36.448610984441146,36.448610984441146,32.450799173678945,36.448610984441146,32.450799173678945,25.676647496782635,26.002412742570808,20.4,0.0 
 01/15  17:00:00,20.0,46.0,22.071434865225424,83.66415108410594,25.28465480578557,37.477721354983686,25.141796165135908,95.56715639578418,25.68238345432099,67.33577476156378,23.577934139762363,44.2249910667761,26.978614689003145,33.90492602849445,0.0,0.0,36.29933497314617,36.29933497314617,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,0.0,20.0,32.16286622017899,32.16286622017899,32.16286622017899,32.16286622017899,32.16286622017899,36.448610984441146,36.448610984441146,25.141796165135908,23.577934139762363,36.448610984441146,36.448610984441146,32.450799173678945,32.450799173678945,36.448610984441146,36.448610984441146,36.448610984441146,32.450799173678945,36.448610984441146,32.450799173678945,25.28465480578557,26.978614689003145,20.0,0.0 
 01/15  18:00:00,19.5,45.0,22.145137025200395,83.28909662063924,24.866309858113695,37.54627249937562,24.842196255727806,98.40228599604816,25.867547504381296,66.60043844036193,23.577221884364903,43.596017624059996,27.317716781525384,32.47063068315232,0.0,0.0,36.29933497314617,36.29933497314617,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,0.0,19.5,32.16286622017899,32.16286622017899,32.16286622017899,32.16286622017899,32.16286622017899,36.448610984441146,36.448610984441146,24.842196255727806,23.577221884364903,36.448610984441146,36.448610984441146,32.306832746359724,32.306832746359724,36.448610984441146,36.448610984441146,36.448610984441146,32.306832746359724,36.448610984441146,32.306832746359724,24.866309858113695,27.317716781525384,19.5,0.0 
 01/15  19:00:00,18.4,51.0,22.161375791209938,83.20670482840646,24.31303730932683,37.93076287179511,24.4040228980658,100.0,25.7741564511145,66.96994559127029,23.368343480151758,43.43656439866488,26.690089038418012,32.92241049006701,0.0,0.0,36.29933497314617,36.29933497314617,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,0.0,18.4,32.16286622017899,32.16286622017899,32.16286622017899,32.16286622017899,32.16286622017899,36.448610984441146,36.448610984441146,24.4040228980658,23.368343480151758,36.448610984441146,36.448610984441146,32.306832746359724,32.306832746359724,36.448610984441146,36.448610984441146,36.448610984441146,32.306832746359724,36.448610984441146,32.306832746359724,24.31303730932683,26.690089038418012,18.4,0.0 
 01/15  20:00:00,17.2,56.0,22.081267494063226,83.69670871395667,23.616616696362584,39.32395451025816,23.818466639593012,100.0,25.381691152102956,68.61673141862603,22.7880447484079,44.730155571304095,25.269690125520388,35.60708087379146,0.0,0.0,36.29933497314617,36.29933497314617,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,0.0,17.2,32.16286622017899,32.16286622017899,32.16286622017899,32.16286622017899,32.16286622017899,36.448610984441146,36.448610984441146,23.818466639593012,22.7880447484079,36.448610984441146,36.448610984441146,32.52278011019257,32.52278011019257,36.448610984441146,36.448610984441146,36.448610984441146,32.52278011019257,36.448610984441146,32.52278011019257,23.616616696362584,25.269690125520388,17.2,0.0 
 01/15  21:00:00,16.0,62.0,21.933765266998897,84.45329089856644,22.98598895285728,40.755058370167056,23.299788317657843,100.0,24.814653295717573,70.97466739835903,22.258932196856833,45.98355670622206,24.125812515907338,38.035904353308375,0.0,0.0,36.29933497314617,36.29933497314617,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,0.0,16.0,32.16286622017899,32.16286622017899,32.16286622017899,32.16286622017899,32.16286622017899,36.448610984441146,36.448610984441146,23.299788317657843,22.258932196856833,36.448610984441146,36.448610984441146,32.450799173678945,32.450799173678945,36.448610984441146,36.448610984441146,36.448610984441146,32.450799173678945,36.448610984441146,32.450799173678945,22.98598895285728,24.125812515907338,16.0,0.0 
 01/15  22:00:00,15.1,66.0,21.7565310001848,85.37240610658279,22.443725211056602,42.06625705044662,22.868323959148775,99.99999999999999,24.175535067322112,73.74192913125867,21.82016022715384,47.0472463861548,23.24808722909814,40.051166028035155,0.0,0.0,36.29933497314617,36.29933497314617,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,0.0,15.1,32.162866220178984,32.162866220178984,32.162866220178984,32.162866220178984,32.162866220178984,36.448610984441146,36.448610984441146,22.868323959148775,21.82016022715384,36.448610984441146,36.448610984441146,32.37881600893092,32.37881600893092,36.448610984441146,36.448610984441146,36.448610984441146,32.37881600893092,36.448610984441146,32.37881600893092,22.443725211056602,23.24808722909814,15.1,0.0 
 01/15  23:00:00,14.2,70.0,21.566521708150688,86.37020288476752,21.96643849896214,43.24756805815778,22.49745871318009,99.99999999999999,23.53307831436237,76.64708781017463,21.444326668767847,47.863358700402706,22.572735028085837,41.66826813622136,9786.761158185973,0.22005736761207323,37.03288143157873,29.877593261410325,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,0.0,0.0,36.61974611712185,36.61974611712185,768.3855679728445,4.335944141541201,33.58861930947379,33.58861930947379,33.58861930947379,36.27842234820741,36.27842234820741,37.584836037871476,34.90101054212774,22.49745871318009,21.444326668767847,37.584836037871476,37.584836037871476,36.07333612287197,36.07333612287197,34.90101054212774,37.584836037871476,37.584836037871476,28.918047952703567,37.584836037871476,36.07333612287197,21.96643849896214,22.572735028085837,14.199999999999998,2766188.0447022403 
 01/15  24:00:00,13.2,74.0,21.368632087309326,87.42342913566655,22.715179096104777,41.25187384609504,22.171942467713574,99.99999999999999,22.990973975198802,79.19725713622789,21.072689333883048,48.708086905230104,21.8909421471447,43.36185245323102,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.44058890924112,39.44058890924112,0.0,0.0,0.0,0.0,10771.855075414747,0.28761879636370713,36.24295585604705,30.123977740441386,790.7571162817972,3.355978302996378,32.465405598338236,32.465405598338236,32.465405598338236,35.15520863707185,35.15520863707185,36.52479317675551,33.75954030048082,22.171942467713574,21.072689333883048,36.52479317675551,36.52479317675551,35.14609271113525,35.14609271113525,33.75954030048082,36.52479317675551,36.52479317675551,35.14609271113525,36.52479317675551,29.027114595529593,22.715179096104777,21.8909421471447,13.2,2846725.6186144697 
