Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/16  01:00:00,12.3,78.0,21.211031510275255,88.2725215896331,23.690393048185463,38.82686804207781,21.872585574354567,100.0,22.482224596358105,81.67923125435277,20.77524425555943,49.44667733875704,22.756223706982354,41.07237990611952,0.0,0.0,38.399667105928316,38.399667105928316,13235.801769037056,0.30527165031830883,35.61308518504817,27.445104152368927,0.0,0.0,0.0,0.0,3331.484178414104,0.10222213034774949,37.920844573326264,35.97164389242121,1216.308564871923,-2.4385793438926853,31.312932499096785,31.312932499096785,31.312932499096785,35.34776504023789,35.34776504023789,35.40289963670459,31.238525499307976,21.872585574354567,20.77524425555943,35.40289963670459,35.40289963670459,27.065168068390214,35.23314910106946,31.238525499307976,35.40289963670459,35.40289963670459,35.23314910106946,35.40289963670459,33.2839484201644,23.690393048185463,22.756223706982354,12.3,4378710.833538923 
 01/16  02:00:00,11.4,83.0,21.102646514509082,88.77380515197392,23.922945079591663,38.15883217201563,21.992683898952052,99.93982787380523,22.043210145709164,83.80850703854964,20.596638706637656,49.71220622867966,23.721470077267426,38.618488457865524,0.0,0.0,38.399667105928316,38.399667105928316,10731.54391064765,0.2387853697769809,35.96807874025524,27.742814370274772,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,894.4255116113833,0.32967875203962915,32.47621471317359,32.47621471317359,32.47621471317359,35.50224313174891,35.50224313174891,36.35844917226106,33.531403853080604,21.992683898952052,20.596638706637656,36.35844917226106,36.35844917226106,27.031313997763426,35.25657836774389,33.531403853080604,36.35844917226106,36.35844917226106,35.25657836774389,36.35844917226106,35.25657836774389,23.922945079591663,23.721470077267426,11.4,3219931.8418009803 
 01/16  03:00:00,10.5,88.0,21.03721453660946,89.13131973976434,23.70823745781002,38.60012219518275,22.410351132564834,99.53836466308783,21.65777241325649,85.8042994311758,20.431154203194396,50.067938301993706,23.93456851484111,38.07129623652022,0.0,0.0,38.399667105928316,38.399667105928316,7330.299558875817,0.12941989291275696,39.18360375525219,32.4085240434671,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,552.8656722717424,3.0784198123623874,35.642581989618805,35.642581989618805,35.642581989618805,37.65993426866902,37.65993426866902,39.624057551262055,37.65028966275243,22.410351132564834,20.431154203194396,39.624057551262055,39.624057551262055,30.856368339117413,37.631448050902506,37.65028966275243,39.624057551262055,39.624057551262055,37.631448050902506,39.624057551262055,37.631448050902506,23.70823745781002,23.93456851484111,10.5,1990316.4201782725 
 01/16  04:00:00,10.4,88.0,20.980906414130807,89.52878637802729,23.276484444978117,39.58017775605035,22.835190029589388,100.0,21.323199876251003,87.66702528519727,20.283676224771398,50.3834639521998,23.70140459246188,38.57251721675644,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,10.4,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,22.835190029589388,20.283676224771398,39.65186809504453,39.65186809504453,35.801826327472725,35.801826327472725,39.65186809504453,39.65186809504453,39.65186809504453,35.801826327472725,39.65186809504453,35.801826327472725,23.276484444978117,23.70140459246188,10.4,0.0 
 01/16  05:00:00,10.3,87.0,20.921851975151796,89.85449055789901,22.825263135195826,40.55147759238673,22.902863328978995,100.0,21.05742396062425,89.10880552406621,20.165174864893935,50.54755933289414,23.29801881996627,39.40216667107866,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,10.3,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,22.902863328978995,20.165174864893935,39.65186809504453,39.65186809504453,35.801826327472725,35.801826327472725,39.65186809504453,39.65186809504453,39.65186809504453,35.801826327472725,39.65186809504453,35.801826327472725,22.825263135195826,23.29801881996627,10.3,0.0 
 01/16  06:00:00,10.2,87.0,20.851066062639873,90.24665789652164,22.354804264317103,41.562266044918005,22.737200341068828,100.0,20.80474135616943,90.50438684662146,20.056213791501705,50.6705258551484,22.83980420406133,40.350499343754834,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,10.2,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,22.737200341068828,20.056213791501705,39.65186809504453,39.65186809504453,35.801826327472725,35.801826327472725,39.65186809504453,39.65186809504453,39.65186809504453,35.801826327472725,39.65186809504453,35.801826327472725,22.354804264317103,22.83980420406133,10.2,0.0 
 01/16  07:00:00,12.6,78.0,20.776144821800578,90.6638279459813,22.054839786919864,42.28422435458741,22.568088265749324,100.0,20.586505672686823,91.72951448459116,20.07254916592695,50.45132248169981,22.476868765560344,41.20671694485698,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,12.6,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,22.568088265749324,20.07254916592695,39.65186809504453,39.65186809504453,35.801826327472725,35.801826327472725,39.65186809504453,39.65186809504453,39.65186809504453,35.801826327472725,39.65186809504453,35.801826327472725,22.054839786919864,22.476868765560344,12.6,0.0 
 01/16  08:00:00,15.0,69.0,20.740055043675298,90.95532478016901,22.725913037002137,40.776723281576196,22.567062577423442,99.99999999999999,20.49667650565151,92.33031603817506,20.425129003727758,49.37125360651486,22.321952799834648,41.78431495427577,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,15.0,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,22.567062577423442,20.425129003727758,39.65186809504453,39.65186809504453,35.86873926957982,35.86873926957982,39.65186809504453,39.65186809504453,39.65186809504453,35.86873926957982,39.65186809504453,35.86873926957982,22.725913037002137,22.321952799834648,15.0,0.0 
 01/16  09:00:00,17.4,62.0,20.746383562378885,90.91987527605328,24.051585588676502,37.97086620733838,22.819267790316633,99.67066985299599,20.58324445384184,91.83858774683745,20.95647818132396,47.85266331578586,22.37865804896345,42.000154934116445,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,17.4,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,22.819267790316633,20.95647818132396,39.65186809504453,39.65186809504453,36.002562900645366,36.002562900645366,39.65186809504453,39.65186809504453,39.65186809504453,36.002562900645366,39.65186809504453,36.002562900645366,24.051585588676502,22.37865804896345,17.4,0.0 
 01/16  10:00:00,19.4,56.0,20.805359502377836,90.59033761616341,25.493420115406376,35.40207991537413,23.158937714503665,99.48933100829095,20.892719232032395,90.10475335183328,21.449170859313433,46.601044836846874,22.504448565903317,42.35053878791076,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,19.4,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,23.158937714503665,21.449170859313433,39.65186809504453,39.65186809504453,36.002562900645366,36.002562900645366,39.65186809504453,39.65186809504453,39.65186809504453,36.002562900645366,39.65186809504453,36.002562900645366,25.493420115406376,22.504448565903317,19.4,0.0 
 01/16  11:00:00,21.4,51.0,20.919483939259678,89.8676723670064,26.473551224815544,33.74057550065964,23.696776528460337,98.43616470817835,21.43507095639429,87.06832663934036,21.987423208607865,45.200774971293185,22.8658360462371,41.844965605145156,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,21.4,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,23.696776528460337,21.987423208607865,39.65186809504453,39.65186809504453,35.93565212075418,35.93565212075418,39.65186809504453,39.65186809504453,39.65186809504453,35.93565212075418,39.65186809504453,35.93565212075418,26.473551224815544,22.8658360462371,21.4,0.0 
 01/16  12:00:00,23.4,46.0,21.076862171713888,89.00255882648452,26.620846330083637,33.793210156232284,24.317802164003062,97.44123561172752,22.113303559963242,83.53376813172372,22.43247088298914,44.148920305082456,23.184671518360677,41.46494038877922,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,23.4,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,24.317802164003062,22.43247088298914,39.65186809504453,39.65186809504453,35.86873926957982,35.86873926957982,39.65186809504453,39.65186809504453,39.65186809504453,35.86873926957982,39.65186809504453,35.86873926957982,26.620846330083637,23.184671518360677,23.4,0.0 
 01/16  13:00:00,23.0,47.0,21.284650823265228,87.8747331936685,26.129806550262828,35.1506275017058,24.85005518182902,96.6902429166483,23.145394454197938,78.4642141834508,22.760985091331175,43.44463346488842,23.41751763249084,41.3103040679575,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,23.0,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,24.85005518182902,22.760985091331175,39.65186809504453,39.65186809504453,35.93565212075418,35.93565212075418,39.65186809504453,39.65186809504453,39.65186809504453,35.93565212075418,39.65186809504453,35.93565212075418,26.129806550262828,23.41751763249084,23.0,0.0 
 01/16  14:00:00,23.5,40.0,21.512684088612897,86.65540124975857,25.647697058852216,36.37886146221322,25.29975054835914,97.66058803731525,24.210223545942394,73.59203975420634,23.046649750969284,42.78265847483917,23.86538948567089,40.44757030232341,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,23.5,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,25.29975054835914,23.046649750969284,39.65186809504453,39.65186809504453,35.93565212075418,35.93565212075418,39.65186809504453,39.65186809504453,39.65186809504453,35.93565212075418,39.65186809504453,35.93565212075418,25.647697058852216,23.86538948567089,23.5,0.0 
 01/16  15:00:00,24.0,41.0,21.720182416634945,85.47792977803623,25.37731832658246,36.90295683251284,25.58013066876417,99.02326120124754,25.197343747376205,69.30759476837132,23.348934833384565,41.9313067560593,25.023067568520958,37.679487153297586,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,24.0,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,25.58013066876417,23.348934833384565,39.65186809504453,39.65186809504453,35.93565212075418,35.93565212075418,39.65186809504453,39.65186809504453,39.65186809504453,35.93565212075418,39.65186809504453,35.93565212075418,25.37731832658246,25.023067568520958,24.0,0.0 
 01/16  16:00:00,23.0,38.0,21.933498968745536,84.37150115332193,25.172123409755944,37.14684710021122,25.635350744972726,99.92220553329685,26.059035021707682,65.85235806040735,23.58387748295541,41.23263192256792,26.49181562270476,34.34878465562158,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,23.000000000000004,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,25.635350744972726,23.58387748295541,39.65186809504453,39.65186809504453,36.002562900645366,36.002562900645366,39.65186809504453,39.65186809504453,39.65186809504453,36.002562900645366,39.65186809504453,36.002562900645366,25.172123409755944,26.49181562270476,23.000000000000004,0.0 
 01/16  17:00:00,23.0,34.0,22.12412400283757,83.39612889033343,25.015335464701526,36.9821634252731,25.500042746134483,100.0,26.703798904640873,63.39348897572493,23.74140263158565,40.583926482180644,27.756241223975678,31.453234312711658,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,23.000000000000004,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,25.500042746134483,23.74140263158565,39.65186809504453,39.65186809504453,36.002562900645366,36.002562900645366,39.65186809504453,39.65186809504453,39.65186809504453,36.002562900645366,39.65186809504453,36.002562900645366,25.015335464701526,27.756241223975678,23.000000000000004,0.0 
 01/16  18:00:00,23.0,31.0,22.272256505906366,82.56515635348566,24.814352841423478,36.947766892092176,25.316047831741265,100.0,27.210988055971576,61.47123346355589,23.894325944772348,39.952872110592885,28.308593571499735,30.058555697311554,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,23.0,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,25.316047831741265,23.894325944772348,39.65186809504453,39.65186809504453,35.801826327472725,35.801826327472725,39.65186809504453,39.65186809504453,39.65186809504453,35.801826327472725,39.65186809504453,35.801826327472725,24.814352841423478,28.308593571499735,23.0,0.0 
 01/16  19:00:00,21.5,37.0,22.360234226889084,82.12422375365367,24.43166916942237,37.25358747104887,24.949849642154664,100.0,27.337557081165283,61.01662518538279,23.800979663838667,39.899372456623084,27.77509369954811,30.55219519624687,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,21.5,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,24.949849642154664,23.800979663838667,39.65186809504453,39.65186809504453,35.801826327472725,35.801826327472725,39.65186809504453,39.65186809504453,39.65186809504453,35.801826327472725,39.65186809504453,35.801826327472725,24.43166916942237,27.77509369954811,21.5,0.0 
 01/16  20:00:00,20.1,44.0,22.33672099079985,82.24177299607646,23.86239387867271,38.35995637747963,24.40162208693205,100.0,27.045324397195976,62.071478989677146,23.290679139049782,41.03747085719444,26.34667092626034,33.06528736281288,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,20.1,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,24.40162208693205,23.290679139049782,39.65186809504453,39.65186809504453,36.002562900645366,36.002562900645366,39.65186809504453,39.65186809504453,39.65186809504453,36.002562900645366,39.65186809504453,36.002562900645366,23.86239387867271,26.34667092626034,20.1,0.0 
 01/16  21:00:00,18.6,52.0,22.228960763645382,82.78309357655043,23.319480677367896,39.48015212924751,23.896203176345743,100.0,26.476933663769838,64.18281529870656,22.797394243730622,42.163436718390194,25.15464580764232,35.34589358531311,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,18.6,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,23.896203176345743,22.797394243730622,39.65186809504453,39.65186809504453,36.002562900645366,36.002562900645366,39.65186809504453,39.65186809504453,39.65186809504453,36.002562900645366,39.65186809504453,36.002562900645366,23.319480677367896,25.15464580764232,18.6,0.0 
 01/16  22:00:00,17.5,55.0,22.07800999435051,83.63079531088495,22.832568634417527,40.63026302039604,23.46136148142888,100.0,25.777434652527656,66.95869420055779,22.37200092970673,43.24370884199864,24.20484470136811,37.381839406207824,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,17.5,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,23.46136148142888,22.37200092970673,39.65186809504453,39.65186809504453,35.93565212075418,35.93565212075418,39.65186809504453,39.65186809504453,39.65186809504453,35.93565212075418,39.65186809504453,35.93565212075418,22.832568634417527,24.20484470136811,17.5,0.0 
 01/16  23:00:00,16.4,59.0,21.906671287904622,84.50950008207425,22.386918706944602,41.67969211103471,23.07151643449565,99.99999999999999,25.047515948438758,69.92694362148177,21.989703346734302,44.195492233432844,23.434094894614944,39.09525070330369,0.0,0.0,38.399667105928316,38.399667105928316,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,16.4,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,35.66800044229332,39.65186809504453,39.65186809504453,23.07151643449565,21.989703346734302,39.65186809504453,39.65186809504453,35.86873926957982,35.86873926957982,39.65186809504453,39.65186809504453,39.65186809504453,35.86873926957982,39.65186809504453,35.86873926957982,22.386918706944602,23.434094894614944,16.4,0.0 
 01/16  24:00:00,15.3,63.0,21.72366703037991,85.45947117500515,22.00076187521397,42.55547645882193,22.716645611701857,99.99999999999999,24.334771906575412,72.96979012353255,21.640530534733653,45.02773226033752,22.80777174757939,40.49581704109158,10006.431104698158,0.19446711378927634,38.50468414783555,30.282832886027272,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,747.4982629975053,5.411884745234014,34.94531460038452,34.94531460038452,34.94531460038452,37.635117639118135,37.635117639118135,39.00821439373367,36.26310205016672,22.716645611701857,21.640530534733653,39.00821439373367,39.00821439373367,37.45189138724337,37.45189138724337,36.26310205016672,39.00821439373367,39.00821439373367,29.230040125435096,39.00821439373367,37.45189138724337,22.00076187521397,22.80777174757939,15.299999999999999,2690993.746791019 
 01/17  01:00:00,15.5,67.0,21.53627647506233,86.35922313571643,22.77644600322699,40.63753050327582,22.430568820869603,99.99999999999999,23.760350851846027,75.45421092028174,21.32011461617702,45.83066897617288,22.204320873298933,42.05476050533847,0.0,0.0,39.68457141813223,39.68457141813223,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,0.0,0.0,37.920844573326264,37.920844573326264,0.0,15.499999999999998,34.357509552700435,34.357509552700435,34.357509552700435,34.357509552700435,34.357509552700435,38.43497789566332,38.43497789566332,22.430568820869603,21.32011461617702,38.43497789566332,38.43497789566332,34.62355221709005,34.62355221709005,38.43497789566332,38.43497789566332,38.43497789566332,34.62355221709005,38.43497789566332,34.62355221709005,22.77644600322699,22.204320873298933,15.499999999999998,0.0 
 01/17  02:00:00,15.6,72.0,21.37806563558759,87.20017869461344,23.772796472874376,38.7027120691742,22.190053796259207,100.0,23.226211688982133,77.92419932360158,21.06643216449478,46.714930041367566,21.76695147983167,43.68700030436071,0.0,0.0,39.68457141813223,39.68457141813223,0.0,0.0,39.18360375525219,39.18360375525219,0.0,0.0,0.0,0.0,12918.067182651908,0.4295157536480001,35.25834266732639,29.685042247899233,928.5541859026887,4.582197912816521,31.35843753954137,31.35843753954137,31.35843753954137,34.38452460494146,34.38452460494146,35.49500425836405,32.2721343183961,22.190053796259207,21.06643216449478,35.49500425836405,35.49500425836405,34.435993946123766,34.435993946123766,32.2721343183961,35.49500425836405,35.49500425836405,34.435993946123766,35.49500425836405,28.86269352669661,23.772796472874376,21.76695147983167,15.6,3342795.0692496793 
 01/17  03:00:00,15.8,76.0,21.25370144080298,87.78055764086108,24.110656368613945,38.70816459657123,21.987043588294394,99.99999999999999,22.774765112664728,80.00345159449935,20.883475680400636,47.58432637458745,22.518612970231796,42.589983131277826,0.0,0.0,39.68457141813223,39.68457141813223,5179.69383030104,0.09611849402543576,38.113171218622796,33.815832411332906,0.0,0.0,0.0,0.0,4921.198816286819,0.19724998584808517,35.58692738248736,33.59737034751342,790.6064168086463,5.9835703753355025,32.05690326810501,32.05690326810501,32.05690326810501,34.74670630683863,34.74670630683863,35.98447747103441,33.392277247307334,21.987043588294394,20.883475680400636,35.98447747103441,35.98447747103441,30.36361723983695,34.660956047126845,33.392277247307334,35.98447747103441,35.98447747103441,34.660956047126845,35.98447747103441,32.671399012152904,24.110656368613945,22.518612970231796,15.8,2846183.1005111267 
 01/17  04:00:00,15.2,78.0,21.161555216699842,88.27830992151004,23.90879959481199,39.88584860654164,21.981351206486387,100.0,22.381445568187356,81.93736798692066,20.730600655204107,48.38876991915939,23.52959233836866,40.78498845909372,0.0,0.0,39.68457141813223,39.68457141813223,15461.105867338229,0.2729660108811307,37.191115298504144,23.642048482975273,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,1150.5933884844326,0.4390193202144852,33.45962890379328,33.45962890379328,33.45962890379328,37.49433346189371,37.49433346189371,37.47130255826993,33.46320847037917,21.981351206486387,20.730600655204107,37.47130255826993,37.47130255826993,23.642048482975273,37.191115298504144,33.46320847037917,37.47130255826993,37.47130255826993,37.191115298504144,37.47130255826993,37.191115298504144,23.90879959481199,23.52959233836866,15.2,4142136.1985439574 
 01/17  05:00:00,14.6,81.0,21.09662466421187,88.718752654074,23.501136800300543,41.598556822828044,22.223502447444066,99.85853693177361,22.059490362118083,83.64224434472163,20.59103366318967,49.21659525852961,23.826021407901386,40.7735077189026,0.0,0.0,39.68457141813223,39.68457141813223,7642.327211334808,0.13777662033693813,38.517080781705076,31.882036531003433,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,560.5722073881744,7.205341116023086,34.83010471853837,34.83010471853837,34.83010471853837,36.84745699758859,36.84745699758859,38.823698561300645,36.83781239167201,22.223502447444066,20.59103366318967,38.823698561300645,38.823698561300645,30.2547978970265,36.889842147728146,36.83781239167201,38.823698561300645,38.823698561300645,36.889842147728146,38.823698561300645,36.889842147728146,23.501136800300543,23.826021407901386,14.6,2018059.946597428 
 01/17  06:00:00,14.0,83.0,21.041990028828486,89.01702762407982,23.021992036057426,43.65941746612248,22.692715836778035,99.32622154374229,21.761251859994175,85.17886579514627,20.471793854081533,50.05907684740356,23.65907244120315,41.997618988758646,0.0,0.0,39.68457141813223,39.68457141813223,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,0.0,14.0,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,22.692715836778035,20.471793854081533,38.84390571358293,38.84390571358293,34.985137494671115,34.985137494671115,38.84390571358293,38.84390571358293,38.84390571358293,34.985137494671115,38.84390571358293,34.985137494671115,23.021992036057426,23.65907244120315,14.0,0.0 
 01/17  07:00:00,15.0,72.0,21.00132855492472,89.23974784647046,22.6617921564589,44.93568945396474,22.897012357708796,100.0,21.564682439181766,86.20893415234227,20.47366717616261,50.296754511406306,23.385029992121726,43.00025166177435,0.0,0.0,39.68457141813223,39.68457141813223,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,0.0,15.0,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,22.897012357708796,20.47366717616261,38.84390571358293,38.84390571358293,34.985137494671115,34.985137494671115,38.84390571358293,38.84390571358293,38.84390571358293,34.985137494671115,38.84390571358293,34.985137494671115,22.6617921564589,23.385029992121726,15.0,0.0 
 01/17  08:00:00,17.4,69.0,20.998862837480555,89.16489526385472,23.423797119467352,43.36188052091102,23.071672789145914,99.95932976895166,21.4744072562452,86.60086357918573,20.835352843375492,49.45668612892561,23.255847878170734,43.79435151180704,0.0,0.0,39.68457141813223,39.68457141813223,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248736,35.58692738248736,0.0,17.4,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,23.071672789145914,20.835352843375492,38.84390571358293,38.84390571358293,35.05220210072592,35.05220210072592,38.84390571358293,38.84390571358293,38.84390571358293,35.05220210072592,38.84390571358293,35.05220210072592,23.423797119467352,23.255847878170734,17.4,0.0 
 01/17  09:00:00,19.7,61.0,21.03306038238255,88.97769758800156,24.734227798708,40.593228955592174,23.39788386691032,99.48611112623769,21.566678341184655,86.11304229017301,21.420888831311004,48.04879506490738,23.27520860692799,44.297635078735716,0.0,0.0,39.684571418132236,39.684571418132236,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,0.0,19.7,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,23.39788386691032,21.420888831311004,38.84390571358293,38.84390571358293,35.18632905457992,35.18632905457992,38.84390571358293,38.84390571358293,38.84390571358293,35.18632905457992,38.84390571358293,35.18632905457992,24.734227798708,23.27520860692799,19.7,0.0 
 01/17  10:00:00,22.1,53.0,21.108068489487678,88.56865918808438,26.12908589522747,38.146475183616815,23.77709451079118,99.14755030477308,21.852576402609582,84.62114576583888,21.940784107242063,47.1280866099508,23.368943102489837,44.965170354813345,0.0,0.0,39.684571418132236,39.684571418132236,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,0.0,22.100000000000005,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,23.77709451079118,21.940784107242063,38.84390571358293,38.84390571358293,35.18632905457992,35.18632905457992,38.84390571358293,38.84390571358293,38.84390571358293,35.18632905457992,38.84390571358293,35.18632905457992,26.12908589522747,23.368943102489837,22.100000000000005,0.0 
 01/17  11:00:00,24.4,47.0,21.2286224864447,87.91568228071053,27.05813854730368,36.59511489930925,24.3054837447183,97.82117996640316,22.360940580057886,82.03972827613858,22.472982209633834,46.006675108228904,23.7062662703736,44.64491418424576,0.0,0.0,39.68457141813223,39.68457141813223,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,0.0,24.4,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,24.3054837447183,22.472982209633834,38.84390571358293,38.84390571358293,35.11926661564188,35.11926661564188,38.84390571358293,38.84390571358293,38.84390571358293,35.11926661564188,38.84390571358293,35.11926661564188,27.05813854730368,23.7062662703736,24.4,0.0 
 01/17  12:00:00,26.8,41.0,21.38644589153223,87.06897300369181,27.222027785805764,36.68709890768119,24.92681777902279,96.10128137847727,22.985433252452314,78.98889333628233,22.9467500918497,45.06433799897805,24.022995003314605,44.334357997105116,0.0,0.0,39.68457141813223,39.68457141813223,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248736,35.58692738248736,0.0,26.8,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,24.92681777902279,22.9467500918497,38.84390571358293,38.84390571358293,35.05220210072592,35.05220210072592,38.84390571358293,38.84390571358293,38.84390571358293,35.05220210072592,38.84390571358293,35.05220210072592,27.222027785805764,24.022995003314605,26.8,0.0 
 01/17  13:00:00,28.0,40.0,21.589027429317653,85.9104076631823,26.756655588825648,38.310172851297054,25.480865997714616,94.56858505187414,23.92586202853007,74.56142760426488,23.34341890202102,44.427659631355084,24.303358578168226,44.29113947119471,0.0,0.0,39.68457141813223,39.68457141813223,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,0.0,28.0,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,25.480865997714616,23.34341890202102,38.84390571358293,38.84390571358293,35.11926661564188,35.11926661564188,38.84390571358293,38.84390571358293,38.84390571358293,35.11926661564188,38.84390571358293,35.11926661564188,26.756655588825648,24.303358578168226,28.0,0.0 
 01/17  14:00:00,28.0,37.0,21.79415311373108,84.83991558763644,26.36082268932863,39.88804472617197,25.927558937773526,94.74306552863331,24.935069170916968,70.19075610764784,23.65938085905725,44.19848990076237,24.746424691699318,43.87663552787751,0.0,0.0,39.68457141813223,39.68457141813223,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,0.0,28.0,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,25.927558937773526,23.65938085905725,38.84390571358293,38.84390571358293,35.11926661564188,35.11926661564188,38.84390571358293,38.84390571358293,38.84390571358293,35.11926661564188,38.84390571358293,35.11926661564188,26.36082268932863,24.746424691699318,28.0,0.0 
 01/17  15:00:00,28.0,41.0,22.011508938033334,83.63853795377315,26.077671367827495,41.225335417803215,26.1603220799376,95.90330132496689,25.86229476064265,66.36049696735428,23.95371085570295,44.00292268951755,25.80954002495099,41.86593194675059,0.0,0.0,39.68457141813223,39.68457141813223,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,0.0,28.0,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,26.1603220799376,23.95371085570295,38.84390571358293,38.84390571358293,35.11926661564188,35.11926661564188,38.84390571358293,38.84390571358293,38.84390571358293,35.11926661564188,38.84390571358293,35.11926661564188,26.077671367827495,25.80954002495099,28.0,0.0 
 01/17  16:00:00,28.0,37.0,22.208849577842706,82.63866318580065,25.862691507499733,41.84108429703914,26.222339124492194,96.74557847998845,26.65313573327793,63.331972433998075,24.18670535887054,43.61434430809339,27.182621471876242,38.70096406301647,0.0,0.0,39.684571418132236,39.684571418132236,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,0.0,28.000000000000004,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,26.222339124492194,24.18670535887054,38.84390571358293,38.84390571358293,35.18632905457992,35.18632905457992,38.84390571358293,38.84390571358293,38.84390571358293,35.18632905457992,38.84390571358293,35.18632905457992,25.862691507499733,27.182621471876242,28.000000000000004,0.0 
 01/17  17:00:00,27.6,44.0,22.380193873324423,81.78124530894603,25.688316334053468,43.044550100934636,26.05535539998356,99.23278269004454,27.191153699414222,61.360147324124746,24.33947399364903,43.740032647430034,28.288797207854298,36.94088648559236,0.0,0.0,39.68457141813223,39.68457141813223,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,0.0,27.6,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,26.05535539998356,24.33947399364903,38.84390571358293,38.84390571358293,35.11926661564188,35.11926661564188,38.84390571358293,38.84390571358293,38.84390571358293,35.11926661564188,38.84390571358293,35.11926661564188,25.688316334053468,28.288797207854298,27.6,0.0 
 01/17  18:00:00,27.2,46.0,22.51062128037874,81.05460599535952,25.449733365608793,44.51221682836727,25.832022070673553,100.0,27.556321584082745,60.0020824135313,24.451594621851328,43.999944684107874,28.671631049011474,36.843127518166796,0.0,0.0,39.68457141813223,39.68457141813223,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,0.0,27.2,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,25.832022070673553,24.451594621851328,38.84390571358293,38.84390571358293,34.985137494671115,34.985137494671115,38.84390571358293,38.84390571358293,38.84390571358293,34.985137494671115,38.84390571358293,34.985137494671115,25.449733365608793,28.671631049011474,27.2,0.0 
 01/17  19:00:00,24.8,57.0,22.578181150241402,80.8028101572951,24.983368337190164,47.39590884178237,25.399151698494123,100.0,27.58536091434192,59.95965780845249,24.278499799322475,45.526548753301114,28.0626186176342,39.54565142973702,0.0,0.0,39.68457141813223,39.68457141813223,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,0.0,24.8,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,25.399151698494123,24.278499799322475,38.84390571358293,38.84390571358293,34.985137494671115,34.985137494671115,38.84390571358293,38.84390571358293,38.84390571358293,34.985137494671115,38.84390571358293,34.985137494671115,24.983368337190164,28.0626186176342,24.8,0.0 
 01/17  20:00:00,22.3,69.0,22.534408685309742,81.09840300552295,24.32635062177038,50.493034592936795,24.786596507000947,100.0,27.256784361155727,61.18508946235584,23.69562228927711,47.916200381966824,26.570863201030033,44.221044721050475,0.0,0.0,39.684571418132236,39.684571418132236,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,0.0,22.3,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,24.786596507000947,23.69562228927711,38.84390571358293,38.84390571358293,35.18632905457992,35.18632905457992,38.84390571358293,38.84390571358293,38.84390571358293,35.18632905457992,38.84390571358293,35.18632905457992,24.32635062177038,26.570863201030033,22.3,0.0 
 01/17  21:00:00,19.9,84.0,22.408577416884473,81.72115377481357,23.70213375665372,54.40895765439373,24.220217720130886,100.0,26.693001867776907,63.2456288444042,23.136037135360986,50.82331475055843,25.34393807768461,49.35510228143326,0.0,0.0,39.684571418132236,39.684571418132236,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,0.0,19.9,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,24.220217720130886,23.136037135360986,38.84390571358293,38.84390571358293,35.18632905457992,35.18632905457992,38.84390571358293,38.84390571358293,38.84390571358293,35.18632905457992,38.84390571358293,35.18632905457992,23.70213375665372,25.34393807768461,19.9,0.0 
 01/17  22:00:00,19.5,85.0,22.24376277060468,82.62681103314401,23.19380041231164,57.20019069108053,23.77122833532025,100.0,26.014623941914092,65.89416609558731,22.694357894332704,52.94893586470593,24.42229564715767,53.162075988614646,0.0,0.0,39.68457141813223,39.68457141813223,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,0.0,19.5,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,23.77122833532025,22.694357894332704,38.84390571358293,38.84390571358293,35.11926661564188,35.11926661564188,38.84390571358293,38.84390571358293,38.84390571358293,35.11926661564188,38.84390571358293,35.11926661564188,23.19380041231164,24.42229564715767,19.5,0.0 
 01/17  23:00:00,19.0,85.0,22.064613748534946,83.5335961754219,22.763440121958503,59.40499547661912,23.396416958447645,99.99999999999999,25.328445682864473,68.63098318921854,22.326995030591036,54.662545384317006,23.70833797907115,56.14459532076469,0.0,0.0,39.68457141813223,39.68457141813223,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248736,35.58692738248736,0.0,19.0,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,23.396416958447645,22.326995030591036,38.84390571358293,38.84390571358293,35.05220210072592,35.05220210072592,38.84390571358293,38.84390571358293,38.84390571358293,35.05220210072592,38.84390571358293,35.05220210072592,22.763440121958503,23.70833797907115,19.0,0.0 
 01/17  24:00:00,18.6,85.0,21.885663144819894,84.45050183767805,22.402949073640983,61.54445969684848,23.08422911399099,99.99999999999999,24.69173277972118,71.28600955939564,22.021432830156105,56.385303859602345,23.15404457135977,58.83943053942537,0.0,0.0,39.68457141813223,39.68457141813223,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248736,35.58692738248736,0.0,18.6,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,23.08422911399099,22.021432830156105,38.84390571358293,38.84390571358293,35.05220210072592,35.05220210072592,38.84390571358293,38.84390571358293,38.84390571358293,35.05220210072592,38.84390571358293,35.05220210072592,22.402949073640983,23.15404457135977,18.6,0.0 
 01/18  01:00:00,18.1,88.0,21.714930716151855,85.3358876214379,22.080896585465442,63.176144676157946,22.803910204128996,100.0,24.08720516510871,73.91348066172047,21.745749041822798,57.71288052131297,22.68463051698778,60.932540491303,0.0,0.0,39.68457141813223,39.68457141813223,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,0.0,18.1,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,34.851008281594105,38.84390571358293,38.84390571358293,22.803910204128996,21.745749041822798,38.84390571358293,38.84390571358293,34.985137494671115,34.985137494671115,38.84390571358293,38.84390571358293,38.84390571358293,34.985137494671115,38.84390571358293,34.985137494671115,22.080896585465442,22.68463051698778,18.1,0.0 
 01/18  02:00:00,17.5,90.0,21.550864910021836,86.11111746880863,21.902402492411355,64.09223491599974,22.556194080788636,100.0,23.550251279091547,76.2640696691328,21.50042506992957,58.81712522344418,22.305116677740504,62.571682366439745,16095.329409136513,0.4503184581980967,35.014595596471366,26.29835762677715,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,0.0,0.0,35.58692738248737,35.58692738248737,1210.4227171768905,2.872735581584986,31.20382616531624,31.20382616531624,31.20382616531624,35.23853072341667,35.23853072341667,35.28935959371009,31.13376786525484,22.556194080788636,21.50042506992957,35.28935959371009,35.28935959371009,35.014595596471366,35.014595596471366,31.13376786525484,35.28935959371009,35.28935959371009,26.29835762677715,35.28935959371009,35.014595596471366,21.902402492411355,22.305116677740504,17.5,4357521.781836806 
 01/18  03:00:00,17.0,92.0,21.39026356657923,86.96244771664183,22.833939189789486,60.61213296702701,22.325762522567366,99.99999999999999,22.982259334143407,78.92688032177215,21.258972242697137,59.74514449309608,21.93142139234471,64.06279841747812,4632.631212600054,0.13066226806391135,38.509805671768646,35.68245289550319,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,5679.646915950133,0.14350758477836928,35.82428696177579,32.668200109011835,765.0396125688793,7.207035621239518,34.182307755286175,34.182307755286175,34.182307755286175,36.87211079401979,36.87211079401979,38.151065484013294,35.46449676614573,22.325762522567366,21.258972242697137,38.151065484013294,38.151065484013294,36.78782397949341,36.78782397949341,35.46449676614573,38.151065484013294,38.151065484013294,33.960471203227954,38.151065484013294,33.63173712672946,22.833939189789486,21.93142139234471,17.0,2754142.6052479655 
 01/18  04:00:00,15.9,95.0,21.259794454639362,87.66082279045611,23.923185303645457,56.76170227089415,22.118549744621355,100.0,22.627026644275997,80.64369115039622,21.044276615211626,60.544586388235004,22.196761276864592,63.041023264808146,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,38.517080781705076,38.517080781705076,0.0,0.0,0.0,0.0,3562.6189203243166,0.08729743264250547,37.128189368437866,34.687392568028606,286.76107751218643,12.224690325654336,33.6862530836934,33.6862530836934,33.6862530836934,34.69492922321851,34.69492922321851,37.624285811433104,36.657020147462184,22.118549744621355,21.044276615211626,37.624285811433104,37.624285811433104,34.7973466896695,34.7973466896695,36.657020147462184,37.624285811433104,37.624285811433104,34.7973466896695,37.624285811433104,32.35654988926025,23.923185303645457,22.196761276864592,15.9,1032339.8790438712 
 01/18  05:00:00,14.7,98.0,21.16198065498033,88.18850980764023,24.22752503330984,55.73160495768542,21.935775357666074,99.99999999999999,22.30860440530551,82.21958366794193,20.86078668210577,61.2326642136159,22.9108711468946,60.367624912771454,0.0,0.0,38.509805671768646,38.509805671768646,11191.8275295374,0.21662095789360944,36.64106703423215,28.310317782627155,0.0,0.0,0.0,0.0,0.0,0.0,37.12818936843786,37.12818936843786,797.2640470967683,4.9211557615197,32.40735888952454,32.40735888952454,32.40735888952454,35.09716192825816,35.09716192825816,36.45858787185254,33.65195393157458,21.935775357666074,20.86078668210577,36.45858787185254,36.45858787185254,26.774520810696107,35.1052700623011,33.65195393157458,36.45858787185254,36.45858787185254,35.1052700623011,36.45858787185254,35.1052700623011,24.22752503330984,22.9108711468946,14.7,2870150.5695483657 
 01/18  06:00:00,13.6,100.0,21.08806624086188,88.67748828852132,24.056070419951826,56.363332699151655,22.02167950698596,100.0,22.00869709860851,83.81857711011682,20.69147552383034,61.93510145993455,23.17779738305694,59.45711539231597,0.0,0.0,38.509805671768646,38.509805671768646,15897.3080622213,0.3784426338613935,34.46325940963791,24.413694676041242,0.0,0.0,0.0,0.0,0.0,0.0,37.128189368437866,37.128189368437866,1226.6446697860276,-1.0533443424406066,30.647075254370193,30.647075254370193,30.647075254370193,34.68177981247062,34.68177981247062,34.68140453307349,30.630177624773072,22.02167950698596,20.69147552383034,34.68140453307349,34.68140453307349,24.413694676041242,34.46325940963791,30.630177624773072,34.68140453307349,34.68140453307349,34.46325940963791,34.68140453307349,34.46325940963791,24.056070419951826,23.17779738305694,13.6,4415920.811229699 
 01/18  07:00:00,15.3,100.0,21.037531343320424,88.95325812976401,23.761980584253962,57.368624901758054,22.451006662604147,99.92393964426026,21.736889868893208,85.2212717617473,20.680330137315465,61.97752819702899,23.1291956818582,59.63199751888441,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.128189368437866,37.128189368437866,0.0,15.3,30.649466836606233,30.649466836606233,30.649466836606233,30.649466836606233,30.649466836606233,34.68177981247062,34.68177981247062,22.451006662604147,20.680330137315465,34.68177981247062,34.68177981247062,30.78492009468392,30.78492009468392,34.68177981247062,34.68177981247062,34.68177981247062,30.78492009468392,34.68177981247062,30.78492009468392,23.761980584253962,23.1291956818582,15.3,0.0 
 01/18  08:00:00,17.0,100.0,21.04471760049443,88.9139776027415,24.315592240061697,55.49319376372212,22.849116913728167,100.0,21.644839682145786,85.70221281985027,21.09702553182123,60.40973896243712,23.107503237009638,59.71025375596628,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.128189368437866,37.128189368437866,0.0,17.0,30.649466836606233,30.649466836606233,30.649466836606233,30.649466836606233,30.649466836606233,34.68177981247062,34.68177981247062,22.849116913728167,21.09702553182123,34.68177981247062,34.68177981247062,30.78492009468392,30.78492009468392,34.68177981247062,34.68177981247062,34.68177981247062,30.78492009468392,34.68177981247062,30.78492009468392,24.315592240061697,23.107503237009638,17.0,0.0 
 01/18  09:00:00,19.6,91.0,21.087516171429,88.76839343305028,25.628374418775586,51.3706189015079,23.307050799286493,99.80095847799177,21.766178696428167,85.1531498400017,21.647634409207264,58.4639432839155,23.19593921792428,59.450724697810834,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.12818936843787,37.12818936843787,0.0,19.6,30.649466836606237,30.649466836606237,30.649466836606237,30.649466836606237,30.649466836606237,34.68177981247062,34.68177981247062,23.307050799286493,21.647634409207264,34.68177981247062,34.68177981247062,30.98809769978724,30.98809769978724,34.68177981247062,34.68177981247062,34.68177981247062,30.98809769978724,34.68177981247062,30.98809769978724,25.628374418775586,23.19593921792428,19.6,0.0 
 01/18  10:00:00,20.9,77.0,21.177197151410365,88.28095072662052,26.944783364041324,47.60754354086857,23.754341781445007,99.73816504494384,22.140482254492134,83.23050045997194,22.122805175492406,56.87330915642378,23.416095222728508,58.761225335266154,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.12818936843787,37.12818936843787,0.0,20.9,30.649466836606237,30.649466836606237,30.649466836606237,30.649466836606237,30.649466836606237,34.68177981247062,34.68177981247062,23.754341781445007,22.122805175492406,34.68177981247062,34.68177981247062,30.98809769978724,30.98809769978724,34.68177981247062,34.68177981247062,34.68177981247062,30.98809769978724,34.68177981247062,30.98809769978724,26.944783364041324,23.416095222728508,20.9,0.0 
