Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/18  11:00:00,22.1,65.0,21.319775329852124,87.42552824139469,27.807878852222068,45.25413209097775,24.33080468592492,99.36923156634857,22.79210952449795,79.9195864725808,22.612891365522543,55.25261782977247,23.684109657974865,57.81257399982327,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.12818936843786,37.12818936843786,0.0,22.1,30.64946683660623,30.64946683660623,30.64946683660623,30.64946683660623,30.64946683660623,34.68177981247062,34.68177981247062,24.33080468592492,22.612891365522543,34.68177981247062,34.68177981247062,30.852646723234287,30.852646723234287,34.68177981247062,34.68177981247062,34.68177981247062,30.852646723234287,34.68177981247062,30.852646723234287,27.807878852222068,23.684109657974865,22.1,0.0 
 01/18  12:00:00,23.4,54.0,21.505341738795224,86.43720220247653,27.902836950939225,44.886000015972584,24.987185410153423,99.08220181073206,23.66589561494044,75.81014751646657,23.021582672119585,54.01279456089463,23.938005263213363,56.788493836692794,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.12818936843786,37.12818936843786,0.0,23.4,30.64946683660623,30.64946683660623,30.64946683660623,30.64946683660623,30.64946683660623,34.68177981247062,34.68177981247062,24.987185410153423,23.021582672119585,34.68177981247062,34.68177981247062,30.852646723234287,30.852646723234287,34.68177981247062,34.68177981247062,34.68177981247062,30.852646723234287,34.68177981247062,30.852646723234287,27.902836950939225,23.938005263213363,23.4,0.0 
 01/18  13:00:00,24.0,44.0,21.73835939264743,85.21395833886673,27.378968211864276,45.86225625057556,25.54473791093543,98.90283932849992,24.65385205599511,71.44855652335633,23.342210284404793,52.867780633437384,24.125515152611293,55.648948898002445,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.128189368437866,37.128189368437866,0.0,24.0,30.649466836606233,30.649466836606233,30.649466836606233,30.649466836606233,30.649466836606233,34.68177981247062,34.68177981247062,25.54473791093543,23.342210284404793,34.68177981247062,34.68177981247062,30.920373259746135,30.920373259746135,34.68177981247062,34.68177981247062,34.68177981247062,30.920373259746135,34.68177981247062,30.920373259746135,27.378968211864276,24.125515152611293,24.0,0.0 
 01/18  14:00:00,24.7,48.0,21.948305296901143,84.12850875048244,26.815413354680324,47.162881835829104,26.026533036223768,99.02546941083833,25.875391679355218,66.44377615303327,23.64177642815936,51.89708731467506,24.60355052313798,53.80423693589814,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.12818936843787,37.12818936843787,0.0,24.700000000000003,30.649466836606237,30.649466836606237,30.649466836606237,30.649466836606237,30.649466836606237,34.68177981247062,34.68177981247062,26.026533036223768,23.64177642815936,34.68177981247062,34.68177981247062,30.98809769978724,30.98809769978724,34.68177981247062,34.68177981247062,34.68177981247062,30.98809769978724,34.68177981247062,30.98809769978724,26.815413354680324,24.60355052313798,24.700000000000003,0.0 
 01/18  15:00:00,25.4,44.0,22.177194610486318,82.88052103669435,26.459641491789593,47.81714169175234,26.302134656856527,99.70899459130067,26.94889300978405,62.30298477917873,23.943914459595977,50.859348696916754,25.754940687855953,49.88707826211345,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.128189368437866,37.128189368437866,0.0,25.4,30.649466836606233,30.649466836606233,30.649466836606233,30.649466836606233,30.649466836606233,34.68177981247062,34.68177981247062,26.302134656856527,23.943914459595977,34.68177981247062,34.68177981247062,30.920373259746135,30.920373259746135,34.68177981247062,34.68177981247062,34.68177981247062,30.920373259746135,34.68177981247062,30.920373259746135,26.459641491789593,25.754940687855953,25.4,0.0 
 01/18  16:00:00,25.0,45.0,22.400225805652227,81.76307263468699,26.179664263443954,48.32316724931908,26.348678161088614,100.0,27.89493167249349,58.946592781181685,24.186057335459562,50.0707281081329,27.254886074552857,45.395028532969754,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.12818936843787,37.12818936843787,0.0,25.0,30.649466836606237,30.649466836606237,30.649466836606237,30.649466836606237,30.649466836606237,34.68177981247062,34.68177981247062,26.348678161088614,24.186057335459562,34.68177981247062,34.68177981247062,30.98809769978724,30.98809769978724,34.68177981247062,34.68177981247062,34.68177981247062,30.98809769978724,34.68177981247062,30.98809769978724,26.179664263443954,27.254886074552857,25.0,0.0 
 01/18  17:00:00,24.4,47.0,22.599937184360293,80.77662826827907,25.95520494428916,48.478099623754666,26.207295373165074,100.0,28.651768236941315,56.40814227302348,24.35226054431711,49.484383996088006,28.514751652693125,41.749100986462636,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.12818936843787,37.12818936843787,0.0,24.4,30.649466836606237,30.649466836606237,30.649466836606237,30.649466836606237,30.649466836606237,34.68177981247062,34.68177981247062,26.207295373165074,24.35226054431711,34.68177981247062,34.68177981247062,30.98809769978724,30.98809769978724,34.68177981247062,34.68177981247062,34.68177981247062,30.98809769978724,34.68177981247062,30.98809769978724,25.95520494428916,28.514751652693125,24.4,0.0 
 01/18  18:00:00,23.7,49.0,22.748642470400817,80.05075099797673,25.666553913444147,48.96769977150887,25.966487140578955,100.0,29.03121233919956,55.18025333265114,24.47569962211088,49.05742132603886,28.98547717354206,40.33108658422972,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.128189368437866,37.128189368437866,0.0,23.7,30.649466836606233,30.649466836606233,30.649466836606233,30.649466836606233,30.649466836606233,34.68177981247062,34.68177981247062,25.966487140578955,24.47569962211088,34.68177981247062,34.68177981247062,30.78492009468392,30.78492009468392,34.68177981247062,34.68177981247062,34.68177981247062,30.78492009468392,34.68177981247062,30.78492009468392,25.666553913444147,28.98547717354206,23.7,0.0 
 01/18  19:00:00,22.3,56.0,22.822940123593867,79.61178342766914,25.195047227123595,49.96386489892457,25.532730123806296,100.0,28.97036844401513,55.319730102380724,24.338730828851684,49.37427866857805,28.424061011915757,41.334081450119214,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.128189368437866,37.128189368437866,0.0,22.3,30.649466836606233,30.649466836606233,30.649466836606233,30.649466836606233,30.649466836606233,34.68177981247062,34.68177981247062,25.532730123806296,24.338730828851684,34.68177981247062,34.68177981247062,30.78492009468392,30.78492009468392,34.68177981247062,34.68177981247062,34.68177981247062,30.78492009468392,34.68177981247062,30.78492009468392,25.195047227123595,28.424061011915757,22.3,0.0 
 01/18  20:00:00,20.9,64.0,22.775464571891984,79.84128371115568,24.554740524344446,51.85040971080598,24.93542134233469,100.0,28.495959163593536,56.86258654136896,23.796879634973145,51.05044803636673,26.93993674026059,45.031178612075365,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.12818936843787,37.12818936843787,0.0,20.9,30.649466836606237,30.649466836606237,30.649466836606237,30.649466836606237,30.649466836606237,34.68177981247062,34.68177981247062,24.93542134233469,23.796879634973145,34.68177981247062,34.68177981247062,30.98809769978724,30.98809769978724,34.68177981247062,34.68177981247062,34.68177981247062,30.98809769978724,34.68177981247062,30.98809769978724,24.554740524344446,26.93993674026059,20.9,0.0 
 01/18  21:00:00,19.4,73.0,22.63984779842232,80.5010685520149,23.953624534328213,53.79070061476564,24.389565531059247,100.0,27.769441908006865,59.32026670422195,23.27495998025118,52.81371335631321,25.70260183330339,48.47295489824948,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.12818936843787,37.12818936843787,0.0,19.4,30.649466836606237,30.649466836606237,30.649466836606237,30.649466836606237,30.649466836606237,34.68177981247062,34.68177981247062,24.389565531059247,23.27495998025118,34.68177981247062,34.68177981247062,30.98809769978724,30.98809769978724,34.68177981247062,34.68177981247062,34.68177981247062,30.98809769978724,34.68177981247062,30.98809769978724,23.953624534328213,25.70260183330339,19.4,0.0 
 01/18  22:00:00,19.3,73.0,22.462905557644227,81.37106555124619,23.432699103850638,55.57438762672308,23.939220107835187,100.0,26.939330247136894,62.27535735584766,22.845041196782987,54.33451563592327,24.727810970695675,51.43023268245494,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.128189368437866,37.128189368437866,0.0,19.3,30.649466836606233,30.649466836606233,30.649466836606233,30.649466836606233,30.649466836606233,34.68177981247062,34.68177981247062,23.939220107835187,22.845041196782987,34.68177981247062,34.68177981247062,30.920373259746135,30.920373259746135,34.68177981247062,34.68177981247062,34.68177981247062,30.920373259746135,34.68177981247062,30.920373259746135,23.432699103850638,24.727810970695675,19.3,0.0 
 01/18  23:00:00,19.1,74.0,22.26984156599889,82.41402833064714,22.97831143431982,57.270599611740565,23.55470953909245,99.99999999999999,26.11977177145232,65.42112690028979,22.477755019717655,55.779169522008644,23.956536700394942,54.00109124758721,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.12818936843786,37.12818936843786,0.0,19.1,30.64946683660623,30.64946683660623,30.64946683660623,30.64946683660623,30.64946683660623,34.68177981247062,34.68177981247062,23.55470953909245,22.477755019717655,34.68177981247062,34.68177981247062,30.852646723234287,30.852646723234287,34.68177981247062,34.68177981247062,34.68177981247062,30.852646723234287,34.68177981247062,30.852646723234287,22.97831143431982,23.956536700394942,19.1,0.0 
 01/18  24:00:00,19.0,74.0,22.07578833797432,83.39394448291756,22.591804269187307,58.76316590168091,23.231599607871782,99.99999999999999,25.37346417678567,68.38035627274408,22.169352426510947,57.13482843049877,23.353357560707977,56.125708674687644,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.12818936843786,37.12818936843786,0.0,19.0,30.64946683660623,30.64946683660623,30.64946683660623,30.64946683660623,30.64946683660623,34.68177981247062,34.68177981247062,23.231599607871782,22.169352426510947,34.68177981247062,34.68177981247062,30.852646723234287,30.852646723234287,34.68177981247062,34.68177981247062,34.68177981247062,30.852646723234287,34.68177981247062,30.852646723234287,22.591804269187307,23.353357560707977,19.0,0.0 
 01/19  01:00:00,18.5,78.0,21.890225372277964,84.25965258701156,22.248892214334617,60.153308208711714,22.94393624134828,99.99999999999999,24.690574412134556,71.1497226458639,21.892408916064653,58.39557672883794,22.852287447462764,57.99774850751182,0.0,0.0,38.509805671768646,38.509805671768646,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.12818936843786,37.12818936843786,0.0,18.5,30.64946683660623,30.64946683660623,30.64946683660623,30.64946683660623,30.64946683660623,34.68177981247062,34.68177981247062,22.94393624134828,21.892408916064653,34.68177981247062,34.68177981247062,30.852646723234287,30.852646723234287,34.68177981247062,34.68177981247062,34.68177981247062,30.852646723234287,34.68177981247062,30.852646723234287,22.248892214334617,22.852287447462764,18.5,0.0 
 01/19  02:00:00,18.1,83.0,21.712554238489933,85.1791712100163,21.992954864744313,61.57327845130851,22.68616703311059,99.99999999999999,24.073631641964923,73.82775117056957,21.642402833272726,59.74239303355063,22.438979813318255,59.932172433154,9253.641771713117,0.20814778406710022,36.113681507421596,29.007661914032504,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,37.12818936843786,37.12818936843786,776.2763307201708,8.311159561564812,32.74578988910441,32.74578988910441,32.74578988910441,35.43559292783803,35.43559292783803,36.70321589461909,34.09620098081206,22.68616703311059,21.642402833272726,36.70321589461909,36.70321589461909,35.13923794287802,35.13923794287802,34.09620098081206,36.70321589461909,36.70321589461909,28.033218349488926,36.70321589461909,35.13923794287802,21.992954864744313,22.438979813318255,18.1,2794594.7905926155 
 01/19  03:00:00,17.6,88.0,21.533681714046384,86.11637148676316,22.743923208516577,59.496659059072606,22.453112887467803,99.99999999999999,23.443654735195135,76.68094316457622,21.391597666922085,61.219355456428936,22.0214256144395,62.17684140809334,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,4669.579611232609,0.09405294870506789,37.340163217886186,33.38095965475846,376.8001342266353,12.697570945401889,33.8025118820487,33.8025118820487,33.8025118820487,35.147413401415506,35.147413401415506,37.78547688148984,36.46396986550053,22.453112887467803,21.391597666922085,37.78547688148984,37.78547688148984,35.13108123094301,35.13108123094301,36.46396986550053,37.78547688148984,37.78547688148984,35.13108123094301,37.78547688148984,31.17187766781528,22.743923208516577,22.0214256144395,17.6,1356480.483215887 
 01/19  04:00:00,17.2,90.0,21.38762593063415,86.89018479039385,23.703841541523033,56.5182514264272,22.24681309423737,100.0,23.024197525384174,78.64748262204057,21.177373220338033,62.36202879329465,22.190827445895387,61.94374701123898,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,0.0,17.2,34.40568099051157,34.40568099051157,34.40568099051157,34.40568099051157,34.40568099051157,38.39591722147444,38.39591722147444,22.24681309423737,21.177373220338033,38.39591722147444,38.39591722147444,34.707238212227516,34.707238212227516,38.39591722147444,38.39591722147444,38.39591722147444,34.707238212227516,38.39591722147444,34.707238212227516,23.703841541523033,22.190827445895387,17.2,0.0 
 01/19  05:00:00,16.8,91.0,21.27993454593237,87.55250385722388,24.04522051011191,55.671860097348045,22.075994433462483,99.99999999999999,22.69001825684805,80.33594089386864,21.011937591369353,63.32638342063488,22.869492998029827,59.76726058080822,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,34.46325940963791,34.46325940963791,0.0,0.0,0.0,0.0,0.0,0.0,38.26090241655089,38.26090241655089,0.0,16.799999999999997,34.40568099051157,34.40568099051157,34.40568099051157,34.40568099051157,34.40568099051157,38.395917221474434,38.395917221474434,22.075994433462483,21.011937591369353,38.395917221474434,38.395917221474434,34.60674071724382,34.60674071724382,38.395917221474434,38.395917221474434,38.395917221474434,34.60674071724382,38.395917221474434,34.60674071724382,24.04522051011191,22.869492998029827,16.799999999999997,0.0 
 01/19  06:00:00,16.4,92.0,21.194266410972062,88.01385733501061,23.851335286461936,56.492473846317125,21.940679030271472,100.0,22.367452501707277,81.92587888781796,20.88224807036083,64.05904700246728,23.083496038386983,59.172077927410655,0.0,0.0,39.56104578442403,39.56104578442403,8529.955512599934,0.1599371934658974,35.221026412887554,28.841462131062844,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,594.1947752607027,9.068853576506497,33.187523000167104,33.187523000167104,33.187523000167104,35.20487527921732,35.20487527921732,37.240166808746494,35.130653833681194,21.940679030271472,20.88224807036083,37.240166808746494,37.240166808746494,28.87969283057155,35.259257112396256,35.130653833681194,37.240166808746494,37.240166808746494,35.259257112396256,37.240166808746494,35.259257112396256,23.851335286461936,23.083496038386983,16.4,2139101.19093853 
 01/19  07:00:00,19.0,84.0,21.123242800030937,88.39841359025925,23.58703306116377,57.8971441502653,22.140043117883046,100.0,22.100357583210613,83.26883817512476,20.907462922052485,64.40208429230972,23.093492498634593,59.649229435560656,0.0,0.0,39.56104578442403,39.56104578442403,16134.267375108127,0.351198745379472,35.08731947567433,24.096754650032786,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,1209.3056906275212,4.379470297495757,31.227616958738647,31.227616958738647,31.227616958738647,35.26232151683908,35.26232151683908,35.274779898764486,31.19710321103306,22.140043117883046,20.907462922052485,35.274779898764486,35.274779898764486,24.096754650032786,35.08731947567433,31.19710321103306,35.274779898764486,35.274779898764486,35.08731947567433,35.274779898764486,35.08731947567433,23.58703306116377,23.093492498634593,19.0,4353500.486259077 
 01/19  08:00:00,21.6,76.0,21.122708872630263,88.48901457020864,24.172293405719643,56.711061505877836,22.749493685659658,99.38350559547257,21.998007307962432,83.87325020035928,21.369469072401404,63.223064745858935,23.148924159860904,60.315458350828834,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,0.0,21.6,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,35.26232151683908,35.26232151683908,22.749493685659658,21.369469072401404,35.26232151683908,35.26232151683908,31.352303072910058,31.352303072910058,35.26232151683908,35.26232151683908,35.26232151683908,31.352303072910058,35.26232151683908,31.352303072910058,24.172293405719643,23.148924159860904,21.6,0.0 
 01/19  09:00:00,24.2,69.0,21.189310799238857,88.1279929631469,25.51055494194017,53.29989562306711,23.42573117044287,98.41296927085489,22.151507651523566,83.09209080627676,21.954088000791575,61.66226391563559,23.29867394165963,60.838857856515816,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,0.0,24.2,31.216392422866225,31.216392422866225,31.216392422866225,31.216392422866225,31.216392422866225,35.26232151683908,35.26232151683908,23.42573117044287,21.954088000791575,35.26232151683908,35.26232151683908,31.556166758256815,31.556166758256815,35.26232151683908,35.26232151683908,35.26232151683908,31.556166758256815,35.26232151683908,31.556166758256815,25.51055494194017,23.29867394165963,24.2,0.0 
 01/19  10:00:00,27.1,62.0,21.29006768857321,87.5848707209172,26.870816662361907,50.81682574930932,24.002591160016202,99.43182757911357,22.53523450124257,81.17499822173772,22.47073099013765,60.957687644806406,23.653119665247466,61.5128744366056,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,0.0,27.100000000000005,31.216392422866225,31.216392422866225,31.216392422866225,31.216392422866225,31.216392422866225,35.26232151683908,35.26232151683908,24.002591160016202,22.47073099013765,35.26232151683908,35.26232151683908,31.556166758256815,31.556166758256815,35.26232151683908,35.26232151683908,35.26232151683908,31.556166758256815,35.26232151683908,31.556166758256815,26.870816662361907,23.653119665247466,27.100000000000005,0.0 
 01/19  11:00:00,30.0,46.0,21.438760890703872,86.79032385526934,27.81965874767539,48.49296263800703,24.697082400275846,98.64656752708777,23.16404122413084,78.14017368128556,23.044204262411228,59.279845412360714,24.063785782914177,60.53777305619221,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,0.0,30.0,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,35.26232151683908,35.26232151683908,24.697082400275846,23.044204262411228,35.26232151683908,35.26232151683908,31.488213629624333,31.488213629624333,35.26232151683908,35.26232151683908,35.26232151683908,31.488213629624333,35.26232151683908,31.488213629624333,27.81965874767539,24.063785782914177,30.0,0.0 
 01/19  12:00:00,27.1,69.0,21.654500972506415,85.65194950585102,27.894786576721557,49.48253137857681,25.33255298946775,99.44526712292927,24.253539302495323,73.18465599728285,23.42034580217782,58.87941540648576,24.310386200456946,61.12012083472807,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,0.0,27.1,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,35.26232151683908,35.26232151683908,25.33255298946775,23.42034580217782,35.26232151683908,35.26232151683908,31.488213629624333,31.488213629624333,35.26232151683908,35.26232151683908,35.26232151683908,31.488213629624333,35.26232151683908,31.488213629624333,27.894786576721557,24.310386200456946,27.1,0.0 
 01/19  13:00:00,28.0,58.0,21.875904296038367,84.41744824286361,27.406861255372636,52.34139949106386,25.835172222652147,99.36875799147263,25.318190521228203,68.60689438393648,23.71328225942181,58.87985688948195,24.509635584750296,62.07480572928719,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,0.0,28.0,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,35.26232151683908,35.26232151683908,25.835172222652147,23.71328225942181,35.26232151683908,35.26232151683908,31.488213629624333,31.488213629624333,35.26232151683908,35.26232151683908,35.26232151683908,31.488213629624333,35.26232151683908,31.488213629624333,27.406861255372636,24.509635584750296,28.0,0.0 
 01/19  14:00:00,28.0,55.0,22.107053684847312,83.23536138444979,26.897760566826783,54.66021972319224,26.29911612986141,99.44153119957417,26.45946303778853,64.1256315069276,23.98318372101544,58.64262129169704,24.95140864679793,61.28021204103795,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,0.0,28.0,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,35.26232151683908,35.26232151683908,26.29911612986141,23.98318372101544,35.26232151683908,35.26232151683908,31.488213629624333,31.488213629624333,35.26232151683908,35.26232151683908,35.26232151683908,31.488213629624333,35.26232151683908,31.488213629624333,26.897760566826783,24.95140864679793,28.0,0.0 
 01/19  15:00:00,29.0,48.0,22.3310338930635,82.10778683161816,26.60372966690038,55.83507327808788,26.576530209085767,99.89194899653631,27.422084688525345,60.59790777585873,24.282702404434893,58.05655467464197,26.074334867800793,57.56791305239631,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,0.0,29.0,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,35.26232151683908,35.26232151683908,26.576530209085767,24.282702404434893,35.26232151683908,35.26232151683908,31.488213629624333,31.488213629624333,35.26232151683908,35.26232151683908,35.26232151683908,31.488213629624333,35.26232151683908,31.488213629624333,26.60372966690038,26.074334867800793,29.0,0.0 
 01/19  16:00:00,27.8,62.0,22.547152635054534,81.03617000305252,26.40857256970744,57.143144998367745,26.66195244105596,100.0,28.28453809929737,57.62379141334539,24.570454974176947,57.577708477815506,27.478584518493534,53.62868082791633,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,0.0,27.800000000000004,31.216392422866225,31.216392422866225,31.216392422866225,31.216392422866225,31.216392422866225,35.26232151683908,35.26232151683908,26.66195244105596,24.570454974176947,35.26232151683908,35.26232151683908,31.556166758256815,31.556166758256815,35.26232151683908,35.26232151683908,35.26232151683908,31.556166758256815,35.26232151683908,31.556166758256815,26.40857256970744,27.478584518493534,27.800000000000004,0.0 
 01/19  17:00:00,26.6,66.0,22.736031565449522,80.11226108953508,26.190639780789255,58.495766332712556,26.500039771194608,100.0,28.943953226083895,55.46061604368778,24.705812975463093,57.578937325273465,28.55865747519143,50.894348956110306,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,0.0,26.6,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,35.26232151683908,35.26232151683908,26.500039771194608,24.705812975463093,35.26232151683908,35.26232151683908,31.488213629624333,31.488213629624333,35.26232151683908,35.26232151683908,35.26232151683908,31.488213629624333,35.26232151683908,31.488213629624333,26.190639780789255,28.55865747519143,26.6,0.0 
 01/19  18:00:00,25.4,69.0,22.868326650514888,79.47203100035814,25.876966575354956,60.12289908258117,26.208578954854723,100.0,29.218012730697993,54.58776128719012,24.738604171258714,57.902413847521295,28.64304451936149,51.102406061110294,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,0.0,25.4,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,35.26232151683908,35.26232151683908,26.208578954854723,24.738604171258714,35.26232151683908,35.26232151683908,31.352303072910058,31.352303072910058,35.26232151683908,35.26232151683908,35.26232151683908,31.352303072910058,35.26232151683908,31.352303072910058,25.876966575354956,28.64304451936149,25.4,0.0 
 01/19  19:00:00,24.6,74.0,22.915252307987288,79.24634417810181,25.39197382917525,62.381372572532456,25.74535955632683,99.99999999999999,29.086722354141145,55.003414487919834,24.523085405955737,59.05467342406862,27.9453490852351,53.65865958846766,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,38.26090241655089,38.26090241655089,0.0,24.599999999999998,31.216392422866218,31.216392422866218,31.216392422866218,31.216392422866218,31.216392422866218,35.26232151683908,35.26232151683908,25.74535955632683,24.523085405955737,35.26232151683908,35.26232151683908,31.420258397441852,31.420258397441852,35.26232151683908,35.26232151683908,35.26232151683908,31.420258397441852,35.26232151683908,31.420258397441852,25.39197382917525,27.9453490852351,24.599999999999998,0.0 
 01/19  20:00:00,23.8,80.0,22.85443068709308,79.53894565457557,24.786705845035797,65.18440338679689,25.169398583652168,100.0,28.607899239262547,56.55048568346164,24.009655064337853,61.28403516364834,26.654539717073117,58.342338339115244,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,0.0,23.800000000000004,31.216392422866225,31.216392422866225,31.216392422866225,31.216392422866225,31.216392422866225,35.26232151683908,35.26232151683908,25.169398583652168,24.009655064337853,35.26232151683908,35.26232151683908,31.556166758256815,31.556166758256815,35.26232151683908,35.26232151683908,35.26232151683908,31.556166758256815,35.26232151683908,31.556166758256815,24.786705845035797,26.654539717073117,23.800000000000004,0.0 
 01/19  21:00:00,23.0,85.0,22.720525401275324,80.18749355965846,24.23194066740475,67.90039901544131,24.66141048812018,100.0,27.938139705956484,58.79715604965599,23.536267368254517,63.43297439041177,25.59549787737449,62.585854895074256,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,0.0,23.0,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,35.26232151683908,35.26232151683908,24.66141048812018,23.536267368254517,35.26232151683908,35.26232151683908,31.488213629624333,31.488213629624333,35.26232151683908,35.26232151683908,35.26232151683908,31.488213629624333,35.26232151683908,31.488213629624333,24.23194066740475,25.59549787737449,23.0,0.0 
 01/19  22:00:00,22.8,87.0,22.552965127168736,81.08766487573625,23.764893214736105,70.43273752490546,24.249811388313628,99.99999999999999,27.202677637388064,61.44136467558435,23.150837631590775,65.3774841240759,24.779075655597676,66.26794042089855,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,38.26090241655089,38.26090241655089,0.0,22.799999999999997,31.216392422866218,31.216392422866218,31.216392422866218,31.216392422866218,31.216392422866218,35.26232151683908,35.26232151683908,24.249811388313628,23.150837631590775,35.26232151683908,35.26232151683908,31.420258397441852,31.420258397441852,35.26232151683908,35.26232151683908,35.26232151683908,31.420258397441852,35.26232151683908,31.420258397441852,23.764893214736105,24.779075655597676,22.799999999999997,0.0 
 01/19  23:00:00,22.6,89.0,22.375247727777126,81.96825827733706,23.37476548438928,72.9977730534152,23.913946991733273,99.99999999999999,26.498235502842682,64.03920630397745,22.835514725328593,67.2901628113312,24.153999054090846,69.6457012175191,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,38.26090241655089,38.26090241655089,0.0,22.6,31.216392422866218,31.216392422866218,31.216392422866218,31.216392422866218,31.216392422866218,35.26232151683908,35.26232151683908,23.913946991733273,22.835514725328593,35.26232151683908,35.26232151683908,31.420258397441852,31.420258397441852,35.26232151683908,35.26232151683908,35.26232151683908,31.420258397441852,35.26232151683908,31.420258397441852,23.37476548438928,24.153999054090846,22.6,0.0 
 01/19  24:00:00,22.4,90.0,22.202184243923924,82.83617956472672,23.028713728502893,75.3681870348338,23.61834480958929,99.99999999999999,25.84139508348376,66.5731478113927,22.556903935740774,69.059389580161,23.637348992742368,72.64232001876968,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,38.26090241655089,38.26090241655089,0.0,22.4,31.216392422866218,31.216392422866218,31.216392422866218,31.216392422866218,31.216392422866218,35.26232151683908,35.26232151683908,23.61834480958929,22.556903935740774,35.26232151683908,35.26232151683908,31.420258397441852,31.420258397441852,35.26232151683908,35.26232151683908,35.26232151683908,31.420258397441852,35.26232151683908,31.420258397441852,23.028713728502893,23.637348992742368,22.4,0.0 
 01/20  01:00:00,21.6,88.0,22.03788792857396,83.66967654099118,22.70948239207517,77.23763447856554,23.346297056646428,100.0,25.239427699509577,68.99465193118732,22.298522915430297,70.52988782957637,23.194472972489073,74.9961759121573,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,0.0,21.6,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,35.26232151683908,35.26232151683908,23.346297056646428,22.298522915430297,35.26232151683908,35.26232151683908,31.352303072910058,31.352303072910058,35.26232151683908,35.26232151683908,35.26232151683908,31.352303072910058,35.26232151683908,31.352303072910058,22.70948239207517,23.194472972489073,21.6,0.0 
 01/20  02:00:00,20.8,85.0,21.880957961299934,84.39090293707557,22.421347894621825,78.65183721712478,23.098606874811363,100.0,24.70601648442269,71.15366633487662,22.06064995602538,71.82433153980463,22.82007095504943,76.76509961343842,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,0.0,20.8,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,35.26232151683908,35.26232151683908,23.098606874811363,22.06064995602538,35.26232151683908,35.26232151683908,31.352303072910058,31.352303072910058,35.26232151683908,35.26232151683908,35.26232151683908,31.352303072910058,35.26232151683908,31.352303072910058,22.421347894621825,22.82007095504943,20.8,0.0 
 01/20  03:00:00,20.0,82.0,21.73328139974923,85.15565486223748,22.14596832735567,79.5996385495942,22.861769176604056,100.0,24.20206249315884,73.3328436413002,21.831056762614438,72.956812400161,22.47730616069135,78.0047834023613,0.0,0.0,39.56104578442403,39.56104578442403,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,0.0,20.0,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,31.21639242286622,35.26232151683908,35.26232151683908,22.861769176604056,21.831056762614438,35.26232151683908,35.26232151683908,31.352303072910058,31.352303072910058,35.26232151683908,35.26232151683908,35.26232151683908,31.352303072910058,35.26232151683908,31.352303072910058,22.14596832735567,22.47730616069135,20.0,0.0 
 01/20  04:00:00,20.3,79.0,21.589626499553056,85.90706981881125,21.99135680457656,79.5400707287871,22.671278303638502,100.0,23.737103399349234,75.4103356617625,21.636144972583452,73.80908706025005,22.19004283412501,78.57622981232936,7432.0377729019165,0.1901684851605301,35.188427410601605,30.513626889104778,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.2609024165509,38.2609024165509,599.1737421572019,12.987639099900397,31.616920664998133,31.616920664998133,31.616920664998133,33.63427294404835,33.63427294404835,35.63835922522293,33.62462833813178,22.671278303638502,21.636144972583452,35.63835922522293,35.63835922522293,33.61236509484071,33.61236509484071,33.62462833813178,35.63835922522293,35.63835922522293,28.93756457334388,35.63835922522293,33.61236509484071,21.99135680457656,22.19004283412501,20.3,2157025.471765927 
 01/20  05:00:00,20.7,76.0,21.449485238094116,86.64740839094378,22.82291081043929,74.86854342074247,22.49220422133295,99.99999999999999,23.265061418000837,77.58808159853044,21.46162966898516,74.53262879330832,21.96495511772425,78.86832502567158,3935.062101731456,0.0869323282034957,39.78054965138585,36.17083607249537,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,10279.514360139354,0.20364055983102924,38.257464551873994,30.16400718423207,1040.6419983860565,6.85910347680278,35.31877300469816,35.31877300469816,35.31877300469816,39.11361645418358,39.11361645418358,39.074988094965136,35.33666392400638,22.49220422133295,21.46162966898516,39.074988094965136,39.074988094965136,38.76401363015231,38.76401363015231,35.33666392400638,39.074988094965136,39.074988094965136,35.154300051261835,39.074988094965136,30.670556262510388,22.82291081043929,21.96495511772425,20.7,3746311.1941898037 
 01/20  06:00:00,21.0,83.0,21.339123621965562,87.23533021173202,23.788202794900148,70.4923813046187,22.349932196876814,100.0,22.894772929093676,79.34534969257052,21.336422965254794,75.33992614277226,22.33588281863167,76.96088445852753,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,3444.069200457246,0.0749335480950685,39.37630377206956,36.62740150781253,275.07884528157814,17.32853429721738,36.036358737148,36.036358737148,36.036358737148,37.04503487667311,37.04503487667311,39.924546868834675,38.98243560606165,22.349932196876814,21.336422965254794,39.924546868834675,39.924546868834675,37.12872512943173,37.12872512943173,38.98243560606165,39.924546868834675,39.924546868834675,37.12872512943173,39.924546868834675,34.37982286517469,23.788202794900148,22.33588281863167,21.0,990283.8430136814 
 01/20  07:00:00,22.0,67.0,21.272187696801087,87.59403955358502,24.217184087594486,67.75568244844183,22.331979494998066,100.0,22.72640314310497,80.15872228065948,21.357027635797014,75.25683553431695,23.463985096944626,70.90300820933261,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,22.0,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,22.331979494998066,21.357027635797014,39.9583692236537,39.9583692236537,36.33489534525471,36.33489534525471,39.9583692236537,39.9583692236537,39.9583692236537,36.33489534525471,39.9583692236537,36.33489534525471,24.217184087594486,23.463985096944626,22.0,0.0 
 01/20  08:00:00,23.0,65.0,21.27960342440678,87.55417595121921,24.932730086517058,64.12180418997129,22.55112148889119,99.95031720627883,22.69924406455996,80.29085784998067,21.761889814303178,73.28118775423835,23.99541140295311,67.82322023508007,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,23.0,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,22.55112148889119,21.761889814303178,39.9583692236537,39.9583692236537,36.26965237497612,36.26965237497612,39.9583692236537,39.9583692236537,39.9583692236537,36.26965237497612,39.9583692236537,36.26965237497612,24.932730086517058,23.99541140295311,23.0,0.0 
 01/20  09:00:00,25.8,50.0,21.34467384949343,87.29209138094444,25.93018830718665,59.08880826365628,23.013346665779988,98.89329778694095,22.830503888244383,79.7333593304227,22.351004816369194,70.2476444875914,24.35706892779285,64.89593452019274,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,25.8,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,23.013346665779988,22.351004816369194,39.9583692236537,39.9583692236537,36.33489534525471,36.33489534525471,39.9583692236537,39.9583692236537,39.9583692236537,36.33489534525471,39.9583692236537,36.33489534525471,25.93018830718665,24.35706892779285,25.8,0.0 
 01/20  10:00:00,27.4,50.0,21.45680916187242,86.69443288855874,27.290107073571797,54.07838788486171,23.559964579699166,98.28559530224142,23.178868853484108,78.06986695765922,22.887719061973485,67.85088006096356,24.587955283622236,63.458410640199716,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,27.400000000000002,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,23.559964579699166,22.887719061973485,39.9583692236537,39.9583692236537,36.40013629594121,36.40013629594121,39.9583692236537,39.9583692236537,39.9583692236537,36.40013629594121,39.9583692236537,36.40013629594121,27.290107073571797,24.587955283622236,27.400000000000002,0.0 
 01/20  11:00:00,29.0,45.0,21.619960459070782,85.83304718975148,28.0980703110516,51.34282979652431,24.317351743320835,97.41566188273012,23.764642675544497,75.36000930325065,23.505935233301436,65.28712032011009,25.041940116550652,61.48327974048598,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,29.0,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,24.317351743320835,23.505935233301436,39.9583692236537,39.9583692236537,36.26965237497612,36.26965237497612,39.9583692236537,39.9583692236537,39.9583692236537,36.26965237497612,39.9583692236537,36.26965237497612,28.0980703110516,25.041940116550652,29.0,0.0 
 01/20  12:00:00,28.0,55.0,21.817773680104985,84.80142873401981,28.154836933505436,51.19100701417047,25.013807616519227,99.17022053506192,24.502909469639434,72.09451312369269,23.981606540014162,63.53270133506336,25.35783294086293,60.35862959277355,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,27.999999999999996,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,25.013807616519227,23.981606540014162,39.9583692236537,39.9583692236537,36.26965237497612,36.26965237497612,39.9583692236537,39.9583692236537,39.9583692236537,36.26965237497612,39.9583692236537,36.26965237497612,28.154836933505436,25.35783294086293,27.999999999999996,0.0 
 01/20  13:00:00,28.0,51.0,22.041410438985277,83.65212904120504,27.87315536424494,51.99087736861856,25.70007752293353,98.43865262324532,25.458446073677955,68.10435541495026,24.46502632382278,61.766242454246296,25.658730983487363,59.23535690342144,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,28.0,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,25.70007752293353,24.46502632382278,39.9583692236537,39.9583692236537,36.33489534525471,36.33489534525471,39.9583692236537,39.9583692236537,39.9583692236537,36.33489534525471,39.9583692236537,36.33489534525471,27.87315536424494,25.658730983487363,28.0,0.0 
 01/20  14:00:00,26.0,61.0,22.252584954846476,82.58255173952713,27.37616829411465,53.769505049757164,25.968690758332002,99.40465290123782,26.241183182380738,65.01726159934344,24.732994790564835,60.99688196083554,25.878549108238328,58.733353949333306,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,26.0,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,25.968690758332002,24.732994790564835,39.9583692236537,39.9583692236537,36.26965237497612,36.26965237497612,39.9583692236537,39.9583692236537,39.9583692236537,36.26965237497612,39.9583692236537,36.26965237497612,27.37616829411465,25.878549108238328,26.0,0.0 
 01/20  15:00:00,23.6,86.0,22.38582312194672,81.91539554437554,26.62045921791033,58.349568577037104,25.627103954431426,99.99999999999999,26.656802833741562,63.44267923791621,24.524023832824575,63.04260701163541,25.56944154791196,62.083347091305406,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,23.6,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,25.627103954431426,24.524023832824575,39.9583692236537,39.9583692236537,36.26965237497612,36.26965237497612,39.9583692236537,39.9583692236537,39.9583692236537,36.26965237497612,39.9583692236537,36.26965237497612,26.62045921791033,25.56944154791196,23.6,0.0 
 01/20  16:00:00,23.9,82.0,22.46343667721744,81.44889170199843,26.225921817825807,61.445625958580074,25.62988467721738,100.0,26.805929209780174,62.825610919395345,24.556324738621786,63.96172749003965,25.97363159459159,62.3610058465734,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,23.9,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,25.62988467721738,24.556324738621786,39.9583692236537,39.9583692236537,36.204409316034095,36.204409316034095,39.9583692236537,39.9583692236537,39.9583692236537,36.204409316034095,39.9583692236537,36.204409316034095,26.225921817825807,25.97363159459159,23.9,0.0 
 01/20  17:00:00,24.3,78.0,22.51355803791961,81.20118216932823,25.921041185744883,63.66086969194066,25.548734177638153,99.99999999999999,26.86028951820247,62.62513570566058,24.565640605920525,64.67573756650243,26.6115244547201,61.11288241984383,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,24.299999999999997,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,25.548734177638153,24.565640605920525,39.9583692236537,39.9583692236537,36.26965237497612,36.26965237497612,39.9583692236537,39.9583692236537,39.9583692236537,36.26965237497612,39.9583692236537,36.26965237497612,25.921041185744883,26.6115244547201,24.299999999999997,0.0 
 01/20  18:00:00,24.6,74.0,22.54400800262144,81.05109587546494,25.583117141263926,65.6296712285109,25.3635239564795,100.0,26.885735932035388,62.53154210680295,24.53215966921053,65.35851190805917,26.923842137130723,60.63252872402698,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,24.6,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,25.3635239564795,24.53215966921053,39.9583692236537,39.9583692236537,36.204409316034095,36.204409316034095,39.9583692236537,39.9583692236537,39.9583692236537,36.204409316034095,39.9583692236537,36.204409316034095,25.583117141263926,26.923842137130723,24.6,0.0 
 01/20  19:00:00,23.9,74.0,22.537244599425136,81.08439983048655,25.060552895935334,68.17948063212162,24.967744907465686,100.0,26.788935318091298,62.88844036959845,24.268261836780717,66.96680918025442,26.631794963656525,62.12132643417107,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,23.9,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,24.967744907465686,24.268261836780717,39.9583692236537,39.9583692236537,36.204409316034095,36.204409316034095,39.9583692236537,39.9583692236537,39.9583692236537,36.204409316034095,39.9583692236537,36.204409316034095,25.060552895935334,26.631794963656525,23.9,0.0 
 01/20  20:00:00,23.3,74.0,22.45425613943468,81.49442405965556,24.420750219238126,70.77812879018003,24.44781466547079,100.0,26.473004040080784,64.06961993822861,23.70146107787221,69.45534458276984,25.539680224080975,66.2157934007179,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,23.3,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,24.44781466547079,23.70146107787221,39.9583692236537,39.9583692236537,36.33489534525471,36.33489534525471,39.9583692236537,39.9583692236537,39.9583692236537,36.33489534525471,39.9583692236537,36.33489534525471,24.420750219238126,25.539680224080975,23.3,0.0 
 01/20  21:00:00,22.6,74.0,22.315686206773613,82.18423009909897,23.864528055161966,72.7677685518119,24.00498984780429,100.0,26.018289344548943,65.81379130895968,23.209578290284878,71.6282790438037,24.64525281179254,69.44219569664828,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,22.6,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,24.00498984780429,23.209578290284878,39.9583692236537,39.9583692236537,36.33489534525471,36.33489534525471,39.9583692236537,39.9583692236537,39.9583692236537,36.33489534525471,39.9583692236537,36.33489534525471,23.864528055161966,24.64525281179254,22.6,0.0 
