Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/20  22:00:00,22.1,78.0,22.15825540082752,83.05815380783667,23.388310311685707,74.7132086449384,23.641764976966613,99.99999999999999,25.499467958938666,67.93640626145614,22.809576722249936,73.50487683922012,23.940908020263485,72.26802845796108,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,22.1,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,23.641764976966613,22.809576722249936,39.9583692236537,39.9583692236537,36.26965237497612,36.26965237497612,39.9583692236537,39.9583692236537,39.9583692236537,36.26965237497612,39.9583692236537,36.26965237497612,23.388310311685707,23.940908020263485,22.1,0.0 
 01/20  23:00:00,21.7,83.0,21.99786085782011,83.87417937011526,22.985940814141706,76.50488205876579,23.34029773742531,100.0,24.981025475517,70.06463704326397,22.48002218092299,75.11790123569602,23.389660915331383,74.6602997768179,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,21.7,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,23.34029773742531,22.48002218092299,39.9583692236537,39.9583692236537,36.204409316034095,36.204409316034095,39.9583692236537,39.9583692236537,39.9583692236537,36.204409316034095,39.9583692236537,36.204409316034095,22.985940814141706,23.389660915331383,21.7,0.0 
 01/20  24:00:00,21.2,88.0,21.842515577435677,84.75706631048956,22.64390013370913,78.34822943212669,23.084483459472743,100.0,24.498479868102585,72.18498491649467,22.202757700316305,76.75991738259403,22.9535029665729,76.89124496350583,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,21.2,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,23.084483459472743,22.202757700316305,39.9583692236537,39.9583692236537,36.204409316034095,36.204409316034095,39.9583692236537,39.9583692236537,39.9583692236537,36.204409316034095,39.9583692236537,36.204409316034095,22.64390013370913,22.9535029665729,21.2,0.0 
 01/21  01:00:00,21.3,87.0,21.69951747550459,85.50089971793116,22.359230349568286,79.95728755534591,22.885811105817197,100.0,24.050186469638803,74.15099521141092,21.973626280242105,78.14582730062398,22.602768995035404,78.78259633947877,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,21.3,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,22.885811105817197,21.973626280242105,39.9583692236537,39.9583692236537,36.204409316034095,36.204409316034095,39.9583692236537,39.9583692236537,39.9583692236537,36.204409316034095,39.9583692236537,36.204409316034095,22.359230349568286,22.602768995035404,21.3,0.0 
 01/21  02:00:00,21.5,86.0,21.566272875889958,86.20060546748334,22.126022765247193,81.26401012909463,22.715233669378748,100.0,23.64858900497691,75.9635950152155,21.786756737596924,79.27647479197566,22.32355203098019,80.29248956704157,0.0,0.0,39.78054965138585,39.78054965138585,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,0.0,21.5,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,36.07392319720894,39.9583692236537,39.9583692236537,22.715233669378748,21.786756737596924,39.9583692236537,39.9583692236537,36.204409316034095,36.204409316034095,39.9583692236537,39.9583692236537,39.9583692236537,36.204409316034095,39.9583692236537,36.204409316034095,22.126022765247193,22.32355203098019,21.5,0.0 
 01/21  03:00:00,21.6,86.0,21.443674143597505,86.85010761304639,22.034139349678544,81.85044695097136,22.553942481010846,100.0,23.30003548619618,77.57730249563491,21.624243354215306,80.25050396942645,22.089439394036532,81.57520619249297,8133.659904557193,0.1790415979282085,37.196800893991224,31.76272391320997,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.37630377206956,39.37630377206956,576.1363683683355,14.294260183876052,33.34048788387814,33.34048788387814,33.34048788387814,35.357840162928355,35.357840162928355,37.46449012726667,35.34819555701176,22.553942481010846,21.624243354215306,37.46449012726667,37.46449012726667,35.453365272600266,35.453365272600266,35.34819555701176,37.46449012726667,37.46449012726667,30.019288291819013,37.46449012726667,35.453365272600266,22.034139349678544,22.089439394036532,21.6,2074090.926126008 
 01/21  04:00:00,21.7,85.0,21.327522879272426,87.55721954311441,22.73696743979832,78.5546252350379,22.407035965232136,99.99999999999999,22.95525576565518,79.29038461777117,21.470235459358474,81.1704150142697,21.922427407179445,82.54343011009692,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,10377.097532181337,0.25322163055254326,37.06023276808032,30.523137474404667,788.1200871344297,11.97607033122706,32.56569188121291,32.56569188121291,32.56569188121291,35.255494919946536,35.255494919946536,36.65494353239799,33.90668525165517,22.407035965232136,21.470235459358474,36.65494353239799,36.65494353239799,35.1020645126421,35.1020645126421,33.90668525165517,36.65494353239799,36.65494353239799,35.1020645126421,36.65494353239799,28.564969218966457,22.73696743979832,21.922427407179445,21.699999999999996,2837232.3136839466 
 01/21  05:00:00,21.9,84.0,21.23676413505488,88.04588756089153,23.160802691347264,76.58705107139313,22.292382266949538,100.0,22.702245177776916,80.51529802509987,21.355726585728366,81.78471627788511,22.33050087085505,80.54325600159265,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,7207.233470056712,0.18122702994587747,38.07746445316168,33.320396663601485,563.4032973466523,14.581156713506417,34.576733441924674,34.576733441924674,34.576733441924674,36.59408572097489,36.59408572097489,38.52431433292077,36.58444111505832,22.292382266949538,21.355726585728366,38.52431433292077,38.52431433292077,36.554341737554765,36.554341737554765,36.58444111505832,38.52431433292077,38.52431433292077,36.554341737554765,38.52431433292077,31.79727394799456,23.160802691347264,22.33050087085505,21.9,2028251.870447948 
 01/21  06:00:00,22.0,84.0,21.17384204672927,88.38653275634275,23.155492525052065,76.61461827938497,22.210438733190234,100.0,22.50755434008058,81.4727044122621,21.280861578032713,82.16660587628729,23.467453173142165,75.19052710424972,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,22.0,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,22.210438733190234,21.280861578032713,38.566964105329056,38.566964105329056,34.88629857809624,34.88629857809624,38.566964105329056,38.566964105329056,38.566964105329056,34.88629857809624,38.566964105329056,34.88629857809624,23.155492525052065,23.467453173142165,22.0,0.0 
 01/21  07:00:00,20.0,94.0,21.132651947393644,88.69794528530915,22.973682736979804,77.56128549820986,22.164545247617,100.0,22.39578628587208,82.10910703268853,21.235679238483378,82.5314953733859,23.79961127333158,73.78976228034213,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,20.0,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,22.164545247617,21.235679238483378,38.566964105329056,38.566964105329056,34.753753002867754,34.753753002867754,38.566964105329056,38.566964105329056,38.566964105329056,34.753753002867754,38.566964105329056,34.753753002867754,22.973682736979804,23.79961127333158,20.0,0.0 
 01/21  08:00:00,21.8,86.0,21.140984943747355,88.65256820856058,23.54645603248119,75.05348658888965,22.370293238119434,100.0,22.376724217281765,82.20433102399814,21.583291253228285,80.96939673958444,23.938842817898315,73.30093564710847,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,21.8,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,22.370293238119434,21.583291253228285,38.566964105329056,38.566964105329056,34.753753002867754,34.753753002867754,38.566964105329056,38.566964105329056,38.566964105329056,34.753753002867754,38.566964105329056,34.753753002867754,23.54645603248119,23.938842817898315,21.8,0.0 
 01/21  09:00:00,23.6,78.0,21.200041776720287,88.41908929937865,25.015623132696554,68.9984361717139,22.770279189270283,99.79020734738305,22.50372914538722,81.65272696030718,22.069930649110407,78.8857292790103,24.067747838022964,73.01096857173688,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,23.6,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,22.770279189270283,22.069930649110407,38.566964105329056,38.566964105329056,34.952569269210414,34.952569269210414,38.566964105329056,38.566964105329056,38.566964105329056,34.952569269210414,38.566964105329056,34.952569269210414,25.015623132696554,24.067747838022964,23.6,0.0 
 01/21  10:00:00,23.8,78.0,21.301346853654554,87.8713636831385,26.52029109551651,63.32377995944498,23.247898059776983,99.48426384011802,22.824760846290996,80.07746772081613,22.50597168939934,77.03816668050663,24.225776994200167,72.5642306071384,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,23.800000000000004,34.62120733662042,34.62120733662042,34.62120733662042,34.62120733662042,34.62120733662042,38.56696410532906,38.56696410532906,23.247898059776983,22.50597168939934,38.56696410532906,38.56696410532906,35.01882483793253,35.01882483793253,38.56696410532906,38.56696410532906,38.56696410532906,35.01882483793253,38.56696410532906,35.01882483793253,26.52029109551651,24.225776994200167,23.800000000000004,0.0 
 01/21  11:00:00,24.0,74.0,21.44533103539401,87.01344984508532,27.523845058119296,59.68443626646507,23.932474262267007,98.58942988393616,23.37255199319327,77.3914917093737,22.92157991330859,75.17144860317775,24.386969012981876,71.85414748544895,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,24.0,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,23.932474262267007,22.92157991330859,38.566964105329056,38.566964105329056,34.88629857809624,34.88629857809624,38.566964105329056,38.566964105329056,38.566964105329056,34.88629857809624,38.566964105329056,34.88629857809624,27.523845058119296,24.386969012981876,24.0,0.0 
 01/21  12:00:00,25.3,72.0,21.63060801670204,86.03227567919777,27.651748062198642,59.48513304255732,24.6886473679764,97.79610198288735,24.164172703980665,73.79253140060756,23.291958104074848,73.76265681105637,24.55537354532997,71.42929353162789,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,25.3,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,24.6886473679764,23.291958104074848,38.566964105329056,38.566964105329056,34.82002583551342,34.82002583551342,38.566964105329056,38.566964105329056,38.566964105329056,34.82002583551342,38.566964105329056,34.82002583551342,27.651748062198642,24.55537354532997,25.3,0.0 
 01/21  13:00:00,25.0,74.0,21.830140029248916,84.98948249570483,27.088040227114554,61.85781355937404,25.399839845497198,97.06576542480616,25.10521252378848,69.75723299239633,23.536422214961927,73.0282942175716,24.620792845073087,71.58090662931205,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,25.0,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,25.399839845497198,23.536422214961927,38.566964105329056,38.566964105329056,34.88629857809624,34.88629857809624,38.566964105329056,38.566964105329056,38.566964105329056,34.88629857809624,38.566964105329056,34.88629857809624,27.088040227114554,24.620792845073087,25.0,0.0 
 01/21  14:00:00,26.0,74.0,22.02604397680536,83.97929028875734,26.504550196633915,64.75759919013478,25.954817519272353,97.4922615686559,25.940621350408158,66.37995231494811,23.777804944302712,72.51304783233304,24.947335883745236,71.00524730090915,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,26.0,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,25.954817519272353,23.777804944302712,38.566964105329056,38.566964105329056,34.82002583551342,34.82002583551342,38.566964105329056,38.566964105329056,38.566964105329056,34.82002583551342,38.566964105329056,34.82002583551342,26.504550196633915,24.947335883745236,26.0,0.0 
 01/21  15:00:00,25.7,72.0,22.217062378863254,83.0074093608082,26.11483831886582,66.71844050032108,26.2976803762153,98.60962344343338,26.7841015874566,63.15826809222912,23.99169848964852,71.98580028199828,25.89086839072686,67.59970858938964,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,25.7,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,26.2976803762153,23.99169848964852,38.566964105329056,38.566964105329056,34.88629857809624,34.88629857809624,38.566964105329056,38.566964105329056,38.566964105329056,34.88629857809624,38.566964105329056,34.88629857809624,26.11483831886582,25.89086839072686,25.7,0.0 
 01/21  16:00:00,25.4,73.0,22.395805131175887,82.02824486903384,25.835204217424234,68.13388887639374,26.307308386554094,99.85765681767812,27.38581781906454,60.90554407191004,24.165552869766074,71.52724713901964,27.241872111743138,62.713210100731935,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,25.4,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,26.307308386554094,24.165552869766074,38.566964105329056,38.566964105329056,34.952569269210414,34.952569269210414,38.566964105329056,38.566964105329056,38.566964105329056,34.952569269210414,38.566964105329056,34.952569269210414,25.835204217424234,27.241872111743138,25.4,0.0 
 01/21  17:00:00,25.2,75.0,22.543593715684022,81.29459354914998,25.598452690667393,69.5542741840643,26.08389057981127,100.0,27.87876502969665,59.17595382651143,24.26787721864934,71.50011015181079,28.395962647338855,59.01715997141136,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,25.2,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,26.08389057981127,24.26787721864934,38.566964105329056,38.566964105329056,34.88629857809624,34.88629857809624,38.566964105329056,38.566964105329056,38.566964105329056,34.88629857809624,38.566964105329056,34.88629857809624,25.598452690667393,28.395962647338855,25.2,0.0 
 01/21  18:00:00,24.9,77.0,22.650941665246954,80.76626886924265,25.31973087065896,71.27443599976033,25.777282494487878,100.0,28.070583760379684,58.517371169198384,24.3014126912338,71.84994719889461,28.807721010691836,58.081163081935216,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,24.9,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,25.777282494487878,24.3014126912338,38.566964105329056,38.566964105329056,34.753753002867754,34.753753002867754,38.566964105329056,38.566964105329056,38.566964105329056,34.753753002867754,38.566964105329056,34.753753002867754,25.31973087065896,28.807721010691836,24.9,0.0 
 01/21  19:00:00,24.3,78.0,22.692359087986468,80.56346482319184,24.895944739536453,73.69661528470698,25.344458093337636,100.0,27.931179793141638,58.994721112889344,24.14905954129118,73.14461470351529,28.217823490490908,60.604678681832326,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,24.3,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,25.344458093337636,24.14905954129118,38.566964105329056,38.566964105329056,34.753753002867754,34.753753002867754,38.566964105329056,38.566964105329056,38.566964105329056,34.753753002867754,38.566964105329056,34.753753002867754,24.895944739536453,28.217823490490908,24.3,0.0 
 01/21  20:00:00,23.8,79.0,22.626335635119574,80.88699813235546,24.336672980202902,76.28786417805858,24.79480901570154,100.0,27.500390679135847,60.49839254089309,23.674626130116057,75.49723234077398,26.760481695579017,66.08100497946991,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,23.800000000000004,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,24.79480901570154,23.674626130116057,38.566964105329056,38.566964105329056,34.952569269210414,34.952569269210414,38.566964105329056,38.566964105329056,38.566964105329056,34.952569269210414,38.566964105329056,34.952569269210414,24.336672980202902,26.760481695579017,23.800000000000004,0.0 
 01/21  21:00:00,23.2,80.0,22.491816538958137,81.63139290839648,23.83291747610216,78.58444597857479,24.32145688238118,100.0,26.921319040812218,62.64970693809041,23.23857265097146,77.69297501996448,25.601110423913884,70.71743313251213,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,23.2,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,24.32145688238118,23.23857265097146,38.566964105329056,38.566964105329056,34.88629857809624,34.88629857809624,38.566964105329056,38.566964105329056,38.566964105329056,34.88629857809624,38.566964105329056,34.88629857809624,23.83291747610216,25.601110423913884,23.2,0.0 
 01/21  22:00:00,22.7,81.0,22.32989600207259,82.43911701471313,23.40232792403939,80.42196503502399,23.93457074328887,99.99999999999999,26.297186076103337,64.99523385150829,22.87547217817493,79.45867976393407,24.723816787315993,74.29473018435792,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,22.7,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,23.93457074328887,22.87547217817493,38.566964105329056,38.566964105329056,34.82002583551342,34.82002583551342,38.566964105329056,38.566964105329056,38.566964105329056,34.82002583551342,38.566964105329056,34.82002583551342,23.40232792403939,24.723816787315993,22.7,0.0 
 01/21  23:00:00,22.2,82.0,22.162195645291654,83.28507733526095,23.037596562752373,81.75927838063569,23.616692366581628,99.99999999999999,25.69908029793066,67.33650133340785,22.573121603905093,80.92986338389468,24.061224106293515,76.87147607307539,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,22.2,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,23.616692366581628,22.573121603905093,38.566964105329056,38.566964105329056,34.82002583551342,34.82002583551342,38.566964105329056,38.566964105329056,38.566964105329056,34.82002583551342,38.566964105329056,34.82002583551342,23.037596562752373,24.061224106293515,22.2,0.0 
 01/21  24:00:00,21.6,83.0,22.00051090269531,84.19307289708152,22.701512125414737,83.10975083995321,23.32825142977464,100.0,25.12263500409374,69.75142615204514,22.295735925807342,82.32353961492876,23.503615883197263,79.17614093241122,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,21.6,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,23.32825142977464,22.295735925807342,38.566964105329056,38.566964105329056,34.753753002867754,34.753753002867754,38.566964105329056,38.566964105329056,38.566964105329056,34.753753002867754,38.566964105329056,34.753753002867754,22.701512125414737,23.503615883197263,21.6,0.0 
 01/22  01:00:00,20.9,88.0,21.845523430683976,84.99320627069172,22.40666911793018,84.1206694799738,23.075631777560822,100.0,24.606384081112445,71.9336668385777,22.050407036775276,83.46818365374371,23.05778609891563,80.8639303034212,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,20.9,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,23.075631777560822,22.050407036775276,38.566964105329056,38.566964105329056,34.753753002867754,34.753753002867754,38.566964105329056,38.566964105329056,38.566964105329056,34.753753002867754,38.566964105329056,34.753753002867754,22.40666911793018,23.05778609891563,20.9,0.0 
 01/22  02:00:00,20.3,94.0,21.700566982797138,85.6647134544844,22.136079566037175,85.18065876908355,22.84453028297721,100.0,24.120582338084077,73.98460191281175,21.824153032430694,84.53087995161002,22.67196085030955,82.4499272483406,0.0,0.0,37.196800893991224,37.196800893991224,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,0.0,20.3,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,34.62120733662043,38.566964105329056,38.566964105329056,22.84453028297721,21.824153032430694,38.566964105329056,38.566964105329056,34.753753002867754,34.753753002867754,38.566964105329056,38.566964105329056,38.566964105329056,34.753753002867754,38.566964105329056,34.753753002867754,22.136079566037175,22.67196085030955,20.3,0.0 
 01/22  03:00:00,19.6,100.0,21.56046316371465,86.40202543235824,21.976619211147696,85.97593045808972,22.640255804127733,100.0,23.671818384212003,76.00771012976645,21.60841056280337,85.71967973182996,22.332417076728127,84.13258687828554,14771.208376425842,0.33508374910948563,36.70508755922975,25.807090337616703,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,38.07746445316168,38.07746445316168,1159.3181331147646,5.004857545893589,33.166066626641,33.166066626641,33.166066626641,37.20077118474143,37.20077118474143,37.20395636763546,33.14352546667196,22.640255804127733,21.60841056280337,37.20395636763546,37.20395636763546,36.70508755922975,36.70508755922975,33.14352546667196,37.20395636763546,37.20395636763546,25.807090337616703,37.20395636763546,36.70508755922975,21.976619211147696,22.332417076728127,19.6,4173545.2792131524 
 01/22  04:00:00,19.4,98.0,21.420501068299384,87.23196460996922,22.79387254987065,81.80323379748035,22.437000914237498,99.99999999999999,23.193819790685527,78.30936444354276,21.39881867729896,86.91975020237828,21.99943193642175,85.848957507076,4217.994894136193,0.09417732913312593,39.91823674515436,36.34664226170929,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,5316.326665073027,0.10821263776154806,38.106381228415174,34.18863646595403,658.5426116383848,10.587959455177659,36.03846556171626,36.03846556171626,36.03846556171626,38.46251327660701,38.46251327660701,39.49828180464998,37.061947820378606,22.437000914237498,21.39881867729896,39.49828180464998,39.49828180464998,38.43585248619854,38.43585248619854,37.061947820378606,39.49828180464998,39.49828180464998,34.86425800275347,39.49828180464998,34.518107723737394,22.79387254987065,21.99943193642175,19.4,2370753.4018981853 
 01/22  05:00:00,19.2,97.0,21.302660379689577,87.86429854786823,23.785958111841083,76.9194222654252,22.261667641837512,100.0,22.785087795090707,80.27093297792447,21.228588469189003,87.80238835281631,22.102565307345166,85.17063958232283,0.0,0.0,39.91823674515437,39.91823674515437,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,3320.3100927267055,0.062221945041300665,39.66942470561402,36.477895746091214,244.57408858469276,15.870080201941775,36.45031995540217,36.45031995540217,36.45031995540217,37.364803707446725,37.364803707446725,39.974823820741,39.11677873128444,22.261667641837512,21.228588469189003,39.974823820741,39.974823820741,37.49268024168918,37.49268024168918,39.11677873128444,39.974823820741,39.974823820741,37.49268024168918,39.974823820741,34.30115128216637,23.785958111841083,22.102565307345166,19.2,880466.718904894 
 01/22  06:00:00,19.0,95.0,21.21573730941659,88.33398044478115,24.08518072378375,75.36298539425326,22.122862832839097,99.99999999999999,22.55194661052293,81.41391605882744,21.100087494077606,88.43349116846802,22.869554207854282,81.10064753403427,0.0,0.0,39.91823674515436,39.91823674515436,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,19.0,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,22.122862832839097,21.100087494077606,39.99999948534765,39.99999948534765,36.663447683989745,36.663447683989745,39.99999948534765,39.99999948534765,39.99999948534765,36.663447683989745,39.99999948534765,36.663447683989745,24.08518072378375,22.869554207854282,19.0,0.0 
 01/22  07:00:00,20.5,88.0,21.159074108231103,88.72918751058094,24.02794234056964,75.50799304394246,22.10763829182182,100.0,22.360491615040715,82.44823271667993,21.120193905113325,88.34621255748544,23.18488708767797,79.44489574889015,0.0,0.0,39.91823674515437,39.91823674515437,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,20.5,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,22.10763829182182,21.120193905113325,39.99999948534765,39.99999948534765,36.60443343736435,36.60443343736435,39.99999948534765,39.99999948534765,39.99999948534765,36.60443343736435,39.99999948534765,36.60443343736435,24.02794234056964,23.18488708767797,20.5,0.0 
 01/22  08:00:00,21.9,83.0,21.166024819507456,88.69131793872437,24.676682480170385,72.51420409524863,22.33564983181442,99.99999999999999,22.300755616108013,82.74835989125002,21.5205128836307,86.17539778811012,23.36119788849917,78.47709788089551,0.0,0.0,39.91823674515436,39.91823674515436,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,21.9,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,22.33564983181442,21.5205128836307,39.99999948534765,39.99999948534765,36.663447683989745,36.663447683989745,39.99999948534765,39.99999948534765,39.99999948534765,36.663447683989745,39.99999948534765,36.663447683989745,24.676682480170385,23.36119788849917,21.9,0.0 
 01/22  09:00:00,23.4,77.0,21.22414815062288,88.46269256707802,26.01833005126579,66.96967166118031,22.742545613551556,99.80487588065792,22.448121751575197,82.09091190599351,22.023639414305936,83.64749638156084,23.529164377661886,77.69703494151483,0.0,0.0,39.91823674515437,39.91823674515437,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,23.4,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,22.742545613551556,22.023639414305936,39.99999948534765,39.99999948534765,36.781474190063356,36.781474190063356,39.99999948534765,39.99999948534765,39.99999948534765,36.781474190063356,39.99999948534765,36.781474190063356,26.01833005126579,23.529164377661886,23.4,0.0 
 01/22  10:00:00,23.9,76.0,21.324687197165872,87.91890354482123,27.287383039743744,62.10811448581282,23.23880598598698,99.59641589479757,22.80165585210748,80.34804912651774,22.48260744111365,81.37032297802658,23.778160520560245,76.49267928352462,0.0,0.0,39.91823674515437,39.91823674515437,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,23.900000000000002,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,23.23880598598698,22.48260744111365,39.99999948534765,39.99999948534765,36.781474190063356,36.781474190063356,39.99999948534765,39.99999948534765,39.99999948534765,36.781474190063356,39.99999948534765,36.781474190063356,27.287383039743744,23.778160520560245,23.900000000000002,0.0 
 01/22  11:00:00,24.5,75.0,21.46794067351063,87.06472148251395,28.148887795327145,59.062438843697564,23.957465593680688,98.76943186668136,23.400068934413902,77.41575864132827,22.93257320023693,79.173917873921,24.034987690756807,75.32664908656571,0.0,0.0,39.91823674515436,39.91823674515436,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,24.5,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,23.957465593680688,22.93257320023693,39.99999948534765,39.99999948534765,36.663447683989745,36.663447683989745,39.99999948534765,39.99999948534765,39.99999948534765,36.663447683989745,39.99999948534765,36.663447683989745,28.148887795327145,24.034987690756807,24.5,0.0 
 01/22  12:00:00,25.0,74.0,21.64386022462281,86.13233941911955,28.212070720087794,59.035006226563205,24.714539861348204,99.41128725280014,24.116984134385113,74.14693282447654,23.289018650709433,77.65246061256886,24.24534113462748,74.61937726127343,0.0,0.0,39.91823674515436,39.91823674515436,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,24.999999999999996,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,24.714539861348204,23.289018650709433,39.99999948534765,39.99999948534765,36.663447683989745,36.663447683989745,39.99999948534765,39.99999948534765,39.99999948534765,36.663447683989745,39.99999948534765,36.663447683989745,28.212070720087794,24.24534113462748,24.999999999999996,0.0 
 01/22  13:00:00,26.0,70.0,21.845621170529263,85.0769864785572,27.67217431000223,61.07775086857254,25.486649402165494,98.58502866341993,25.091881710236535,69.95093678602507,23.57713396421927,76.43724604095613,24.404842865624886,74.09393639095424,0.0,0.0,39.91823674515437,39.91823674515437,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,26.0,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,25.486649402165494,23.57713396421927,39.99999948534765,39.99999948534765,36.72246185041649,36.72246185041649,39.99999948534765,39.99999948534765,39.99999948534765,36.72246185041649,39.99999948534765,36.72246185041649,27.67217431000223,24.404842865624886,26.0,0.0 
 01/22  14:00:00,25.5,71.0,22.05540260953162,83.91195952545536,27.020253697310253,63.63807977086336,26.03062349285238,99.48739914386886,26.056571114394657,65.99270001934934,23.80588602377009,75.53196921493503,24.75765671425558,72.75375795493645,0.0,0.0,39.91823674515437,39.91823674515437,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,25.5,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,26.03062349285238,23.80588602377009,39.99999948534765,39.99999948534765,36.72246185041649,36.72246185041649,39.99999948534765,39.99999948534765,39.99999948534765,36.72246185041649,39.99999948534765,36.72246185041649,27.020253697310253,24.75765671425558,25.5,0.0 
 01/22  15:00:00,25.0,74.0,22.256797153769305,82.88862033565923,26.530786567254694,65.82752301579231,26.35055010211358,99.71600017411248,27.00569037227486,62.404521543748736,24.003692350301858,74.94030448545298,25.713556498971727,69.08225941897692,0.0,0.0,39.91823674515437,39.91823674515437,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,25.0,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,26.35055010211358,24.003692350301858,39.99999948534765,39.99999948534765,36.72246185041649,36.72246185041649,39.99999948534765,39.99999948534765,39.99999948534765,36.72246185041649,39.99999948534765,36.72246185041649,26.530786567254694,25.713556498971727,25.0,0.0 
 01/22  16:00:00,24.8,73.0,22.437088332910804,81.90353536240951,26.15959393777402,67.26169908035178,26.343034660830288,100.0,27.623047713896476,60.125937905658304,24.162132640277548,74.26520108596421,27.063524509456652,63.778841573102795,0.0,0.0,39.91823674515437,39.91823674515437,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,24.800000000000004,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,26.343034660830288,24.162132640277548,39.99999948534765,39.99999948534765,36.781474190063356,36.781474190063356,39.99999948534765,39.99999948534765,39.99999948534765,36.781474190063356,39.99999948534765,36.781474190063356,26.15959393777402,27.063524509456652,24.800000000000004,0.0 
 01/22  17:00:00,24.7,73.0,22.580763364396084,81.19149277701364,25.855183158626446,68.45732991612115,26.097627573970296,100.0,28.015196570580027,58.76492973836187,24.252029331754365,73.92675638033964,28.239122665893547,59.51931169916493,0.0,0.0,39.91823674515437,39.91823674515437,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,24.7,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,26.097627573970296,24.252029331754365,39.99999948534765,39.99999948534765,36.72246185041649,36.72246185041649,39.99999948534765,39.99999948534765,39.99999948534765,36.72246185041649,39.99999948534765,36.72246185041649,25.855183158626446,28.239122665893547,24.7,0.0 
 01/22  18:00:00,24.5,73.0,22.68114265517304,80.69810837523278,25.529533382692893,69.68704332906174,25.78188135218097,100.0,28.156479957309383,58.2830162496367,24.28038096928527,73.82251454670588,28.696312537429712,57.86723397256045,0.0,0.0,39.91823674515437,39.91823674515437,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,24.5,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,25.78188135218097,24.28038096928527,39.99999948534765,39.99999948534765,36.60443343736435,36.60443343736435,39.99999948534765,39.99999948534765,39.99999948534765,36.60443343736435,39.99999948534765,36.60443343736435,25.529533382692893,28.696312537429712,24.5,0.0 
 01/22  19:00:00,24.3,72.0,22.71733611416292,80.52104512751316,25.08302011951413,71.24819346159305,25.356305019695228,100.0,28.00895483248962,58.78597460358113,24.139687274741483,74.3926877359952,28.151371521495378,59.46458685445194,0.0,0.0,39.91823674515437,39.91823674515437,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,24.3,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,25.356305019695228,24.139687274741483,39.99999948534765,39.99999948534765,36.60443343736435,36.60443343736435,39.99999948534765,39.99999948534765,39.99999948534765,36.60443343736435,39.99999948534765,36.60443343736435,25.08302011951413,28.151371521495378,24.3,0.0 
 01/22  20:00:00,24.2,71.0,22.65001953958267,80.8506929825206,24.515266882329037,73.3863414932365,24.82289345332289,100.0,27.584830196527577,60.259925411134944,23.686142570405384,76.34242393277127,26.73446956583593,64.33235672656213,0.0,0.0,39.91823674515437,39.91823674515437,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,24.2,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,24.82289345332289,23.686142570405384,39.99999948534765,39.99999948534765,36.781474190063356,36.781474190063356,39.99999948534765,39.99999948534765,39.99999948534765,36.781474190063356,39.99999948534765,36.781474190063356,24.515266882329037,26.73446956583593,24.2,0.0 
 01/22  21:00:00,24.0,70.0,22.5169453827159,81.5068413144875,24.0135619315443,75.22903610136544,24.371029865514693,100.0,27.01925204500547,62.290349347713516,23.27560033838735,78.09906635285958,25.610134780046423,68.38297367572034,0.0,0.0,39.91823674515437,39.91823674515437,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,24.0,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,24.371029865514693,23.27560033838735,39.99999948534765,39.99999948534765,36.72246185041649,36.72246185041649,39.99999948534765,39.99999948534765,39.99999948534765,36.72246185041649,39.99999948534765,36.72246185041649,24.0135619315443,25.610134780046423,24.0,0.0 
 01/22  22:00:00,22.9,74.0,22.358011351480204,82.3795439333209,23.56302661531743,76.92685920288368,23.98401204304446,99.99999999999999,26.41024830402371,64.6268233713786,22.915547030865632,79.71105176209446,24.736183603212766,71.68781194317387,0.0,0.0,39.91823674515436,39.91823674515436,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,22.9,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,23.98401204304446,22.915547030865632,39.99999948534765,39.99999948534765,36.663447683989745,36.663447683989745,39.99999948534765,39.99999948534765,39.99999948534765,36.663447683989745,39.99999948534765,36.663447683989745,23.56302661531743,24.736183603212766,22.9,0.0 
 01/22  23:00:00,21.7,77.0,22.19190774334345,83.21662228244536,23.15851008737214,77.97201748459881,23.645338358954408,99.99999999999999,25.812244448303204,66.95244328056829,22.59423923206272,80.90027733228837,24.052472966936822,73.8707876644571,0.0,0.0,39.91823674515436,39.91823674515436,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,21.699999999999996,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,23.645338358954408,22.59423923206272,39.99999948534765,39.99999948534765,36.663447683989745,36.663447683989745,39.99999948534765,39.99999948534765,39.99999948534765,36.663447683989745,39.99999948534765,36.663447683989745,23.15851008737214,24.052472966936822,21.699999999999996,0.0 
 01/22  24:00:00,20.6,80.0,22.0280947050903,84.13452794865357,22.774109263401396,79.11341112489922,23.32711721346883,100.0,25.21387210386159,69.44210999952085,22.288289157834402,82.14234636127122,23.463787947849045,75.86709710121987,0.0,0.0,39.91823674515437,39.91823674515437,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,20.6,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,23.32711721346883,22.288289157834402,39.99999948534765,39.99999948534765,36.60443343736435,36.60443343736435,39.99999948534765,39.99999948534765,39.99999948534765,36.60443343736435,39.99999948534765,36.60443343736435,22.774109263401396,23.463787947849045,20.6,0.0 
 01/23  01:00:00,20.1,83.0,21.867030954826806,84.96545687669496,22.447083299070623,79.70171728796385,23.056232961741195,100.0,24.659062819221667,71.77838320159287,22.02535146009256,82.98079053301737,23.001522630980553,77.0505559833774,0.0,0.0,39.91823674515437,39.91823674515437,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,20.1,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,23.056232961741195,22.02535146009256,39.99999948534765,39.99999948534765,36.60443343736435,36.60443343736435,39.99999948534765,39.99999948534765,39.99999948534765,36.60443343736435,39.99999948534765,36.60443343736435,22.447083299070623,23.001522630980553,20.1,0.0 
 01/23  02:00:00,19.5,86.0,21.7142490528433,85.76226055478621,22.14970814476432,80.32929044821937,22.810536295866807,100.0,24.133325951544833,74.07424315638613,21.78492356376973,83.77572939070629,22.603051123543533,78.12934322875073,0.0,0.0,39.91823674515437,39.91823674515437,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,0.0,19.5,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,36.4864049432623,39.99999948534765,39.99999948534765,22.810536295866807,21.78492356376973,39.99999948534765,39.99999948534765,36.60443343736435,36.60443343736435,39.99999948534765,39.99999948534765,39.99999948534765,36.60443343736435,39.99999948534765,36.60443343736435,22.14970814476432,22.603051123543533,19.5,0.0 
 01/23  03:00:00,19.0,89.0,21.565677067418545,86.45982390193731,21.971805895294253,80.4499772516379,22.60062798014524,100.0,23.648188207571017,76.19125784693209,21.56135172222831,84.46895796306694,22.257997268723127,79.04405134537134,15154.971329592689,0.33910570850299354,37.013807387819185,25.981337042594866,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.66942470561402,39.66942470561402,1153.1174479813399,4.343606004012133,33.41150820035038,33.41150820035038,33.41150820035038,37.44621275845081,37.44621275845081,37.4712876171003,33.35971423404446,22.60062798014524,21.56135172222831,37.4712876171003,37.4712876171003,37.013807387819185,37.013807387819185,33.35971423404446,37.4712876171003,37.4712876171003,25.981337042594866,37.4712876171003,37.013807387819185,21.971805895294253,22.257997268723127,19.0,4151222.812732823 
 01/23  04:00:00,19.0,91.0,21.418135170791462,87.33076012170639,22.817764992265403,76.19966819504455,22.396132578154464,99.99999999999999,23.1392176825804,78.64597601738573,21.35154230205929,85.45417404040509,21.930397362630195,80.40702656050759,4253.499679280654,0.09654355520667868,39.92477539830014,36.411391713075105,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,5864.155009883745,0.14419963238964922,38.66807237673531,35.425096247386826,673.7049742973741,10.165233052503512,35.427903113102374,35.427903113102374,35.427903113102374,37.855935476974835,37.855935476974835,38.93050740868808,36.42386123097053,22.396132578154464,21.35154230205929,38.93050740868808,38.93050740868808,37.93235669519112,37.93235669519112,36.42386123097053,38.93050740868808,38.93050740868808,34.418973009966095,38.93050740868808,34.68938056584264,22.817764992265403,21.930397362630195,19.0,2425337.9074705467 
 01/23  05:00:00,19.0,94.0,21.30005213500962,88.05185347834447,23.828939587411227,71.65003664278363,22.227353454894228,100.0,22.82392039219252,80.23961483641608,21.18959053448017,86.29361639621752,22.078454052909997,79.64487759966336,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,3604.431077183108,0.08767499239824698,37.25271425049443,34.793905695559936,286.2194467376835,15.338443322188864,33.77294938394918,33.77294938394918,33.77294938394918,34.78162552347429,34.78162552347429,37.72203706144597,36.74871157894132,22.227353454894228,21.18959053448017,37.72203706144597,37.72203706144597,34.89213036474304,34.89213036474304,36.74871157894132,37.72203706144597,37.72203706144597,34.89213036474304,37.72203706144597,32.433321809808554,23.828939587411227,22.078454052909997,19.0,1030390.0082556605 
 01/23  06:00:00,19.4,91.0,21.216660117989118,88.59055727140876,24.145694069414446,70.27183613552444,22.108550910199547,99.99999999999999,22.577336483640565,81.5292232957232,21.0860964713493,86.84130665299847,22.964962580205984,75.44756429611827,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049442,37.25271425049442,0.0,19.4,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,22.108550910199547,21.0860964713493,37.739487931520436,37.739487931520436,33.994392009535446,33.994392009535446,37.739487931520436,37.739487931520436,37.739487931520436,33.994392009535446,37.739487931520436,33.994392009535446,24.145694069414446,22.964962580205984,19.4,0.0 
 01/23  07:00:00,21.0,88.0,21.16314561140645,88.88197289486735,24.090102807534677,70.57914252058033,22.109126629521796,100.0,22.38522205042343,82.48668110280849,21.124158017608337,86.62843233118394,23.328116387817786,73.88172485140488,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049443,37.25271425049443,0.0,21.0,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,22.109126629521796,21.124158017608337,37.739487931520436,37.739487931520436,33.928151762857475,33.928151762857475,37.739487931520436,37.739487931520436,37.739487931520436,33.928151762857475,37.739487931520436,33.928151762857475,24.090102807534677,23.328116387817786,21.0,0.0 
 01/23  08:00:00,22.0,83.0,21.17169295397153,88.83533723792841,24.71375669410296,68.20367927580592,22.339548261758885,100.0,22.330599590852838,82.7611420060077,21.520417581318224,84.5809823377974,23.50367109843212,73.33073774169668,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049443,37.25271425049443,0.0,22.0,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,22.339548261758885,21.520417581318224,37.739487931520436,37.739487931520436,33.928151762857475,33.928151762857475,37.739487931520436,37.739487931520436,37.739487931520436,33.928151762857475,37.739487931520436,33.928151762857475,24.71375669410296,23.50367109843212,22.0,0.0 
