Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/23  09:00:00,23.0,77.0,21.230401293103906,88.51587943627086,25.981389325769264,63.38496817576149,22.735571462737642,99.70000725551321,22.460290423716202,82.1110209910635,22.007435783870136,82.09191022441173,23.656681828190738,72.80482241386015,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049443,37.25271425049443,0.0,23.000000000000004,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,22.735571462737642,22.007435783870136,37.739487931520436,37.739487931520436,34.126870272394285,34.126870272394285,37.739487931520436,37.739487931520436,37.739487931520436,34.126870272394285,37.739487931520436,34.126870272394285,25.981389325769264,23.656681828190738,23.000000000000004,0.0 
 01/23  10:00:00,23.5,76.0,21.32500187423452,88.00382143056574,27.15729669312477,59.343155827121905,23.21124577277856,99.41160606404561,22.75302214653255,80.66464339680492,22.443902754312262,79.98173282017797,23.85512156153379,72.18536903471868,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049443,37.25271425049443,0.0,23.5,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,23.21124577277856,22.443902754312262,37.739487931520436,37.739487931520436,34.06063216619484,34.06063216619484,37.739487931520436,37.739487931520436,37.739487931520436,34.06063216619484,37.739487931520436,34.06063216619484,27.15729669312477,23.85512156153379,23.5,0.0 
 01/23  11:00:00,24.0,78.0,21.45678099970081,87.29605821622964,27.916250110695113,57.27031928767781,23.887833345380855,98.67503732446403,23.238466774035672,78.32892724191561,22.86375541106904,78.20538299850884,24.062769384513913,71.9196926123146,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049442,37.25271425049442,0.0,24.0,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,23.887833345380855,22.86375541106904,37.739487931520436,37.739487931520436,33.994392009535446,33.994392009535446,37.739487931520436,37.739487931520436,37.739487931520436,33.994392009535446,37.739487931520436,33.994392009535446,27.916250110695113,24.062769384513913,24.0,0.0 
 01/23  12:00:00,24.4,75.0,21.61331664934029,86.46356094134883,27.90977812990614,58.055185437252916,24.593605658738284,99.48597306512815,23.823399047490422,75.61509834374914,23.187251904248573,77.07227987903724,24.224247539695327,72.16768930818179,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049442,37.25271425049442,0.0,24.4,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,24.593605658738284,23.187251904248573,37.739487931520436,37.739487931520436,33.994392009535446,33.994392009535446,37.739487931520436,37.739487931520436,37.739487931520436,33.994392009535446,37.739487931520436,33.994392009535446,27.90977812990614,24.224247539695327,24.4,0.0 
 01/23  13:00:00,25.0,74.0,21.78670820754552,85.46766036745352,27.30676253710289,60.889659427194005,25.275351350451473,98.85356473375717,24.60260338526576,72.09380217015323,23.430541088396367,76.31461034409286,24.3272992481428,72.61308032550494,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049442,37.25271425049442,0.0,24.999999999999996,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,25.275351350451473,23.430541088396367,37.739487931520436,37.739487931520436,33.994392009535446,33.994392009535446,37.739487931520436,37.739487931520436,37.739487931520436,33.994392009535446,37.739487931520436,33.994392009535446,27.30676253710289,24.3272992481428,24.999999999999996,0.0 
 01/23  14:00:00,25.0,69.0,21.956779761281922,84.50138248686278,26.627644034660687,63.660021905671215,25.737219811594365,99.80433488846249,25.353381222733205,68.86898217620788,23.61980997367889,75.61707965014386,24.599400685036265,71.77532550906675,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049442,37.25271425049442,0.0,24.999999999999996,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,25.737219811594365,23.61980997367889,37.739487931520436,37.739487931520436,33.994392009535446,33.994392009535446,37.739487931520436,37.739487931520436,37.739487931520436,33.994392009535446,37.739487931520436,33.994392009535446,26.627644034660687,24.599400685036265,24.999999999999996,0.0 
 01/23  15:00:00,24.2,73.0,22.119613449126774,83.66645682800416,26.119409445587195,65.40037510661229,26.027564046705486,99.87299159743426,26.06434205250409,66.0264718009285,23.775012794699155,74.87001359580643,25.495868022677445,67.84859333898183,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049442,37.25271425049442,0.0,24.2,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,26.027564046705486,23.775012794699155,37.739487931520436,37.739487931520436,33.994392009535446,33.994392009535446,37.739487931520436,37.739487931520436,37.739487931520436,33.994392009535446,37.739487931520436,33.994392009535446,26.119409445587195,25.495868022677445,24.2,0.0 
 01/23  16:00:00,24.0,69.0,22.269392704873248,82.90674014622618,25.766007045500793,66.13874056927642,26.00612025497793,100.0,26.60485949876101,63.95257574511457,23.90739973840828,73.9764861120443,26.779321098831698,62.29576804523136,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049443,37.25271425049443,0.0,24.000000000000004,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,26.00612025497793,23.90739973840828,37.739487931520436,37.739487931520436,34.126870272394285,34.126870272394285,37.739487931520436,37.739487931520436,37.739487931520436,34.126870272394285,37.739487931520436,34.126870272394285,25.766007045500793,26.779321098831698,24.000000000000004,0.0 
 01/23  17:00:00,23.4,74.0,22.390588924411297,82.2975236372958,25.448215782524716,67.08233305139511,25.748162427984756,100.0,26.969273471138017,62.596129243527514,23.961752163361282,73.57463468412833,27.874038749128058,58.14761291956898,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049443,37.25271425049443,0.0,23.4,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,25.748162427984756,23.961752163361282,37.739487931520436,37.739487931520436,34.06063216619484,34.06063216619484,37.739487931520436,37.739487931520436,37.739487931520436,34.06063216619484,37.739487931520436,34.06063216619484,25.448215782524716,27.874038749128058,23.4,0.0 
 01/23  18:00:00,22.9,75.0,22.47377162583878,81.88226608252353,25.106944811622014,68.0675633495573,25.415648414705085,100.0,27.11942953920652,62.046535807507674,23.951999588343064,73.41090302995977,28.260723036826153,56.52235500123274,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049443,37.25271425049443,0.0,22.9,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,25.415648414705085,23.951999588343064,37.739487931520436,37.739487931520436,33.928151762857475,33.928151762857475,37.739487931520436,37.739487931520436,37.739487931520436,33.928151762857475,37.739487931520436,33.928151762857475,25.106944811622014,28.260723036826153,22.9,0.0 
 01/23  19:00:00,22.3,76.0,22.496587762964516,81.76877289917361,24.64001201055671,69.29946890019195,24.97244135401703,100.0,26.980404979175496,62.55495239241266,23.775266114715603,73.81560742540222,27.663666950876674,57.94371127642788,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049443,37.25271425049443,0.0,22.3,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,24.97244135401703,23.775266114715603,37.739487931520436,37.739487931520436,33.928151762857475,33.928151762857475,37.739487931520436,37.739487931520436,37.739487931520436,33.928151762857475,37.739487931520436,33.928151762857475,24.64001201055671,27.663666950876674,22.3,0.0 
 01/23  20:00:00,21.8,77.0,22.418784121458884,82.156483958193,24.05039003209619,71.27739469654998,24.421300181110144,100.0,26.56964486166812,64.08529079277989,23.292546350971996,75.71075684028271,26.22157814358144,62.62040554168806,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049443,37.25271425049443,0.0,21.8,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,24.421300181110144,23.292546350971996,37.739487931520436,37.739487931520436,34.126870272394285,34.126870272394285,37.739487931520436,37.739487931520436,37.739487931520436,34.126870272394285,37.739487931520436,34.126870272394285,24.05039003209619,26.22157814358144,21.8,0.0 
 01/23  21:00:00,21.2,78.0,22.276924000009043,82.95045525614763,23.52471080658394,73.05637328066086,23.948895736187865,100.0,26.02053843476317,66.26227701703496,22.85329901800231,77.50252586011874,25.081317509747294,66.53105681735845,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049443,37.25271425049443,0.0,21.2,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,23.948895736187865,22.85329901800231,37.739487931520436,37.739487931520436,34.06063216619484,34.06063216619484,37.739487931520436,37.739487931520436,37.739487931520436,34.06063216619484,37.739487931520436,34.06063216619484,23.52471080658394,25.081317509747294,21.2,0.0 
 01/23  22:00:00,21.0,79.0,22.11133852795957,83.79129457875977,23.09018560195615,74.44618080214727,23.575949772321373,99.99999999999999,25.430275606129378,68.62211053085605,22.502965523596387,78.84646336408392,24.233744573224875,69.47060734695226,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049442,37.25271425049442,0.0,21.0,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,23.575949772321373,22.502965523596387,37.739487931520436,37.739487931520436,33.994392009535446,33.994392009535446,37.739487931520436,37.739487931520436,37.739487931520436,33.994392009535446,37.739487931520436,33.994392009535446,23.09018560195615,24.233744573224875,21.0,0.0 
 01/23  23:00:00,20.8,80.0,21.943536500549303,84.65309190114174,22.731503365589926,75.27149918129778,23.277162256141857,99.99999999999999,24.87052127959793,70.94802963692642,22.220014046736654,79.71095973744757,23.60454791310263,71.38092417567161,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049442,37.25271425049442,0.0,20.8,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,23.277162256141857,22.220014046736654,37.739487931520436,37.739487931520436,33.994392009535446,33.994392009535446,37.739487931520436,37.739487931520436,37.739487931520436,33.994392009535446,37.739487931520436,33.994392009535446,22.731503365589926,23.60454791310263,20.8,0.0 
 01/23  24:00:00,20.6,80.0,21.78502097812486,85.4763802543299,22.411564323517673,76.16381752261697,23.01492719356939,100.0,24.33994739818195,73.23429815277609,21.97034777434866,80.55765903708682,23.08612724440564,73.08982716056084,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049443,37.25271425049443,0.0,20.6,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,23.01492719356939,21.97034777434866,37.739487931520436,37.739487931520436,33.928151762857475,33.928151762857475,37.739487931520436,37.739487931520436,37.739487931520436,33.928151762857475,37.739487931520436,33.928151762857475,22.411564323517673,23.08612724440564,20.6,0.0 
 01/24  01:00:00,20.5,79.0,21.6372597598927,86.16694470720537,22.145002652543297,76.55172165551134,22.808992551453358,100.0,23.881279875481468,75.2040956033525,21.76052825111819,80.99995337626623,22.687189905397126,74.04942181886318,0.0,0.0,39.92477539830014,39.92477539830014,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049443,37.25271425049443,0.0,20.5,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,33.79567126854604,37.739487931520436,37.739487931520436,22.808992551453358,21.76052825111819,37.739487931520436,37.739487931520436,33.928151762857475,33.928151762857475,37.739487931520436,37.739487931520436,37.739487931520436,33.928151762857475,37.739487931520436,33.928151762857475,22.145002652543297,22.687189905397126,20.5,0.0 
 01/24  02:00:00,20.5,78.0,21.501518974424464,86.8000464204009,22.00174959909603,76.34100952731578,22.61733869781164,100.0,23.46039018771819,77.05845918015578,21.57486065013135,81.29914553994278,22.35484700643653,74.69808340622565,7860.063739949853,0.18885430035640116,36.13727589146776,31.158840080467407,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.25271425049443,37.25271425049443,588.255657851597,13.17650993775671,32.390213533603784,32.390213533603784,32.390213533603784,34.407565812654,34.407565812654,36.47060360759391,34.39792120673741,22.61733869781164,21.57486065013135,36.47060360759391,36.47060360759391,34.45904639262224,34.45904639262224,34.39792120673741,36.47060360759391,36.47060360759391,29.480610581621885,36.47060360759391,34.45904639262224,22.00174959909603,22.35484700643653,20.5,2117720.368265749 
 01/24  03:00:00,20.4,77.0,21.369541154137952,87.50478375007135,22.878899401622597,71.82355170620966,22.42335952470757,99.99999999999999,23.03900490724397,79.04576223440077,21.393021475897626,81.81372389593363,22.029881450606922,75.60575597597779,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,4451.284382667079,0.08970266610561539,37.32169393291275,33.36454447367505,378.2137103889979,15.5025240857778,32.965384767131326,32.965384767131326,32.965384767131326,34.31028628649813,34.31028628649813,37.00271677083512,35.712563929952104,22.42335952470757,21.393021475897626,37.00271677083512,37.00271677083512,34.26175471917918,34.26175471917918,35.712563929952104,37.00271677083512,37.00271677083512,34.26175471917918,37.00271677083512,30.304605259941482,22.878899401622597,22.029881450606922,20.4,1361569.3574003924 
 01/24  04:00:00,20.4,79.0,21.263216496580714,88.07708982393075,23.87777897587068,67.28703561005224,22.27146376637081,100.0,22.724905864859863,80.5640145004504,21.25215431278049,82.22976460668964,22.09837246610311,74.92243135570118,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,20.4,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,38.198450373787495,38.198450373787495,22.27146376637081,21.25215431278049,38.198450373787495,38.198450373787495,34.55726297841655,34.55726297841655,38.198450373787495,38.198450373787495,38.198450373787495,34.55726297841655,38.198450373787495,34.55726297841655,23.87777897587068,22.09837246610311,20.4,0.0 
 01/24  05:00:00,20.4,81.0,21.190811949586195,88.46918496253586,24.168971363474302,65.93621899237392,22.160905227973924,99.99999999999999,22.53490682589677,81.49821181604929,21.156654590648436,82.4875716606318,22.83888923082793,71.43452506453454,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,20.4,34.25912622802268,34.25912622802268,34.25912622802268,34.25912622802268,34.25912622802268,38.198450373787495,38.198450373787495,22.160905227973924,21.156654590648436,38.198450373787495,38.198450373787495,34.45762060038873,34.45762060038873,38.198450373787495,38.198450373787495,38.198450373787495,34.45762060038873,38.198450373787495,34.45762060038873,24.168971363474302,22.83888923082793,20.4,0.0 
 01/24  06:00:00,20.4,82.0,21.139331521564642,88.7491763299602,24.02922035212605,66.37916538858227,22.080080407361027,100.0,22.372055306579007,82.30892961745553,21.091346734625834,82.57661667892641,23.1047054705801,70.1742636125485,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,20.4,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,38.198450373787495,38.198450373787495,22.080080407361027,21.091346734625834,38.198450373787495,38.198450373787495,34.32529101897045,34.32529101897045,38.198450373787495,38.198450373787495,38.198450373787495,34.32529101897045,38.198450373787495,34.32529101897045,24.02922035212605,23.1047054705801,20.4,0.0 
 01/24  07:00:00,21.0,82.0,21.10178834783781,88.9540306538056,23.783510967687647,67.49002673651167,22.079499511949113,100.0,22.26062115180647,82.86893783596678,21.114746455742416,82.30971323690038,23.08481672342548,70.38817497454967,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,21.0,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,38.198450373787495,38.198450373787495,22.079499511949113,21.114746455742416,38.198450373787495,38.198450373787495,34.32529101897045,34.32529101897045,38.198450373787495,38.198450373787495,38.198450373787495,34.32529101897045,38.198450373787495,34.32529101897045,23.783510967687647,23.08481672342548,21.0,0.0 
 01/24  08:00:00,21.6,82.0,21.108388146588524,88.91798215787037,24.264988311862133,65.94741697093284,22.28808627763813,100.0,22.23158509373706,83.01556385868771,21.467623225086008,80.59169984334753,23.103641226489575,70.71629074204739,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,21.6,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,38.198450373787495,38.198450373787495,22.28808627763813,21.467623225086008,38.198450373787495,38.198450373787495,34.391455809918185,34.391455809918185,38.198450373787495,38.198450373787495,38.198450373787495,34.391455809918185,38.198450373787495,34.391455809918185,24.264988311862133,23.103641226489575,21.6,0.0 
 01/24  09:00:00,22.2,82.0,21.147269757438796,88.79350851298729,24.661272262641127,65.3089622684245,22.63737650776701,100.0,22.321775225539888,82.6425925098404,21.879032663104596,78.93140656230557,23.16135036475841,71.46078777644593,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,22.2,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,38.198450373787495,38.198450373787495,22.63737650776701,21.879032663104596,38.198450373787495,38.198450373787495,34.391455809918185,34.391455809918185,38.198450373787495,38.198450373787495,38.198450373787495,34.391455809918185,38.198450373787495,34.391455809918185,24.661272262641127,23.16135036475841,22.2,0.0 
 01/24  10:00:00,22.6,81.0,21.221594899261213,88.30220446121189,25.269079602714,63.99221970712222,23.134027640690864,99.61337747677197,22.5373831509604,81.4859598103373,22.361560729803386,77.00827772975066,23.456825047937592,71.31599836730419,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,22.6,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,38.198450373787495,38.198450373787495,23.134027640690864,22.361560729803386,38.198450373787495,38.198450373787495,34.391455809918185,34.391455809918185,38.198450373787495,38.198450373787495,38.198450373787495,34.391455809918185,38.198450373787495,34.391455809918185,25.269079602714,23.456825047937592,22.6,0.0 
 01/24  11:00:00,23.0,83.0,21.339934736449482,87.57717968668715,25.79170310119578,63.135691064485016,23.78702570779446,98.72960559197624,22.867563865243447,79.79110738490094,22.882384130323953,75.10381962282304,23.80085434689441,71.08539340769164,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,23.0,34.25912622802268,34.25912622802268,34.25912622802268,34.25912622802268,34.25912622802268,38.198450373787495,38.198450373787495,23.78702570779446,22.882384130323953,38.198450373787495,38.198450373787495,34.45762060038873,34.45762060038873,38.198450373787495,38.198450373787495,38.198450373787495,34.45762060038873,38.198450373787495,34.45762060038873,25.79170310119578,23.80085434689441,23.0,0.0 
 01/24  12:00:00,23.5,80.0,21.490042655214506,86.77542681294022,26.197734760291766,63.20347827580886,24.51844427134818,99.27285810610094,23.287635144142783,77.78908585501681,23.283289515837073,74.16595040358587,24.057583129506767,71.76999141926453,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,23.5,34.25912622802268,34.25912622802268,34.25912622802268,34.25912622802268,34.25912622802268,38.198450373787495,38.198450373787495,24.51844427134818,23.283289515837073,38.198450373787495,38.198450373787495,34.45762060038873,34.45762060038873,38.198450373787495,38.198450373787495,38.198450373787495,34.45762060038873,38.198450373787495,34.45762060038873,26.197734760291766,24.057583129506767,23.5,0.0 
 01/24  13:00:00,24.0,78.0,21.644468098336123,85.8742362064192,25.936765362717516,65.27366281227407,25.180821291145662,99.25228256706744,23.788886818614486,75.39918472778785,23.499825522076335,73.84572544811559,24.199177180690334,72.36472656191364,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,24.0,34.25912622802268,34.25912622802268,34.25912622802268,34.25912622802268,34.25912622802268,38.198450373787495,38.198450373787495,25.180821291145662,23.499825522076335,38.198450373787495,38.198450373787495,34.45762060038873,34.45762060038873,38.198450373787495,38.198450373787495,38.198450373787495,34.45762060038873,38.198450373787495,34.45762060038873,25.936765362717516,24.199177180690334,24.0,0.0 
 01/24  14:00:00,23.6,79.0,21.80300493724975,84.96195414337416,25.51780304112245,67.85143944340922,25.633522672086812,99.60806906915043,24.45146924887002,72.38915611984046,23.637130063147907,73.89029806694943,24.453725667594743,72.26901157046709,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,23.6,34.25912622802268,34.25912622802268,34.25912622802268,34.25912622802268,34.25912622802268,38.198450373787495,38.198450373787495,25.633522672086812,23.637130063147907,38.198450373787495,38.198450373787495,34.45762060038873,34.45762060038873,38.198450373787495,38.198450373787495,38.198450373787495,34.45762060038873,38.198450373787495,34.45762060038873,25.51780304112245,24.453725667594743,23.6,0.0 
 01/24  15:00:00,23.3,81.0,21.96201594123497,84.05782211130199,25.274625705720915,69.66328027250202,25.909720421023632,99.90378269761348,25.17093456441396,69.27820583518164,23.797982806208513,73.85935248906245,25.288752682478222,69.58855812264432,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,23.3,34.25912622802268,34.25912622802268,34.25912622802268,34.25912622802268,34.25912622802268,38.198450373787495,38.198450373787495,25.909720421023632,23.797982806208513,38.198450373787495,38.198450373787495,34.45762060038873,34.45762060038873,38.198450373787495,38.198450373787495,38.198450373787495,34.45762060038873,38.198450373787495,34.45762060038873,25.274625705720915,25.288752682478222,23.3,0.0 
 01/24  16:00:00,22.9,84.0,22.102847481925565,83.33902184917413,25.03673404898763,71.3004953832971,25.815048377576527,100.0,25.662609533329842,67.28144163873986,23.88189410754931,74.02133868860614,26.306270589119297,66.11932421537196,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,22.9,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,38.198450373787495,38.198450373787495,25.815048377576527,23.88189410754931,38.198450373787495,38.198450373787495,34.523785300943246,34.523785300943246,38.198450373787495,38.198450373787495,38.198450373787495,34.523785300943246,38.198450373787495,34.523785300943246,25.03673404898763,26.306270589119297,22.9,0.0 
 01/24  17:00:00,22.8,85.0,22.20933867910962,82.71789508845272,24.843299671751186,72.61521860956029,25.5578438174268,99.99999999999999,25.990877273140356,65.92002858243278,23.917841122667053,74.26121590660414,27.103820736026982,63.51764715561874,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,22.799999999999997,34.25912622802268,34.25912622802268,34.25912622802268,34.25912622802268,34.25912622802268,38.198450373787495,38.198450373787495,25.5578438174268,23.917841122667053,38.198450373787495,38.198450373787495,34.45762060038873,34.45762060038873,38.198450373787495,38.198450373787495,38.198450373787495,34.45762060038873,38.198450373787495,34.45762060038873,24.843299671751186,27.103820736026982,22.799999999999997,0.0 
 01/24  18:00:00,22.9,85.0,22.270991393329872,82.40789279547711,24.573342803613876,74.37477834307902,25.207515907428085,100.0,26.08834204446621,65.54085807632443,23.856386090266202,75.0404682516882,27.15941585872038,63.811529893587306,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,22.9,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,38.198450373787495,38.198450373787495,25.207515907428085,23.856386090266202,38.198450373787495,38.198450373787495,34.391455809918185,34.391455809918185,38.198450373787495,38.198450373787495,38.198450373787495,34.391455809918185,38.198450373787495,34.391455809918185,24.573342803613876,27.15941585872038,22.9,0.0 
 01/24  19:00:00,22.5,88.0,22.266908474921028,82.42836069305092,24.13210095176148,76.95411265102231,24.729390864981205,99.99999999999999,25.963568677380614,66.0264479813332,23.58572098316262,76.77258053460625,26.42962429874213,67.12897302595235,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,22.5,34.25912622802268,34.25912622802268,34.25912622802268,34.25912622802268,34.25912622802268,38.198450373787495,38.198450373787495,24.729390864981205,23.58572098316262,38.198450373787495,38.198450373787495,34.45762060038873,34.45762060038873,38.198450373787495,38.198450373787495,38.198450373787495,34.45762060038873,38.198450373787495,34.45762060038873,24.13210095176148,26.42962429874213,22.5,0.0 
 01/24  20:00:00,22.1,89.0,22.18006827777502,82.86549947761554,23.59441002399384,79.80324512448264,24.18387026997374,100.0,25.615422034296685,67.40317056304828,23.096146347058056,79.43839996129093,25.22997775591601,72.36899616879674,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,22.1,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,38.198450373787495,38.198450373787495,24.18387026997374,23.096146347058056,38.198450373787495,38.198450373787495,34.523785300943246,34.523785300943246,38.198450373787495,38.198450373787495,38.198450373787495,34.523785300943246,38.198450373787495,34.523785300943246,23.59441002399384,25.22997775591601,22.1,0.0 
 01/24  21:00:00,21.8,91.0,22.04245600667973,83.56349680642842,23.137247125405516,82.47824194148376,23.74478724258418,100.0,25.166555422004137,69.2260179374744,22.6829106657851,82.01442277488583,24.32077906297618,76.81549375285515,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,21.8,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,38.198450373787495,38.198450373787495,23.74478724258418,22.6829106657851,38.198450373787495,38.198450373787495,34.523785300943246,34.523785300943246,38.198450373787495,38.198450373787495,38.198450373787495,34.523785300943246,38.198450373787495,34.523785300943246,23.137247125405516,24.32077906297618,21.8,0.0 
 01/24  22:00:00,21.7,92.0,21.8934415538726,84.3267230232058,22.762323258408202,84.67814441336634,23.433853568537543,99.99999999999999,24.694301644105636,71.20353762800121,22.359446532500044,84.01002766461019,23.636756496957226,80.32592304940106,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,21.699999999999996,34.25912622802268,34.25912622802268,34.25912622802268,34.25912622802268,34.25912622802268,38.198450373787495,38.198450373787495,23.433853568537543,22.359446532500044,38.198450373787495,38.198450373787495,34.45762060038873,34.45762060038873,38.198450373787495,38.198450373787495,38.198450373787495,34.45762060038873,38.198450373787495,34.45762060038873,22.762323258408202,23.636756496957226,21.699999999999996,0.0 
 01/24  23:00:00,21.8,92.0,21.74770910937816,85.0806248663819,22.465396505908814,86.53772830473947,23.160756787134158,100.0,24.2431692024484,73.15215447259075,22.10785318394334,85.66286965441958,23.13426359837664,83.10462180497692,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,21.8,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,38.198450373787495,38.198450373787495,23.160756787134158,22.10785318394334,38.198450373787495,38.198450373787495,34.391455809918185,34.391455809918185,38.198450373787495,38.198450373787495,38.198450373787495,34.391455809918185,38.198450373787495,34.391455809918185,22.465396505908814,23.13426359837664,21.8,0.0 
 01/24  24:00:00,21.7,93.0,21.61270394011995,85.7007228758614,22.223699113104324,88.19786115909771,22.946427452011925,100.0,23.849479856814046,74.82774418183294,21.90663805005849,87.14182330008339,22.755744656235823,85.39717946032619,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,21.7,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,38.198450373787495,38.198450373787495,22.946427452011925,21.90663805005849,38.198450373787495,38.198450373787495,34.391455809918185,34.391455809918185,38.198450373787495,38.198450373787495,38.198450373787495,34.391455809918185,38.198450373787495,34.391455809918185,22.223699113104324,22.755744656235823,21.7,0.0 
 01/25  01:00:00,21.9,92.0,21.49282081934521,86.33187589297572,22.025477494066592,89.6943354063588,22.772868534508362,100.0,23.495189799579293,76.44130759354519,21.7434038356662,88.49256061891444,22.455091455877625,87.38335008605392,0.0,0.0,39.940356272155555,39.940356272155555,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,0.0,21.9,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,34.25912622802269,38.198450373787495,38.198450373787495,22.772868534508362,21.7434038356662,38.198450373787495,38.198450373787495,34.391455809918185,34.391455809918185,38.198450373787495,38.198450373787495,38.198450373787495,34.391455809918185,38.198450373787495,34.391455809918185,22.025477494066592,22.455091455877625,21.9,0.0 
 01/25  02:00:00,22.0,94.0,21.383250199480887,86.82699731060603,21.992589590976586,90.4203491062413,22.617902552242267,100.0,23.18755291132596,77.79691784832687,21.604404535692048,89.73145800792119,22.21163227842608,89.22598029088866,14206.759130977287,0.26202930689537995,38.530218058458345,25.559302380185613,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.25259157187867,39.25259157187867,1115.2459138056784,7.4007746761689,35.10861552404745,35.10861552404745,35.10861552404745,39.14332008214788,39.14332008214788,39.126351610562686,35.104753229207105,22.617902552242267,21.604404535692048,39.126351610562686,39.126351610562686,38.530218058458345,38.530218058458345,35.104753229207105,39.126351610562686,39.126351610562686,25.559302380185613,39.126351610562686,38.530218058458345,21.992589590976586,22.21163227842608,22.0,4014885.2897004415 
 01/25  03:00:00,21.6,95.0,21.279330073844356,87.29511918535803,22.497713635282864,88.26151802970924,22.456901692896057,100.0,22.88662376362135,79.14791048311741,21.45757151122696,91.09565783897526,22.037073621029727,90.7740315747871,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,7698.626860474979,0.15646931046821766,37.88737559375365,32.00195066483992,566.6339477422505,14.306104054896686,34.21067189119722,34.21067189119722,34.21067189119722,36.22802417024744,36.22802417024744,38.277797506514915,36.21837956433086,22.456901692896057,21.45757151122696,38.277797506514915,38.277797506514915,36.247819331359786,36.247819331359786,36.21837956433086,38.277797506514915,38.277797506514915,36.247819331359786,38.277797506514915,30.36239440244605,22.497713635282864,22.037073621029727,21.6,2039882.2118721018 
 01/25  04:00:00,22.0,94.0,21.20297317399017,87.70504328214271,23.637922600985895,82.78727747938595,22.338840082446435,100.0,22.662300376310895,80.23175649143246,21.36048703822123,92.05493311989926,22.689172142770396,87.6727878418329,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,0.0,22.0,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,22.338840082446435,21.36048703822123,38.261894643311976,38.261894643311976,34.46744030875594,34.46744030875594,38.261894643311976,38.261894643311976,38.261894643311976,34.46744030875594,38.261894643311976,34.46744030875594,23.637922600985895,22.689172142770396,22.0,0.0 
 01/25  05:00:00,22.0,94.0,21.156193955390243,87.95719490828327,23.918468288357467,81.78672178083825,22.262876956660627,100.0,22.526553019450063,80.89563035380777,21.302829217065888,92.82276895791841,22.959031184698453,86.66044403768831,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,0.0,22.0,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,22.262876956660627,21.302829217065888,38.261894643311976,38.261894643311976,34.330797049885824,34.330797049885824,38.261894643311976,38.261894643311976,38.261894643311976,34.330797049885824,38.261894643311976,34.330797049885824,23.918468288357467,22.959031184698453,22.0,0.0 
 01/25  06:00:00,21.8,93.0,21.120953899442217,88.14771201947067,23.826331159605957,82.39804407352754,22.19695254743113,100.0,22.412733170536498,81.4571510297684,21.248698124040846,93.49127483883046,22.94486651406576,86.89986267429552,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,0.0,21.8,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,22.19695254743113,21.248698124040846,38.261894643311976,38.261894643311976,34.26247537353443,34.26247537353443,38.261894643311976,38.261894643311976,38.261894643311976,34.26247537353443,38.261894643311976,34.26247537353443,23.826331159605957,22.94486651406576,21.8,0.0 
 01/25  07:00:00,22.0,94.0,21.088355760213705,88.41225942725242,23.60053124220385,83.8033402367911,22.159836171509635,100.0,22.334137327805653,81.92892416008405,21.220765882756858,94.10489185714702,22.805710236691162,87.92641287147599,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,0.0,22.0,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,22.159836171509635,21.220765882756858,38.261894643311976,38.261894643311976,34.26247537353443,34.26247537353443,38.261894643311976,38.261894643311976,38.261894643311976,34.26247537353443,38.261894643311976,34.26247537353443,23.60053124220385,22.805710236691162,22.0,0.0 
 01/25  08:00:00,22.0,94.0,21.05799858889131,88.57729882551155,23.35796256727827,85.2761241757032,22.18034969757164,100.0,22.24598895421339,82.36964122021917,21.25355037200086,94.27302336862651,22.632304161236817,89.10425733712677,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,0.0,22.0,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,22.18034969757164,21.25355037200086,38.261894643311976,38.261894643311976,34.26247537353443,34.26247537353443,38.261894643311976,38.261894643311976,38.261894643311976,34.26247537353443,38.261894643311976,34.26247537353443,23.35796256727827,22.632304161236817,22.0,0.0 
 01/25  09:00:00,21.8,96.0,21.039536188056665,88.76598791970338,23.159742749963662,86.68130163660226,22.28902986091737,100.0,22.181090435014486,82.77802533549479,21.383561551971855,93.97679969270938,22.523348207065965,90.08811295832125,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,0.0,21.8,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,22.28902986091737,21.383561551971855,38.261894643311976,38.261894643311976,34.26247537353443,34.26247537353443,38.261894643311976,38.261894643311976,38.261894643311976,34.26247537353443,38.261894643311976,34.26247537353443,23.159742749963662,22.523348207065965,21.8,0.0 
 01/25  10:00:00,22.0,94.0,21.038615443023392,88.68285402039466,23.10903361338657,87.10574217983749,22.465485008421318,100.0,22.141462994602936,82.8957093177358,21.585455222079993,93.08153745438112,22.55820581905806,90.06103816131727,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,0.0,22.0,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,22.465485008421318,21.585455222079993,38.261894643311976,38.261894643311976,34.26247537353443,34.26247537353443,38.261894643311976,38.261894643311976,38.261894643311976,34.26247537353443,38.261894643311976,34.26247537353443,23.10903361338657,22.55820581905806,22.0,0.0 
 01/25  11:00:00,23.0,89.0,21.059162525314903,88.5709669267398,23.222985265921405,86.75181348608555,22.748597825156875,100.0,22.14798617877724,82.86276660317066,21.907291646085064,91.6112034105098,22.72514152678176,89.40461249460034,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,0.0,23.0,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,22.748597825156875,21.907291646085064,38.261894643311976,38.261894643311976,34.330797049885824,34.330797049885824,38.261894643311976,38.261894643311976,38.261894643311976,34.330797049885824,38.261894643311976,34.330797049885824,23.222985265921405,22.72514152678176,23.0,0.0 
 01/25  12:00:00,24.0,83.0,21.106976347982894,88.22343013009052,23.402400110306395,85.91913189904196,23.08110645349994,100.0,22.270886426213043,82.16315076295587,22.26525299487514,89.91996419011514,22.956838872629064,88.26314344038846,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,0.0,24.0,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,23.08110645349994,22.26525299487514,38.261894643311976,38.261894643311976,34.330797049885824,34.330797049885824,38.261894643311976,38.261894643311976,38.261894643311976,34.330797049885824,38.261894643311976,34.330797049885824,23.402400110306395,22.956838872629064,24.0,0.0 
 01/25  13:00:00,25.0,74.0,21.177290652809624,87.84337394550852,23.5713083984605,84.5832544652102,23.406956752300573,100.0,22.493492125810775,81.05830814277451,22.60693179918369,88.06802412192229,23.197881615393783,86.51079351738852,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,0.0,25.0,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,23.406956752300573,22.60693179918369,38.261894643311976,38.261894643311976,34.330797049885824,34.330797049885824,38.261894643311976,38.261894643311976,38.261894643311976,34.330797049885824,38.261894643311976,34.330797049885824,23.5713083984605,23.197881615393783,25.0,0.0 
 01/25  14:00:00,24.0,83.0,21.257658952645944,87.32420517905788,23.635377148433648,83.96085702931369,23.63435887554589,100.0,22.747332829643472,79.73929807733369,22.826310046824997,86.87444055459079,23.35046129480603,85.415683887509,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,0.0,24.0,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,23.63435887554589,22.826310046824997,38.261894643311976,38.261894643311976,34.26247537353443,34.26247537353443,38.261894643311976,38.261894643311976,38.261894643311976,34.26247537353443,38.261894643311976,34.26247537353443,23.635377148433648,23.35046129480603,24.0,0.0 
 01/25  15:00:00,23.8,84.0,21.333667683288784,86.91809022718505,23.6268657427474,84.07130879572009,23.74745684990262,100.0,23.031637602066407,78.3776329014655,22.937560841647354,86.45610221687234,23.434810808154342,85.05022418326416,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,0.0,23.8,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,23.74745684990262,22.937560841647354,38.261894643311976,38.261894643311976,34.26247537353443,34.26247537353443,38.261894643311976,38.261894643311976,38.261894643311976,34.26247537353443,38.261894643311976,34.26247537353443,23.6268657427474,23.434810808154342,23.8,0.0 
 01/25  16:00:00,23.0,89.0,21.411040450175076,86.42075012583568,23.664581457967287,84.03464279177382,23.9445839137381,100.0,23.294394276477767,77.06567359762045,23.088005407471474,85.80269741961969,23.766266359809183,83.52199372541253,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,0.0,23.0,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,23.9445839137381,23.088005407471474,38.261894643311976,38.261894643311976,34.330797049885824,34.330797049885824,38.261894643311976,38.261894643311976,38.261894643311976,34.330797049885824,38.261894643311976,34.330797049885824,23.664581457967287,23.766266359809183,23.0,0.0 
 01/25  17:00:00,23.0,94.0,21.491885022762613,85.99383347677968,23.673377409239556,84.79087610269201,24.0386747527389,100.0,23.560222010228564,75.83958559595166,23.188680849714075,85.78167778313353,24.17715716727674,82.26244459345284,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,0.0,23.0,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,24.0386747527389,23.188680849714075,38.261894643311976,38.261894643311976,34.330797049885824,34.330797049885824,38.261894643311976,38.261894643311976,38.261894643311976,34.330797049885824,38.261894643311976,34.330797049885824,23.673377409239556,24.17715716727674,23.0,0.0 
 01/25  18:00:00,23.6,89.0,21.5565620955422,85.5685728510316,23.578647098178113,86.06268362782792,23.98715753869128,100.0,23.783237132207027,74.75310008519826,23.174297378836805,86.33363675860596,24.390180982307566,81.96952520393748,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,0.0,23.6,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,23.98715753869128,23.174297378836805,38.261894643311976,38.261894643311976,34.26247537353443,34.26247537353443,38.261894643311976,38.261894643311976,38.261894643311976,34.26247537353443,38.261894643311976,34.26247537353443,23.578647098178113,24.390180982307566,23.6,0.0 
 01/25  19:00:00,23.0,89.0,21.58068785089886,85.52759490244794,23.2943826281891,87.97808360776781,23.753578299361067,100.0,23.88322323902458,74.37905053155652,22.959283535981985,87.901601747158,24.112127553898564,83.75386832934717,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,0.0,23.0,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,23.753578299361067,22.959283535981985,38.261894643311976,38.261894643311976,34.26247537353443,34.26247537353443,38.261894643311976,38.261894643311976,38.261894643311976,34.26247537353443,38.261894643311976,34.26247537353443,23.2943826281891,24.112127553898564,23.0,0.0 
