Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/25  20:00:00,22.6,93.0,21.546902686255955,85.70464744766774,22.86792456208172,90.4635027709285,23.387770183802694,99.99999999999999,23.817136395857368,74.6752819166729,22.533997601149203,90.41264284655682,23.43636368396413,87.41179330897987,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567432,35.08731947567432,0.0,0.0,0.0,0.0,0.0,0.0,37.887375593753646,37.887375593753646,0.0,22.6,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,23.387770183802694,22.533997601149203,38.261894643311976,38.261894643311976,34.39911872574447,34.39911872574447,38.261894643311976,38.261894643311976,38.261894643311976,34.39911872574447,38.261894643311976,34.39911872574447,22.86792456208172,23.43636368396413,22.6,0.0 
 01/25  21:00:00,22.2,95.0,21.4721458687998,86.1837030797485,22.47587610935436,92.84381627404383,23.055547401879032,100.0,23.61682460704513,75.65668779347779,22.155787301113026,92.77805672301974,22.866869777428448,90.66984954526214,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,0.0,22.2,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,23.055547401879032,22.155787301113026,38.261894643311976,38.261894643311976,34.330797049885824,34.330797049885824,38.261894643311976,38.261894643311976,38.261894643311976,34.330797049885824,38.261894643311976,34.330797049885824,22.47587610935436,22.866869777428448,22.2,0.0 
 01/25  22:00:00,22.0,94.0,21.377029235593838,86.68741320981346,22.174775431063438,94.46464518102468,22.802723528199024,100.0,23.35748344646145,76.84930481140508,21.881740909085927,94.46719665180274,22.4583539912981,92.85069649933025,0.0,0.0,39.986709688608805,39.986709688608805,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,0.0,22.0,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,34.19415369718301,38.261894643311976,38.261894643311976,22.802723528199024,21.881740909085927,38.261894643311976,38.261894643311976,34.330797049885824,34.330797049885824,38.261894643311976,38.261894643311976,38.261894643311976,34.330797049885824,38.261894643311976,34.330797049885824,22.174775431063438,22.4583539912981,22.0,0.0 
 01/25  23:00:00,22.0,94.0,21.281886356534443,87.19457890969139,22.024536832923275,95.07415910028712,22.59851573128784,100.0,23.090070498416438,78.10121668728898,21.669265762505468,95.72146679205933,22.14761484360093,94.36515474509787,7739.655607236784,0.17260855971690597,36.707083953653864,31.343525351543114,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,37.88737559375365,37.88737559375365,580.392762364001,14.722092634077345,33.014233215086065,33.014233215086065,33.014233215086065,35.03158549413628,35.03158549413628,37.08912848202766,35.0219408882197,22.59851573128784,21.669265762505468,37.08912848202766,37.08912848202766,35.057757255457275,35.057757255457275,35.0219408882197,37.08912848202766,37.08912848202766,29.694198653346525,37.08912848202766,35.057757255457275,22.024536832923275,22.14761484360093,22.0,2089413.9445104036 
 01/25  24:00:00,21.9,95.0,21.186009403160355,87.70903559109334,22.40373544773817,92.74829881695177,22.417457615778154,100.0,22.810996112951656,79.43233483279423,21.482628684298586,96.8445795238664,21.95579176194606,95.31395613109464,0.0,0.0,36.707083953653864,36.707083953653864,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,14786.107523829669,0.36182944395588096,35.84752997568554,25.769310999680087,1181.233087532068,7.365197387458209,32.293499889348055,32.293499889348055,32.293499889348055,36.328204447448485,36.328204447448485,36.32204662070673,32.282375472997664,22.417457615778154,21.482628684298586,36.32204662070673,36.32204662070673,35.84752997568554,35.84752997568554,32.282375472997664,36.32204662070673,36.32204662070673,35.84752997568554,36.32204662070673,25.769310999680087,22.40373544773817,21.95579176194606,21.9,4252439.115115445 
 01/26  01:00:00,22.0,94.0,21.113685176432732,88.01159738137552,22.931007437681732,89.63335042559575,22.281722670034583,100.0,22.594350726620025,80.40295759761045,21.350961808322467,97.55871211485749,22.503401248852494,91.99153442162257,0.0,0.0,36.707083953653864,36.707083953653864,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,22.0,33.48019294092662,33.48019294092662,33.48019294092662,33.48019294092662,33.48019294092662,37.43571937323161,37.43571937323161,22.281722670034583,21.350961808322467,37.43571937323161,37.43571937323161,33.75179979877038,33.75179979877038,37.43571937323161,37.43571937323161,37.43571937323161,33.75179979877038,37.43571937323161,33.75179979877038,22.931007437681732,22.503401248852494,22.0,0.0 
 01/26  02:00:00,22.0,94.0,21.07028854162753,88.24651391606395,22.96942491082641,89.3531623786836,22.18678480438536,100.0,22.444185985701132,81.13983302362527,21.265943818370086,98.07975876816546,23.78543466399509,85.06870715880197,0.0,0.0,36.707083953653864,36.707083953653864,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,22.0,33.48019294092662,33.48019294092662,33.48019294092662,33.48019294092662,33.48019294092662,37.43571937323161,37.43571937323161,22.18678480438536,21.265943818370086,37.43571937323161,37.43571937323161,33.812375323128634,33.812375323128634,37.43571937323161,37.43571937323161,37.43571937323161,33.812375323128634,37.43571937323161,33.812375323128634,22.96942491082641,23.78543466399509,22.0,0.0 
 01/26  03:00:00,21.8,96.0,21.04207002197505,88.39963123822807,22.79864025765321,90.2699445470275,22.120409813376686,100.0,22.33684869743012,81.67115192880527,21.20457220321167,98.48992069751228,24.109966769173095,83.40525873758764,0.0,0.0,36.707083953653864,36.707083953653864,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,21.8,33.48019294092662,33.48019294092662,33.48019294092662,33.48019294092662,33.48019294092662,37.43571937323161,37.43571937323161,22.120409813376686,21.20457220321167,37.43571937323161,37.43571937323161,33.61306678923034,33.61306678923034,37.43571937323161,37.43571937323161,37.43571937323161,33.61306678923034,37.43571937323161,33.61306678923034,22.79864025765321,24.109966769173095,21.8,0.0 
 01/26  04:00:00,22.0,94.0,21.016080086858214,88.54092903381866,22.552012606403167,91.58038851545179,22.07044246979951,100.0,22.236343345163856,82.1722531447915,21.160029378519145,98.78905166009886,24.030654411169788,83.75676540689078,0.0,0.0,36.707083953653864,36.707083953653864,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,22.0,33.48019294092662,33.48019294092662,33.48019294092662,33.48019294092662,33.48019294092662,37.43571937323161,37.43571937323161,22.07044246979951,21.160029378519145,37.43571937323161,37.43571937323161,33.546629865078486,33.546629865078486,37.43571937323161,37.43571937323161,37.43571937323161,33.546629865078486,37.43571937323161,33.546629865078486,22.552012606403167,24.030654411169788,22.0,0.0 
 01/26  05:00:00,22.0,94.0,20.987798691150438,88.69497984027649,22.34003908404998,92.68798611362902,22.027748381328518,100.0,22.16697327667852,82.52014880977545,21.120127301990163,99.04818487828064,23.776653990508564,84.97161997576438,0.0,0.0,36.707083953653864,36.707083953653864,0.0,0.0,35.08731947567433,35.08731947567433,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,22.0,33.48019294092662,33.48019294092662,33.48019294092662,33.48019294092662,33.48019294092662,37.43571937323161,37.43571937323161,22.027748381328518,21.120127301990163,37.43571937323161,37.43571937323161,33.546629865078486,33.546629865078486,37.43571937323161,37.43571937323161,37.43571937323161,33.546629865078486,37.43571937323161,33.546629865078486,22.34003908404998,23.776653990508564,22.0,0.0 
 01/26  06:00:00,21.9,96.0,20.953785073382818,88.88066841078293,22.108868370905004,94.03743002580255,21.998685603856607,100.0,22.07192172187105,82.99956799298508,21.07340670464218,99.38807367390066,23.441595181774545,86.7372618399211,0.0,0.0,36.707083953653864,36.707083953653864,7897.622622228736,0.1346071113761003,35.995009056724,28.976867952841246,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,579.2744431052049,14.624453074375344,33.30301266290101,33.30301266290101,33.30301266290101,35.320364941951226,35.320364941951226,37.302750115398084,35.26497255877106,21.998685603856607,21.07340670464218,37.302750115398084,37.302750115398084,28.23974160961925,35.257882713502,35.26497255877106,37.302750115398084,37.302750115398084,35.257882713502,37.302750115398084,35.257882713502,22.108868370905004,23.441595181774545,21.9,2085387.9951787377 
 01/26  07:00:00,22.0,94.0,20.914643240418116,89.09487790820354,22.009480665163732,94.58368306957087,22.10843703466933,100.0,21.98335407616318,83.44906271740506,21.049184854503544,99.58869088999703,23.079454543327227,88.6321626938963,7502.711833516517,0.1742552292712752,36.47935089524205,31.329126294490894,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,582.1996823104613,14.723992715259136,32.88451710725457,32.88451710725457,32.88451710725457,34.90186938630478,34.90186938630478,36.9271210329988,34.892224780388204,22.10843703466933,21.049184854503544,36.9271210329988,36.9271210329988,34.88660924513151,34.88660924513151,34.892224780388204,36.9271210329988,36.9271210329988,29.736384644380355,36.9271210329988,34.88660924513151,22.009480665163732,23.079454543327227,22.0,2095918.8563176608 
 01/26  08:00:00,22.0,94.0,20.904057832375734,89.1528991179058,22.861302992558024,89.75799683453494,22.32172609070347,99.99999999999999,21.93272006691586,83.70727607319199,21.18923095705672,98.74653970727374,22.850518083030806,89.81273341593956,0.0,0.0,36.47935089524205,36.47935089524205,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,22.0,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,36.92313361253074,36.92313361253074,22.32172609070347,21.18923095705672,36.92313361253074,36.92313361253074,33.08429978338219,33.08429978338219,36.92313361253074,36.92313361253074,36.92313361253074,33.08429978338219,36.92313361253074,33.08429978338219,22.861302992558024,22.850518083030806,22.0,0.0 
 01/26  09:00:00,22.0,94.0,20.945453154234716,88.83757671855275,23.84399589247637,84.46911898684048,22.690805641803546,99.86212666743262,21.9997660415369,83.28245549510146,21.59227279481475,96.24768027261676,22.93209204505954,89.24518753190591,0.0,0.0,36.47935089524205,36.47935089524205,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,22.0,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,36.92313361253074,36.92313361253074,22.690805641803546,21.59227279481475,36.92313361253074,36.92313361253074,33.152197898551805,33.152197898551805,36.92313361253074,36.92313361253074,36.92313361253074,33.152197898551805,36.92313361253074,33.152197898551805,23.84399589247637,22.93209204505954,22.0,0.0 
 01/26  10:00:00,23.0,89.0,21.04467387378817,88.29749067914732,24.852896672775568,79.50192703255048,23.214162978189204,99.4713961543986,22.205627937218136,82.24407395268503,22.130802545736973,93.16529051821574,23.21372215284406,87.72338438881572,0.0,0.0,36.47935089524205,36.47935089524205,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,23.0,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,36.92313361253074,36.92313361253074,23.214162978189204,22.130802545736973,36.92313361253074,36.92313361253074,33.152197898551805,33.152197898551805,36.92313361253074,36.92313361253074,36.92313361253074,33.152197898551805,36.92313361253074,33.152197898551805,24.852896672775568,23.21372215284406,23.0,0.0 
 01/26  11:00:00,24.0,83.0,21.191764139061984,87.5036032457695,25.99730092422821,74.22506328477712,23.88845688227726,98.66090564763904,22.57745933649449,80.40529913192447,22.67409361762882,90.15157607445107,23.556475416623485,85.86364900196514,0.0,0.0,36.47935089524205,36.47935089524205,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,24.0,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,36.92313361253074,36.92313361253074,23.88845688227726,22.67409361762882,36.92313361253074,36.92313361253074,33.152197898551805,33.152197898551805,36.92313361253074,36.92313361253074,36.92313361253074,33.152197898551805,36.92313361253074,33.152197898551805,25.99730092422821,23.556475416623485,24.0,0.0 
 01/26  12:00:00,24.2,76.0,21.363622646912408,86.58612871588635,26.48704791288646,71.45664563941259,24.588299661958924,97.70995907198574,23.09472843405449,77.92376032422183,23.06686816953914,87.70314455675278,23.79432803070308,83.8908871310575,0.0,0.0,36.47935089524205,36.47935089524205,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,24.2,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,36.92313361253074,36.92313361253074,24.588299661958924,23.06686816953914,36.92313361253074,36.92313361253074,33.08429978338219,33.08429978338219,36.92313361253074,36.92313361253074,36.92313361253074,33.08429978338219,36.92313361253074,33.08429978338219,26.48704791288646,23.79432803070308,24.2,0.0 
 01/26  13:00:00,25.0,83.0,21.555225900968864,85.57589494909718,26.247979702111394,72.4181836062507,25.284125586497666,98.97131094129702,23.788698167989356,74.73027271460889,23.352870181058204,86.15491450925326,24.006773108813782,82.76399355276544,0.0,0.0,36.47935089524205,36.47935089524205,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,24.999999999999996,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,36.92313361253074,36.92313361253074,25.284125586497666,23.352870181058204,36.92313361253074,36.92313361253074,33.08429978338219,33.08429978338219,36.92313361253074,36.92313361253074,36.92313361253074,33.08429978338219,36.92313361253074,33.08429978338219,26.247979702111394,24.006773108813782,24.999999999999996,0.0 
 01/26  14:00:00,25.0,83.0,21.75139052739799,84.55534199457887,25.936562938781755,74.80252556727557,25.83640275767201,99.85359787628019,24.583788070938112,71.24981532785226,23.63534265607963,85.23605169893432,24.417365747056323,81.8800611893297,0.0,0.0,36.47935089524205,36.47935089524205,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,24.999999999999996,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,36.92313361253074,36.92313361253074,25.83640275767201,23.63534265607963,36.92313361253074,36.92313361253074,33.08429978338219,33.08429978338219,36.92313361253074,36.92313361253074,36.92313361253074,33.08429978338219,36.92313361253074,33.08429978338219,25.936562938781755,24.417365747056323,24.999999999999996,0.0 
 01/26  15:00:00,24.8,84.0,21.944771419720226,83.47937933383673,25.689951237475555,76.28800437799174,26.159055642373225,99.92005477097109,25.47403061013816,67.50216452697555,23.826510399652907,84.43224720401903,25.384457691639348,77.68496960323603,0.0,0.0,36.47935089524205,36.47935089524205,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,24.8,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,36.92313361253074,36.92313361253074,26.159055642373225,23.826510399652907,36.92313361253074,36.92313361253074,33.152197898551805,33.152197898551805,36.92313361253074,36.92313361253074,36.92313361253074,33.152197898551805,36.92313361253074,33.152197898551805,25.689951237475555,25.384457691639348,24.8,0.0 
 01/26  16:00:00,24.0,78.0,22.130022747301723,82.54154505030289,25.506225930033708,76.89859173797609,26.152665435914855,100.0,26.138060845106736,64.89579505060205,23.998710440896325,83.52266176948753,26.533446070625068,72.37192784576717,0.0,0.0,36.47935089524205,36.47935089524205,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,24.0,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,36.92313361253074,36.92313361253074,26.152665435914855,23.998710440896325,36.92313361253074,36.92313361253074,33.152197898551805,33.152197898551805,36.92313361253074,36.92313361253074,36.92313361253074,33.152197898551805,36.92313361253074,33.152197898551805,25.506225930033708,26.533446070625068,24.0,0.0 
 01/26  17:00:00,24.0,83.0,22.282961494145766,81.69451642635116,25.357054835921186,77.38552602724157,25.962723438164502,99.99999999999999,26.702797696502508,62.707076889979305,24.129369425546823,82.76351053317647,27.22115820328299,69.31924249897506,0.0,0.0,36.47935089524205,36.47935089524205,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,24.0,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,36.92313361253074,36.92313361253074,25.962723438164502,24.129369425546823,36.92313361253074,36.92313361253074,33.08429978338219,33.08429978338219,36.92313361253074,36.92313361253074,36.92313361253074,33.08429978338219,36.92313361253074,33.08429978338219,25.357054835921186,27.22115820328299,24.0,0.0 
 01/26  18:00:00,23.2,89.0,22.37353160280976,81.16414274771499,25.00511297176172,79.01853899925592,25.538970003936235,100.0,26.912271488808173,61.876695048956115,24.013898060719207,83.32447018466021,26.867982206051373,70.76615526557393,0.0,0.0,36.47935089524205,36.47935089524205,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,23.2,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,36.92313361253074,36.92313361253074,25.538970003936235,24.013898060719207,36.92313361253074,36.92313361253074,33.01640157594088,33.01640157594088,36.92313361253074,36.92313361253074,36.92313361253074,33.01640157594088,36.92313361253074,33.01640157594088,25.00511297176172,26.867982206051373,23.2,0.0 
 01/26  19:00:00,22.0,94.0,22.364398081531434,81.29050494834634,24.447694704074802,81.71649344203283,24.948454852917944,100.0,26.725201188249674,62.62382169039011,23.605957606635897,85.48119327913935,25.79562382737836,75.41453052409672,0.0,0.0,36.47935089524205,36.47935089524205,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,22.0,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,36.92313361253074,36.92313361253074,24.948454852917944,23.605957606635897,36.92313361253074,36.92313361253074,33.152197898551805,33.152197898551805,36.92313361253074,36.92313361253074,36.92313361253074,33.152197898551805,36.92313361253074,33.152197898551805,24.447694704074802,25.79562382737836,22.0,0.0 
 01/26  20:00:00,24.0,83.0,22.27258057567969,81.74604565376892,23.95053160676417,84.06433057361954,24.435201262907583,100.0,26.293252803652592,64.23906005745279,23.187027912724517,87.64611990693818,24.904170605193624,79.39874280143258,0.0,0.0,36.47935089524205,36.47935089524205,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,24.0,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,36.92313361253074,36.92313361253074,24.435201262907583,23.187027912724517,36.92313361253074,36.92313361253074,33.152197898551805,33.152197898551805,36.92313361253074,36.92313361253074,36.92313361253074,33.152197898551805,36.92313361253074,33.152197898551805,23.95053160676417,24.904170605193624,24.0,0.0 
 01/26  21:00:00,22.5,93.0,22.14165460347615,82.48292817070231,23.465375154894435,86.66932152204959,23.978681963966224,99.99999999999999,25.78635782090575,66.26035641352406,22.792781094914492,89.8781640834134,24.148810524597856,83.17676610840567,0.0,0.0,36.47935089524205,36.47935089524205,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,22.5,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,36.92313361253074,36.92313361253074,23.978681963966224,22.792781094914492,36.92313361253074,36.92313361253074,33.08429978338219,33.08429978338219,36.92313361253074,36.92313361253074,36.92313361253074,33.08429978338219,36.92313361253074,33.08429978338219,23.465375154894435,24.148810524597856,22.5,0.0 
 01/26  22:00:00,22.0,94.0,21.9969139048035,83.2139484532047,23.054564331954257,88.81834907526303,23.61210328243787,100.0,25.262234900062936,68.35464414214968,22.469957564933626,91.65571171235072,23.55823902546144,86.15502384907674,0.0,0.0,36.47935089524205,36.47935089524205,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,22.0,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,36.92313361253074,36.92313361253074,23.61210328243787,22.469957564933626,36.92313361253074,36.92313361253074,33.01640157594088,33.01640157594088,36.92313361253074,36.92313361253074,36.92313361253074,33.01640157594088,36.92313361253074,33.01640157594088,23.054564331954257,23.55823902546144,22.0,0.0 
 01/26  23:00:00,22.0,95.0,21.85123997204986,83.95704676046748,22.72340266563848,90.60039035500026,23.32612114102662,100.0,24.76459133760131,70.41265208528142,22.214642190881662,93.09891401914408,23.112010164556345,88.49029577370284,0.0,0.0,36.47935089524205,36.47935089524205,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,22.0,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,36.92313361253074,36.92313361253074,23.32612114102662,22.214642190881662,36.92313361253074,36.92313361253074,33.01640157594088,33.01640157594088,36.92313361253074,36.92313361253074,36.92313361253074,33.01640157594088,36.92313361253074,33.01640157594088,22.72340266563848,23.112010164556345,22.0,0.0 
 01/26  24:00:00,22.0,95.0,21.716055683574773,84.65336333207145,22.438244397807104,92.2122577641212,23.10101673425884,100.0,24.3060242173161,72.37098259030122,21.99572845234122,94.37861561438294,22.744529347787307,90.51081166324292,0.0,0.0,36.47935089524205,36.47935089524205,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,22.0,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,36.92313361253074,36.92313361253074,23.10101673425884,21.99572845234122,36.92313361253074,36.92313361253074,33.01640157594088,33.01640157594088,36.92313361253074,36.92313361253074,36.92313361253074,33.01640157594088,36.92313361253074,33.01640157594088,22.438244397807104,22.744529347787307,22.0,0.0 
 01/27  01:00:00,22.0,94.0,21.589410616157217,85.31158979490245,22.19864596403466,93.55144851950887,22.898438575370356,100.0,23.895515122309945,74.17630430163923,21.811085739962714,95.4567603936467,22.44657632130489,92.14853283983595,0.0,0.0,36.47935089524205,36.47935089524205,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,0.0,22.0,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,32.88060516007885,36.92313361253074,36.92313361253074,22.898438575370356,21.811085739962714,36.92313361253074,36.92313361253074,33.01640157594088,33.01640157594088,36.92313361253074,36.92313361253074,36.92313361253074,33.01640157594088,36.92313361253074,33.01640157594088,22.19864596403466,22.44657632130489,22.0,0.0 
 01/27  02:00:00,22.0,94.0,21.471388295363084,85.84435011181992,22.069485687355545,94.13664625394323,22.71706797573708,100.0,23.53471611176527,75.72925616199089,21.653185625574398,96.2732746632205,22.200072249633067,93.38855187983836,6677.92923041064,0.1279595471205691,37.842575859276764,31.600014202375533,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.06194920645204,39.06194920645204,562.8834365181315,14.706575934529035,34.611988240124354,34.611988240124354,34.611988240124354,36.62934051917457,36.62934051917457,38.58866367335702,36.61969591325799,22.71706797573708,21.653185625574398,38.58866367335702,38.58866367335702,36.44757682802018,36.44757682802018,36.61969591325799,38.58866367335702,38.58866367335702,30.20501517111895,38.58866367335702,36.44757682802018,22.069485687355545,22.200072249633067,22.0,2026380.3714652732 
 01/27  03:00:00,21.6,96.0,21.35536617806362,86.45679674052025,22.38064272024328,92.30486005459814,22.542996026440573,100.0,23.174046000386213,77.39625230507107,21.48938247948793,97.22482748772146,22.02516147242835,94.3223471882309,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,7670.403855073559,0.16521871503913751,37.15574334215746,31.602423171144473,574.6297532424279,14.316835085741676,33.49570603194128,33.49570603194128,33.49570603194128,35.5130583109915,35.5130583109915,37.56790868677616,35.503413705074905,22.542996026440573,21.48938247948793,37.56790868677616,37.56790868677616,35.52309474446081,35.52309474446081,35.503413705074905,37.56790868677616,37.56790868677616,35.52309474446081,37.56790868677616,29.96977457344783,22.38064272024328,22.02516147242835,21.6,2068667.1116727404 
 01/27  04:00:00,22.0,94.0,21.261522986887538,86.95576947677085,22.809736097055534,89.90036940270014,22.40176220282067,99.99999999999999,22.862912915198237,78.86746837292853,21.36985815997778,97.93134691604354,22.671147330436277,90.65910335916462,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215745,37.15574334215745,0.0,22.0,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815236,37.54998518815236,22.40176220282067,21.36985815997778,37.54998518815236,37.54998518815236,33.68140447411724,33.68140447411724,37.54998518815236,37.54998518815236,37.54998518815236,33.68140447411724,37.54998518815236,33.68140447411724,22.809736097055534,22.671147330436277,22.0,0.0 
 01/27  05:00:00,22.0,100.0,21.195354943103148,87.30947444050506,22.80321159771814,90.06860280334814,22.303045215640694,100.0,22.677075781625582,79.76089570599393,21.289022795239973,98.48561691885187,22.958142293288578,89.22546335553179,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,22.0,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,22.303045215640694,21.289022795239973,37.54998518815237,37.54998518815237,33.612980127684075,33.612980127684075,37.54998518815237,37.54998518815237,37.54998518815237,33.612980127684075,37.54998518815237,33.612980127684075,22.80321159771814,22.958142293288578,22.0,0.0 
 01/27  06:00:00,22.0,94.0,21.1417869708855,87.59703385543514,22.621951929867468,91.15588073042125,22.22087910986078,100.0,22.52234768157107,80.51369901917127,21.219864664529194,98.94905882743818,22.949566767143832,89.36155267317628,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,22.0,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,22.22087910986078,21.219864664529194,37.54998518815237,37.54998518815237,33.54455578075742,33.54455578075742,37.54998518815237,37.54998518815237,37.54998518815237,33.54455578075742,37.54998518815237,33.54455578075742,22.621951929867468,22.949566767143832,22.0,0.0 
 01/27  07:00:00,22.0,100.0,21.09603008117429,87.84353176510636,22.438564245679654,92.39499912935705,22.193643182245875,100.0,22.394053902344485,81.14400954571269,21.211070138447127,99.1113927439772,22.82409727266716,90.25656747492434,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,22.0,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,22.193643182245875,21.211070138447127,37.54998518815237,37.54998518815237,33.54455578075742,33.54455578075742,37.54998518815237,37.54998518815237,37.54998518815237,33.54455578075742,37.54998518815237,33.54455578075742,22.438564245679654,22.82409727266716,22.0,0.0 
 01/27  08:00:00,22.0,100.0,21.086955070116908,87.89251047967733,23.008810414529684,89.4646753333603,22.359703560965087,100.0,22.36216192450513,81.30155588034904,21.4834041454024,97.57986691937936,22.773504046363996,90.74616460241293,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,22.0,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,22.359703560965087,21.4834041454024,37.54998518815237,37.54998518815237,33.612980127684075,33.612980127684075,37.54998518815237,37.54998518815237,37.54998518815237,33.612980127684075,37.54998518815237,33.612980127684075,23.008810414529684,22.773504046363996,22.0,0.0 
 01/27  09:00:00,23.0,94.0,21.121212085533013,87.70779653975396,23.62923040397796,86.37618338645309,22.720062442968597,99.94454176192507,22.4922360696954,80.66122438928257,21.91502571060023,95.1483340806033,22.983593522056353,89.80741879038236,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215745,37.15574334215745,0.0,23.0,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815236,37.54998518815236,22.720062442968597,21.91502571060023,37.54998518815236,37.54998518815236,33.68140447411724,33.68140447411724,37.54998518815236,37.54998518815236,37.54998518815236,33.68140447411724,37.54998518815236,33.68140447411724,23.62923040397796,22.983593522056353,23.0,0.0 
 01/27  10:00:00,23.0,94.0,21.215375559007725,87.2023714308714,25.094037723769606,79.29871406532372,23.24182046855575,99.57979720565234,22.830068585982936,79.02463347970588,22.413760364434662,92.39952509659945,23.297443774891875,88.3041491869104,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,23.000000000000004,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,23.24182046855575,22.413760364434662,37.54998518815237,37.54998518815237,33.818250862941625,33.818250862941625,37.54998518815237,37.54998518815237,37.54998518815237,33.818250862941625,37.54998518815237,33.818250862941625,25.094037723769606,23.297443774891875,23.000000000000004,0.0 
 01/27  11:00:00,26.0,79.0,21.373572487715148,86.36059756021734,26.408955548002915,73.71321800237398,24.00673908798002,98.80036505756595,23.40960939120037,76.30371288548791,22.94454983728528,89.70215101095638,23.68568009136974,86.6873723724294,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,26.0,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,24.00673908798002,22.94454983728528,37.54998518815237,37.54998518815237,33.818250862941625,33.818250862941625,37.54998518815237,37.54998518815237,37.54998518815237,33.818250862941625,37.54998518815237,33.818250862941625,26.408955548002915,23.68568009136974,26.0,0.0 
 01/27  12:00:00,25.8,79.0,21.56929698657798,85.33167071719863,26.82875255011233,72.11662055450346,24.764735041005498,98.34392468127909,24.23858282556668,72.5929462700264,23.298102416916535,87.95001608056444,23.93622271587656,85.6391388983483,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215745,37.15574334215745,0.0,25.799999999999997,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815236,37.54998518815236,24.764735041005498,23.298102416916535,37.54998518815236,37.54998518815236,33.68140447411724,33.68140447411724,37.54998518815236,37.54998518815236,37.54998518815236,33.68140447411724,37.54998518815236,33.68140447411724,26.82875255011233,23.93622271587656,25.799999999999997,0.0 
 01/27  13:00:00,25.0,83.0,21.78214267099144,84.39682376962602,26.413034783713123,74.22353978831913,25.48437063919892,98.14643550356884,25.19026357032873,68.71901925518624,23.550680177394717,86.91488391657174,24.099945059379724,85.16506432908676,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,25.0,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,25.48437063919892,23.550680177394717,37.54998518815237,37.54998518815237,33.749828727563695,33.749828727563695,37.54998518815237,37.54998518815237,37.54998518815237,33.749828727563695,37.54998518815237,33.749828727563695,26.413034783713123,24.099945059379724,25.0,0.0 
 01/27  14:00:00,26.0,70.0,22.00207478254302,83.3542897934386,26.09661890802997,75.22512955890198,26.10593035395513,99.46340628716484,26.101594332543566,65.16751920356029,23.880817787210212,85.13083253607702,24.60345279078068,82.20874147135845,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,26.0,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,26.10593035395513,23.880817787210212,37.54998518815237,37.54998518815237,33.749828727563695,33.749828727563695,37.54998518815237,37.54998518815237,37.54998518815237,33.749828727563695,37.54998518815237,33.749828727563695,26.09661890802997,24.60345279078068,26.0,0.0 
 01/27  15:00:00,25.4,79.0,22.219688470591613,82.4201015561982,25.905909713118703,75.72326508477525,26.492020102754857,99.79498587518657,26.91762389781972,62.23122509820088,24.203322516991093,83.46427141333068,25.583463079128293,77.1892497164013,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,25.4,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,26.492020102754857,24.203322516991093,37.54998518815237,37.54998518815237,33.749828727563695,33.749828727563695,37.54998518815237,37.54998518815237,37.54998518815237,33.749828727563695,37.54998518815237,33.749828727563695,25.905909713118703,25.583463079128293,25.4,0.0 
 01/27  16:00:00,25.2,80.0,22.410717628967436,81.38639920850392,25.70989717520494,76.72459675348901,26.451401316251257,100.0,27.46436234241864,60.20631595415065,24.367625542490885,82.68618908335655,26.773135067300096,72.06176717018043,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,25.2,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,26.451401316251257,24.367625542490885,37.54998518815237,37.54998518815237,33.749828727563695,33.749828727563695,37.54998518815237,37.54998518815237,37.54998518815237,33.749828727563695,37.54998518815237,33.749828727563695,25.70989717520494,26.773135067300096,25.2,0.0 
 01/27  17:00:00,25.0,83.0,22.55567086364506,80.5921112798842,25.495584138473795,77.98461990624878,26.19831145133848,100.0,27.861571595171597,58.76646572066974,24.42395728448885,82.53136422218603,27.804763053571417,68.07674668756967,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,25.0,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,26.19831145133848,24.42395728448885,37.54998518815237,37.54998518815237,33.749828727563695,33.749828727563695,37.54998518815237,37.54998518815237,37.54998518815237,33.749828727563695,37.54998518815237,33.749828727563695,25.495584138473795,27.804763053571417,25.0,0.0 
 01/27  18:00:00,25.0,84.0,22.649721139617174,80.05319284628843,25.20433955555768,79.69398307144775,25.831275667892772,100.0,28.006126991131,58.214626083186914,24.375200983027582,82.92728804300911,28.264181572877593,66.56762036901102,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,25.0,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,25.831275667892772,24.375200983027582,37.54998518815237,37.54998518815237,33.612980127684075,33.612980127684075,37.54998518815237,37.54998518815237,37.54998518815237,33.612980127684075,37.54998518815237,33.612980127684075,25.20433955555768,28.264181572877593,25.0,0.0 
 01/27  19:00:00,24.5,86.0,22.670225708050438,79.87379726350993,24.771636856597684,81.98613799124792,25.357301950018662,99.99999999999999,27.84967266424185,58.68957066956679,24.140425406603917,84.18887610648254,27.54830387881008,69.58866904954357,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215745,37.15574334215745,0.0,24.5,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815236,37.54998518815236,25.357301950018662,24.140425406603917,37.54998518815236,37.54998518815236,33.68140447411724,33.68140447411724,37.54998518815236,37.54998518815236,37.54998518815236,33.68140447411724,37.54998518815236,33.68140447411724,24.771636856597684,27.54830387881008,24.5,0.0 
 01/27  20:00:00,23.9,90.0,22.595221563347664,80.1582119750212,24.230120030245317,84.83999606878777,24.80224587637917,100.0,27.426951422098536,60.09779834468205,23.662901392698366,86.69300842082188,26.252974767333875,75.23546269045393,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,23.900000000000002,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,24.80224587637917,23.662901392698366,37.54998518815237,37.54998518815237,33.818250862941625,33.818250862941625,37.54998518815237,37.54998518815237,37.54998518815237,33.818250862941625,37.54998518815237,33.818250862941625,24.230120030245317,26.252974767333875,23.900000000000002,0.0 
 01/27  21:00:00,23.4,94.0,22.461114454696432,80.81407422025985,23.756006372032772,87.50439255587703,24.342526267994632,100.0,26.866594678805697,62.10613615235785,23.24502540984016,89.0250673910029,25.23997905761626,80.08211043508885,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,23.4,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,24.342526267994632,23.24502540984016,37.54998518815237,37.54998518815237,33.749828727563695,33.749828727563695,37.54998518815237,37.54998518815237,37.54998518815237,33.749828727563695,37.54998518815237,33.749828727563695,23.756006372032772,25.23997905761626,23.4,0.0 
 01/27  22:00:00,23.3,94.0,22.304751345390628,81.58628925175384,23.363066814165556,89.77926952647834,23.978296943102283,99.99999999999999,26.265982037954235,64.34286057800666,22.909569434159916,90.95315474928977,24.475006070891116,83.9867554013347,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215745,37.15574334215745,0.0,23.3,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815236,37.54998518815236,23.978296943102283,22.909569434159916,37.54998518815236,37.54998518815236,33.68140447411724,33.68140447411724,37.54998518815236,37.54998518815236,37.54998518815236,33.68140447411724,37.54998518815236,33.68140447411724,23.363066814165556,24.475006070891116,23.3,0.0 
 01/27  23:00:00,23.1,94.0,22.14608865422037,82.29587558532992,23.03298101264033,91.62837818287457,23.682192793851346,100.0,25.68608449216475,66.52210907169001,22.63402425727658,92.47591952285188,23.88529924511458,87.04754338136331,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,23.1,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,23.682192793851346,22.63402425727658,37.54998518815237,37.54998518815237,33.612980127684075,33.612980127684075,37.54998518815237,37.54998518815237,37.54998518815237,33.612980127684075,37.54998518815237,33.612980127684075,23.03298101264033,23.88529924511458,23.1,0.0 
 01/27  24:00:00,23.0,95.0,21.99388863675484,83.06297570257371,22.75631854277131,93.34830829417646,23.437683189144185,100.0,25.164403827864,68.6164696798418,22.404102061899383,93.88850022279274,23.43340652975542,89.61304687834553,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,23.0,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,23.437683189144185,22.404102061899383,37.54998518815237,37.54998518815237,33.612980127684075,33.612980127684075,37.54998518815237,37.54998518815237,37.54998518815237,33.612980127684075,37.54998518815237,33.612980127684075,22.75631854277131,23.43340652975542,23.0,0.0 
 01/28  01:00:00,23.0,93.0,21.854439766376963,83.77293002868561,22.50959294493681,94.85905608915095,23.221218132523674,100.0,24.68957505601615,70.58749500597537,22.198135354452944,95.14763503512361,23.05629136079718,91.77663685860763,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,23.0,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,23.221218132523674,22.198135354452944,37.54998518815237,37.54998518815237,33.612980127684075,33.612980127684075,37.54998518815237,37.54998518815237,37.54998518815237,33.612980127684075,37.54998518815237,33.612980127684075,22.50959294493681,23.05629136079718,23.0,0.0 
 01/28  02:00:00,23.0,93.0,21.724715944442984,84.43950082377262,22.293617861183716,96.14051275629829,23.041333699533322,100.0,24.275542983166346,72.35836950604474,22.016150148682208,96.23917113316432,22.743715697897787,93.5573382021321,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,23.0,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,23.041333699533322,22.016150148682208,37.54998518815237,37.54998518815237,33.612980127684075,33.612980127684075,37.54998518815237,37.54998518815237,37.54998518815237,33.612980127684075,37.54998518815237,33.612980127684075,22.293617861183716,22.743715697897787,23.0,0.0 
 01/28  03:00:00,23.0,92.0,21.605158190436462,85.05913335898884,22.10239087555577,97.27335605166067,22.877736682154755,100.0,23.907818419681988,73.97328350206415,21.854376013218847,97.20298992124984,22.477938939195276,95.08549895900876,0.0,0.0,37.842575859276764,37.842575859276764,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,23.0,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,33.476131433830744,37.54998518815237,37.54998518815237,22.877736682154755,21.854376013218847,37.54998518815237,37.54998518815237,33.612980127684075,33.612980127684075,37.54998518815237,37.54998518815237,37.54998518815237,33.612980127684075,37.54998518815237,33.612980127684075,22.10239087555577,22.477938939195276,23.0,0.0 
 01/28  04:00:00,22.9,93.0,21.493947156141864,85.6401031372464,22.04221494452559,97.63359419913613,22.71812622458215,100.0,23.586769862683767,75.41647818829597,21.708751152954868,98.07900005048907,22.249681281064305,96.41758762366868,7620.853335279334,0.1728697428147992,36.416348447567856,31.143098702740424,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,583.500560798805,15.635631142461005,32.772648823598324,32.772648823598324,32.772648823598324,34.79000110264854,34.79000110264854,36.8316422836845,34.780356496731955,22.71812622458215,21.708751152954868,36.8316422836845,36.8316422836845,34.795393373871704,34.795393373871704,34.780356496731955,36.8316422836845,36.8316422836845,29.52214362904428,36.8316422836845,34.795393373871704,22.04221494452559,22.249681281064305,22.9,2100602.018875698 
 01/28  05:00:00,22.7,94.0,21.387567663327346,86.20002218640134,22.46278709617541,95.17294545273009,22.570691080185448,100.0,23.270841866427126,76.86782407939381,21.56765186044483,98.9500278661117,22.01642604217104,97.80397567102483,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.15574334215746,37.15574334215746,0.0,22.7,32.760631301059945,32.760631301059945,32.760631301059945,32.760631301059945,32.760631301059945,36.81937090423722,36.81937090423722,22.570691080185448,21.56765186044483,36.81937090423722,36.81937090423722,32.896972281095465,32.896972281095465,36.81937090423722,36.81937090423722,36.81937090423722,32.896972281095465,36.81937090423722,32.896972281095465,22.46278709617541,22.01642604217104,22.7,0.0 
 01/28  06:00:00,22.6,95.0,21.304505744847848,86.64004576695618,22.951923128449565,92.40909809867384,22.452609625560882,100.0,23.040042760345493,77.94775794345989,21.460975170239642,99.63814969833447,21.979850044311505,98.04234924988575,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,14285.033406487706,0.28593773712169,37.553389632853296,25.5999623330267,1135.9991773830861,8.043702797607269,34.10294079663359,34.10294079663359,34.10294079663359,38.13764535473402,38.13764535473402,38.11281206994026,34.109051690084456,22.452609625560882,21.460975170239642,38.11281206994026,38.11281206994026,37.553389632853296,37.553389632853296,34.109051690084456,38.11281206994026,38.11281206994026,37.553389632853296,38.11281206994026,25.5999623330267,22.951923128449565,21.979850044311505,22.6,4089597.0385791105 
