Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/28  07:00:00,23.3,90.0,21.241448461346724,87.06286086884157,23.051011838980173,91.94407342291234,22.40082572353718,100.0,22.847975629876856,78.93859454117998,21.431446502008342,99.95706342260351,22.591859003547825,94.55005862832671,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,23.3,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,22.40082572353718,21.431446502008342,38.29789682422308,38.29789682422308,34.546844969302825,34.546844969302825,38.29789682422308,38.29789682422308,38.29789682422308,34.546844969302825,38.29789682422308,34.546844969302825,23.051011838980173,22.591859003547825,23.3,0.0 
 01/28  08:00:00,24.0,83.0,21.23515895937305,87.09644542615294,23.508300093375432,89.28620695789039,22.578972638506713,100.0,22.794715219376805,79.19375592527211,21.72730036408248,98.11925683688105,23.993137833124976,86.73606409555677,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,24.000000000000004,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,22.578972638506713,21.72730036408248,38.29789682422308,38.29789682422308,34.61092069047507,34.61092069047507,38.29789682422308,38.29789682422308,38.29789682422308,34.61092069047507,38.29789682422308,34.61092069047507,23.508300093375432,23.993137833124976,24.000000000000004,0.0 
 01/28  09:00:00,24.6,81.0,21.293077825617548,86.78759934479294,24.680215417424233,83.01624954250956,22.96197141951076,99.8651453406813,22.9712732416752,78.35129564392187,22.189528064654816,95.32905020167986,24.62981072839321,83.26348443225028,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,24.6,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,22.96197141951076,22.189528064654816,38.29789682422308,38.29789682422308,34.543319205971144,34.543319205971144,38.29789682422308,38.29789682422308,38.29789682422308,34.543319205971144,38.29789682422308,34.543319205971144,24.680215417424233,24.62981072839321,24.6,0.0 
 01/28  10:00:00,25.3,77.0,21.404996641594884,86.1943141305455,26.006119103129713,76.52383600076382,23.507786668067425,99.41204758403558,23.284665557387633,76.88041019946951,22.708812105832095,92.29496642382573,24.96814074795312,81.3843335630979,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,25.300000000000004,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,23.507786668067425,22.708812105832095,38.29789682422308,38.29789682422308,34.61092069047507,34.61092069047507,38.29789682422308,38.29789682422308,38.29789682422308,34.61092069047507,38.29789682422308,34.61092069047507,26.006119103129713,24.96814074795312,25.300000000000004,0.0 
 01/28  11:00:00,26.0,74.0,21.559987615876725,85.38018428256488,27.049555082758033,71.80954029126076,24.20560280106886,98.72885809951651,23.784386268521157,74.59908399542803,23.17962020256953,89.64423325894761,25.10184289645703,80.57540284572477,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,26.0,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,24.20560280106886,23.17962020256953,38.29789682422308,38.29789682422308,34.543319205971144,34.543319205971144,38.29789682422308,38.29789682422308,38.29789682422308,34.543319205971144,38.29789682422308,34.543319205971144,27.049555082758033,25.10184289645703,26.0,0.0 
 01/28  12:00:00,25.5,76.0,21.7557788701017,84.3640430329701,27.350360226560408,70.374377502002,24.985935518117685,98.02020056047088,24.51859329391615,71.38502404329587,23.5821947425313,87.42054238695329,25.3567445496125,79.16727203976973,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,25.5,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,24.985935518117685,23.5821947425313,38.29789682422308,38.29789682422308,34.47571562880267,34.47571562880267,38.29789682422308,38.29789682422308,38.29789682422308,34.47571562880267,38.29789682422308,34.47571562880267,27.350360226560408,25.3567445496125,25.5,0.0 
 01/28  13:00:00,25.0,77.0,21.969984730724992,83.26789318422054,26.94898612149554,71.76767201899659,25.753281394251783,97.18960530034593,25.47872798603379,67.41604521617015,23.89453674143262,85.66507235603801,25.49211821675842,78.22471373423443,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,25.0,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,25.753281394251783,23.89453674143262,38.29789682422308,38.29789682422308,34.543319205971144,34.543319205971144,38.29789682422308,38.29789682422308,38.29789682422308,34.543319205971144,38.29789682422308,34.543319205971144,26.94898612149554,25.49211821675842,25.0,0.0 
 01/28  14:00:00,25.4,75.0,22.177803606389183,82.21949704110978,26.492208802487596,73.39834878971402,26.298295303810914,97.67742803397475,26.282477995306245,64.28046141431439,24.120251607561933,84.3620384845661,25.74899026458,76.70349956158944,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,25.399999999999995,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,26.298295303810914,24.120251607561933,38.29789682422308,38.29789682422308,34.47571562880267,34.47571562880267,38.29789682422308,38.29789682422308,38.29789682422308,34.47571562880267,38.29789682422308,34.47571562880267,26.492208802487596,25.74899026458,25.399999999999995,0.0 
 01/28  15:00:00,25.8,73.0,22.372143298892517,81.25250401117931,26.170410522056663,74.26016304849396,26.621580024349036,99.99999999999999,27.074486498785873,61.353653789275,24.315675234249053,83.11649975542517,26.61831817329051,72.33628471020955,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,25.799999999999997,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,26.621580024349036,24.315675234249053,38.29789682422308,38.29789682422308,34.47571562880267,34.47571562880267,38.29789682422308,38.29789682422308,38.29789682422308,34.47571562880267,38.29789682422308,34.47571562880267,26.170410522056663,26.61831817329051,25.799999999999997,0.0 
 01/28  16:00:00,25.3,76.0,22.548502810399135,80.38621505792051,25.93168494413306,75.0728504467196,26.608619241774015,100.0,27.757937795552753,58.946903249517796,24.46970438663689,82.2274921988715,27.75821870288297,67.44180675262264,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,25.3,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,26.608619241774015,24.46970438663689,38.29789682422308,38.29789682422308,34.543319205971144,34.543319205971144,38.29789682422308,38.29789682422308,38.29789682422308,34.543319205971144,38.29789682422308,34.543319205971144,25.93168494413306,27.75821870288297,25.3,0.0 
 01/28  17:00:00,24.7,79.0,22.691203297390608,79.69267773475158,25.71436265456039,75.8739691361819,26.36295312189666,99.99999999999999,28.19043628615539,57.478574898106615,24.547728952340293,81.74884296412257,28.600707377789924,64.06422818216893,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,24.699999999999996,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,26.36295312189666,24.547728952340293,38.29789682422308,38.29789682422308,34.47571562880267,34.47571562880267,38.29789682422308,38.29789682422308,38.29789682422308,34.47571562880267,38.29789682422308,34.47571562880267,25.71436265456039,28.600707377789924,24.699999999999996,0.0 
 01/28  18:00:00,24.2,82.0,22.7787454514783,79.27050107233123,25.40330598323751,77.17348538272694,25.97625811132495,100.0,28.3275428916307,57.02168471639925,24.48750448490661,81.97170780384417,28.608120923966048,63.93776809607175,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,24.2,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,25.97625811132495,24.48750448490661,38.29789682422308,38.29789682422308,34.40811195976278,34.40811195976278,38.29789682422308,38.29789682422308,38.29789682422308,34.40811195976278,38.29789682422308,34.40811195976278,25.40330598323751,28.608120923966048,24.2,0.0 
 01/28  19:00:00,23.7,85.0,22.77840543721957,79.27210089018118,24.91015466300712,79.42825771538728,25.44028131961889,100.0,28.12117140530104,57.71058112267619,24.177677927588547,83.46834602941294,27.622655891008478,67.67931082123084,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,23.7,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,25.44028131961889,24.177677927588547,38.29789682422308,38.29789682422308,34.543319205971144,34.543319205971144,38.29789682422308,38.29789682422308,38.29789682422308,34.543319205971144,38.29789682422308,34.543319205971144,24.91015466300712,27.622655891008478,23.7,0.0 
 01/28  20:00:00,23.3,88.0,22.68557141256456,79.79957793540675,24.3353548512257,82.31421726885118,24.8549794832265,100.0,27.635970667785852,59.427217388030456,23.68405563084432,86.06214626508024,26.35157063019794,73.02371528022425,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,23.3,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,24.8549794832265,23.68405563084432,38.29789682422308,38.29789682422308,34.61092069047507,34.61092069047507,38.29789682422308,38.29789682422308,38.29789682422308,34.61092069047507,38.29789682422308,34.61092069047507,24.3353548512257,26.35157063019794,23.3,0.0 
 01/28  21:00:00,22.8,90.0,22.535308391254752,80.53105956862422,23.808342796170646,84.94196456274113,24.3475894701441,100.0,26.99569095444511,61.69885449473128,23.23240870688065,88.4117068038783,25.31392913877976,77.63232526864317,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,22.8,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,24.3475894701441,23.23240870688065,38.29789682422308,38.29789682422308,34.543319205971144,34.543319205971144,38.29789682422308,38.29789682422308,38.29789682422308,34.543319205971144,38.29789682422308,34.543319205971144,23.808342796170646,25.31392913877976,22.8,0.0 
 01/28  22:00:00,22.9,90.0,22.360260908200853,81.47389730266602,23.39361596060031,87.1858674481924,23.969211243454904,99.99999999999999,26.287680637699502,64.38942677304338,22.890106218002543,90.3382467818909,24.54294440156913,81.37160638693189,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,22.9,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,23.969211243454904,22.890106218002543,38.29789682422308,38.29789682422308,34.47571562880267,34.47571562880267,38.29789682422308,38.29789682422308,38.29789682422308,34.47571562880267,38.29789682422308,34.47571562880267,23.39361596060031,24.54294440156913,22.9,0.0 
 01/28  23:00:00,22.9,89.0,22.18422343762668,82.3515444323186,23.053296851570405,88.966882094487,23.6673253063615,99.99999999999999,25.657329473181235,66.83653585015269,22.611042361486717,91.84256101791188,23.960930966340687,84.23132801230778,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,22.9,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,23.6673253063615,22.611042361486717,38.29789682422308,38.29789682422308,34.47571562880267,34.47571562880267,38.29789682422308,38.29789682422308,38.29789682422308,34.47571562880267,38.29789682422308,34.47571562880267,23.053296851570405,23.960930966340687,22.9,0.0 
 01/28  24:00:00,23.0,89.0,22.02015295328147,83.26213642488402,22.7575521978928,90.64407184733662,23.410548598574955,100.0,25.093699821569587,69.18193337260016,22.370839714760912,93.26222060821468,23.481934731504218,86.76056170802889,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,23.0,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,23.410548598574955,22.370839714760912,38.29789682422308,38.29789682422308,34.40811195976278,34.40811195976278,38.29789682422308,38.29789682422308,38.29789682422308,34.40811195976278,38.29789682422308,34.40811195976278,22.7575521978928,23.481934731504218,23.0,0.0 
 01/29  01:00:00,23.0,89.0,21.86986177033187,84.02919146357546,22.51908343827425,91.93710970868624,23.203593914516425,100.0,24.625908484798185,71.1403405022985,22.177262437777387,94.33675019292039,23.113018200245435,88.68737240861722,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,23.0,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,23.203593914516425,22.177262437777387,38.29789682422308,38.29789682422308,34.40811195976278,34.40811195976278,38.29789682422308,38.29789682422308,38.29789682422308,34.40811195976278,38.29789682422308,34.40811195976278,22.51908343827425,23.113018200245435,23.0,0.0 
 01/29  02:00:00,23.0,89.0,21.736737194282775,84.71533654028383,22.316571621061904,93.04522836963172,23.034918592994252,100.0,24.217311374367036,72.90216701154759,22.014214450698354,95.24391130874231,22.80766385087612,90.31211473492903,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,23.0,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,23.034918592994252,22.014214450698354,38.29789682422308,38.29789682422308,34.40811195976278,34.40811195976278,38.29789682422308,38.29789682422308,38.29789682422308,34.40811195976278,38.29789682422308,34.40811195976278,22.316571621061904,22.80766385087612,23.0,0.0 
 01/29  03:00:00,23.0,89.0,21.61572710686756,85.34450520854594,22.143932509852746,93.9960949149986,22.886861147933338,100.0,23.863269815262015,74.46864038212601,21.87378542863586,96.02438884746574,22.553834920039822,91.68209674290333,0.0,0.0,36.416348447567856,36.416348447567856,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,23.0,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,34.27290462070781,38.29789682422308,38.29789682422308,22.886861147933338,21.87378542863586,38.29789682422308,38.29789682422308,34.40811195976278,34.40811195976278,38.29789682422308,38.29789682422308,38.29789682422308,34.40811195976278,38.29789682422308,34.40811195976278,22.143932509852746,22.553834920039822,23.0,0.0 
 01/29  04:00:00,22.7,91.0,21.504657654443918,85.9266333789977,22.07624134365207,94.37709283037755,22.739251359513723,100.0,23.55027228995059,75.88517513058423,21.734824563214094,96.81408999443858,22.324107620587036,92.96398229132302,7166.678674913978,0.13927973324864726,37.90130071464176,31.746362054813773,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,564.1771957631793,15.409314933181125,34.461380632247966,34.461380632247966,34.461380632247966,36.47873291129818,36.47873291129818,38.48959078502186,36.469088305381604,22.739251359513723,21.734824563214094,38.48959078502186,38.48959078502186,36.389342182771195,36.389342182771195,36.469088305381604,38.48959078502186,38.48959078502186,30.234403522943204,38.48959078502186,36.389342182771195,22.07624134365207,22.324107620587036,22.7,2031037.9047474454 
 01/29  05:00:00,22.3,94.0,21.397757506627194,86.57737543932707,22.450192143987813,92.39691476693031,22.586629614131937,100.0,23.236696749165947,77.41207230928893,21.58965416522643,97.77572710087429,22.079548128658825,94.50532207892036,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.97141151714619,39.97141151714619,0.0,22.3,34.46460034895977,34.46460034895977,34.46460034895977,34.46460034895977,34.46460034895977,38.49286547363657,38.49286547363657,22.586629614131937,21.58965416522643,38.49286547363657,38.49286547363657,34.59991763182054,34.59991763182054,38.49286547363657,38.49286547363657,38.49286547363657,34.59991763182054,38.49286547363657,34.59991763182054,22.450192143987813,22.079548128658825,22.3,0.0 
 01/29  06:00:00,22.0,96.0,21.31114566659663,87.03823932214772,22.875516237367595,90.13166204898938,22.452156688192737,100.0,22.99396775647001,78.55666456272976,21.46388687679199,98.55582314296555,21.994135091373273,95.09289978796411,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,8334.01717884508,0.21562970162879885,35.67796714835283,31.054800675883232,596.910562296139,14.742029089704292,31.725138737236556,31.725138737236556,31.725138737236556,33.74249101628677,33.74249101628677,35.851758997760484,33.732846410370186,22.452156688192737,21.46388687679199,35.851758997760484,35.851758997760484,33.886225811314915,33.886225811314915,33.732846410370186,35.851758997760484,35.851758997760484,33.886225811314915,35.851758997760484,29.26305933884532,22.875516237367595,21.994135091373273,22.0,2148878.0242661005 
 01/29  07:00:00,22.0,100.0,21.24005799931609,87.50567861885101,22.91982696220301,90.27903496494595,22.357115497810657,100.0,22.759836009934077,79.75846070560836,21.38718574823797,99.25232716766602,22.961301385834982,90.05708658042212,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,2804.6299512635323,0.06417489181067411,39.718273896675285,37.10446308904454,218.7374435790817,18.98552721007299,36.942676557984726,36.942676557984726,36.942676557984726,37.774454655961314,37.774454655961314,39.92956739432946,39.25332862878512,22.357115497810657,21.38718574823797,39.92956739432946,39.92956739432946,37.88702150199461,37.88702150199461,39.25332862878512,39.92956739432946,39.92956739432946,37.88702150199461,39.92956739432946,35.27321069436387,22.91982696220301,22.961301385834982,22.0,787454.7968846941 
 01/29  08:00:00,23.0,94.0,21.202525942399465,87.707394409585,22.94086926089157,90.78765811135447,22.44335595667247,100.0,22.625361757338084,80.41171701442592,21.522205475683247,98.73202702650414,24.102540158215554,84.65289606280388,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.718273896675285,39.718273896675285,0.0,23.0,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,39.99999856021419,39.99999856021419,22.44335595667247,21.522205475683247,39.99999856021419,39.99999856021419,37.23196713380331,37.23196713380331,39.99999856021419,39.99999856021419,39.99999856021419,37.23196713380331,39.99999856021419,37.23196713380331,22.94086926089157,24.102540158215554,23.0,0.0 
 01/29  09:00:00,23.6,92.0,21.223417130153777,87.68218138980475,23.618459147971723,87.78543635745818,22.77023168558076,99.99999999999999,22.639322982092107,80.42346993804661,21.927654543194784,96.69681131548461,24.646077666858883,82.53658393534235,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.718273896675285,39.718273896675285,0.0,23.6,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,39.99999856021419,39.99999856021419,22.77023168558076,21.927654543194784,39.99999856021419,39.99999856021419,37.18212695331791,37.18212695331791,39.99999856021419,39.99999856021419,39.99999856021419,37.18212695331791,39.99999856021419,37.18212695331791,23.618459147971723,24.646077666858883,23.6,0.0 
 01/29  10:00:00,23.7,90.0,21.299564851229402,87.27360995636994,24.212938279782005,85.32642819742208,23.235891682997085,99.75699381977311,22.807094910458922,79.60918389572399,22.410605691926115,94.25786826264675,24.90587714057957,81.86476457882775,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.718273896675285,39.718273896675285,0.0,23.7,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,39.99999856021419,39.99999856021419,23.235891682997085,22.410605691926115,39.99999856021419,39.99999856021419,37.18212695331791,37.18212695331791,39.99999856021419,39.99999856021419,39.99999856021419,37.18212695331791,39.99999856021419,37.18212695331791,24.212938279782005,24.90587714057957,23.7,0.0 
 01/29  11:00:00,23.9,89.0,21.40084736096997,86.81964900089872,24.50959486552491,84.21883690983358,23.667884676454477,100.0,23.07114713524902,78.42417398960886,22.818381480073448,92.24991892019409,24.96212564964743,81.97669049849203,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.718273896675285,39.718273896675285,0.0,23.9,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,39.99999856021419,39.99999856021419,23.667884676454477,22.818381480073448,39.99999856021419,39.99999856021419,37.13228670510106,37.13228670510106,39.99999856021419,39.99999856021419,39.99999856021419,37.13228670510106,39.99999856021419,37.13228670510106,24.50959486552491,24.96212564964743,23.9,0.0 
 01/29  12:00:00,24.0,83.0,21.49032407332097,86.34499307690888,24.297729093557212,85.02544998387522,23.789420708032385,100.0,23.304727736472476,77.32465730897498,22.92245828827262,91.6024392625946,24.863377652173682,82.20016092856014,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.718273896675285,39.718273896675285,0.0,24.0,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,39.99999856021419,39.99999856021419,23.789420708032385,22.92245828827262,39.99999856021419,39.99999856021419,37.08244645652474,37.08244645652474,39.99999856021419,39.99999856021419,39.99999856021419,37.08244645652474,39.99999856021419,37.08244645652474,24.297729093557212,24.863377652173682,24.0,0.0 
 01/29  13:00:00,24.0,86.0,21.546534751563883,86.04835577350725,24.131429131118075,85.6148395697891,23.91534408992795,100.0,23.373827709947673,77.00274279685652,23.049944594993004,90.83014659442186,24.774084799379402,82.38558831215602,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.718273896675285,39.718273896675285,0.0,24.0,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,39.99999856021419,39.99999856021419,23.91534408992795,23.049944594993004,39.99999856021419,39.99999856021419,37.08244645652474,37.08244645652474,39.99999856021419,39.99999856021419,39.99999856021419,37.08244645652474,39.99999856021419,37.08244645652474,24.131429131118075,24.774084799379402,24.0,0.0 
 01/29  14:00:00,24.0,83.0,21.58888144847795,85.82564261650926,24.053257229507782,85.60539112465948,24.045340107041454,100.0,23.483849017305907,76.49329488899532,23.186181114968097,89.93230422391296,24.706440506041893,82.3216782151802,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.718273896675285,39.718273896675285,0.0,24.0,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,39.99999856021419,39.99999856021419,24.045340107041454,23.186181114968097,39.99999856021419,39.99999856021419,37.08244645652474,37.08244645652474,39.99999856021419,39.99999856021419,39.99999856021419,37.08244645652474,39.99999856021419,37.08244645652474,24.053257229507782,24.706440506041893,24.0,0.0 
 01/29  15:00:00,23.0,89.0,21.62424917629625,85.64012671690304,23.87297725734451,86.1237029276009,24.031976777810726,100.0,23.62695302495568,75.83633571863646,23.161632638621562,89.89242049482145,24.51114063302612,82.88917222911329,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.718273896675285,39.718273896675285,0.0,23.0,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,39.99999856021419,39.99999856021419,24.031976777810726,23.161632638621562,39.99999856021419,39.99999856021419,37.08244645652474,37.08244645652474,39.99999856021419,39.99999856021419,39.99999856021419,37.08244645652474,39.99999856021419,37.08244645652474,23.87297725734451,24.51114063302612,23.0,0.0 
 01/29  16:00:00,23.1,89.0,21.655421474161248,85.47699019911005,23.838719876183518,86.00497345962239,24.171153859249877,100.0,23.666781535017403,75.65462053787508,23.2624035278252,89.20769234557288,24.655960695426735,81.89163189870912,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.718273896675285,39.718273896675285,0.0,23.1,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,39.99999856021419,39.99999856021419,24.171153859249877,23.2624035278252,39.99999856021419,39.99999856021419,37.08244645652474,37.08244645652474,39.99999856021419,39.99999856021419,39.99999856021419,37.08244645652474,39.99999856021419,37.08244645652474,23.838719876183518,24.655960695426735,23.1,0.0 
 01/29  17:00:00,23.3,88.0,21.688651607492705,85.3034734714333,23.822397889133427,85.8970746009599,24.247406320283865,100.0,23.768864934546283,75.19111695456262,23.347774716778524,88.64320387533706,24.93416501619562,80.36224680440786,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.718273896675285,39.718273896675285,0.0,23.3,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,39.99999856021419,39.99999856021419,24.247406320283865,23.347774716778524,39.99999856021419,39.99999856021419,37.08244645652474,37.08244645652474,39.99999856021419,39.99999856021419,39.99999856021419,37.08244645652474,39.99999856021419,37.08244645652474,23.822397889133427,24.93416501619562,23.3,0.0 
 01/29  18:00:00,23.4,86.0,21.716237330273376,85.15972847906704,23.6890692436332,86.28579186886212,24.1413694554471,100.0,23.91529640349028,74.53183153361897,23.299934985350472,88.73129563408197,25.01280020830771,79.70533101177588,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.718273896675285,39.718273896675285,0.0,23.4,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,39.99999856021419,39.99999856021419,24.1413694554471,23.299934985350472,39.99999856021419,39.99999856021419,37.08244645652474,37.08244645652474,39.99999856021419,39.99999856021419,39.99999856021419,37.08244645652474,39.99999856021419,37.08244645652474,23.6890692436332,25.01280020830771,23.4,0.0 
 01/29  19:00:00,23.0,89.0,21.705061743747436,85.30255815670054,23.328603931179686,88.08732429273468,23.82638567663288,100.0,23.982245619872728,74.30629529942007,22.97184080401599,90.48605983892946,24.38396613172738,82.66972952231667,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.718273896675285,39.718273896675285,0.0,23.0,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,39.99999856021419,39.99999856021419,23.82638567663288,22.97184080401599,39.99999856021419,39.99999856021419,37.13228670510106,37.13228670510106,39.99999856021419,39.99999856021419,39.99999856021419,37.13228670510106,39.99999856021419,37.13228670510106,23.328603931179686,24.38396613172738,23.0,0.0 
 01/29  20:00:00,23.0,89.0,21.642702449171363,85.71346270468855,22.898832397745355,90.34410086484925,23.429917924530365,99.99999999999999,23.876836637813696,74.85277318847106,22.553590500751117,92.79655067272,23.686258836602956,86.14724483175323,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.718273896675285,39.718273896675285,0.0,23.0,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,39.99999856021419,39.99999856021419,23.429917924530365,22.553590500751117,39.99999856021419,39.99999856021419,37.18212695331791,37.18212695331791,39.99999856021419,39.99999856021419,39.99999856021419,37.18212695331791,39.99999856021419,37.18212695331791,22.898832397745355,23.686258836602956,23.0,0.0 
 01/29  21:00:00,22.8,90.0,21.55101690261045,86.28110545964566,22.549544517165057,92.17581303780426,23.116318231462635,100.0,23.669981822563727,75.86551812816379,22.22849344106441,94.59912282390037,23.149538182670156,88.88257395992117,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.718273896675285,39.718273896675285,0.0,22.8,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,39.99999856021419,39.99999856021419,23.116318231462635,22.22849344106441,39.99999856021419,39.99999856021419,37.13228670510106,37.13228670510106,39.99999856021419,39.99999856021419,39.99999856021419,37.13228670510106,39.99999856021419,37.13228670510106,22.549544517165057,23.149538182670156,22.8,0.0 
 01/29  22:00:00,22.0,94.0,21.448857346860194,86.82250896838147,22.246894587132893,93.5912467898558,22.87299193017533,100.0,23.41862882965331,77.02379138979862,21.96271217483547,95.92061675325078,22.725973104352285,90.90383926821734,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.718273896675285,39.718273896675285,0.0,22.0,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,39.99999856021419,39.99999856021419,22.87299193017533,21.96271217483547,39.99999856021419,39.99999856021419,37.13228670510106,37.13228670510106,39.99999856021419,39.99999856021419,39.99999856021419,37.13228670510106,39.99999856021419,37.13228670510106,22.246894587132893,22.725973104352285,22.0,0.0 
 01/29  23:00:00,22.0,93.0,21.350913563691893,87.25869744818144,22.008176182395808,94.47560111934877,22.673852308426387,100.0,23.156286110113214,78.1764903305563,21.75618649379654,96.76814194264179,22.394197278645407,92.2784067914472,0.0,0.0,37.90130071464176,37.90130071464176,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.718273896675285,39.718273896675285,0.0,22.0,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,37.03260620794842,39.99999856021419,39.99999856021419,22.673852308426387,21.75618649379654,39.99999856021419,39.99999856021419,37.13228670510106,37.13228670510106,39.99999856021419,39.99999856021419,39.99999856021419,37.13228670510106,39.99999856021419,37.13228670510106,22.008176182395808,22.394197278645407,22.0,0.0 
 01/29  24:00:00,22.0,94.0,21.259504591256952,87.7491473015525,21.96145557132536,94.49857717291411,22.510728933378083,100.0,22.9107894193232,79.34639945496743,21.59334827659478,97.51157590970348,22.13353355049144,93.51044714457298,14927.496123563245,0.2828498199727491,38.378330590700216,25.752650568097852,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,39.718273896675285,39.718273896675285,1120.608766167092,7.40452715222364,34.83590046946875,34.83590046946875,34.83590046946875,38.87060502756918,38.87060502756918,38.88957429341787,34.77908515487416,22.510728933378083,21.59334827659478,38.88957429341787,38.88957429341787,38.378330590700216,38.378330590700216,34.77908515487416,38.88957429341787,38.88957429341787,25.752650568097852,38.88957429341787,38.378330590700216,21.96145557132536,22.13353355049144,22.0,4034191.558201531 
 01/30  01:00:00,22.0,94.0,21.17623917507897,88.19870859904428,22.50316263836872,91.34633675904345,22.359826994041203,100.0,22.667354670675255,80.52636391189603,21.439750511374257,98.3092207199096,21.930003917311026,94.58736939295943,6714.25059885835,0.15244766170467997,39.96206141993739,34.69376136989977,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,8169.737576293991,0.17955521184656636,38.486866442516444,33.04429907381014,1012.0583687161948,8.685048801811185,35.063872311168524,35.063872311168524,35.063872311168524,38.742127680241,38.742127680241,38.76541277497023,35.020005193738,22.359826994041203,21.439750511374257,38.76541277497023,38.76541277497023,38.6087602041475,38.6087602041475,35.020005193738,38.76541277497023,38.76541277497023,33.34046015410988,38.76541277497023,33.16619283544119,22.50316263836872,21.930003917311026,22.0,3643410.1273783008 
 01/30  02:00:00,22.0,94.0,21.109244117793665,88.56227115055034,23.73810886569421,84.74648244237915,22.24294052049884,100.0,22.471183133984983,81.49147182507669,21.331610549001233,98.87958760293466,22.236359690789975,92.80331875591052,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,2915.4843901293366,0.07025604454993967,37.93214196150282,35.94659236693974,226.15285683176918,19.082804174480184,34.41808665942074,34.41808665942074,34.41808665942074,35.225027571040826,35.225027571040826,38.36376251977215,37.58648960290033,22.24294052049884,21.331610549001233,38.36376251977215,38.36376251977215,35.42158807913915,35.42158807913915,37.58648960290033,38.36376251977215,38.36376251977215,35.42158807913915,38.36376251977215,33.436038484576066,23.73810886569421,22.236359690789975,22.0,814150.284594369 
 01/30  03:00:00,21.8,91.0,21.073203757067013,88.75850398498554,24.14013347835016,82.29649115681296,22.165089627537757,100.0,22.365338639290247,82.01743439286652,21.257563024167016,99.05702977491302,23.226518089584495,86.95745705027929,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,21.8,34.43658650032657,34.43658650032657,34.43658650032657,34.43658650032657,34.43658650032657,38.37878582571026,38.37878582571026,22.165089627537757,21.257563024167016,38.37878582571026,38.37878582571026,34.70143873896395,34.70143873896395,38.37878582571026,38.37878582571026,38.37878582571026,34.70143873896395,38.37878582571026,34.70143873896395,24.14013347835016,23.226518089584495,21.8,0.0 
 01/30  04:00:00,22.1,89.0,21.05218562253336,88.87318278135372,24.06384324656355,82.17613436299955,22.120954300243334,100.0,22.28539745190757,82.41734103896576,21.221570753384583,98.9435724691159,23.538845767855808,84.81483212567291,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,22.1,34.43658650032657,34.43658650032657,34.43658650032657,34.43658650032657,34.43658650032657,38.37878582571026,38.37878582571026,22.120954300243334,21.221570753384583,38.37878582571026,38.37878582571026,34.56901266511365,34.56901266511365,38.37878582571026,38.37878582571026,38.37878582571026,34.56901266511365,38.37878582571026,34.56901266511365,24.06384324656355,23.538845767855808,22.1,0.0 
 01/30  05:00:00,22.5,86.0,21.034180480294054,89.05974130630014,23.802047325008672,82.86974742218605,22.094509011310382,100.0,22.222753994717866,82.81423293284627,21.204308409545025,98.66708234730193,23.509136418483994,84.34661906974776,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,22.5,34.43658650032657,34.43658650032657,34.43658650032657,34.43658650032657,34.43658650032657,38.37878582571026,38.37878582571026,22.094509011310382,21.204308409545025,38.37878582571026,38.37878582571026,34.502799582720115,34.502799582720115,38.37878582571026,38.37878582571026,38.37878582571026,34.502799582720115,38.37878582571026,34.502799582720115,23.802047325008672,23.509136418483994,22.5,0.0 
 01/30  06:00:00,22.8,83.0,21.012336660118144,89.17938266124703,23.49113510359971,83.74487087104244,22.074492488942617,100.0,22.177051264713427,83.0450674499217,21.19032371590591,98.27944009232387,23.320785818089306,84.61236494520847,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,22.8,34.43658650032657,34.43658650032657,34.43658650032657,34.43658650032657,34.43658650032657,38.37878582571026,38.37878582571026,22.074492488942617,21.19032371590591,38.37878582571026,38.37878582571026,34.56901266511365,34.56901266511365,38.37878582571026,38.37878582571026,38.37878582571026,34.56901266511365,38.37878582571026,34.56901266511365,23.49113510359971,23.320785818089306,22.8,0.0 
 01/30  07:00:00,22.0,88.0,20.982506354209207,89.34305699038043,23.128309499902393,84.77412993733265,22.012094898875063,100.0,22.110098586583995,83.38454909500598,21.117600115938714,98.09846675407698,23.025864349880692,85.3032000026647,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,36.90269863777367,36.90269863777367,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,22.0,34.43658650032657,34.43658650032657,34.43658650032657,34.43658650032657,34.43658650032657,38.37878582571026,38.37878582571026,22.012094898875063,21.117600115938714,38.37878582571026,38.37878582571026,34.56901266511365,34.56901266511365,38.37878582571026,38.37878582571026,38.37878582571026,34.56901266511365,38.37878582571026,34.56901266511365,23.128309499902393,23.025864349880692,22.0,0.0 
 01/30  08:00:00,21.0,94.0,20.94989790333885,89.6109979560336,22.7771244855753,86.0899606436788,22.063305593837708,100.0,21.994029184112225,84.05993342172484,21.10388859164689,97.7252913113334,22.71906264449194,86.39536729960672,0.0,0.0,39.96206141993739,39.96206141993739,7880.62321464411,0.12588956844861277,37.81495219785007,30.32697451327777,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,568.5918997603414,13.697075946195664,34.04072854709181,34.04072854709181,34.04072854709181,36.058080826142024,36.058080826142024,38.08717703037976,36.04843622022544,22.063305593837708,21.10388859164689,38.08717703037976,38.08717703037976,28.643208456929568,36.13118614150187,36.04843622022544,38.08717703037976,38.08717703037976,36.13118614150187,38.08717703037976,36.13118614150187,22.7771244855753,22.71906264449194,21.0,2046930.8391372291 
 01/30  09:00:00,22.0,94.0,20.932634617243423,89.70617652977622,22.627885879982152,86.9557909635335,22.42634321881357,100.0,21.903869493933016,84.52364179666739,21.2412706674151,96.70678625020736,22.57967413020105,87.21206267342134,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,22.0,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,38.08219550671549,38.08219550671549,22.42634321881357,21.2412706674151,38.08219550671549,38.08219550671549,34.169954066073586,34.169954066073586,38.08219550671549,38.08219550671549,38.08219550671549,34.169954066073586,38.08219550671549,34.169954066073586,22.627885879982152,22.57967413020105,22.0,0.0 
 01/30  10:00:00,22.0,94.0,20.950332475613408,89.60860276452202,22.710217653166616,87.11567466686209,22.8483096911777,100.0,21.909731744508726,84.49339544468822,21.51044014728943,95.25204830630959,22.633295041070735,87.5243096477934,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,22.0,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,38.08219550671549,38.08219550671549,22.8483096911777,21.51044014728943,38.08219550671549,38.08219550671549,34.169954066073586,34.169954066073586,38.08219550671549,38.08219550671549,38.08219550671549,34.169954066073586,38.08219550671549,34.169954066073586,22.710217653166616,22.633295041070735,22.0,0.0 
 01/30  11:00:00,22.0,94.0,21.00048632918941,89.4211011623977,22.87253480206147,86.91119717422788,23.210893383282908,100.0,22.020356195843938,84.00804356763598,21.826046578836404,93.668021598873,22.762673279298667,87.49256336366194,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,22.0,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,38.08219550671549,38.08219550671549,23.210893383282908,21.826046578836404,38.08219550671549,38.08219550671549,34.169954066073586,34.169954066073586,38.08219550671549,38.08219550671549,38.08219550671549,34.169954066073586,38.08219550671549,34.169954066073586,22.87253480206147,22.762673279298667,22.0,0.0 
 01/30  12:00:00,23.0,85.0,21.072048108864596,89.02874822414907,23.08530059450262,85.897922807362,23.538808769758617,100.0,22.194050763333912,83.1234209651092,22.167610051028333,91.68650789147284,22.96417696696878,86.53037389471017,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,23.0,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,38.08219550671549,38.08219550671549,23.538808769758617,22.167610051028333,38.08219550671549,38.08219550671549,34.169954066073586,34.169954066073586,38.08219550671549,38.08219550671549,38.08219550671549,34.169954066073586,38.08219550671549,34.169954066073586,23.08530059450262,22.96417696696878,23.0,0.0 
 01/30  13:00:00,23.0,83.0,21.15507098616743,88.48840110180485,23.24282659040539,84.55639380933482,23.79610196101795,100.0,22.422229299608688,81.89616499206664,22.46659839287981,89.64046698389197,23.14106835151133,85.07857035907479,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,23.0,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,38.08219550671549,38.08219550671549,23.79610196101795,22.46659839287981,38.08219550671549,38.08219550671549,34.10196010582109,34.10196010582109,38.08219550671549,38.08219550671549,38.08219550671549,34.10196010582109,38.08219550671549,34.10196010582109,23.24282659040539,23.14106835151133,23.0,0.0 
 01/30  14:00:00,24.0,100.0,21.235079734151775,88.05493498485997,23.367788473393187,85.98294491044068,23.97748818281638,100.0,22.64368682201994,80.80177777389999,22.701143149758586,89.26447199168905,23.31027358343666,86.28210954132194,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,24.0,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,38.08219550671549,38.08219550671549,23.97748818281638,22.701143149758586,38.08219550671549,38.08219550671549,34.10196010582109,34.10196010582109,38.08219550671549,38.08219550671549,38.08219550671549,34.10196010582109,38.08219550671549,34.10196010582109,23.367788473393187,23.31027358343666,24.0,0.0 
 01/30  15:00:00,23.0,83.0,21.304382451967207,87.59466928909701,23.290652939337445,86.91061143479698,23.957964985478686,100.0,22.868648315786576,79.62806998821577,22.714455482868942,89.41139797246244,23.286874273287168,86.93028156735384,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,23.0,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,38.08219550671549,38.08219550671549,23.957964985478686,22.714455482868942,38.08219550671549,38.08219550671549,34.10196010582109,34.10196010582109,38.08219550671549,38.08219550671549,38.08219550671549,34.10196010582109,38.08219550671549,34.10196010582109,23.290652939337445,23.286874273287168,23.0,0.0 
 01/30  16:00:00,23.0,83.0,21.344822539511764,87.37774315429535,23.199407261322733,86.77388508353988,23.8945010924286,100.0,22.912720355120413,79.41574776386963,22.70090788159573,89.24902854774463,23.246168693712825,86.52873095119114,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,23.0,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,38.08219550671549,38.08219550671549,23.8945010924286,22.70090788159573,38.08219550671549,38.08219550671549,34.10196010582109,34.10196010582109,38.08219550671549,38.08219550671549,38.08219550671549,34.10196010582109,38.08219550671549,34.10196010582109,23.199407261322733,23.246168693712825,23.0,0.0 
 01/30  17:00:00,23.0,89.0,21.358600832141057,87.21753010268422,23.064129391940295,87.09750454448923,23.760548161167844,100.0,22.957895020234364,79.12036135360214,22.62112458692198,89.47722288404091,23.134309890671,86.72830316288605,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,23.0,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,38.08219550671549,38.08219550671549,23.760548161167844,22.62112458692198,38.08219550671549,38.08219550671549,34.10196010582109,34.10196010582109,38.08219550671549,38.08219550671549,38.08219550671549,34.10196010582109,38.08219550671549,34.10196010582109,23.064129391940295,23.134309890671,23.0,0.0 
 01/30  18:00:00,23.4,85.0,21.350344674289495,87.26168175690941,22.868876222305047,88.01293299405509,23.556049876531553,100.0,23.003863115224423,78.90048174073239,22.459023892746817,90.3081179351429,22.930960575102628,87.68235351019705,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,23.4,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,38.08219550671549,38.08219550671549,23.556049876531553,22.459023892746817,38.08219550671549,38.08219550671549,34.10196010582109,34.10196010582109,38.08219550671549,38.08219550671549,38.08219550671549,34.10196010582109,38.08219550671549,34.10196010582109,22.868876222305047,22.930960575102628,23.4,0.0 
