Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/30  19:00:00,23.0,89.0,21.3180773131011,87.43449880390516,22.573248343269682,89.74624746301646,23.276015091644204,100.0,22.996483856068572,78.93573014954629,22.190411779664508,91.85753678438016,22.6159304019413,89.51389841870937,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,23.0,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,38.08219550671549,38.08219550671549,23.276015091644204,22.190411779664508,38.08219550671549,38.08219550671549,34.169954066073586,34.169954066073586,38.08219550671549,38.08219550671549,38.08219550671549,34.169954066073586,38.08219550671549,34.169954066073586,22.573248343269682,22.6159304019413,23.0,0.0 
 01/30  20:00:00,23.0,89.0,21.261013550250656,87.82800761570553,22.27561283581664,91.7971783983122,22.993243820414204,100.0,22.91701401289273,79.39511474458405,21.91640449562228,93.64895533859641,22.303810040893033,91.63974338338912,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,23.0,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,38.08219550671549,38.08219550671549,22.993243820414204,21.91640449562228,38.08219550671549,38.08219550671549,34.169954066073586,34.169954066073586,38.08219550671549,38.08219550671549,38.08219550671549,34.169954066073586,38.08219550671549,34.169954066073586,22.27561283581664,22.303810040893033,23.0,0.0 
 01/30  21:00:00,22.6,90.0,21.19264307893698,88.19722355202528,22.015298573052632,93.42307823046964,22.754485034376682,100.0,22.788575078727767,80.01547004236804,21.68900186371533,95.05006953619677,22.034384555781866,93.31435906151336,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,22.6,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,38.08219550671549,38.08219550671549,22.754485034376682,21.68900186371533,38.08219550671549,38.08219550671549,34.10196010582109,34.10196010582109,38.08219550671549,38.08219550671549,38.08219550671549,34.10196010582109,38.08219550671549,34.10196010582109,22.015298573052632,22.034384555781866,22.6,0.0 
 01/30  22:00:00,22.0,94.0,21.125788865641784,88.64764143615508,21.801075487946218,94.83265394733019,22.56735160052028,100.0,22.640553047115525,80.81714875331693,21.511485269769867,96.24980922297365,21.814865690970645,94.75277424408758,0.0,0.0,39.96206141993739,39.96206141993739,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,37.93214196150282,37.93214196150282,0.0,22.0,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,34.03396614556859,38.08219550671549,38.08219550671549,22.56735160052028,21.511485269769867,38.08219550671549,38.08219550671549,34.10196010582109,34.10196010582109,38.08219550671549,38.08219550671549,38.08219550671549,34.10196010582109,38.08219550671549,34.10196010582109,21.801075487946218,21.814865690970645,22.0,0.0 
 01/30  23:00:00,22.0,94.0,21.063409735526022,88.9879541440815,21.72373716905495,95.33798505507971,22.4174381445197,100.0,22.485580224680486,81.5814066703599,21.375198498101145,97.11013669979131,21.730176603557936,95.30044798091598,9400.280055386937,0.4504118440580875,28.803634425458174,23.810427443034254,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,9036.731586129641,0.4232947888308529,28.803634425458174,23.696032525041083,1460.5682783370594,7.721514788229589,24.539420728552148,24.539420728552148,24.539420728552148,28.57491285280455,28.57491285280455,28.73459693718069,24.35793715415562,22.4174381445197,21.375198498101145,28.73459693718069,28.73459693718069,28.803634425458174,28.803634425458174,24.35793715415562,28.73459693718069,28.73459693718069,23.810427443034254,28.73459693718069,23.696032525041083,21.72373716905495,21.730176603557936,22.0,5258045.802013414 
 01/30  24:00:00,22.3,91.0,21.004163899584025,89.40086791605424,22.020710319624158,93.59353957005774,22.286698285097305,100.0,22.31069864021949,82.53518952893472,21.269439298160265,97.80703416737751,22.010831233533878,93.64993775143111,8350.850078491525,0.5019499982177121,30.053928499586462,26.07382882699706,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,8354.725638361995,0.4902500017822879,30.053928499586462,25.9769510722956,1395.329493879698,7.954293984159634,26.017237669342702,26.017237669342702,26.017237669342702,30.052711238549247,30.052711238549247,30.027890173402614,26.02596113962047,22.286698285097305,21.269439298160265,30.027890173402614,30.027890173402614,30.053928499586462,30.053928499586462,26.02596113962047,30.027890173402614,30.027890173402614,26.07382882699706,30.027890173402614,25.9769510722956,22.020710319624158,22.010831233533878,22.3,5023186.177966913 
 01/31  01:00:00,22.0,94.0,20.96207902711737,89.54391716909012,22.722770881761974,89.60949316356103,22.178246035566474,99.99999999999999,22.170162987944757,83.16226036172186,21.180329815914668,98.26520785690273,22.69440204447221,89.76372754087419,0.0,0.0,30.053928499586462,30.053928499586462,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,30.053928499586462,30.053928499586462,0.0,22.0,26.045253817168742,26.045253817168742,26.045253817168742,26.045253817168742,26.045253817168742,30.052711238549243,30.052711238549243,22.178246035566474,21.180329815914668,30.052711238549243,30.052711238549243,26.247181283964224,26.247181283964224,30.052711238549243,30.052711238549243,30.052711238549243,26.247181283964224,30.052711238549243,26.247181283964224,22.722770881761974,22.69440204447221,22.0,0.0 
 01/31  02:00:00,22.0,94.0,20.935315664785136,89.60267194459743,22.928978746300523,88.47714474542447,22.10421226012514,100.0,22.099383840411868,83.4390058889173,21.122384508839826,98.56501908918727,22.896922301378254,88.64909001541346,0.0,0.0,30.053928499586462,30.053928499586462,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,30.053928499586462,30.053928499586462,0.0,22.0,26.045253817168746,26.045253817168746,26.045253817168746,26.045253817168746,26.045253817168746,30.052711238549247,30.052711238549247,22.10421226012514,21.122384508839826,30.052711238549247,30.052711238549247,26.11256297292907,26.11256297292907,30.052711238549247,30.052711238549247,30.052711238549247,26.11256297292907,30.052711238549247,26.11256297292907,22.928978746300523,22.896922301378254,22.0,0.0 
 01/31  03:00:00,22.4,90.0,20.916669990695755,89.61666513527607,22.858916059532604,88.68878320083678,22.05936208808974,100.0,22.037960099547192,83.66912151000983,21.093317805107727,98.61993797280083,22.82821816148846,88.85392857451848,0.0,0.0,30.053928499586462,30.053928499586462,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,30.053928499586462,30.053928499586462,0.0,22.4,26.045253817168746,26.045253817168746,26.045253817168746,26.045253817168746,26.045253817168746,30.052711238549247,30.052711238549247,22.05936208808974,21.093317805107727,30.052711238549247,30.052711238549247,26.11256297292907,26.11256297292907,30.052711238549247,30.052711238549247,30.052711238549247,26.11256297292907,30.052711238549247,26.11256297292907,22.858916059532604,22.82821816148846,22.4,0.0 
 01/31  04:00:00,22.0,94.0,20.89553989570967,89.73322446825541,22.67751400308743,89.66289563205875,22.0068230706188,100.0,21.97171029803182,84.00790536769853,21.052405487349986,98.8770183022892,22.649382935731218,89.81609344294513,0.0,0.0,30.053928499586462,30.053928499586462,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,30.053928499586462,30.053928499586462,0.0,22.0,26.045253817168746,26.045253817168746,26.045253817168746,26.045253817168746,26.045253817168746,30.052711238549247,30.052711238549247,22.0068230706188,21.052405487349986,30.052711238549247,30.052711238549247,26.11256297292907,26.11256297292907,30.052711238549247,30.052711238549247,30.052711238549247,26.11256297292907,30.052711238549247,26.11256297292907,22.67751400308743,22.649382935731218,22.0,0.0 
 01/31  05:00:00,22.0,94.0,20.86903643635261,89.87966331786055,22.46199176434754,90.89772629359017,21.955926478185553,100.0,21.902302184437644,84.36449891016407,21.008532482512713,99.18057283938089,22.436855937676548,91.03671283631647,0.0,0.0,30.053928499586462,30.053928499586462,0.0,0.0,37.81495219785007,37.81495219785007,0.0,0.0,0.0,0.0,0.0,0.0,30.053928499586462,30.053928499586462,0.0,22.0,26.045253817168746,26.045253817168746,26.045253817168746,26.045253817168746,26.045253817168746,30.052711238549247,30.052711238549247,21.955926478185553,21.008532482512713,30.052711238549247,30.052711238549247,26.11256297292907,26.11256297292907,30.052711238549247,30.052711238549247,30.052711238549247,26.11256297292907,30.052711238549247,26.11256297292907,22.46199176434754,22.436855937676548,22.0,0.0 
 01/31  06:00:00,22.2,93.0,20.839527891792073,90.04302215661201,22.21201434849191,92.38275886030479,21.956851514170094,100.0,21.824074691595783,84.7684482661557,20.95885797740602,99.54074003398769,22.190011129040116,92.50662829652376,0.0,0.0,30.053928499586462,30.053928499586462,14013.802690758623,0.3130496299719462,33.295128388640094,22.58569430919392,0.0,0.0,0.0,0.0,0.0,0.0,30.053928499586462,30.053928499586462,1251.1792423216375,7.727215837926943,29.870140980520798,29.870140980520798,29.870140980520798,33.90487060780942,33.90487060780942,33.84016983429258,29.916188280013227,21.956851514170094,20.95885797740602,33.84016983429258,33.84016983429258,22.58569430919392,33.295128388640094,29.916188280013227,33.84016983429258,33.84016983429258,33.295128388640094,33.84016983429258,33.295128388640094,22.21201434849191,22.190011129040116,22.2,4504245.272357895 
 01/31  07:00:00,22.0,94.0,20.811672428819723,90.19753289370777,22.00605472017903,93.63299871453631,22.18841312325156,100.0,21.75991240024832,85.10139150472831,20.91003596215888,99.89579427152032,21.988004821331096,93.73612754549782,0.0,0.0,30.053928499586462,30.053928499586462,14690.551835530367,0.31168538690194614,35.70142804216288,24.425679377819044,0.0,0.0,0.0,0.0,0.0,0.0,30.053928499586462,30.053928499586462,1183.749470137181,7.46355320838096,32.140927319972846,32.140927319972846,32.140927319972846,36.175631878073276,36.175631878073276,36.137492227925215,32.15931346339337,22.18841312325156,20.91003596215888,36.137492227925215,36.137492227925215,24.425679377819044,35.70142804216288,32.15931346339337,36.137492227925215,36.137492227925215,35.70142804216288,36.137492227925215,35.70142804216288,22.00605472017903,21.988004821331096,22.0,4261498.092493852 
 01/31  08:00:00,23.0,89.0,20.806873174713868,90.31360445998521,21.988172117685785,93.9226451167668,22.645000129104645,99.94259631659966,21.725861054691876,85.36320099116935,20.997695193922233,99.51642365516273,22.048871599241387,93.57528697328198,7658.932312268927,0.16648333310735453,33.63981450624463,28.136919942321274,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,6836.185202291854,0.13287024475045006,37.97052480488338,31.81620858305133,1136.372782267051,8.421429202377006,34.09934829422482,34.09934829422482,34.09934829422482,38.13405285232525,38.13405285232525,38.109714794887324,34.10312025533173,22.645000129104645,20.997695193922233,38.109714794887324,38.109714794887324,37.598112658893086,37.598112658893086,34.10312025533173,38.109714794887324,38.109714794887324,32.09521809496974,38.109714794887324,31.44379643706104,21.988172117685785,22.048871599241387,23.0,4090942.0161613836 
 01/31  09:00:00,23.0,92.0,20.847424962735744,90.08849282158239,22.491719716389966,91.38733920500644,23.046718458864138,99.87505034439187,21.76336254279066,85.16777510943575,21.182287366396977,98.55048591435403,22.785110320552803,89.77515974835113,4319.205328147642,0.08849792027900133,39.154982438633574,35.262978698788444,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,0.0,0.0,37.97052480488338,37.97052480488338,366.7692534942085,18.1340188091702,36.00803153021288,36.00803153021288,36.00803153021288,37.35293304957969,37.35293304957969,39.91960672257048,38.6494422103909,23.046718458864138,21.182287366396977,39.91960672257048,39.91960672257048,37.276882515289444,37.276882515289444,38.6494422103909,39.91960672257048,39.91960672257048,33.384878775444314,39.91960672257048,37.276882515289444,22.491719716389966,22.785110320552803,23.0,1320369.3125791508 
 01/31  10:00:00,24.0,83.0,20.95120978068373,89.42667402643568,23.94009232320274,83.66481430098212,23.601524022121147,99.36435965915861,21.95521871103082,84.09263380188716,21.713607045960476,95.31906315522824,23.512941230632205,85.83540177987764,0.0,0.0,39.154982438633574,39.154982438633574,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,0.0,0.0,37.97052480488338,37.97052480488338,0.0,24.000000000000004,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,39.95881084362368,39.95881084362368,23.601524022121147,21.713607045960476,39.95881084362368,39.95881084362368,36.37825388032945,36.37825388032945,39.95881084362368,39.95881084362368,39.95881084362368,36.37825388032945,39.95881084362368,36.37825388032945,23.94009232320274,23.512941230632205,24.000000000000004,0.0 
 01/31  11:00:00,25.0,83.0,21.079155827635972,88.72616837926137,25.067832555398702,78.58815958438119,24.242178160745212,98.90563290412855,22.25702228481952,82.55992970242016,22.36798026542344,91.81132176490974,23.95043417610087,84.01814070976792,0.0,0.0,39.154982438633574,39.154982438633574,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,0.0,0.0,37.97052480488338,37.97052480488338,0.0,25.0,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,39.95881084362368,39.95881084362368,24.242178160745212,22.36798026542344,39.95881084362368,39.95881084362368,36.31260361374541,36.31260361374541,39.95881084362368,39.95881084362368,39.95881084362368,36.31260361374541,39.95881084362368,36.31260361374541,25.067832555398702,23.95043417610087,25.0,0.0 
 01/31  12:00:00,25.0,86.0,21.245251003020595,87.8261012276037,25.884989107967932,75.54342667469314,24.94465715018179,98.54316007802419,22.7050503392407,80.34238902230157,22.960885985312924,88.95591222907755,24.437628582912083,82.33731294139271,0.0,0.0,39.154982438633574,39.154982438633574,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,0.0,0.0,37.97052480488338,37.97052480488338,0.0,24.999999999999996,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,39.95881084362368,39.95881084362368,24.94465715018179,22.960885985312924,39.95881084362368,39.95881084362368,36.24695131489852,36.24695131489852,39.95881084362368,39.95881084362368,39.95881084362368,36.24695131489852,39.95881084362368,36.24695131489852,25.884989107967932,24.437628582912083,24.999999999999996,0.0 
 01/31  13:00:00,26.0,79.0,21.41114281527811,86.85108930988966,25.79687179536752,76.39899493330564,25.000520809165046,100.0,23.21078896078985,77.8421161826096,23.191779956311258,87.96693631260885,24.54935377281853,82.28247958963695,0.0,0.0,39.154982438633574,39.154982438633574,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,0.0,0.0,37.97052480488338,37.97052480488338,0.0,26.0,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,39.95881084362368,39.95881084362368,25.000520809165046,23.191779956311258,39.95881084362368,39.95881084362368,36.18129892683194,36.18129892683194,39.95881084362368,39.95881084362368,39.95881084362368,36.18129892683194,39.95881084362368,36.18129892683194,25.79687179536752,24.54935377281853,26.0,0.0 
 01/31  14:00:00,27.0,74.0,21.55042030667311,86.02796536731167,25.628133779554602,77.62013963731673,25.026019453762956,100.0,23.628081779447484,75.83133866882841,23.374887626865835,87.27314591296789,24.621509152591457,82.40871405539286,0.0,0.0,39.154982438633574,39.154982438633574,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,0.0,0.0,37.97052480488338,37.97052480488338,0.0,27.0,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,39.95881084362368,39.95881084362368,25.026019453762956,23.374887626865835,39.95881084362368,39.95881084362368,36.18129892683194,36.18129892683194,39.95881084362368,39.95881084362368,39.95881084362368,36.18129892683194,39.95881084362368,36.18129892683194,25.628133779554602,24.621509152591457,27.0,0.0 
 01/31  15:00:00,26.5,79.0,21.65788264533832,85.46419473852393,25.427371011895733,79.11973027288889,25.015756051115655,100.0,23.978797977660918,74.24804421775686,23.494790030332204,87.02119272764271,24.637710363022244,82.92407802633818,0.0,0.0,39.154982438633574,39.154982438633574,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,0.0,0.0,37.97052480488338,37.97052480488338,0.0,26.5,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,39.95881084362368,39.95881084362368,25.015756051115655,23.494790030332204,39.95881084362368,39.95881084362368,36.18129892683194,36.18129892683194,39.95881084362368,39.95881084362368,39.95881084362368,36.18129892683194,39.95881084362368,36.18129892683194,25.427371011895733,24.637710363022244,26.5,0.0 
 01/31  16:00:00,26.0,84.0,21.743559906333154,84.93323208699559,25.152852566198867,81.3371493501815,24.914126889909824,100.0,24.29212472666763,72.79283489271083,23.502317860436925,87.50880421213077,24.563253813971265,84.24058739117423,0.0,0.0,39.154982438633574,39.154982438633574,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,0.0,0.0,37.97052480488338,37.97052480488338,0.0,26.0,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,39.95881084362368,39.95881084362368,24.914126889909824,23.502317860436925,39.95881084362368,39.95881084362368,36.18129892683194,36.18129892683194,39.95881084362368,39.95881084362368,39.95881084362368,36.18129892683194,39.95881084362368,36.18129892683194,25.152852566198867,24.563253813971265,26.0,0.0 
 01/31  17:00:00,27.0,79.0,21.833468717391085,84.38406990647391,25.096383496823943,82.52707664755859,25.059762725276926,100.0,24.659682763624346,71.13842537134258,23.704542948862613,87.004300293326,26.151906344239688,77.52343483360082,0.0,0.0,39.154982438633574,39.154982438633574,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,0.0,0.0,37.97052480488338,37.97052480488338,0.0,27.0,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,39.95881084362368,39.95881084362368,25.059762725276926,23.704542948862613,39.95881084362368,39.95881084362368,36.37825388032945,36.37825388032945,39.95881084362368,39.95881084362368,39.95881084362368,36.37825388032945,39.95881084362368,36.37825388032945,25.096383496823943,26.151906344239688,27.0,0.0 
 01/31  18:00:00,25.0,89.0,21.926036797168095,83.90846602180375,24.827723644657574,84.68559769018397,24.924113498274522,100.0,24.983177500486484,69.77749121623697,23.681932336758344,87.6834463848158,26.572445708694353,76.36009621808387,0.0,0.0,39.154982438633574,39.154982438633574,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,0.0,0.0,37.97052480488338,37.97052480488338,0.0,25.0,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,39.95881084362368,39.95881084362368,24.924113498274522,23.681932336758344,39.95881084362368,39.95881084362368,36.18129892683194,36.18129892683194,39.95881084362368,39.95881084362368,39.95881084362368,36.18129892683194,39.95881084362368,36.18129892683194,24.827723644657574,26.572445708694353,25.0,0.0 
 01/31  19:00:00,27.0,80.0,21.985018429281578,83.60697586761202,24.49275476697336,87.43152962729799,24.663193983911672,100.0,25.164103139880787,69.02925425581762,23.568227748727676,89.02195856584893,26.348118689068915,78.30850854357087,0.0,0.0,39.154982438633574,39.154982438633574,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,0.0,0.0,37.97052480488338,37.97052480488338,0.0,27.0,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,39.95881084362368,39.95881084362368,24.663193983911672,23.568227748727676,39.95881084362368,39.95881084362368,36.18129892683194,36.18129892683194,39.95881084362368,39.95881084362368,39.95881084362368,36.18129892683194,39.95881084362368,36.18129892683194,24.49275476697336,26.348118689068915,27.0,0.0 
 01/31  20:00:00,26.4,80.0,21.968375651237423,83.69190750397452,23.992804216227086,90.43160516900048,24.25662463305019,99.99999999999999,25.16664911879866,69.01873215041249,23.160063262334617,91.5647341821267,25.425830994120616,83.01949188540704,0.0,0.0,39.154982438633574,39.154982438633574,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,0.0,0.0,37.97052480488338,37.97052480488338,0.0,26.4,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,39.95881084362368,39.95881084362368,24.25662463305019,23.160063262334617,39.95881084362368,39.95881084362368,36.24695131489852,36.24695131489852,39.95881084362368,39.95881084362368,39.95881084362368,36.24695131489852,39.95881084362368,36.24695131489852,23.992804216227086,25.425830994120616,26.4,0.0 
 01/31  21:00:00,25.8,81.0,21.897134843799144,84.1402566742634,23.581555802104067,92.89714278552403,23.91801422608104,99.99999999999999,24.978383611579822,69.8668770795546,22.827875452354874,93.83627534135012,24.582545631224267,87.48853008340419,0.0,0.0,39.154982438633574,39.154982438633574,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,0.0,0.0,37.97052480488338,37.97052480488338,0.0,25.799999999999997,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,39.95881084362368,39.95881084362368,23.91801422608104,22.827875452354874,39.95881084362368,39.95881084362368,36.24695131489852,36.24695131489852,39.95881084362368,39.95881084362368,39.95881084362368,36.24695131489852,39.95881084362368,36.24695131489852,23.581555802104067,24.582545631224267,25.799999999999997,0.0 
 01/31  22:00:00,25.0,81.0,21.805408434995947,84.6970146261458,23.213537436403104,94.63943738629506,23.625687027216003,99.99999999999999,24.720716421328415,71.02025649379576,22.54882505718977,95.59649617367572,23.912713551936925,90.73921981336997,0.0,0.0,39.154982438633574,39.154982438633574,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,0.0,0.0,37.97052480488338,37.97052480488338,0.0,24.999999999999996,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,39.95881084362368,39.95881084362368,23.625687027216003,22.54882505718977,39.95881084362368,39.95881084362368,36.24695131489852,36.24695131489852,39.95881084362368,39.95881084362368,39.95881084362368,36.24695131489852,39.95881084362368,36.24695131489852,23.213537436403104,23.912713551936925,24.999999999999996,0.0 
 01/31  23:00:00,23.8,80.0,21.708460270593818,85.36951450766638,22.87129706749071,95.72159864508492,23.36995393694916,100.0,24.424858633808228,72.4316517451947,22.29151373950894,96.96364793261866,23.3757607449868,92.8471597377737,0.0,0.0,39.154982438633574,39.154982438633574,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,0.0,0.0,37.97052480488338,37.97052480488338,0.0,23.8,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,39.95881084362368,39.95881084362368,23.36995393694916,22.29151373950894,39.95881084362368,39.95881084362368,36.18129892683194,36.18129892683194,39.95881084362368,39.95881084362368,39.95881084362368,36.18129892683194,39.95881084362368,36.18129892683194,22.87129706749071,23.3757607449868,23.8,0.0 
 01/31  24:00:00,22.3,76.0,21.607290635371143,86.06960966730134,22.549383441875378,95.46216288031616,23.112284397154134,100.0,24.10732382400738,73.97003103334379,22.044573595286472,97.6955333053636,22.937119012986923,93.24146816134252,0.0,0.0,39.154982438633574,39.154982438633574,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,0.0,0.0,37.97052480488338,37.97052480488338,0.0,22.3,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,39.95881084362368,39.95881084362368,23.112284397154134,22.044573595286472,39.95881084362368,39.95881084362368,36.18129892683194,36.18129892683194,39.95881084362368,39.95881084362368,39.95881084362368,36.18129892683194,39.95881084362368,36.18129892683194,22.549383441875378,22.937119012986923,22.3,0.0 
 02/01  01:00:00,20.8,71.0,21.504929388179747,86.86754813921979,22.2376478167918,94.57899477017176,22.86254674539451,100.0,23.769971795554497,75.70904933880058,21.799922171633156,98.13000367702217,22.543726725415326,92.82971391311698,0.0,0.0,39.154982438633574,39.154982438633574,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,0.0,0.0,37.97052480488338,37.97052480488338,0.0,20.8,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,36.04999414975176,39.95881084362368,39.95881084362368,22.86254674539451,21.799922171633156,39.95881084362368,39.95881084362368,36.18129892683194,36.18129892683194,39.95881084362368,39.95881084362368,39.95881084362368,36.18129892683194,39.95881084362368,36.18129892683194,22.2376478167918,22.543726725415326,20.8,0.0 
 02/01  02:00:00,19.4,66.0,21.396503100787704,87.61890344296773,22.011754881249686,92.50127101327311,22.614258880262707,100.0,23.405135347035966,77.54465919892604,21.55638828754544,98.11908747144386,22.186676335571025,91.51232700892655,7996.9882626777835,0.17025710385747617,37.485419506069015,31.866989956232022,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,0.0,0.0,37.97052480488338,37.97052480488338,572.1622419931816,12.027562476557339,33.688657183682125,33.688657183682125,33.688657183682125,35.70600946273234,35.70600946273234,37.80056924691812,35.69636485681575,22.614258880262707,21.55638828754544,37.80056924691812,37.80056924691812,35.77472395996809,35.77472395996809,35.69636485681575,37.80056924691812,37.80056924691812,30.1562944101311,37.80056924691812,35.77472395996809,22.011754881249686,22.186676335571025,19.4,2059784.071175454 
 02/01  03:00:00,18.4,62.0,21.278464353371866,88.42910781388917,22.848102488451786,85.43225276598542,22.36307398920743,99.99999999999999,22.980493951821554,79.71780075530067,21.30688330615765,98.45042152896073,21.860501063645636,90.70652344619222,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,10899.464563972091,0.2946095883803234,36.251895532750794,30.270281187518865,800.7449281879369,8.585972715886058,32.2477819128212,32.2477819128212,32.2477819128212,34.937584951554825,34.937584951554825,36.36099048602832,33.5549279949969,22.36307398920743,21.30688330615765,36.36099048602832,36.36099048602832,34.94086950378788,34.94086950378788,33.5549279949969,36.36099048602832,36.36099048602832,34.94086950378788,36.36099048602832,28.95925515855595,22.848102488451786,21.860501063645636,18.4,2882681.741476573 
 02/01  04:00:00,17.9,60.0,21.17890010603178,89.05835089729823,23.76471943643676,76.26691604643267,22.14308212642354,100.0,22.62041189546261,81.55687232774379,21.08966842957428,97.16360049939773,22.4109757069226,82.78896143436084,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,35.70142804216288,35.70142804216288,0.0,0.0,0.0,0.0,3605.608980622118,0.11344575783385416,36.359233038985224,34.45835570121183,292.00638355778784,14.20840730717851,32.861816639784564,32.861816639784564,32.861816639784564,33.87049277930967,33.87049277930967,36.74374005395135,35.80454834186121,22.14308212642354,21.08966842957428,36.74374005395135,36.74374005395135,33.99446819459775,33.99446819459775,35.80454834186121,36.74374005395135,36.74374005395135,33.99446819459775,36.74374005395135,32.093590856824356,23.76471943643676,22.4109757069226,17.9,1051222.9808080362 
 02/01  05:00:00,17.6,59.0,21.10506421178134,89.46295288155383,24.0253022480159,68.61636652869714,21.994128669490173,100.0,22.36488314000949,82.8326942122098,20.947946457946635,93.88140544574036,23.35306585023374,71.5011140598799,0.0,0.0,39.9624391642443,39.9624391642443,11840.25060691498,0.2065269662187582,36.778187549974376,26.487355050049082,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,871.8672966215909,6.515824213001202,33.014671185735,33.014671185735,33.014671185735,36.04069960431032,36.04069960431032,37.046072877341224,34.00049409080957,21.994128669490173,20.947946457946635,37.046072877341224,37.046072877341224,25.661098020046275,35.95193051997157,34.00049409080957,37.046072877341224,37.046072877341224,35.95193051997157,37.046072877341224,35.95193051997157,24.0253022480159,23.35306585023374,17.6,3138722.2678377274 
 02/01  06:00:00,17.2,58.0,21.06429447664402,89.77525862180131,23.902789158311514,66.37076954822376,22.231609865610938,100.0,22.14520482423862,84.03020407273999,20.841307504877932,92.7150490230355,23.689734832692892,67.27035504740613,0.0,0.0,39.9624391642443,39.9624391642443,7370.54890996536,0.12835451911794613,38.52999609085756,31.661172051674058,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,559.5017612884568,9.785653357664614,34.955720148514374,34.955720148514374,34.955720148514374,36.97307242756459,36.97307242756459,38.913684883728905,36.96342782164801,22.231609865610938,20.841307504877932,38.913684883728905,38.913684883728905,30.098846547925692,36.9676705871092,36.96342782164801,38.913684883728905,38.913684883728905,36.9676705871092,38.913684883728905,36.9676705871092,23.902789158311514,23.689734832692892,17.2,2014206.3406384445 
 02/01  07:00:00,18.0,59.0,21.040488547159097,89.81851924255616,23.610016058814047,65.46919859804852,22.713402380242734,99.6669202484935,21.950089063240952,84.95253756369394,20.815932614018934,91.32194509273083,23.648836256160973,65.35639076230872,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,0.0,18.0,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,38.951161533713154,38.951161533713154,22.713402380242734,20.815932614018934,38.951161533713154,38.951161533713154,35.12787906428074,35.12787906428074,38.951161533713154,38.951161533713154,38.951161533713154,35.12787906428074,38.951161533713154,35.12787906428074,23.610016058814047,23.648836256160973,18.0,0.0 
 02/01  08:00:00,19.0,56.0,21.064471993028235,89.77428243955123,24.076683469661894,62.311396180578555,23.089171222417356,100.0,21.892574136834227,85.33489372126846,21.14865761598449,88.45718616953863,23.59236745120058,64.18907673323822,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,0.0,19.0,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,38.951161533713154,38.951161533713154,23.089171222417356,21.14865761598449,38.951161533713154,38.951161533713154,35.12787906428074,35.12787906428074,38.951161533713154,38.951161533713154,38.951161533713154,35.12787906428074,38.951161533713154,35.12787906428074,24.076683469661894,23.59236745120058,19.0,0.0 
 02/01  09:00:00,20.0,56.0,21.11757106953894,89.48196308214357,25.2615307109274,56.99641910649012,23.49017699653513,99.70885373120103,21.993339462644997,84.8117887308467,21.589614308723256,85.1658256085139,23.596840116654064,63.00104379923734,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,0.0,20.0,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,38.951161533713154,38.951161533713154,23.49017699653513,21.589614308723256,38.951161533713154,38.951161533713154,35.260774715886505,35.260774715886505,38.951161533713154,38.951161533713154,38.951161533713154,35.260774715886505,38.951161533713154,35.260774715886505,25.2615307109274,23.596840116654064,20.0,0.0 
 02/01  10:00:00,20.0,56.0,21.205085311320147,89.00253593669244,26.53380607596329,51.97394960548347,23.929743470024547,99.38068305110293,22.292994978397637,83.27746978505682,22.025907021071617,82.0739483154143,23.691235319347765,61.60069712494988,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,0.0,20.0,34.99498332141576,34.99498332141576,34.99498332141576,34.99498332141576,34.99498332141576,38.951161533713154,38.951161533713154,23.929743470024547,22.025907021071617,38.951161533713154,38.951161533713154,35.32722043965209,35.32722043965209,38.951161533713154,38.951161533713154,38.951161533713154,35.32722043965209,38.951161533713154,35.32722043965209,26.53380607596329,23.691235319347765,20.0,0.0 
 02/01  11:00:00,20.0,56.0,21.332951995625574,88.30722728602916,27.396473420960962,48.560226769316245,24.51119882178711,98.81175302487692,22.784972075137542,80.82562618265831,22.43474181604665,79.19672748078571,23.818624901694307,60.09826392263221,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,0.0,20.0,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,38.95116153371315,38.95116153371315,24.51119882178711,22.43474181604665,38.95116153371315,38.95116153371315,35.19432693523399,35.19432693523399,38.95116153371315,38.95116153371315,38.95116153371315,35.19432693523399,38.95116153371315,35.19432693523399,27.396473420960962,23.818624901694307,20.0,0.0 
 02/01  12:00:00,21.0,56.0,21.494537859999618,87.43729767313611,27.524785452197463,47.00283024247371,25.18273183371829,99.44770417922884,23.438372432231652,77.69422582971897,22.785115621856963,76.21733028427394,23.963655046199076,58.116323543550976,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,0.0,21.0,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,38.95116153371315,38.95116153371315,25.18273183371829,22.785115621856963,38.95116153371315,38.95116153371315,35.19432693523399,35.19432693523399,38.95116153371315,38.95116153371315,38.95116153371315,35.19432693523399,38.95116153371315,35.19432693523399,27.524785452197463,23.963655046199076,21.0,0.0 
 02/01  13:00:00,21.0,56.0,21.69893344706063,86.35068898404452,27.002251335918366,47.383116959389234,25.826681082982997,99.0979485130247,24.33320803055204,73.6275030664353,23.067453812766598,73.63039666006995,24.06088397352564,56.49692261129762,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,0.0,21.0,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,38.95116153371315,38.95116153371315,25.826681082982997,23.067453812766598,38.95116153371315,38.95116153371315,35.19432693523399,35.19432693523399,38.95116153371315,38.95116153371315,38.95116153371315,35.19432693523399,38.95116153371315,35.19432693523399,27.002251335918366,24.06088397352564,21.0,0.0 
 02/01  14:00:00,23.0,50.0,21.895750269103335,85.31881668274215,26.43140299990684,48.34002065469766,26.339954683018263,98.7858395092275,25.27618551761992,69.59625636767024,23.36865451721317,71.4894974705481,24.45517426541818,54.43442373099147,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,0.0,23.0,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,38.951161533713154,38.951161533713154,26.339954683018263,23.36865451721317,38.951161533713154,38.951161533713154,35.260774715886505,35.260774715886505,38.951161533713154,38.951161533713154,38.951161533713154,35.260774715886505,38.951161533713154,35.260774715886505,26.43140299990684,24.45517426541818,23.0,0.0 
 02/01  15:00:00,21.0,56.0,22.097577172986455,84.2748252010073,25.986867594457472,48.61813236835535,26.590147203889224,100.0,26.19547148423868,65.90611555043489,23.568154149891143,69.3711349824958,25.391962714452774,50.43258187040029,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,0.0,21.0,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,38.951161533713154,38.951161533713154,26.590147203889224,23.568154149891143,38.951161533713154,38.951161533713154,35.260774715886505,35.260774715886505,38.951161533713154,38.951161533713154,38.951161533713154,35.260774715886505,38.951161533713154,35.260774715886505,25.986867594457472,25.391962714452774,21.0,0.0 
 02/01  16:00:00,21.0,56.0,22.283887713792588,83.24222906664372,25.67454194159837,49.00039053109992,26.544937318734394,100.0,26.903637983065117,63.14877489182547,23.75813465045737,67.90690952621858,26.78316663357927,45.95729052243981,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,0.0,21.0,34.99498332141576,34.99498332141576,34.99498332141576,34.99498332141576,34.99498332141576,38.951161533713154,38.951161533713154,26.544937318734394,23.75813465045737,38.951161533713154,38.951161533713154,35.32722043965209,35.32722043965209,38.951161533713154,38.951161533713154,38.951161533713154,35.32722043965209,38.951161533713154,35.32722043965209,25.67454194159837,26.78316663357927,21.0,0.0 
 02/01  17:00:00,21.0,60.0,22.440404293087838,82.45331829927193,25.424093582530656,49.43238337491234,26.28276454409963,100.0,27.481446605495726,61.04500363150527,23.89498027655153,66.7950437309323,27.82209022213253,42.9707101825147,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,0.0,21.0,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,38.951161533713154,38.951161533713154,26.28276454409963,23.89498027655153,38.951161533713154,38.951161533713154,35.260774715886505,35.260774715886505,38.951161533713154,38.951161533713154,38.951161533713154,35.260774715886505,38.951161533713154,35.260774715886505,25.424093582530656,27.82209022213253,21.0,0.0 
 02/01  18:00:00,21.0,60.0,22.54370164063392,81.93715761644569,25.108408727881056,50.11111978245712,25.871596063438236,100.0,27.699909286224333,60.26944687162032,23.88920231094678,66.30599783578384,27.96924232271367,42.376189400573196,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,0.0,21.0,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,38.951161533713154,38.951161533713154,25.871596063438236,23.88920231094678,38.951161533713154,38.951161533713154,35.12787906428074,35.12787906428074,38.951161533713154,38.951161533713154,38.951161533713154,35.12787906428074,38.951161533713154,35.12787906428074,25.108408727881056,27.96924232271367,21.0,0.0 
 02/01  19:00:00,20.0,64.0,22.562338393957333,81.76408468261758,24.594580813610495,51.41108088460524,25.29365141879068,99.99999999999999,27.540004984308602,60.77571306022186,23.634793756650154,66.81224162330895,27.17285513616475,44.16934891158477,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,0.0,20.0,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,38.95116153371315,38.95116153371315,25.29365141879068,23.634793756650154,38.95116153371315,38.95116153371315,35.19432693523399,35.19432693523399,38.95116153371315,38.95116153371315,38.95116153371315,35.19432693523399,38.95116153371315,35.19432693523399,24.594580813610495,27.17285513616475,20.0,0.0 
 02/01  20:00:00,20.0,64.0,22.478423826238853,82.18210739506038,23.993782012468433,53.11277126522401,24.662435149221366,100.0,27.052644556826365,62.536824765497286,23.158863306447785,68.34806718911983,25.87363439588409,47.519911204136,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,0.0,20.0,34.99498332141576,34.99498332141576,34.99498332141576,34.99498332141576,34.99498332141576,38.951161533713154,38.951161533713154,24.662435149221366,23.158863306447785,38.951161533713154,38.951161533713154,35.32722043965209,35.32722043965209,38.951161533713154,38.951161533713154,38.951161533713154,35.32722043965209,38.951161533713154,35.32722043965209,23.993782012468433,25.87363439588409,20.0,0.0 
 02/01  21:00:00,19.0,64.0,22.32984793660083,82.9281371313394,23.442529726797048,54.5612565899546,24.11736627377315,100.0,26.396850806613863,64.99761258676737,22.71728789174768,69.70748588245615,24.812416182570765,50.29173833168981,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,0.0,19.0,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,38.951161533713154,38.951161533713154,24.11736627377315,22.71728789174768,38.951161533713154,38.951161533713154,35.260774715886505,35.260774715886505,38.951161533713154,38.951161533713154,38.951161533713154,35.260774715886505,38.951161533713154,35.260774715886505,23.442529726797048,24.812416182570765,19.0,0.0 
 02/01  22:00:00,19.0,64.0,22.153879317988732,83.82142712514587,22.98398895180776,55.72776983122324,23.68271715345137,99.99999999999999,25.68627869674869,67.78741393280592,22.359296039823946,70.71977127925248,24.001067868016634,52.446023935871295,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,0.0,19.0,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,38.95116153371315,38.95116153371315,23.68271715345137,22.359296039823946,38.95116153371315,38.95116153371315,35.19432693523399,35.19432693523399,38.95116153371315,38.95116153371315,38.95116153371315,35.19432693523399,38.95116153371315,35.19432693523399,22.98398895180776,24.001067868016634,19.0,0.0 
 02/01  23:00:00,18.0,68.0,21.970915330823118,84.76162700575574,22.57977372877506,56.55106910538089,23.309117685206758,99.99999999999999,25.007124823040474,70.58092796191883,22.040368831481437,71.2940773118581,23.361326348848333,53.96720386737289,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,0.0,18.0,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,38.95116153371315,38.95116153371315,23.309117685206758,22.040368831481437,38.95116153371315,38.95116153371315,35.19432693523399,35.19432693523399,38.95116153371315,38.95116153371315,38.95116153371315,35.19432693523399,38.95116153371315,35.19432693523399,22.57977372877506,23.361326348848333,18.0,0.0 
 02/01  24:00:00,17.0,72.0,21.79206785158123,85.69221015759679,22.20517025744897,57.39249724738766,22.966884361554577,99.99999999999999,24.357945370347366,73.37259199108729,21.740278145331985,71.92481350151073,22.816202177373583,55.32781584957179,0.0,0.0,39.9624391642443,39.9624391642443,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,0.0,17.0,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,34.99498332141575,38.95116153371315,38.95116153371315,22.966884361554577,21.740278145331985,38.95116153371315,38.95116153371315,35.19432693523399,35.19432693523399,38.95116153371315,38.95116153371315,38.95116153371315,35.19432693523399,38.95116153371315,35.19432693523399,22.20517025744897,22.816202177373583,17.0,0.0 
 02/02  01:00:00,17.0,72.0,21.617381434098217,86.61226362170767,21.964341929305498,57.86344558165963,22.67895905885502,99.99999999999999,23.750498572747624,76.09805028316622,21.486091973234412,72.47627852512126,22.38352983324536,56.42968436131801,10460.61348351384,0.2473315296838001,36.39774061888969,29.623400261278938,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,0.0,0.0,36.359233038985224,36.359233038985224,779.5689737338898,7.175218626268502,32.578513678123464,32.578513678123464,32.578513678123464,35.268316716857086,35.268316716857086,36.6914336476921,33.920454488752426,22.67895905885502,21.486091973234412,36.6914336476921,36.6914336476921,35.183893072360924,35.183893072360924,33.920454488752426,36.6914336476921,36.6914336476921,28.409552714750177,36.6914336476921,35.183893072360924,21.964341929305498,22.38352983324536,17.0,2806448.3054420035 
 02/02  02:00:00,17.0,72.0,21.44529188513011,87.52952885781902,22.859342724506508,54.47106495594097,22.42660601390134,99.99999999999999,23.28793014420973,78.24895640208422,21.241680588067716,73.00625358390735,21.984480389631052,57.4672313072236,0.0,0.0,39.117173608196055,39.117173608196055,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,9984.196555110562,0.21274184590126705,37.50145080547656,30.008165607073227,761.6011630756504,7.1582055238764175,33.91645618818902,33.91645618818902,33.91645618818902,36.60625922692263,36.60625922692263,37.92010357843331,35.23897744367419,22.42660601390134,21.241680588067716,37.92010357843331,37.92010357843331,36.44857329987748,36.44857329987748,35.23897744367419,37.92010357843331,37.92010357843331,36.44857329987748,37.92010357843331,28.955288101474153,22.859342724506508,21.984480389631052,17.0,2741764.1870723413 
 02/02  03:00:00,15.0,77.0,21.318810867903572,88.12394391183003,23.894959820911108,50.81634771494802,22.189616133071105,100.0,22.874114306298623,80.15367389189718,21.008125093087227,73.55735217155606,22.767428828046008,54.41833321280582,0.0,0.0,39.11717360819606,39.11717360819606,0.0,0.0,38.52999609085756,38.52999609085756,0.0,0.0,0.0,0.0,2995.0538441863278,0.06773458034303101,39.83957177983054,37.1949844258192,213.55676762968116,11.999289527899704,36.91278274108464,36.91278274108464,36.91278274108464,37.72768631073465,37.72768631073465,39.959892330045825,39.23773947939295,22.189616133071105,21.008125093087227,39.959892330045825,39.959892330045825,37.87371973759366,37.87371973759366,39.23773947939295,39.959892330045825,39.959892330045825,37.87371973759366,39.959892330045825,35.22913238358231,23.894959820911108,22.767428828046008,15.0,768804.3634668522 
 02/02  04:00:00,14.0,82.0,21.222604546584005,88.64544174066592,24.1694227850285,49.6794742673301,21.97591425143971,99.99999999999999,22.49980655165664,81.99483437904625,20.813706911072103,74.01218780011533,23.655501307279987,51.262033210094586,0.0,0.0,39.117173608196055,39.117173608196055,5948.658583562931,0.10321012948225719,38.09211581702905,33.495913001819964,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,386.09926140207654,9.079445931120503,35.69221648099026,35.69221648099026,35.69221648099026,37.03711800035707,37.03711800035707,39.10447004331958,37.637806182267106,21.97591425143971,20.813706911072103,39.10447004331958,39.10447004331958,32.55785645510862,37.154059270317696,37.637806182267106,39.10447004331958,39.10447004331958,37.154059270317696,39.10447004331958,37.154059270317696,24.1694227850285,23.655501307279987,13.999999999999998,1389957.3410474756 
