Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/02  05:00:00,14.0,82.0,21.143340215699617,89.0777389782223,24.002466835499433,49.93985310746589,21.990120289474838,100.0,22.148543078808064,83.7660905517086,20.669960004955886,74.3250680596634,23.908913570004174,50.24179454051696,0.0,0.0,39.11717360819606,39.11717360819606,15326.73875835877,0.2776973177407367,36.93479937644561,23.724914636569,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,1155.68012384875,-0.764143135868455,33.24835199047998,33.24835199047998,33.24835199047998,37.28305654858041,37.28305654858041,37.276565280239794,33.23929049367705,21.990120289474838,20.669960004955886,37.276565280239794,37.276565280239794,23.724914636569,36.93479937644561,33.23929049367705,37.276565280239794,37.276565280239794,36.93479937644561,37.276565280239794,36.93479937644561,24.002466835499433,23.908913570004174,14.0,4160448.4458555 
 02/02  06:00:00,13.0,88.0,21.071164457517014,89.56143845246089,23.58792102775613,50.9315791124646,22.22459813701426,100.0,21.816977336547744,85.56177245846854,20.520612889034577,74.61652318265061,23.702760938404978,50.599895028569975,0.0,0.0,39.11717360819606,39.11717360819606,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,13.0,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,22.22459813701426,20.520612889034577,37.55733478681732,37.55733478681732,33.8152756175096,33.8152756175096,37.55733478681732,37.55733478681732,37.55733478681732,33.8152756175096,37.55733478681732,33.8152756175096,23.58792102775613,23.702760938404978,13.0,0.0 
 02/02  07:00:00,14.0,88.0,21.014665018749405,89.78461391186592,23.153470921773938,52.01076748664788,22.724651032845383,99.63931339289061,21.512276132394284,87.08541242523397,20.452889524007063,74.4388820606394,23.356379822217995,51.39573088106316,0.0,0.0,39.11717360819606,39.11717360819606,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,14.0,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,22.724651032845383,20.452889524007063,37.55733478681732,37.55733478681732,33.67654260796955,33.67654260796955,37.55733478681732,37.55733478681732,37.55733478681732,33.67654260796955,37.55733478681732,33.67654260796955,23.153470921773938,23.356379822217995,14.0,0.0 
 02/02  08:00:00,17.0,72.0,21.010027559639916,89.81019790926905,23.68234937662434,50.22748994045757,23.085679563137564,100.0,21.39199357892353,87.72932019372206,20.712939051025963,72.84958478862416,23.181972998509803,51.783739774031915,0.0,0.0,39.11717360819606,39.11717360819606,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,17.0,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,23.085679563137564,20.712939051025963,37.55733478681732,37.55733478681732,33.67654260796955,33.67654260796955,37.55733478681732,37.55733478681732,37.55733478681732,33.67654260796955,37.55733478681732,33.67654260796955,23.68234937662434,23.181972998509803,17.0,0.0 
 02/02  09:00:00,19.0,64.0,21.031581893156975,89.69131234425103,25.024058591268783,46.27597489968015,23.37910447431396,99.93118080143819,21.470142822622286,87.3103008621006,21.22238580686229,70.35856533611505,23.1803845737851,51.69984392752693,0.0,0.0,39.11717360819607,39.11717360819607,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,19.0,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,23.37910447431396,21.22238580686229,37.55733478681732,37.55733478681732,33.87888247080912,33.87888247080912,37.55733478681732,37.55733478681732,37.55733478681732,33.87888247080912,37.55733478681732,33.87888247080912,25.024058591268783,23.1803845737851,19.0,0.0 
 02/02  10:00:00,21.0,53.0,21.10174270617287,89.30557485587785,26.38476316560146,42.248103354636,23.847043642076457,98.89327800518025,21.783067492861623,85.65503121458389,21.746605151109755,67.25770244960313,23.308920247332775,50.771811269315016,0.0,0.0,39.11717360819607,39.11717360819607,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,21.0,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,23.847043642076457,21.746605151109755,37.55733478681732,37.55733478681732,33.87888247080912,33.87888247080912,37.55733478681732,37.55733478681732,37.55733478681732,33.87888247080912,37.55733478681732,33.87888247080912,26.38476316560146,23.308920247332775,21.0,0.0 
 02/02  11:00:00,22.0,46.0,21.223278417326544,88.6418003664259,27.41080661114276,39.51148080155217,24.501100230112648,98.21440091154612,22.27312741314294,83.13314284049733,22.254387577616004,64.82102450772254,23.55046447184846,49.7131816675601,0.0,0.0,39.11717360819606,39.11717360819606,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,22.0,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,24.501100230112648,22.254387577616004,37.55733478681732,37.55733478681732,33.81143727229998,33.81143727229998,37.55733478681732,37.55733478681732,37.55733478681732,33.81143727229998,37.55733478681732,33.81143727229998,27.41080661114276,23.55046447184846,22.0,0.0 
 02/02  12:00:00,22.4,48.0,21.39065964614023,87.7366758129265,27.53524970630437,39.00166534417151,25.220499606815164,97.27944971070684,23.01698279747184,79.4635281611736,22.679928677587213,62.786984566984074,23.755815151866692,48.82938725222325,0.0,0.0,39.117173608196055,39.117173608196055,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,22.4,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,25.220499606815164,22.679928677587213,37.55733478681732,37.55733478681732,33.74398998596428,33.74398998596428,37.55733478681732,37.55733478681732,37.55733478681732,33.74398998596428,37.55733478681732,33.74398998596428,27.53524970630437,23.755815151866692,22.4,0.0 
 02/02  13:00:00,24.0,47.0,21.610517767918246,86.4785112794505,27.02849523236843,40.06522439002777,25.88839758645972,96.4655907954758,24.052680411422514,74.5834068696673,23.04150152052798,61.059513943516514,23.97623313295152,48.051151654025524,0.0,0.0,39.11717360819606,39.11717360819606,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,24.0,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,25.88839758645972,23.04150152052798,37.55733478681732,37.55733478681732,33.81143727229998,33.81143727229998,37.55733478681732,37.55733478681732,37.55733478681732,33.81143727229998,37.55733478681732,33.81143727229998,27.02849523236843,23.97623313295152,24.0,0.0 
 02/02  14:00:00,23.8,47.0,21.832682404383576,85.3123236659725,26.457373480274196,41.313493251714654,26.43171192132854,98.39800266955532,25.161800999073936,69.79921516803438,23.338776593644287,59.411753020089904,24.358478699154244,46.82359988246215,0.0,0.0,39.11717360819606,39.11717360819606,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,23.8,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,26.43171192132854,23.338776593644287,37.55733478681732,37.55733478681732,33.81143727229998,33.81143727229998,37.55733478681732,37.55733478681732,37.55733478681732,33.81143727229998,37.55733478681732,33.81143727229998,26.457373480274196,24.358478699154244,23.8,0.0 
 02/02  15:00:00,23.6,49.0,22.0639677296435,84.03380061334384,26.056409967092353,42.19253336398515,26.69060875199234,100.0,26.18154451243766,65.63701524219532,23.600194209536433,57.84030092153638,25.40095145563039,43.88620437992933,0.0,0.0,39.11717360819606,39.11717360819606,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,23.6,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,26.69060875199234,23.600194209536433,37.55733478681732,37.55733478681732,33.81143727229998,33.81143727229998,37.55733478681732,37.55733478681732,37.55733478681732,33.81143727229998,37.55733478681732,33.81143727229998,26.056409967092353,25.40095145563039,23.6,0.0 
 02/02  16:00:00,24.0,57.0,22.27076073086275,82.98183767028068,25.76934742190228,43.44080606708282,26.701141476653525,100.0,27.014057363300882,62.49506011505099,23.828132442612855,57.00861828429596,26.85389670480405,40.766602569729166,0.0,0.0,39.11717360819607,39.11717360819607,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,24.000000000000004,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,26.701141476653525,23.828132442612855,37.55733478681732,37.55733478681732,33.87888247080912,33.87888247080912,37.55733478681732,37.55733478681732,37.55733478681732,33.87888247080912,37.55733478681732,33.87888247080912,25.76934742190228,26.85389670480405,24.000000000000004,0.0 
 02/02  17:00:00,23.0,65.0,22.44709716666941,82.01538286142858,25.511208467490302,45.450567799265286,26.40963113485864,100.0,27.57331434014869,60.41993184920438,23.958665448275234,56.68676714050717,28.03462435938612,39.20089881615194,0.0,0.0,39.11717360819607,39.11717360819607,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,23.000000000000004,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,26.40963113485864,23.958665448275234,37.55733478681732,37.55733478681732,33.87888247080912,33.87888247080912,37.55733478681732,37.55733478681732,37.55733478681732,33.87888247080912,37.55733478681732,33.87888247080912,25.511208467490302,28.03462435938612,23.000000000000004,0.0 
 02/02  18:00:00,23.0,65.0,22.568385416507034,81.41298697205303,25.21568663423829,47.26281905214855,26.017139072199157,100.0,27.881478901367988,59.341571326140155,23.98772940874422,56.76212672883982,28.525654291110847,38.93142953510906,0.0,0.0,39.11717360819606,39.11717360819606,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,23.0,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,26.017139072199157,23.98772940874422,37.55733478681732,37.55733478681732,33.67654260796955,33.67654260796955,37.55733478681732,37.55733478681732,37.55733478681732,33.67654260796955,37.55733478681732,33.67654260796955,25.21568663423829,28.525654291110847,23.0,0.0 
 02/02  19:00:00,23.0,69.0,22.618428133046642,81.08585701726167,24.7837843260277,49.766918067349934,25.513740922013856,100.0,27.806819060455858,59.54176501335176,23.845164432510803,57.50945681995072,28.017888836127092,41.15945460308849,0.0,0.0,39.11717360819606,39.11717360819606,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,23.0,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,25.513740922013856,23.845164432510803,37.55733478681732,37.55733478681732,33.67654260796955,33.67654260796955,37.55733478681732,37.55733478681732,37.55733478681732,33.67654260796955,37.55733478681732,33.67654260796955,24.7837843260277,28.017888836127092,23.0,0.0 
 02/02  20:00:00,22.0,69.0,22.558510336195557,81.38147422630537,24.203506385797404,51.99965179800628,24.896420561806416,100.0,27.405572923842414,60.95526238389188,23.38458056020395,59.23370451906098,26.581065859339606,45.19457456076765,0.0,0.0,39.11717360819607,39.11717360819607,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,22.0,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,24.896420561806416,23.38458056020395,37.55733478681732,37.55733478681732,33.87888247080912,33.87888247080912,37.55733478681732,37.55733478681732,37.55733478681732,33.87888247080912,37.55733478681732,33.87888247080912,24.203506385797404,26.581065859339606,22.0,0.0 
 02/02  21:00:00,22.0,69.0,22.427710463317243,82.0310598782344,23.705304705455028,53.91462630374191,24.390835556596848,100.0,26.82148586838931,63.08070102149863,22.982463421484024,60.763868115127025,25.439640693449594,48.64925552039477,0.0,0.0,39.11717360819606,39.11717360819606,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,22.0,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,24.390835556596848,22.982463421484024,37.55733478681732,37.55733478681732,33.81143727229998,33.81143727229998,37.55733478681732,37.55733478681732,37.55733478681732,33.81143727229998,37.55733478681732,33.81143727229998,23.705304705455028,25.439640693449594,22.0,0.0 
 02/02  22:00:00,20.0,60.0,22.265147099554287,82.8463824835354,23.237614537390243,55.48825555646275,23.93997897701332,100.0,26.17749269220501,65.52148908601127,22.606788523646262,62.04008525958588,24.532416879163343,51.3767320220792,0.0,0.0,39.11717360819606,39.11717360819606,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,20.0,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,23.93997897701332,22.606788523646262,37.55733478681732,37.55733478681732,33.81143727229998,33.81143727229998,37.55733478681732,37.55733478681732,37.55733478681732,33.81143727229998,37.55733478681732,33.81143727229998,23.237614537390243,24.532416879163343,20.0,0.0 
 02/02  23:00:00,19.5,74.0,22.094596464323878,83.79421054837344,22.81827606396537,57.1504482865443,23.550443954561747,99.99999999999999,25.507948021277272,68.23922245535122,22.27836513725154,63.31020827602214,23.795395841990988,53.91914423256908,0.0,0.0,39.117173608196055,39.117173608196055,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,19.5,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,23.550443954561747,22.27836513725154,37.55733478681732,37.55733478681732,33.74398998596428,33.74398998596428,37.55733478681732,37.55733478681732,37.55733478681732,33.74398998596428,37.55733478681732,33.74398998596428,22.81827606396537,23.795395841990988,19.5,0.0 
 02/02  24:00:00,19.0,73.0,21.92204691833181,84.6806910525647,22.452533210217958,58.637606855398424,23.217961002171698,99.99999999999999,24.876200634717144,70.85445751332719,21.99303982544764,64.29457690354153,23.216323026943808,56.02502097509237,0.0,0.0,39.117173608196055,39.117173608196055,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,19.0,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,23.217961002171698,21.99303982544764,37.55733478681732,37.55733478681732,33.74398998596428,33.74398998596428,37.55733478681732,37.55733478681732,37.55733478681732,33.74398998596428,37.55733478681732,33.74398998596428,22.452533210217958,23.216323026943808,19.0,0.0 
 02/03  01:00:00,19.0,73.0,21.7552502792609,85.54766860694129,22.134529006372414,59.85728102898064,22.930448339931402,100.0,24.270626336915733,73.46693052477247,21.74392799786979,65.1455207115681,22.73790109384263,57.73846831066223,0.0,0.0,39.11717360819606,39.11717360819606,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,0.0,19.0,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,33.54164785100717,37.55733478681732,37.55733478681732,22.930448339931402,21.74392799786979,37.55733478681732,37.55733478681732,33.67654260796955,33.67654260796955,37.55733478681732,37.55733478681732,37.55733478681732,33.67654260796955,37.55733478681732,33.67654260796955,22.134529006372414,22.73790109384263,19.0,0.0 
 02/03  02:00:00,19.0,73.0,21.594671129207033,86.39176438118008,21.957674436314218,60.547405382286954,22.689965038760384,100.0,23.740003318874948,75.84614812980988,21.53349137727195,65.78930993965227,22.364839356468188,59.097183139386914,14873.642070384754,0.36030740260639516,36.061866947312616,25.902775163626103,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,39.83957177983054,39.83957177983054,1175.8369324609648,4.305244006380263,32.493587018499866,32.493587018499866,32.493587018499866,36.528291576600296,36.528291576600296,36.527932525150746,32.47560653948449,22.689965038760384,21.53349137727195,36.527932525150746,36.527932525150746,36.061866947312616,36.061866947312616,32.47560653948449,36.527932525150746,36.527932525150746,25.902775163626103,36.527932525150746,36.061866947312616,21.957674436314218,22.364839356468188,19.0,4233012.956859473 
 02/03  03:00:00,19.0,73.0,21.439532899686903,87.21637174457965,22.80628897745678,57.52397253519394,22.474469255805204,99.99999999999999,23.196517233517536,78.3741743098013,21.331902262778023,66.49555399650599,22.008105343138265,60.41366468085046,4474.074119502913,0.10349058044126397,39.87799632107362,36.430492030974996,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,5215.1362796739795,0.10369246039482857,39.361101416743615,35.35039432661515,682.8211384133651,9.816339737915245,35.97369886594077,35.97369886594077,35.97369886594077,38.482689150777006,38.482689150777006,39.57539857995366,37.091170270035086,22.474469255805204,21.331902262778023,39.57539857995366,39.57539857995366,38.43104998507375,38.43104998507375,37.091170270035086,39.57539857995366,39.57539857995366,34.98354569497513,39.57539857995366,34.42034289494529,22.80628897745678,22.008105343138265,19.0,2458156.098288114 
 02/03  04:00:00,18.0,77.0,21.314300413331477,87.8882974056134,23.82238957182659,54.08889065614551,22.279376648661984,100.0,22.86145484213396,79.9784403474075,21.148165113569732,67.14577567968492,22.06540989070553,60.18713917186783,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,18.0,34.651104840831614,34.651104840831614,34.651104840831614,34.651104840831614,34.651104840831614,38.7870830589659,38.7870830589659,22.279376648661984,21.148165113569732,38.7870830589659,38.7870830589659,34.9624535744372,34.9624535744372,38.7870830589659,38.7870830589659,38.7870830589659,34.9624535744372,38.7870830589659,34.9624535744372,23.82238957182659,22.06540989070553,18.0,0.0 
 02/03  05:00:00,18.0,77.0,21.22420836110129,88.3752335855721,24.131186271915062,53.076253726567174,22.126118994093243,99.99999999999999,22.587449132553353,81.31879877771291,21.01591508993348,67.58844642429739,22.869905121093378,57.29872452519843,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,18.0,34.651104840831614,34.651104840831614,34.651104840831614,34.651104840831614,34.651104840831614,38.7870830589659,38.7870830589659,22.126118994093243,21.01591508993348,38.7870830589659,38.7870830589659,34.859508203984866,34.859508203984866,38.7870830589659,38.7870830589659,38.7870830589659,34.859508203984866,38.7870830589659,34.859508203984866,24.131186271915062,22.869905121093378,18.0,0.0 
 02/03  06:00:00,17.0,82.0,21.15460052132248,88.8410679895124,23.95765614610235,53.65604449319042,21.98585409429351,100.0,22.32925247848798,82.6864572526022,20.89421879839131,67.99769819749466,23.12280432667323,56.44881701931993,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.96817896136262,38.96817896136262,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,17.0,34.651104840831614,34.651104840831614,34.651104840831614,34.651104840831614,34.651104840831614,38.7870830589659,38.7870830589659,21.98585409429351,20.89421879839131,38.7870830589659,38.7870830589659,34.72057262871638,34.72057262871638,38.7870830589659,38.7870830589659,38.7870830589659,34.72057262871638,38.7870830589659,34.72057262871638,23.95765614610235,23.12280432667323,17.0,0.0 
 02/03  07:00:00,18.0,77.0,21.099495664085968,89.1422072636451,23.66889221003764,54.56569083105124,21.99259355729094,100.0,22.129120182888542,83.70024625993176,20.860789509767798,67.96207756130788,23.063185122495184,56.61862056058341,0.0,0.0,39.87799632107362,39.87799632107362,16138.119603479474,0.26891238173592935,37.393759638196784,23.036688615326902,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,1148.6625375890164,3.2767909257109746,33.540869788295666,33.540869788295666,33.540869788295666,37.575574346396095,37.575574346396095,37.595922816776415,33.502614542941956,21.99259355729094,20.860789509767798,37.595922816776415,37.595922816776415,23.036688615326902,37.393759638196784,33.502614542941956,37.595922816776415,37.595922816776415,37.393759638196784,37.595922816776415,37.393759638196784,23.66889221003764,23.063185122495184,18.0,4135185.135320459 
 02/03  08:00:00,20.0,73.0,21.089325650910805,89.19790972361952,24.112038033886257,53.40030857904276,22.501852780367006,99.32439190010123,21.99373998019386,84.39397412945517,21.176883541925733,66.65374454498591,23.041907167999646,56.9755931921825,0.0,0.0,39.87799632107362,39.87799632107362,7562.521201773506,0.12948651085365961,38.846279268456286,31.86016316036565,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,557.1087650351456,12.632111226991034,35.190192436513655,35.190192436513655,35.190192436513655,37.20754471556387,37.20754471556387,39.169174476748054,37.19790010964729,22.501852780367006,21.176883541925733,39.169174476748054,39.169174476748054,30.251911811678287,37.238027919768925,37.19790010964729,39.169174476748054,39.169174476748054,37.238027919768925,39.169174476748054,37.238027919768925,24.112038033886257,23.041907167999646,20.0,2005591.554126524 
 02/03  09:00:00,21.0,64.0,21.154849327993368,88.83978449969098,25.412031790512586,49.40773186975889,23.443406457932753,96.03123299612227,22.07126802468335,83.9959185198129,21.64992151487246,64.62338653828267,23.10904355620523,56.73020911632565,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,21.0,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,39.196397787182605,39.196397787182605,23.443406457932753,21.64992151487246,39.196397787182605,39.196397787182605,35.552736662976784,35.552736662976784,39.196397787182605,39.196397787182605,39.196397787182605,35.552736662976784,39.196397787182605,35.552736662976784,25.412031790512586,23.10904355620523,21.0,0.0 
 02/03  10:00:00,23.0,57.0,21.247984418341954,88.33341496627258,26.767529802947855,45.56456848222699,24.161132301650134,95.67869180553325,22.356751719679835,82.54838488529145,22.14389881925314,62.46830245986656,23.380190021799834,55.76030595283888,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,23.000000000000004,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,39.196397787182605,39.196397787182605,24.161132301650134,22.14389881925314,39.196397787182605,39.196397787182605,35.552736662976784,35.552736662976784,39.196397787182605,39.196397787182605,39.196397787182605,35.552736662976784,39.196397787182605,35.552736662976784,26.767529802947855,23.380190021799834,23.000000000000004,0.0 
 02/03  11:00:00,24.0,50.0,21.381697854315384,87.61218916940516,27.69989034441185,42.90979524794985,24.89524578616904,94.24093357367403,22.83696496981673,80.17637053129263,22.609668919491693,60.485288669400205,23.66090799272233,54.536720188775256,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,24.0,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,39.196397787182605,39.196397787182605,24.89524578616904,22.609668919491693,39.196397787182605,39.196397787182605,35.485929368302166,35.485929368302166,39.196397787182605,39.196397787182605,39.196397787182605,35.485929368302166,39.196397787182605,35.485929368302166,27.69989034441185,23.66090799272233,24.0,0.0 
 02/03  12:00:00,25.0,44.0,21.55359361001257,86.69468964772176,27.78987946278407,42.37001396062716,25.63063536902,93.33945722425548,23.514845970086657,76.9575115956836,23.010257970529835,58.78432284354384,23.925849476319346,53.28633582933158,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,24.999999999999996,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,39.196397787182605,39.196397787182605,25.63063536902,23.010257970529835,39.196397787182605,39.196397787182605,35.41912000554787,35.41912000554787,39.196397787182605,39.196397787182605,39.196397787182605,35.41912000554787,39.196397787182605,35.41912000554787,27.78987946278407,23.925849476319346,24.999999999999996,0.0 
 02/03  13:00:00,26.0,48.0,21.77288564351361,85.45568644155527,27.31091485258834,43.53794340181541,26.32418821856158,92.78656641489948,24.455913116096912,72.6576896559414,23.364203359339058,57.42305241627236,24.162350785233258,52.48962293429723,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,26.0,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,39.196397787182605,39.196397787182605,26.32418821856158,23.364203359339058,39.196397787182605,39.196397787182605,35.485929368302166,35.485929368302166,39.196397787182605,39.196397787182605,39.196397787182605,35.485929368302166,39.196397787182605,35.485929368302166,27.31091485258834,24.162350785233258,26.0,0.0 
 02/03  14:00:00,27.0,42.0,21.994566884701264,84.30720560723233,26.823796807747705,44.76118464527633,26.92105961667022,95.51539759144184,25.65931607812658,67.63396702001151,23.70044402404997,56.160219291822756,24.643180049807487,50.95483124977181,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,27.0,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,39.196397787182605,39.196397787182605,26.92105961667022,23.70044402404997,39.196397787182605,39.196397787182605,35.485929368302166,35.485929368302166,39.196397787182605,39.196397787182605,39.196397787182605,35.485929368302166,39.196397787182605,35.485929368302166,26.823796807747705,24.643180049807487,27.0,0.0 
 02/03  15:00:00,26.0,51.0,22.24384568172641,82.95421572474558,26.50193824153471,45.68440493648364,27.256017833638566,99.14877811517337,26.79519689596134,63.181194876916706,24.011739655799225,55.034571390358465,25.786588640714072,47.674105359060704,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,26.0,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,39.196397787182605,39.196397787182605,27.256017833638566,24.011739655799225,39.196397787182605,39.196397787182605,35.485929368302166,35.485929368302166,39.196397787182605,39.196397787182605,39.196397787182605,35.485929368302166,39.196397787182605,35.485929368302166,26.50193824153471,25.786588640714072,26.0,0.0 
 02/03  16:00:00,25.5,52.0,22.47201985275157,81.81081225224361,26.216268988950524,46.685693250016556,27.24215411696739,100.0,27.740217268057766,59.776222220039685,24.231148989999014,54.360927313300294,27.229548082223722,44.001037161091155,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,25.500000000000004,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,39.196397787182605,39.196397787182605,27.24215411696739,24.231148989999014,39.196397787182605,39.196397787182605,35.552736662976784,35.552736662976784,39.196397787182605,39.196397787182605,39.196397787182605,35.552736662976784,39.196397787182605,35.552736662976784,26.216268988950524,27.229548082223722,25.500000000000004,0.0 
 02/03  17:00:00,25.0,65.0,22.65940788266612,80.88472090457174,25.93225321811672,48.72589649291996,26.892475266191624,100.0,28.335951864582977,57.73572490331245,24.322294174922046,54.56471138657545,28.478357502177076,41.984486955305854,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,25.0,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,39.196397787182605,39.196397787182605,26.892475266191624,24.322294174922046,39.196397787182605,39.196397787182605,35.552736662976784,35.552736662976784,39.196397787182605,39.196397787182605,39.196397787182605,35.552736662976784,39.196397787182605,35.552736662976784,25.93225321811672,28.478357502177076,25.0,0.0 
 02/03  18:00:00,25.0,61.0,22.784248749274365,80.27427193367492,25.61650010101931,50.625894663893405,26.457301562848375,100.0,28.64216247911962,56.717443834291586,24.330283227284266,54.957687740439404,28.97157845935555,41.61238478962326,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,25.0,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,39.196397787182605,39.196397787182605,26.457301562848375,24.330283227284266,39.196397787182605,39.196397787182605,35.35231055200146,35.35231055200146,39.196397787182605,39.196397787182605,39.196397787182605,35.35231055200146,39.196397787182605,35.35231055200146,25.61650010101931,28.97157845935555,25.0,0.0 
 02/03  19:00:00,24.0,56.0,22.831754997011146,80.04334778046479,25.152885791134022,52.68271833000366,25.911796310362597,100.0,28.53428845709536,57.07348049446077,24.160951017900892,55.80539876113689,28.374511162259907,43.61445584686386,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,24.0,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,39.196397787182605,39.196397787182605,25.911796310362597,24.160951017900892,39.196397787182605,39.196397787182605,35.35231055200146,35.35231055200146,39.196397787182605,39.196397787182605,39.196397787182605,35.35231055200146,39.196397787182605,35.35231055200146,25.152885791134022,28.374511162259907,24.0,0.0 
 02/03  20:00:00,23.0,78.0,22.766748558757886,80.35949001239999,24.557918531375293,55.0762272544541,25.270242365823517,100.0,28.090061923801912,58.56737146495213,23.69114652439612,57.62905368456791,26.924023817274655,47.90774523779833,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,23.000000000000004,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,39.196397787182605,39.196397787182605,25.270242365823517,23.69114652439612,39.196397787182605,39.196397787182605,35.552736662976784,35.552736662976784,39.196397787182605,39.196397787182605,39.196397787182605,35.552736662976784,39.196397787182605,35.552736662976784,24.557918531375293,26.924023817274655,23.000000000000004,0.0 
 02/03  21:00:00,22.2,62.0,22.628278595892347,80.95760890679425,24.019875689476983,57.1868189301172,24.71919848153084,100.0,27.467610334664858,60.67521801596949,23.257457981803046,59.27687071772657,25.74583863145556,51.62778990179958,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,22.200000000000003,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,39.196397787182605,39.196397787182605,24.71919848153084,23.257457981803046,39.196397787182605,39.196397787182605,35.552736662976784,35.552736662976784,39.196397787182605,39.196397787182605,39.196397787182605,35.552736662976784,39.196397787182605,35.552736662976784,24.019875689476983,25.74583863145556,22.200000000000003,0.0 
 02/03  22:00:00,21.5,67.0,22.460510981145344,81.86777051328974,23.552213234433623,58.934139598765626,24.261789433727174,100.0,26.77000339022424,63.2723985188407,22.888647857794687,60.71284096968364,24.832915379698896,54.612368429237605,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,21.5,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,39.196397787182605,39.196397787182605,24.261789433727174,22.888647857794687,39.196397787182605,39.196397787182605,35.485929368302166,35.485929368302166,39.196397787182605,39.196397787182605,39.196397787182605,35.485929368302166,39.196397787182605,35.485929368302166,23.552213234433623,24.832915379698896,21.5,0.0 
 02/03  23:00:00,20.7,72.0,22.281993720614622,82.84323119147321,23.13451752617791,60.567456606544056,23.863747072045193,99.99999999999999,26.07379841303087,65.9891246143786,22.55829006002257,62.046913689105196,24.10789036408324,57.15301629260521,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,20.7,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,39.196397787182605,39.196397787182605,23.863747072045193,22.55829006002257,39.196397787182605,39.196397787182605,35.41912000554787,35.41912000554787,39.196397787182605,39.196397787182605,39.196397787182605,35.41912000554787,39.196397787182605,35.41912000554787,23.13451752617791,24.10789036408324,20.7,0.0 
 02/03  24:00:00,20.0,78.0,22.103082756243417,83.75083837898933,22.767522488784806,62.13453606083483,23.52051480636694,99.99999999999999,25.421186747743135,68.59206490192167,22.266716161297722,63.27292616348359,23.531689115639754,59.36298340684983,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,20.0,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,39.196397787182605,39.196397787182605,23.52051480636694,22.266716161297722,39.196397787182605,39.196397787182605,35.41912000554787,35.41912000554787,39.196397787182605,39.196397787182605,39.196397787182605,35.41912000554787,39.196397787182605,35.41912000554787,22.767522488784806,23.531689115639754,20.0,0.0 
 02/04  01:00:00,20.0,78.0,21.930389583082565,84.63758038073223,22.43612908136876,63.77594993747205,23.217674740461927,99.99999999999999,24.805268856842126,71.15487775881819,22.010777494647634,64.47574129296272,23.04167050141929,61.508106625070866,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,20.0,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,39.196397787182605,39.196397787182605,23.217674740461927,22.010777494647634,39.196397787182605,39.196397787182605,35.41912000554787,35.41912000554787,39.196397787182605,39.196397787182605,39.196397787182605,35.41912000554787,39.196397787182605,35.41912000554787,22.43612908136876,23.04167050141929,20.0,0.0 
 02/04  02:00:00,19.0,83.0,21.766469212875762,85.48903205067873,22.1200279353452,65.32520827512448,22.930957781815493,100.0,24.235589987939964,73.6213048063151,21.759400560789366,65.65200744758246,22.609208664954437,63.440202377724134,0.0,0.0,39.87799632107362,39.87799632107362,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,0.0,19.0,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,35.218691643944936,39.196397787182605,39.196397787182605,22.930957781815493,21.759400560789366,39.196397787182605,39.196397787182605,35.35231055200146,35.35231055200146,39.196397787182605,39.196397787182605,39.196397787182605,35.35231055200146,39.196397787182605,35.35231055200146,22.1200279353452,22.609208664954437,19.0,0.0 
 02/04  03:00:00,19.0,68.0,21.607960990934235,86.32154258790595,21.95273180285516,65.60421938765569,22.68893765027744,100.0,23.724942744451187,75.91489563994843,21.544650385013917,66.40721659213017,22.264561849944677,64.39534269096293,15402.224189689143,0.3749944129278471,36.15624106986621,26.05612826057113,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.982959021792084,38.982959021792084,1175.5586827011414,4.286403141767751,32.491162931305645,32.491162931305645,32.491162931305645,36.525867489406075,36.525867489406075,36.55539194032128,32.442531506157046,22.68893765027744,21.544650385013917,36.55539194032128,36.55539194032128,36.15624106986621,36.15624106986621,32.442531506157046,36.55539194032128,36.55539194032128,26.05612826057113,36.55539194032128,36.15624106986621,21.95273180285516,22.264561849944677,19.0,4232011.257724109 
 02/04  04:00:00,18.0,88.0,21.451842666003866,87.15063706996142,22.809433835317765,62.37515028333725,22.452569772314085,99.99999999999999,23.185820311596192,78.4248740155036,21.313151578998642,67.43359824446428,21.9339351789505,65.80902935926906,4504.2103761615235,0.10592037904973747,39.870934798875325,36.47982693522951,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,10534.58597493565,0.2209766615596217,38.368066441632735,30.565729100673245,1067.4763397282413,3.900173793976908,35.06759942470897,35.06759942470897,35.06759942470897,38.933109998335944,38.933109998335944,38.93991157863137,35.03797676067634,22.452569772314085,21.313151578998642,38.93991157863137,38.93991157863137,38.664058367327144,38.664058367327144,35.03797676067634,38.93991157863137,38.93991157863137,35.27295050368133,38.93991157863137,30.86172102636766,22.809433835317765,21.9339351789505,18.0,3842914.823021669 
 02/04  05:00:00,18.0,88.0,21.327021273407713,87.73316206845051,23.85240811351934,58.67265462796762,22.260685854464583,100.0,22.84400232618839,79.98412212451076,21.13493646230128,68.21553071061409,22.517848806917144,63.62129274109326,0.0,0.0,39.87093479887533,39.87093479887533,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,3503.3339269202042,0.0863705995209511,38.31788174665825,35.89194581190863,280.24627886790165,14.322429860747626,34.92304005379569,34.92304005379569,34.92304005379569,35.931716193320796,35.931716193320796,38.82129735089234,37.87364053943866,22.260685854464583,21.13493646230128,38.82129735089234,38.82129735089234,36.02789013948167,36.02789013948167,37.87364053943866,38.82129735089234,38.82129735089234,36.02789013948167,38.82129735089234,33.60195420473204,23.85240811351934,22.517848806917144,18.0,1008886.6039244459 
 02/04  06:00:00,18.0,88.0,21.2410848402085,88.19669349457756,24.1706267110837,57.72365035855144,22.115445565011385,99.99999999999999,22.569352751200967,81.32792769040987,21.01253051262708,68.84445135513462,23.416242800186183,60.4241654755848,0.0,0.0,39.870934798875325,39.870934798875325,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,18.0,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,22.115445565011385,21.01253051262708,38.851835974343125,38.851835974343125,35.154527773453374,35.154527773453374,38.851835974343125,38.851835974343125,38.851835974343125,35.154527773453374,38.851835974343125,35.154527773453374,24.1706267110837,23.416242800186183,18.0,0.0 
 02/04  07:00:00,19.0,88.0,21.179768845543705,88.61653877441043,24.07174820982371,58.4946165140825,22.059938522181056,100.0,22.3380914939332,82.56069986142472,20.993958294389955,69.2179938230777,23.710983558318027,59.79315517516662,0.0,0.0,39.87093479887533,39.87093479887533,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,19.0,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,22.059938522181056,20.993958294389955,38.851835974343125,38.851835974343125,35.089132757578426,35.089132757578426,38.851835974343125,38.851835974343125,38.851835974343125,35.089132757578426,38.851835974343125,35.089132757578426,24.07174820982371,23.710983558318027,19.0,0.0 
 02/04  08:00:00,21.0,83.0,21.170518956950215,88.66684906678319,24.561308524816297,57.73214537231574,22.251764804417334,100.0,22.226092084922644,83.12532158127675,21.336493365430726,68.34075419376894,23.819341055176842,60.37257208997694,0.0,0.0,39.87093479887533,39.87093479887533,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,21.0,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,22.251764804417334,21.336493365430726,38.851835974343125,38.851835974343125,35.089132757578426,35.089132757578426,38.851835974343125,38.851835974343125,38.851835974343125,35.089132757578426,38.851835974343125,35.089132757578426,24.561308524816297,23.819341055176842,21.0,0.0 
 02/04  09:00:00,23.0,69.0,21.20982563685316,88.45321618760502,25.70877144779162,54.38289093020811,22.63236257369199,99.73118133283481,22.307851421430076,82.71265088080105,21.799201754609996,66.75974272494398,23.919429051244183,60.52016185791618,0.0,0.0,39.87093479887533,39.87093479887533,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,23.0,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,22.63236257369199,21.799201754609996,38.851835974343125,38.851835974343125,35.2199227004584,35.2199227004584,38.851835974343125,38.851835974343125,38.851835974343125,35.2199227004584,38.851835974343125,35.2199227004584,25.70877144779162,23.919429051244183,23.0,0.0 
 02/04  10:00:00,25.0,65.0,21.29427636053869,87.99620920416817,27.020812904818687,50.840002589362356,23.15747618508751,99.25190362829373,22.602356299390213,81.2452818221855,22.292670657130603,65.13754501725204,23.99521371882685,60.84676361631614,0.0,0.0,39.87093479887533,39.87093479887533,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,25.0,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,23.15747618508751,22.292670657130603,38.851835974343125,38.851835974343125,35.2853156031675,35.2853156031675,38.851835974343125,38.851835974343125,38.851835974343125,35.2853156031675,38.851835974343125,35.2853156031675,27.020812904818687,23.99521371882685,25.0,0.0 
 02/04  11:00:00,26.0,61.0,21.42689363550405,87.28388519916183,27.895999139718842,48.69944805590277,23.893267033488364,98.41246071446402,23.160051512844014,78.5462177536719,22.77108512903721,63.56811242211178,24.25093064340294,60.40989654372493,0.0,0.0,39.870934798875325,39.870934798875325,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,26.0,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,23.893267033488364,22.77108512903721,38.851835974343125,38.851835974343125,35.154527773453374,35.154527773453374,38.851835974343125,38.851835974343125,38.851835974343125,35.154527773453374,38.851835974343125,35.154527773453374,27.895999139718842,24.25093064340294,26.0,0.0 
 02/04  12:00:00,27.6,52.0,21.60166555833213,86.3549587625373,28.061950340395285,48.673569748371364,24.73746784476423,99.07477285091906,23.878595829121434,75.21638671095253,23.228116779293032,62.21454967673323,24.51871924279997,59.9895078789046,0.0,0.0,39.870934798875325,39.870934798875325,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,27.599999999999998,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,24.73746784476423,23.228116779293032,38.851835974343125,38.851835974343125,35.154527773453374,35.154527773453374,38.851835974343125,38.851835974343125,38.851835974343125,35.154527773453374,38.851835974343125,35.154527773453374,28.061950340395285,24.51871924279997,27.599999999999998,0.0 
 02/04  13:00:00,26.0,65.0,21.814211437106913,85.24042120440123,27.605635532738926,50.72962081215475,25.5768971955079,97.72568149082078,24.872872609111,70.87049880408745,23.585989795617948,61.398382519633785,24.68646724977458,60.262759225618964,0.0,0.0,39.87093479887533,39.87093479887533,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,26.0,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,25.5768971955079,23.585989795617948,38.851835974343125,38.851835974343125,35.2199227004584,35.2199227004584,38.851835974343125,38.851835974343125,38.851835974343125,35.2199227004584,38.851835974343125,35.2199227004584,27.605635532738926,24.68646724977458,26.0,0.0 
 02/04  14:00:00,26.0,65.0,22.030515771806748,84.03941483015929,26.984635784939762,53.855688423151875,26.106313254075253,99.52867591467947,25.804840599449506,66.98322829707695,23.820720589582333,61.369394202823216,25.00257703153241,60.52697895927368,0.0,0.0,39.87093479887533,39.87093479887533,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,26.0,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,26.106313254075253,23.820720589582333,38.851835974343125,38.851835974343125,35.2199227004584,35.2199227004584,38.851835974343125,38.851835974343125,38.851835974343125,35.2199227004584,38.851835974343125,35.2199227004584,26.984635784939762,25.00257703153241,26.0,0.0 
 02/04  15:00:00,26.0,65.0,22.234224346960048,83.00261779746069,26.537037895674846,56.51137457823465,26.437137750956072,99.75047837623706,26.730920838164604,63.41979848395143,24.025246321587836,61.51260750110879,25.927282731413804,58.55754529751375,0.0,0.0,39.87093479887533,39.87093479887533,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,26.0,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,26.437137750956072,24.025246321587836,38.851835974343125,38.851835974343125,35.2199227004584,35.2199227004584,38.851835974343125,38.851835974343125,38.851835974343125,35.2199227004584,38.851835974343125,35.2199227004584,26.537037895674846,25.927282731413804,26.0,0.0 
