Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/04  16:00:00,25.5,66.0,22.4245625342406,81.9659800931031,26.24434343457444,58.05619361813966,26.504591053137766,100.0,27.410288410103128,60.87876696393256,24.25467879037928,61.10763921142924,27.218044459958996,54.80727912027091,0.0,0.0,39.87093479887533,39.87093479887533,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,25.500000000000004,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,26.504591053137766,24.25467879037928,38.851835974343125,38.851835974343125,35.2853156031675,35.2853156031675,38.851835974343125,38.851835974343125,38.851835974343125,35.2853156031675,38.851835974343125,35.2853156031675,26.24434343457444,27.218044459958996,25.500000000000004,0.0 
 02/04  17:00:00,25.0,69.0,22.582626569057062,81.18231894031834,25.99283783861587,59.55744383025602,26.30915469495567,99.99999999999999,27.928348943259785,59.063376370195414,24.393085435549537,61.10886764208711,27.97070444118731,53.01157685374172,0.0,0.0,39.870934798875325,39.870934798875325,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,24.999999999999996,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,26.30915469495567,24.393085435549537,38.851835974343125,38.851835974343125,35.154527773453374,35.154527773453374,38.851835974343125,38.851835974343125,38.851835974343125,35.154527773453374,38.851835974343125,35.154527773453374,25.99283783861587,27.97070444118731,24.999999999999996,0.0 
 02/04  18:00:00,25.0,65.0,22.672654272547312,80.65988668372708,25.60950884972793,61.173759540928216,25.889842338582117,100.0,28.066402334985874,58.53160344133053,24.302212619904388,61.75445729004405,27.614082144227034,54.35169417473267,0.0,0.0,39.87093479887533,39.87093479887533,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,25.0,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,25.889842338582117,24.302212619904388,38.851835974343125,38.851835974343125,35.089132757578426,35.089132757578426,38.851835974343125,38.851835974343125,38.851835974343125,35.089132757578426,38.851835974343125,35.089132757578426,25.60950884972793,27.614082144227034,25.0,0.0 
 02/04  19:00:00,24.0,65.0,22.679268997371906,80.62748046067794,25.094079051105155,62.965583052461945,25.373145177329917,99.99999999999999,27.861099503426296,59.2364476485456,24.050527132482795,62.82740409047377,26.99963928327187,56.243993488942664,0.0,0.0,39.870934798875325,39.870934798875325,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,24.0,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,25.373145177329917,24.050527132482795,38.851835974343125,38.851835974343125,35.154527773453374,35.154527773453374,38.851835974343125,38.851835974343125,38.851835974343125,35.154527773453374,38.851835974343125,35.154527773453374,25.094079051105155,26.99963928327187,24.0,0.0 
 02/04  20:00:00,23.0,73.0,22.594844603000784,81.1219863493153,24.47045450382174,65.46924675870011,24.77428510050298,100.0,27.395739007389487,60.930281299197716,23.55245909119384,64.93638565389844,25.847591500716,60.30892058702195,0.0,0.0,39.87093479887533,39.87093479887533,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,23.0,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,24.77428510050298,23.55245909119384,38.851835974343125,38.851835974343125,35.2199227004584,35.2199227004584,38.851835974343125,38.851835974343125,38.851835974343125,35.2199227004584,38.851835974343125,35.2199227004584,24.47045450382174,25.847591500716,23.0,0.0 
 02/04  21:00:00,23.2,76.0,22.45200863811092,81.8291169318697,23.950702008933632,67.8354446124423,24.304326792553375,100.0,26.811028479057278,63.05731167380793,23.141232705626877,66.8763793228655,24.94507332440646,63.90864321199051,0.0,0.0,39.87093479887533,39.87093479887533,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,23.2,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,24.304326792553375,23.141232705626877,38.851835974343125,38.851835974343125,35.2199227004584,35.2199227004584,38.851835974343125,38.851835974343125,38.851835974343125,35.2199227004584,38.851835974343125,35.2199227004584,23.950702008933632,24.94507332440646,23.2,0.0 
 02/04  22:00:00,23.0,78.0,22.29110648037826,82.63393081578756,23.506283705659683,69.99179273410364,23.92435907937907,99.99999999999999,26.192159450446415,65.39957557135543,22.80432350808216,68.51753804829767,24.235834162378623,66.98075405876361,0.0,0.0,39.870934798875325,39.870934798875325,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,23.0,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,23.92435907937907,22.80432350808216,38.851835974343125,38.851835974343125,35.154527773453374,35.154527773453374,38.851835974343125,38.851835974343125,38.851835974343125,35.154527773453374,38.851835974343125,35.154527773453374,23.506283705659683,24.235834162378623,23.0,0.0 
 02/04  23:00:00,22.3,71.0,22.128038882899258,83.54101348590578,23.116224437847833,71.58129022752115,23.60022108880277,100.0,25.600474400570626,67.79784073103141,22.51102607500724,69.88976819777432,23.666518214401446,69.23504060123469,0.0,0.0,39.87093479887533,39.87093479887533,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,22.3,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,23.60022108880277,22.51102607500724,38.851835974343125,38.851835974343125,35.089132757578426,35.089132757578426,38.851835974343125,38.851835974343125,38.851835974343125,35.089132757578426,38.851835974343125,35.089132757578426,23.116224437847833,23.666518214401446,22.3,0.0 
 02/04  24:00:00,21.6,69.0,21.96956063685443,84.3521305094051,22.77439322839315,72.31123058878134,23.319701819577134,100.0,25.057241738758925,70.02367015799639,22.25212762815482,70.8761270419084,23.206350296604583,70.43619683862727,0.0,0.0,39.87093479887533,39.87093479887533,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,21.6,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,23.319701819577134,22.25212762815482,38.851835974343125,38.851835974343125,35.089132757578426,35.089132757578426,38.851835974343125,38.851835974343125,38.851835974343125,35.089132757578426,38.851835974343125,35.089132757578426,22.77439322839315,23.206350296604583,21.6,0.0 
 02/05  01:00:00,21.6,69.0,21.82162289650799,85.1173652587413,22.482718838120622,72.59695465075579,23.08253375276322,100.0,24.546935967640618,72.18982917575454,22.031015585088234,71.5849524008569,22.828771092051312,71.07908848747822,0.0,0.0,39.87093479887533,39.87093479887533,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,21.6,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,23.08253375276322,22.031015585088234,38.851835974343125,38.851835974343125,35.089132757578426,35.089132757578426,38.851835974343125,38.851835974343125,38.851835974343125,35.089132757578426,38.851835974343125,35.089132757578426,22.482718838120622,22.828771092051312,21.6,0.0 
 02/05  02:00:00,21.6,69.0,21.68223243487823,85.8455307976496,22.235005109024897,72.8560892588689,22.893338613584817,100.0,24.093580308652456,74.17775457126243,21.840792576614493,72.19196369289179,22.51838364544019,71.60212848775674,0.0,0.0,39.87093479887533,39.87093479887533,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,21.6,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,22.893338613584817,21.840792576614493,38.851835974343125,38.851835974343125,35.089132757578426,35.089132757578426,38.851835974343125,38.851835974343125,38.851835974343125,35.089132757578426,38.851835974343125,35.089132757578426,22.235005109024897,22.51838364544019,21.6,0.0 
 02/05  03:00:00,21.6,69.0,21.553257444484444,86.52553945836516,22.019727859775347,73.12866346504352,22.718354476156954,100.0,23.689057782054114,76.00377803868726,21.673765045351324,72.73421671866811,22.25590937330423,72.07503187016165,0.0,0.0,39.87093479887533,39.87093479887533,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,38.31788174665825,38.31788174665825,0.0,21.6,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,34.95834272488522,38.851835974343125,38.851835974343125,22.718354476156954,21.673765045351324,38.851835974343125,38.851835974343125,35.089132757578426,35.089132757578426,38.851835974343125,38.851835974343125,38.851835974343125,35.089132757578426,38.851835974343125,35.089132757578426,22.019727859775347,22.25590937330423,21.6,0.0 
 02/05  04:00:00,20.3,75.0,21.42929275351193,87.18486083977591,21.877849208888918,73.18878104498472,22.523055447282648,100.0,23.295422781640653,77.8295113740065,21.48442067142564,73.40697699121992,21.976196907874556,72.74243429840482,12102.189685608257,0.3801039038228412,32.45204191816684,24.87679105940998,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,3714.5697647587326,0.11232958244347678,31.395348084938497,27.43978698322607,1291.873260471975,5.745762188452801,28.738126101514844,28.738126101514844,28.738126101514844,32.773080738975395,32.773080738975395,32.85286749365417,28.63838162376356,22.523055447282648,21.48442067142564,32.85286749365417,32.85286749365417,32.45204191816684,32.45204191816684,28.63838162376356,32.85286749365417,32.85286749365417,24.87679105940998,32.85286749365417,28.49648081645441,21.877849208888918,21.976196907874556,20.3,4650743.73769911 
 02/05  05:00:00,18.9,82.0,21.310608060195225,87.82140156833744,22.21110103994083,71.24294186793142,22.31976115932067,100.0,22.929172518959575,79.57272046185798,21.275914830678637,74.1956664508854,22.08289923261186,71.79346624185659,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,18.9,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,22.31976115932067,21.275914830678637,34.101486359145376,34.101486359145376,30.439127064072807,30.439127064072807,34.101486359145376,34.101486359145376,34.101486359145376,30.439127064072807,34.101486359145376,30.439127064072807,22.21110103994083,22.08289923261186,18.9,0.0 
 02/05  06:00:00,17.6,89.0,21.20646616206223,88.38429261891116,23.00419672424312,67.6309588220187,22.115943853357308,99.99999999999999,22.55553759405359,81.39674218763258,21.071907808672904,75.03558426591118,22.593130676071738,69.32950983939662,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,17.6,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,22.115943853357308,21.071907808672904,34.101486359145376,34.101486359145376,30.366456264939035,30.366456264939035,34.101486359145376,34.101486359145376,34.101486359145376,30.366456264939035,34.101486359145376,30.366456264939035,23.00419672424312,22.593130676071738,17.6,0.0 
 02/05  07:00:00,21.0,73.0,21.12928837763806,88.89158879095513,23.26891119789124,66.38985082156267,22.062462456642066,100.0,22.310466019070173,82.69947357436669,21.050162152046852,75.12597194134247,22.78861387733101,68.34225486742783,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,21.0,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,22.062462456642066,21.050162152046852,34.101486359145376,34.101486359145376,30.234331843650025,30.234331843650025,34.101486359145376,34.101486359145376,34.101486359145376,30.234331843650025,34.101486359145376,30.234331843650025,23.26891119789124,22.78861387733101,21.0,0.0 
 02/05  08:00:00,20.0,83.0,21.11397006086698,89.06299643390582,23.856803780461014,64.16314555218858,22.20584124587797,100.0,22.22941430990751,83.19046210728565,21.313743591842005,74.0305262310012,22.851769811866802,68.17063927682685,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,20.0,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,22.20584124587797,21.313743591842005,34.101486359145376,34.101486359145376,30.300394054532763,30.300394054532763,34.101486359145376,34.101486359145376,34.101486359145376,30.300394054532763,34.101486359145376,30.300394054532763,23.856803780461014,22.851769811866802,20.0,0.0 
 02/05  09:00:00,22.0,73.0,21.146057559001402,88.88769903680081,24.88879818780751,60.38605428255309,22.569721898918313,99.7902438147219,22.292793190031457,82.87012105304886,21.747369277660333,72.1534370906302,22.98436042523287,67.6997135933587,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,22.0,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,22.569721898918313,21.747369277660333,34.101486359145376,34.101486359145376,30.432518385568688,30.432518385568688,34.101486359145376,34.101486359145376,34.101486359145376,30.432518385568688,34.101486359145376,30.432518385568688,24.88879818780751,22.98436042523287,22.0,0.0 
 02/05  10:00:00,24.0,61.0,21.229170511320696,88.4354708230385,26.046335726356965,56.280421598822,23.138242528404163,99.06210813175588,22.546717828744605,81.60061314527988,22.29433660611673,69.78149021357919,23.34839705742842,66.11748014722846,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,24.0,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,23.138242528404163,22.29433660611673,34.101486359145376,34.101486359145376,30.432518385568688,30.432518385568688,34.101486359145376,34.101486359145376,34.101486359145376,30.432518385568688,34.101486359145376,30.432518385568688,26.046335726356965,23.34839705742842,24.0,0.0 
 02/05  11:00:00,26.0,51.0,21.364918827443454,87.70242140404942,27.031284386560152,52.70769460090867,23.902047867038355,98.4551592654812,23.017790967309498,79.30311142483761,22.813760502365845,67.42384992177882,23.71236706804781,64.20235746397412,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,26.0,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,23.902047867038355,22.813760502365845,34.101486359145376,34.101486359145376,30.432518385568688,30.432518385568688,34.101486359145376,34.101486359145376,34.101486359145376,30.432518385568688,34.101486359145376,30.432518385568688,27.031284386560152,23.71236706804781,26.0,0.0 
 02/05  12:00:00,25.0,61.0,21.551875702298194,86.70402362836383,27.335291135945003,51.77778853807864,24.701967835552136,97.4350721948469,23.861404078684657,75.36989838126719,23.20209209179363,65.87111148618139,23.976347153577297,63.19590303775266,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,24.999999999999996,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,24.701967835552136,23.20209209179363,34.101486359145376,34.101486359145376,30.366456264939035,30.366456264939035,34.101486359145376,34.101486359145376,34.101486359145376,30.366456264939035,34.101486359145376,30.366456264939035,27.335291135945003,23.976347153577297,24.999999999999996,0.0 
 02/05  13:00:00,26.0,58.0,21.769252106314582,85.55919690515144,27.027574503977863,52.82849440238062,25.528438140167022,96.10948058194857,24.892418769239715,70.85788768293884,23.55593876653696,64.54680738619321,24.223706514148304,62.39020104930525,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,26.0,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,25.528438140167022,23.55593876653696,34.101486359145376,34.101486359145376,30.432518385568688,30.432518385568688,34.101486359145376,34.101486359145376,34.101486359145376,30.432518385568688,34.101486359145376,30.432518385568688,27.027574503977863,24.223706514148304,26.0,0.0 
 02/05  14:00:00,25.0,65.0,21.994782653982227,84.3891031551474,26.563056526394412,54.73698366294289,26.11273802078943,98.39678106125274,25.843978213042487,66.96016565227517,23.838370355829056,63.71072871629511,24.65431710887924,61.29626864901298,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,25.0,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,26.11273802078943,23.838370355829056,34.101486359145376,34.101486359145376,30.432518385568688,30.432518385568688,34.101486359145376,34.101486359145376,34.101486359145376,30.432518385568688,34.101486359145376,30.432518385568688,26.563056526394412,24.65431710887924,25.0,0.0 
 02/05  15:00:00,25.0,70.0,22.21592098386226,83.17728597244434,26.297642323590512,56.443039380971,26.51179461502034,99.96684131534141,26.81186199110435,63.18179525781672,24.13724861021681,63.00586570424635,25.628746615253913,58.71663117669742,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,25.0,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,26.51179461502034,24.13724861021681,34.101486359145376,34.101486359145376,30.432518385568688,30.432518385568688,34.101486359145376,34.101486359145376,34.101486359145376,30.432518385568688,34.101486359145376,30.432518385568688,26.297642323590512,25.628746615253913,25.0,0.0 
 02/05  16:00:00,25.0,65.0,22.417824296927115,82.16155906917699,26.045416816110574,58.09570003435324,26.51999369754023,100.0,27.51192905067018,60.63787560810651,24.326147891661765,62.76842869906992,26.80209829303388,55.55871513106294,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,25.0,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,26.51999369754023,24.326147891661765,34.101486359145376,34.101486359145376,30.432518385568688,30.432518385568688,34.101486359145376,34.101486359145376,34.101486359145376,30.432518385568688,34.101486359145376,30.432518385568688,26.045416816110574,26.80209829303388,25.0,0.0 
 02/05  17:00:00,25.0,69.0,22.57462240603467,81.30203745717705,25.815505178835537,59.35949604412354,26.300938035917888,99.99999999999999,27.9870858117818,58.91952893594738,24.4247994495437,62.643311897173646,27.68289926833385,53.18133974724764,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,24.999999999999996,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,26.300938035917888,24.4247994495437,34.101486359145376,34.101486359145376,30.366456264939035,30.366456264939035,34.101486359145376,34.101486359145376,34.101486359145376,30.366456264939035,34.101486359145376,30.366456264939035,25.815505178835537,27.68289926833385,24.999999999999996,0.0 
 02/05  18:00:00,25.0,74.0,22.674979701123043,80.80806107896382,25.502365089636633,61.17973940505222,25.928882295149684,100.0,28.185719385842074,58.241432583057275,24.373663892383615,63.22548314056302,27.92247158348048,53.05960353499573,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,25.0,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,25.928882295149684,24.373663892383615,34.101486359145376,34.101486359145376,30.300394054532763,30.300394054532763,34.101486359145376,34.101486359145376,34.101486359145376,30.300394054532763,34.101486359145376,30.300394054532763,25.502365089636633,27.92247158348048,25.0,0.0 
 02/05  19:00:00,24.0,78.0,22.70439504221254,80.66391237940022,25.027783924494663,63.88068810510216,25.430210023978724,100.0,28.081238466775197,58.59677073412324,24.1436353339559,64.6316257052714,27.46449666171953,55.32746571665158,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,24.0,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,25.430210023978724,24.1436353339559,34.101486359145376,34.101486359145376,30.300394054532763,30.300394054532763,34.101486359145376,34.101486359145376,34.101486359145376,30.300394054532763,34.101486359145376,30.300394054532763,25.027783924494663,27.46449666171953,24.0,0.0 
 02/05  20:00:00,23.0,83.0,22.63538593942567,81.00250226051058,24.426452479364883,66.63340136122629,24.840101582730444,100.0,27.68037279695891,59.98357155855033,23.649897908183583,66.81939695773559,26.21246695470101,59.93701730706199,0.0,0.0,32.01974203955393,32.01974203955393,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.01974203955393,32.01974203955393,0.0,23.000000000000004,30.168269632767277,30.168269632767277,30.168269632767277,30.168269632767277,30.168269632767277,34.101486359145376,34.101486359145376,24.840101582730444,23.649897908183583,34.101486359145376,34.101486359145376,30.49857846124949,30.49857846124949,34.101486359145376,34.101486359145376,34.101486359145376,30.49857846124949,34.101486359145376,30.49857846124949,24.426452479364883,26.21246695470101,23.000000000000004,0.0 
 02/05  21:00:00,23.0,83.0,22.502656726199145,81.73885159208942,23.913206105496315,69.14671733000178,24.36200540413533,100.0,27.10109854505701,62.11443552617712,23.227426456359275,68.8254485666284,25.205186907415996,64.02083539390142,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,23.0,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,24.36200540413533,23.227426456359275,34.101486359145376,34.101486359145376,30.432518385568688,30.432518385568688,34.101486359145376,34.101486359145376,34.101486359145376,30.432518385568688,34.101486359145376,30.432518385568688,23.913206105496315,25.205186907415996,23.0,0.0 
 02/05  22:00:00,23.0,69.0,22.343768573522034,82.53234314096177,23.484028633661758,70.79256634479832,23.98141013295816,99.99999999999999,26.463379878787926,64.48837189641281,22.88794740042277,70.27031915281954,24.42845635837577,66.90014014844226,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,23.0,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,23.98141013295816,22.88794740042277,34.101486359145376,34.101486359145376,30.366456264939035,30.366456264939035,34.101486359145376,34.101486359145376,34.101486359145376,30.366456264939035,34.101486359145376,30.366456264939035,23.484028633661758,24.42845635837577,23.0,0.0 
 02/05  23:00:00,22.2,75.0,22.17886856351534,83.44716555070065,23.108206604049613,72.18351784649758,23.657390539337186,99.99999999999999,25.84982541568155,66.93551499319454,22.589351642082804,71.64200611640386,23.822884369084697,69.14927745390403,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,22.2,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,23.657390539337186,22.589351642082804,34.101486359145376,34.101486359145376,30.366456264939035,30.366456264939035,34.101486359145376,34.101486359145376,34.101486359145376,30.366456264939035,34.101486359145376,30.366456264939035,23.108206604049613,23.822884369084697,22.2,0.0 
 02/05  24:00:00,21.4,72.0,22.018397245403868,84.26731418500913,22.756261174540676,73.28211008352827,23.35790671997635,100.0,25.253217673018746,69.34801582649052,22.307607407177272,72.776175013185,23.303428335730658,70.90425297545889,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,21.4,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,23.35790671997635,22.307607407177272,34.101486359145376,34.101486359145376,30.300394054532763,30.300394054532763,34.101486359145376,34.101486359145376,34.101486359145376,30.300394054532763,34.101486359145376,30.300394054532763,22.756261174540676,23.303428335730658,21.4,0.0 
 02/06  01:00:00,20.5,77.0,21.862467845847753,85.07294144146891,22.442600114393574,74.02423267461552,23.091055975615152,100.0,24.7120562175904,71.62196346285586,22.051847756358907,73.73006223878897,22.879631055296457,72.09391803429645,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,20.5,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,23.091055975615152,22.051847756358907,34.101486359145376,34.101486359145376,30.300394054532763,30.300394054532763,34.101486359145376,34.101486359145376,34.101486359145376,30.300394054532763,34.101486359145376,30.300394054532763,22.442600114393574,22.879631055296457,20.5,0.0 
 02/06  02:00:00,19.5,83.0,21.714370848940746,85.84619312457981,22.14339555693721,74.86468107384243,22.837085255950864,100.0,24.195241964869666,73.87235403910361,21.805153150396443,74.70262408418317,22.499054006592086,73.26797501486482,0.0,0.0,32.019742039553925,32.019742039553925,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,0.0,19.5,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,30.168269632767274,34.101486359145376,34.101486359145376,22.837085255950864,21.805153150396443,34.101486359145376,34.101486359145376,30.300394054532763,30.300394054532763,34.101486359145376,34.101486359145376,34.101486359145376,30.300394054532763,34.101486359145376,30.300394054532763,22.14339555693721,22.499054006592086,19.5,0.0 
 02/06  03:00:00,18.6,89.0,21.568070278421054,86.53249621479767,21.936227017339693,75.38334214911058,22.614864007944647,100.0,23.705916575952234,76.00181748518155,21.566304786048406,75.63601331451514,22.158311932513918,74.37472643636309,14377.607644192722,0.37972638889359284,34.97833596854332,25.697367846499507,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,32.019742039553925,32.019742039553925,1203.2332953745588,3.982280365420105,31.489404447111298,31.489404447111298,31.489404447111298,35.52410900521173,35.52410900521173,35.482097265539494,31.51167697475717,22.614864007944647,21.566304786048406,35.482097265539494,35.482097265539494,34.97833596854332,34.97833596854332,31.51167697475717,35.482097265539494,35.482097265539494,25.697367846499507,35.482097265539494,34.97833596854332,21.936227017339693,22.158311932513918,18.6,4331639.863348411 
 02/06  04:00:00,18.3,90.0,21.419044345326633,87.32590396780815,22.741677112871162,71.59329952289201,22.39163877231308,99.99999999999999,23.177078442497386,78.46627945454523,21.33395573419685,76.66751882394112,21.868438582671878,75.50229269545301,4563.769180049934,0.11403413160914028,39.024595024459195,35.8331212869685,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,11203.428356720638,0.29141941465816,34.589471380387415,28.40092196820211,1161.8884793926675,3.640912507528146,33.1708410525919,33.1708410525919,33.1708410525919,37.20554561069233,37.20554561069233,37.231580323619,33.122712209080284,22.39163877231308,21.33395573419685,37.231580323619,37.231580323619,36.92442237535584,36.92442237535584,33.122712209080284,37.231580323619,37.231580323619,33.73294863786514,37.231580323619,30.735872963170532,22.741677112871162,21.868438582671878,18.299999999999997,4182798.525813603 
 02/06  05:00:00,18.1,91.0,21.299443275803405,87.9683895145842,23.76839197599449,67.16362021728375,22.206606373348976,100.0,22.84068992123642,80.07914985905693,21.153529968232974,77.48146000802984,22.50685016376334,72.49080267977,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,3606.868416540542,0.11051919456887854,36.667493726522714,34.71559934212058,290.0713549126522,14.434729881346184,33.16976510059281,33.16976510059281,33.16976510059281,34.17844124011792,34.17844124011792,37.0552563220818,36.11430167351826,22.206606373348976,21.153529968232974,37.0552563220818,37.0552563220818,34.301999776093936,34.301999776093936,36.11430167351826,37.0552563220818,37.0552563220818,34.301999776093936,37.0552563220818,32.350105391691805,23.76839197599449,22.50685016376334,18.1,1044256.877685548 
 02/06  06:00:00,17.8,93.0,21.218066946952206,88.40852233507775,24.08128010650735,65.73776381885169,22.067496646126237,100.0,22.57102934975317,81.3999742976709,21.025757164071663,78.03566465819905,23.455452997712488,68.26970595224168,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,38.846279268456286,38.846279268456286,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,0.0,17.8,33.20809970765323,33.20809970765323,33.20809970765323,33.20809970765323,33.20809970765323,37.089465138199856,37.089465138199856,22.067496646126237,21.025757164071663,37.089465138199856,37.089465138199856,33.46886488931993,33.46886488931993,37.089465138199856,37.089465138199856,37.089465138199856,33.46886488931993,37.089465138199856,33.46886488931993,24.08128010650735,23.455452997712488,17.8,0.0 
 02/06  07:00:00,17.8,93.0,21.158308365164814,88.73336202234131,23.974448123324393,66.04880041480479,22.002664707584902,100.0,22.32680879113723,82.61743088010678,20.96566397458574,78.28723536090851,23.746486038649508,66.96571524989791,0.0,0.0,39.024595024459195,39.024595024459195,7621.397330085087,0.12642679637717746,38.09028039575021,30.87938504397883,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,572.9237307503707,10.463121539921248,33.43530336986211,33.43530336986211,33.43530336986211,35.45265564891233,35.45265564891233,37.38313066980558,35.374238986063375,22.002664707584902,20.96566397458574,37.38313066980558,37.38313066980558,28.125486581377345,35.33638193314873,35.374238986063375,37.38313066980558,37.38313066980558,35.33638193314873,37.38313066980558,35.33638193314873,23.974448123324393,23.746486038649508,17.8,2062525.4307013347 
 02/06  08:00:00,21.0,83.0,21.144505185806267,88.8085678173054,24.4140569372562,64.38499966164518,22.3203116435233,100.0,22.172055395345247,83.3993489595083,21.28948826236611,76.80324631431954,23.879795537706652,66.48683252080482,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,0.0,21.0,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,22.3203116435233,21.28948826236611,37.69721159017135,37.69721159017135,33.81330505643113,33.81330505643113,37.69721159017135,37.69721159017135,37.69721159017135,33.81330505643113,37.69721159017135,33.81330505643113,24.4140569372562,23.879795537706652,21.0,0.0 
 02/06  09:00:00,23.0,73.0,21.186969116600856,88.57739210540132,25.342583735296948,61.06746051363669,22.809057748455867,99.56955700031926,22.245301893854677,83.02815563364953,21.76796016276909,74.69657918684486,23.989019658438224,66.21407824642677,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,0.0,23.0,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,22.809057748455867,21.76796016276909,37.69721159017135,37.69721159017135,33.948307974395995,33.948307974395995,37.69721159017135,37.69721159017135,37.69721159017135,33.948307974395995,37.69721159017135,33.948307974395995,25.342583735296948,23.989019658438224,23.0,0.0 
 02/06  10:00:00,24.0,69.0,21.279060819578536,88.07836682628673,26.362804089927838,57.72720577934838,23.392137293822092,99.16616231971088,22.535488655664004,81.5758745326577,22.290123936583093,72.53597412942563,24.07753567435065,66.13596411158217,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,0.0,24.0,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,23.392137293822092,22.290123936583093,37.69721159017135,37.69721159017135,33.948307974395995,33.948307974395995,37.69721159017135,37.69721159017135,37.69721159017135,33.948307974395995,37.69721159017135,33.948307974395995,26.362804089927838,24.07753567435065,24.0,0.0 
 02/06  11:00:00,25.0,65.0,21.41723492784881,87.33556838611113,27.191607698122993,55.1250447181789,24.134322216350153,98.3766403758388,23.063793507836202,79.00477732645359,22.794591460513413,70.46211079625049,24.34597810172869,65.25134235056692,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.66749372652271,36.66749372652271,0.0,24.999999999999996,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,24.134322216350153,22.794591460513413,37.69721159017135,37.69721159017135,33.880806561279854,33.880806561279854,37.69721159017135,37.69721159017135,37.69721159017135,33.880806561279854,37.69721159017135,33.880806561279854,27.191607698122993,24.34597810172869,24.999999999999996,0.0 
 02/06  12:00:00,27.0,58.0,21.59738755068792,86.37758221289525,27.48000879545446,54.41118353155952,24.979140578073064,99.19326577542056,23.74333586204738,75.83083914170756,23.308329771691852,68.4750894991623,24.65940322382837,64.285331995299,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.66749372652271,36.66749372652271,0.0,27.0,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,24.979140578073064,23.308329771691852,37.69721159017135,37.69721159017135,33.880806561279854,33.880806561279854,37.69721159017135,37.69721159017135,37.69721159017135,33.880806561279854,37.69721159017135,33.880806561279854,27.48000879545446,24.65940322382837,27.0,0.0 
 02/06  13:00:00,27.0,62.0,21.816459495067768,85.22875262072913,27.236427867770463,55.44434927151599,25.821982264974242,98.24583329985191,24.73985083632622,71.43563322535978,23.73891497900767,66.88053664871747,24.89522976357855,63.672271771323416,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,0.0,27.0,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,25.821982264974242,23.73891497900767,37.69721159017135,37.69721159017135,33.948307974395995,33.948307974395995,37.69721159017135,37.69721159017135,37.69721159017135,33.948307974395995,37.69721159017135,33.948307974395995,27.236427867770463,24.89522976357855,27.0,0.0 
 02/06  14:00:00,27.0,62.0,22.053137981114045,83.92367304598517,26.862148429184455,57.137490253826016,26.43394907058767,99.57170874921346,25.774525285448952,67.10432784495933,24.095357296016942,65.71701733952314,25.330035274303256,62.546253673254476,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,0.0,27.0,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,26.43394907058767,24.095357296016942,37.69721159017135,37.69721159017135,33.948307974395995,33.948307974395995,37.69721159017135,37.69721159017135,37.69721159017135,33.948307974395995,37.69721159017135,33.948307974395995,26.862148429184455,25.330035274303256,27.0,0.0 
 02/06  15:00:00,26.0,70.0,22.287068895810826,82.65449236634728,26.586708951320695,58.834627899860294,26.823374423309303,99.72167516436019,26.82407797963086,63.01195706491827,24.374410268473476,65.05125247081304,26.212772400990254,60.13865332965443,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,0.0,26.0,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,26.823374423309303,24.374410268473476,37.69721159017135,37.69721159017135,33.948307974395995,33.948307974395995,37.69721159017135,37.69721159017135,37.69721159017135,33.948307974395995,37.69721159017135,33.948307974395995,26.586708951320695,26.212772400990254,26.0,0.0 
 02/06  16:00:00,27.0,70.0,22.49552075398017,81.61330218870017,26.328957256402223,60.4855920019344,26.84676113668399,100.0,27.58723330781547,60.25217399547186,24.547481610957306,64.80017811435219,27.5144903854372,56.41330868338243,0.0,0.0,39.0245950244592,39.0245950244592,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,0.0,27.0,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,26.84676113668399,24.547481610957306,37.69721159017135,37.69721159017135,34.015807298010074,34.015807298010074,37.69721159017135,37.69721159017135,37.69721159017135,34.015807298010074,37.69721159017135,34.015807298010074,26.328957256402223,27.5144903854372,27.0,0.0 
 02/06  17:00:00,25.0,78.0,22.664056799767923,80.70224459354262,26.00731166165677,62.28772073145034,26.55088113729293,100.0,28.248594289325894,57.91540755308513,24.55370878035982,65.1108366387124,28.65392574693396,53.343541081152495,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,0.0,25.0,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,26.55088113729293,24.55370878035982,37.69721159017135,37.69721159017135,33.948307974395995,33.948307974395995,37.69721159017135,37.69721159017135,37.69721159017135,33.948307974395995,37.69721159017135,33.948307974395995,26.00731166165677,28.65392574693396,25.0,0.0 
 02/06  18:00:00,26.0,79.0,22.784456369857672,80.03557565025866,25.687220002000185,64.29819847144768,26.174170223787613,99.99999999999999,28.58608046038489,56.73383759185651,24.51317021123085,65.68558779200359,29.27914358281123,52.117049892263246,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.66749372652271,36.66749372652271,0.0,26.0,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,26.174170223787613,24.51317021123085,37.69721159017135,37.69721159017135,33.880806561279854,33.880806561279854,37.69721159017135,37.69721159017135,37.69721159017135,33.880806561279854,37.69721159017135,33.880806561279854,25.687220002000185,29.27914358281123,26.0,0.0 
 02/06  19:00:00,25.0,83.0,22.836111608821483,79.78523646926156,25.226339060223918,67.01282662309376,25.688888811998083,100.0,28.57049289329823,56.78499350874499,24.324097178350385,66.94933977332377,28.650967190577344,54.81864249202882,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,0.0,25.0,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,25.688888811998083,24.324097178350385,37.69721159017135,37.69721159017135,33.81330505643113,33.81330505643113,37.69721159017135,37.69721159017135,37.69721159017135,33.81330505643113,37.69721159017135,33.81330505643113,25.226339060223918,28.650967190577344,25.0,0.0 
 02/06  20:00:00,24.0,89.0,22.777671360711146,80.06844308535346,24.636640435447482,70.12513018467419,25.100624806765445,100.0,28.18532036764998,58.070838845439226,23.849825046839914,69.28532841975189,27.1609220190705,60.42358671561155,0.0,0.0,39.0245950244592,39.0245950244592,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,0.0,24.000000000000004,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,25.100624806765445,23.849825046839914,37.69721159017135,37.69721159017135,34.015807298010074,34.015807298010074,37.69721159017135,37.69721159017135,37.69721159017135,34.015807298010074,37.69721159017135,34.015807298010074,24.636640435447482,27.1609220190705,24.000000000000004,0.0 
 02/06  21:00:00,23.0,94.0,22.646691004476192,80.78724945110922,24.111461602602507,73.5344282800098,24.600581758194448,100.0,27.594941455125156,60.1654262182089,23.416663507822676,71.82196720085999,25.97445818014129,65.84284802125318,0.0,0.0,39.0245950244592,39.0245950244592,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,0.0,23.000000000000004,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,24.600581758194448,23.416663507822676,37.69721159017135,37.69721159017135,34.015807298010074,34.015807298010074,37.69721159017135,37.69721159017135,37.69721159017135,34.015807298010074,37.69721159017135,34.015807298010074,24.111461602602507,25.97445818014129,23.000000000000004,0.0 
 02/06  22:00:00,24.0,83.0,22.487497596288925,81.57216876140126,23.69316754046359,75.93615124108419,24.220766867554055,99.99999999999999,26.92574598618956,62.57164949918145,23.086750552892862,73.61416719339195,25.082752378912925,69.90687636329457,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.66749372652271,36.66749372652271,0.0,24.0,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,24.220766867554055,23.086750552892862,37.69721159017135,37.69721159017135,33.880806561279854,33.880806561279854,37.69721159017135,37.69721159017135,37.69721159017135,33.880806561279854,37.69721159017135,33.880806561279854,23.69316754046359,25.082752378912925,24.0,0.0 
 02/06  23:00:00,24.0,89.0,22.3205813124847,82.40429055435665,23.35049941359381,78.7803726537544,23.91652780618715,99.99999999999999,26.29478767385813,64.94046452757141,22.820275710958995,75.62030011248923,24.41338700272805,73.94055590482284,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.66749372652271,36.66749372652271,0.0,24.0,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,23.91652780618715,22.820275710958995,37.69721159017135,37.69721159017135,33.880806561279854,33.880806561279854,37.69721159017135,37.69721159017135,37.69721159017135,33.880806561279854,37.69721159017135,33.880806561279854,23.35049941359381,24.41338700272805,24.0,0.0 
 02/06  24:00:00,23.0,89.0,22.16003197205475,83.29600447917828,23.012167715099253,81.32222419825413,23.62064122947416,100.0,25.700900351262206,67.3286157053129,22.551507507658428,77.54568738398096,23.83393704865005,77.42425093485679,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,0.0,23.0,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,23.62064122947416,22.551507507658428,37.69721159017135,37.69721159017135,33.81330505643113,33.81330505643113,37.69721159017135,37.69721159017135,37.69721159017135,33.81330505643113,37.69721159017135,33.81330505643113,23.012167715099253,23.83393704865005,23.0,0.0 
 02/07  01:00:00,23.0,89.0,22.00650809393683,83.99604947229511,22.73437225929072,83.50666722611055,23.379461712537015,100.0,25.175379344445023,69.39534475986751,22.327930330212652,79.2423391823184,23.395956837800792,80.26436455569076,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,0.0,23.0,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,23.379461712537015,22.327930330212652,37.69721159017135,37.69721159017135,33.81330505643113,33.81330505643113,37.69721159017135,37.69721159017135,37.69721159017135,33.81330505643113,37.69721159017135,33.81330505643113,22.73437225929072,23.395956837800792,23.0,0.0 
 02/07  02:00:00,22.5,88.0,21.86422596624124,84.7285704462697,22.477737667461227,85.31859859438728,23.15876506096779,100.0,24.69324129524215,71.41976808185629,22.12023693002825,80.749333717191,23.01858718336804,82.59777681690318,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,0.0,22.5,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,23.15876506096779,22.12023693002825,37.69721159017135,37.69721159017135,33.81330505643113,33.81330505643113,37.69721159017135,37.69721159017135,37.69721159017135,33.81330505643113,37.69721159017135,33.81330505643113,22.477737667461227,23.01858718336804,22.5,0.0 
