Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/07  03:00:00,22.0,88.0,21.729876735487366,85.42684724524565,22.2415115698107,86.68431352635798,22.96874786390869,100.0,24.26094810466636,73.29168284623611,21.925058908546287,82.00942193031057,22.69055091497446,84.38089859676708,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,0.0,22.0,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,22.96874786390869,21.925058908546287,37.69721159017135,37.69721159017135,33.81330505643113,33.81330505643113,37.69721159017135,37.69721159017135,37.69721159017135,33.81330505643113,37.69721159017135,33.81330505643113,22.2415115698107,22.69055091497446,22.0,0.0 
 02/07  04:00:00,22.0,94.0,21.60366554850186,86.0887361184095,22.036489095072383,87.92233196054528,22.792594874368906,100.0,23.86358858426008,75.06125812767708,21.754767514209654,83.11108873807322,22.413608405806038,85.95546916868221,0.0,0.0,39.024595024459195,39.024595024459195,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,0.0,22.0,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,33.678302045759985,37.69721159017135,37.69721159017135,22.792594874368906,21.754767514209654,37.69721159017135,37.69721159017135,33.81330505643113,33.81330505643113,37.69721159017135,37.69721159017135,37.69721159017135,33.81330505643113,37.69721159017135,33.81330505643113,22.036489095072383,22.413608405806038,22.0,0.0 
 02/07  05:00:00,21.0,88.0,21.483924190676376,86.72203665072982,21.949409293720876,88.39653881621877,22.610114441052595,100.0,23.504269803009578,76.70294888706587,21.57994266076316,84.15017094146353,22.152270602488827,87.33806387657245,15372.493540275424,0.4019863906177876,35.32581697336747,25.91823837153064,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,36.667493726522714,36.667493726522714,1198.1017347753464,6.425982805904756,31.656099598864767,31.656099598864767,31.656099598864767,35.6908041569652,35.6908041569652,35.70919697599969,31.619275919589292,22.610114441052595,21.57994266076316,35.70919697599969,35.70919697599969,35.32581697336747,35.32581697336747,31.619275919589292,35.70919697599969,35.70919697599969,25.91823837153064,35.70919697599969,35.32581697336747,21.949409293720876,22.152270602488827,21.0,4313166.245191246 
 02/07  06:00:00,21.0,100.0,21.36532246810455,87.35449748102988,22.53196066835801,85.34292431668122,22.44201428713194,100.0,23.131681963972945,78.44832738741552,21.41481731933844,85.15649182409686,21.982212418598937,88.2723473148727,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,8173.744335956766,0.20546720788704415,35.901331677924354,31.14280780249213,593.764074814724,13.733261621631186,31.990000813432275,31.990000813432275,31.990000813432275,34.00735309248249,34.00735309248249,36.04522612390233,33.997708486565905,22.44201428713194,21.41481731933844,36.04522612390233,36.04522612390233,34.14703226584275,34.14703226584275,33.997708486565905,36.04522612390233,36.04522612390233,34.14703226584275,36.04522612390233,29.388508390410536,22.53196066835801,21.982212418598937,21.0,2137550.6693330067 
 02/07  07:00:00,21.0,100.0,21.280121344402918,87.81204823886674,23.845060413648667,78.84038086270434,22.335964673733397,100.0,22.85256895278507,79.78496302530917,21.325213214433916,85.64104224927685,22.948486144703054,83.2451082288127,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,2354.172824991741,0.05485662501005744,39.6670818647022,37.61373191717849,189.521436758675,18.4160317533505,36.76642803579594,36.76642803579594,36.76642803579594,37.47856369491359,37.47856369491359,39.93339500100602,39.36576827209185,22.335964673733397,21.325213214433916,39.93339500100602,39.93339500100602,37.64476669708199,37.64476669708199,39.36576827209185,39.93339500100602,39.93339500100602,37.64476669708199,39.93339500100602,35.591416749558284,23.845060413648667,22.948486144703054,21.0,682277.1723312299 
 02/07  08:00:00,23.0,89.0,21.27769961972865,87.82500754250592,25.15738523714354,73.1573294807553,22.509516332852343,100.0,22.777477585613596,80.14860966975888,21.640072904119208,84.28975940326545,24.176835781518612,77.59309774984803,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,23.000000000000004,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,22.509516332852343,21.640072904119208,39.99997328508198,39.99997328508198,37.11288797790792,37.11288797790792,39.99997328508198,39.99997328508198,39.99997328508198,37.11288797790792,39.99997328508198,37.11288797790792,25.15738523714354,24.176835781518612,23.000000000000004,0.0 
 02/07  09:00:00,26.0,74.0,21.342164938866148,87.56509738847994,26.391252222123036,68.52004030683901,22.91197182696377,99.81188338817661,22.892540464603933,79.67036493187415,22.122230802912988,82.45388604024468,24.77391724291488,75.43633396885888,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,26.0,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,22.91197182696377,22.122230802912988,39.99997328508198,39.99997328508198,37.11288797790792,37.11288797790792,39.99997328508198,39.99997328508198,39.99997328508198,37.11288797790792,39.99997328508198,37.11288797790792,26.391252222123036,24.77391724291488,26.0,0.0 
 02/07  10:00:00,26.4,73.0,21.45667152532891,86.86699405129997,27.75299913971616,63.59991996696857,23.46778070142584,99.39517785242779,23.251430197697296,77.88237206628389,22.626941195356867,80.38847906834522,25.05727883509249,74.56524482896751,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,26.400000000000002,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,23.46778070142584,22.626941195356867,39.99997328508198,39.99997328508198,37.11288797790792,37.11288797790792,39.99997328508198,39.99997328508198,39.99997328508198,37.11288797790792,39.99997328508198,37.11288797790792,27.75299913971616,25.05727883509249,26.400000000000002,0.0 
 02/07  11:00:00,26.8,73.0,21.61450857411018,86.0318826567678,28.66648313918184,60.633861232842804,24.221230425195728,98.52269462625402,23.83240579737294,75.20225105645281,23.11294459299129,78.424605950356,25.18562016469661,74.39738176029154,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,26.8,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,24.221230425195728,23.11294459299129,39.99997328508198,39.99997328508198,37.059952660299544,37.059952660299544,39.99997328508198,39.99997328508198,39.99997328508198,37.059952660299544,39.99997328508198,37.059952660299544,28.66648313918184,25.18562016469661,26.8,0.0 
 02/07  12:00:00,27.2,72.0,21.818057636881665,84.96814673822398,28.767208451542924,60.85072203693793,25.035193177326963,98.7749956155777,24.763935089812,71.1224293949153,23.516471574236114,77.15452318114546,25.412317955898267,74.08810020736637,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,27.2,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,25.035193177326963,23.516471574236114,39.99997328508198,39.99997328508198,37.059952660299544,37.059952660299544,39.99997328508198,39.99997328508198,39.99997328508198,37.059952660299544,39.99997328508198,37.059952660299544,28.767208451542924,25.412317955898267,27.2,0.0 
 02/07  13:00:00,28.0,66.0,22.036132661354138,83.76185578380276,28.22813429735119,63.15685699184491,25.765570372767463,98.96486069159457,25.757565478675097,66.97303004983978,23.831890079112014,76.17549817600961,25.512611565587925,74.07756258762544,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,28.0,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,25.765570372767463,23.831890079112014,39.99997328508198,39.99997328508198,37.059952660299544,37.059952660299544,39.99997328508198,39.99997328508198,39.99997328508198,37.059952660299544,39.99997328508198,37.059952660299544,28.22813429735119,25.512611565587925,28.0,0.0 
 02/07  14:00:00,27.0,74.0,22.249863536466385,82.67809162806557,27.573590725593338,66.08066206296729,26.311972661492945,99.56932307799788,26.68557821429454,63.40001320391264,24.067044792479212,75.6546338036166,25.74884044981701,73.56081300032164,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,27.0,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,26.311972661492945,24.067044792479212,39.99997328508198,39.99997328508198,37.059952660299544,37.059952660299544,39.99997328508198,39.99997328508198,39.99997328508198,37.059952660299544,39.99997328508198,37.059952660299544,27.573590725593338,25.74884044981701,27.0,0.0 
 02/07  15:00:00,26.0,79.0,22.45575005373616,81.64900599937917,27.066989760058327,68.84009090717078,26.67436062371771,99.84438535940673,27.636332760952687,59.96271308453069,24.260138317914034,75.51239725275336,26.60828904201189,70.71118171511719,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,26.0,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,26.67436062371771,24.260138317914034,39.99997328508198,39.99997328508198,37.059952660299544,37.059952660299544,39.99997328508198,39.99997328508198,39.99997328508198,37.059952660299544,39.99997328508198,37.059952660299544,27.066989760058327,26.60828904201189,26.0,0.0 
 02/07  16:00:00,26.0,77.0,22.644409074805697,80.63881524315165,26.673599056639276,70.74698858132072,26.70792394251955,100.0,28.359691650014234,57.42902241741599,24.423113878868218,75.12974525034086,27.912440122534118,65.79194911595299,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,26.0,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,26.70792394251955,24.423113878868218,39.99997328508198,39.99997328508198,37.11288797790792,37.11288797790792,39.99997328508198,39.99997328508198,39.99997328508198,37.11288797790792,39.99997328508198,37.11288797790792,26.673599056639276,27.912440122534118,26.0,0.0 
 02/07  17:00:00,26.0,79.0,22.797737427452205,79.89209926549003,26.345853640873965,72.63150778986792,26.483873861718205,100.0,28.824921041254605,55.89872233809475,24.519915745217304,75.1976418651374,29.033139914667586,62.0784884164414,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,26.0,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,26.483873861718205,24.519915745217304,39.99997328508198,39.99997328508198,37.059952660299544,37.059952660299544,39.99997328508198,39.99997328508198,39.99997328508198,37.059952660299544,39.99997328508198,37.059952660299544,26.345853640873965,29.033139914667586,26.0,0.0 
 02/07  18:00:00,25.0,78.0,22.900925483498888,79.31519000322434,25.962531895521657,74.30956824073454,26.109172570744963,100.0,28.972739720883325,55.36705558527116,24.485202847521624,75.54702685139861,29.41993837356346,60.71747005528177,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,25.0,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,26.109172570744963,24.485202847521624,39.99997328508198,39.99997328508198,36.95407867582251,36.95407867582251,39.99997328508198,39.99997328508198,39.99997328508198,36.95407867582251,39.99997328508198,36.95407867582251,25.962531895521657,29.41993837356346,25.0,0.0 
 02/07  19:00:00,24.0,83.0,22.928520882287266,79.182676283989,25.433207792188337,76.67006542405049,25.607204826340325,99.99999999999999,28.79274821757247,55.947088339211646,24.278252047488685,76.65071337884227,28.729858539494515,63.18299032246074,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,24.0,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,25.607204826340325,24.278252047488685,39.99997328508198,39.99997328508198,37.00701570403096,37.00701570403096,39.99997328508198,39.99997328508198,39.99997328508198,37.00701570403096,39.99997328508198,37.00701570403096,25.433207792188337,28.729858539494515,24.0,0.0 
 02/07  20:00:00,24.0,83.0,22.850762279727594,79.55666300813942,24.820875662711114,79.489066436108,25.03771842172957,100.0,28.30592305558325,57.5509836134231,23.821258667931524,78.93056655554825,27.24151909692855,68.89223156715602,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,24.000000000000004,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,25.03771842172957,23.821258667931524,39.99997328508198,39.99997328508198,37.11288797790792,37.11288797790792,39.99997328508198,39.99997328508198,39.99997328508198,37.11288797790792,39.99997328508198,37.11288797790792,24.820875662711114,27.24151909692855,24.000000000000004,0.0 
 02/07  21:00:00,23.8,85.0,22.70471263320122,80.26446756306319,24.292112376184157,82.04032364682455,24.569630896943373,100.0,27.6643627917017,59.74424064899948,23.417844133489275,81.138110114852,26.070859938253577,73.7998730357502,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,23.800000000000004,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,24.569630896943373,23.417844133489275,39.99997328508198,39.99997328508198,37.11288797790792,37.11288797790792,39.99997328508198,39.99997328508198,39.99997328508198,37.11288797790792,39.99997328508198,37.11288797790792,24.292112376184157,26.070859938253577,23.800000000000004,0.0 
 02/07  22:00:00,23.9,85.0,22.536044362426654,81.17104987794383,23.848582585352933,84.39455980498542,24.196345188154726,99.99999999999999,26.97920904734093,62.252104814479374,23.091333888042453,83.05919998523675,25.170305812933414,77.97700745826795,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,23.9,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,24.196345188154726,23.091333888042453,39.99997328508198,39.99997328508198,37.00701570403096,37.00701570403096,39.99997328508198,39.99997328508198,39.99997328508198,37.00701570403096,39.99997328508198,37.00701570403096,23.848582585352933,25.170305812933414,23.9,0.0 
 02/07  23:00:00,24.0,83.0,22.362602714944746,82.0313131795493,23.487066795076643,86.25883381150693,23.9000259145524,99.99999999999999,26.340738785889588,64.63649227947818,22.82801105722875,84.72361004394484,24.499706253507924,81.16717293085978,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,24.0,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,23.9000259145524,22.82801105722875,39.99997328508198,39.99997328508198,37.00701570403096,37.00701570403096,39.99997328508198,39.99997328508198,39.99997328508198,37.00701570403096,39.99997328508198,37.00701570403096,23.487066795076643,24.499706253507924,24.0,0.0 
 02/07  24:00:00,24.0,83.0,22.19799839125908,82.93936024727586,23.16683917514233,87.97553658576462,23.641663478341634,100.0,25.74759014217978,67.00980011798634,22.594551363387183,86.24228043326727,23.950694388239263,83.91402409814589,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,24.0,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,23.641663478341634,22.594551363387183,39.99997328508198,39.99997328508198,36.95407867582251,36.95407867582251,39.99997328508198,39.99997328508198,39.99997328508198,36.95407867582251,39.99997328508198,36.95407867582251,23.16683917514233,23.950694388239263,24.0,0.0 
 02/08  01:00:00,23.0,89.0,22.04348819023112,83.7239374790974,22.867753221016812,89.54393372276567,23.39921310382465,100.0,25.23624389594862,69.0759675161639,22.369996860982326,87.76075974498636,23.49660580560693,86.20235608186522,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,23.0,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,23.39921310382465,22.369996860982326,39.99997328508198,39.99997328508198,36.95407867582251,36.95407867582251,39.99997328508198,39.99997328508198,39.99997328508198,36.95407867582251,39.99997328508198,36.95407867582251,22.867753221016812,23.49660580560693,23.0,0.0 
 02/08  02:00:00,22.0,94.0,21.899756806508208,84.46134903893454,22.57528817368847,91.14464186241173,23.16240784509825,100.0,24.755851521691355,71.08275837579662,22.139608040595835,89.25732868641776,23.09361694334461,88.32422969038961,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,22.0,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,23.16240784509825,22.139608040595835,39.99997328508198,39.99997328508198,36.95407867582251,36.95407867582251,39.99997328508198,39.99997328508198,39.99997328508198,36.95407867582251,39.99997328508198,36.95407867582251,22.57528817368847,23.09361694334461,22.0,0.0 
 02/08  03:00:00,22.2,92.0,21.761369107130804,85.09391912020983,22.330973796484493,92.3618421539002,22.96486918842207,100.0,24.309738811916187,72.93312294375633,21.94837843106953,90.33846149826175,22.763267775614445,89.96646750794545,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,22.2,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,22.96486918842207,21.94837843106953,39.99997328508198,39.99997328508198,36.95407867582251,36.95407867582251,39.99997328508198,39.99997328508198,39.99997328508198,36.95407867582251,39.99997328508198,36.95407867582251,22.330973796484493,22.763267775614445,22.2,0.0 
 02/08  04:00:00,22.0,94.0,21.631821813439352,85.77056781099425,22.113305417981408,93.54453364653313,22.794782651233945,100.0,23.910345809516965,74.70247019258937,21.776620642725845,91.39448663020079,22.47694253154113,91.49538276727736,0.0,0.0,39.06707413248394,39.06707413248394,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,0.0,22.0,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,36.84820461864198,39.99997328508198,39.99997328508198,22.794782651233945,21.776620642725845,39.99997328508198,39.99997328508198,36.95407867582251,36.95407867582251,39.99997328508198,39.99997328508198,39.99997328508198,36.95407867582251,39.99997328508198,36.95407867582251,22.113305417981408,22.47694253154113,22.0,0.0 
 02/08  05:00:00,21.3,95.0,21.5094729040275,86.41518614749229,22.01557738647127,93.99540119096523,22.627040395033767,100.0,23.54782131263203,76.35049160046017,21.60429883749799,92.42867971760455,22.21202333851152,92.8751641755689,8398.02776442587,0.19447184698388412,36.77108026320065,31.60555738043462,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.6670818647022,39.6670818647022,582.3227144244817,14.016162040689156,32.809577521529505,32.809577521529505,32.809577521529505,34.82692980057972,34.82692980057972,36.96511767195161,34.817285194663086,22.627040395033767,21.60429883749799,36.96511767195161,36.96511767195161,34.96465052774579,34.96465052774579,34.817285194663086,36.96511767195161,36.96511767195161,29.79912764497976,36.96511767195161,34.96465052774579,22.01557738647127,22.21202333851152,21.3,2096361.771928134 
 02/08  06:00:00,20.6,99.0,21.387903065080057,87.06119463824463,22.718140493152134,89.94742676395103,22.44346208765395,99.99999999999999,23.16339697672284,78.1433636391865,21.421096704658762,93.49225236080463,21.97033418970213,94.1293346959668,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,9572.17101297191,0.19503554752208477,38.28762605000292,30.397224711701938,757.0678752882941,10.869608063476932,33.669663896475754,33.669663896475754,33.669663896475754,36.359466935209376,36.359466935209376,37.7377019321499,35.061694511894835,22.44346208765395,21.421096704658762,37.7377019321499,37.7377019321499,36.048878471236605,36.048878471236605,35.061694511894835,37.7377019321499,37.7377019321499,36.048878471236605,37.7377019321499,28.158477132935623,22.718140493152134,21.97033418970213,20.6,2725444.3510378585 
 02/08  07:00:00,22.4,92.0,21.290216468357478,87.58406412251878,23.19443340247213,87.37186719575332,22.356967179587876,100.0,22.844483495541635,79.66607883058484,21.359604831586456,93.92816694873741,22.375076675036983,91.82146796527886,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,6924.840138893531,0.14590056851365016,39.55775825122368,33.88039750757976,520.1172222104451,15.419833800074692,36.19293691925154,36.19293691925154,36.19293691925154,38.1188398771547,38.1188398771547,39.960816247592405,38.109195271238136,22.356967179587876,21.359604831586456,39.960816247592405,39.960816247592405,38.09964385012531,38.09964385012531,38.109195271238136,39.960816247592405,39.960816247592405,38.09964385012531,39.960816247592405,32.42228310648139,23.19443340247213,22.375076675036983,22.4,1872421.9999576025 
 02/08  08:00:00,24.2,85.0,21.26650972877229,87.71145209706336,24.00974063488647,83.33386505731438,22.531911917199622,100.0,22.735751652928545,80.19275290265932,21.674226821357593,92.30715925030245,23.64728055538221,85.17430673722791,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,24.2,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,22.531911917199622,21.674226821357593,39.99999999999972,39.99999999999972,36.55363681418726,36.55363681418726,39.99999999999972,39.99999999999972,39.99999999999972,36.55363681418726,39.99999999999972,36.55363681418726,24.00974063488647,23.64728055538221,24.2,0.0 
 02/08  09:00:00,26.0,79.0,21.3161365591256,87.44493564472427,25.414791582158198,77.08510553083022,22.92150921963473,99.81737599360395,22.911919274351465,79.34113620924329,22.133096263531993,90.1842160674492,24.290779865461573,82.41976938990548,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,26.0,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,22.92150921963473,22.133096263531993,39.99999999999972,39.99999999999972,36.55363681418726,36.55363681418726,39.99999999999972,39.99999999999972,39.99999999999972,36.55363681418726,39.99999999999972,36.55363681418726,25.414791582158198,24.290779865461573,26.0,0.0 
 02/08  10:00:00,27.0,74.0,21.425213359657953,86.86237177368895,26.869449143391275,71.15402726284384,23.488442212243417,99.46564464990094,23.26680374515207,77.65613272630085,22.643640778576607,87.82309399295926,24.642440653315276,81.17811210336635,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,27.0,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,23.488442212243417,22.643640778576607,39.99999999999972,39.99999999999972,36.55363681418726,36.55363681418726,39.99999999999972,39.99999999999972,39.99999999999972,36.55363681418726,39.99999999999972,36.55363681418726,26.869449143391275,24.642440653315276,27.0,0.0 
 02/08  11:00:00,29.0,66.0,21.584967923951304,85.93178276147077,27.88947515337185,67.09319733324227,24.276227289134297,98.46334755508605,23.863601045317115,74.83859055220702,23.185748206435516,85.03996543936954,25.016986598269405,79.46611423426332,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,29.0,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,24.276227289134297,23.185748206435516,39.99999999999972,39.99999999999972,36.49044701879692,36.49044701879692,39.99999999999972,39.99999999999972,39.99999999999972,36.49044701879692,39.99999999999972,36.49044701879692,27.88947515337185,25.016986598269405,29.0,0.0 
 02/08  12:00:00,27.6,71.0,21.8060190712955,84.77842959915486,28.07622815579186,66.5800659019066,25.162748224943066,98.49666199906223,24.858614921696894,70.51225420988749,23.691786116877022,82.72249811490727,25.345491703779658,78.1799264110793,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,27.6,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,25.162748224943066,23.691786116877022,39.99999999999972,39.99999999999972,36.49044701879692,36.49044701879692,39.99999999999972,39.99999999999972,39.99999999999972,36.49044701879692,39.99999999999972,36.49044701879692,28.07622815579186,25.345491703779658,27.6,0.0 
 02/08  13:00:00,28.0,70.0,22.051248346059943,83.43625282790144,27.73963410046252,68.12584303558342,26.039191307332487,98.71665515160562,25.878371771502717,66.29804834312465,24.08958507889503,81.00260410289404,25.55067972217973,77.48673491013734,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,28.0,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,26.039191307332487,24.08958507889503,39.99999999999972,39.99999999999972,36.49044701879692,36.49044701879692,39.99999999999972,39.99999999999972,39.99999999999972,36.49044701879692,39.99999999999972,36.49044701879692,27.73963410046252,25.55067972217973,28.0,0.0 
 02/08  14:00:00,27.7,69.0,22.28255917094472,82.26867370422539,27.145953421556996,70.73280169297692,26.56113289628847,99.73824746371814,26.819751602180613,62.714786753567765,24.285070678800523,80.33261334072944,25.808354987668878,76.52467485563183,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,27.7,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,26.56113289628847,24.285070678800523,39.99999999999972,39.99999999999972,36.49044701879692,36.49044701879692,39.99999999999972,39.99999999999972,39.99999999999972,36.49044701879692,39.99999999999972,36.49044701879692,27.145953421556996,25.808354987668878,27.7,0.0 
 02/08  15:00:00,27.4,70.0,22.494453318837095,81.13458767602025,26.724211330195935,72.49296407491705,26.88326533507375,99.88563176375224,27.77930436325472,59.228642653547524,24.454164291308732,79.67093826087425,26.685276004229554,72.65518137129443,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,27.4,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,26.88326533507375,24.454164291308732,39.99999999999972,39.99999999999972,36.49044701879692,36.49044701879692,39.99999999999972,39.99999999999972,39.99999999999972,36.49044701879692,39.99999999999972,36.49044701879692,26.724211330195935,26.685276004229554,27.4,0.0 
 02/08  16:00:00,27.0,70.0,22.68696469337089,80.1119911694216,26.405805880014448,73.70022285422118,26.886758452525847,100.0,28.579142010364684,56.477699660930874,24.59340315719601,79.01331581244854,27.99792557677839,67.13469767286097,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,27.0,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,26.886758452525847,24.59340315719601,39.99999999999972,39.99999999999972,36.55363681418726,36.55363681418726,39.99999999999972,39.99999999999972,39.99999999999972,36.55363681418726,39.99999999999972,36.55363681418726,26.405805880014448,27.99792557677839,27.0,0.0 
 02/08  17:00:00,27.0,74.0,22.846647001981076,79.33984214816512,26.14145825734184,75.05259168260018,26.655226098255547,100.0,29.072155014138367,54.88637853564445,24.68181729081028,78.7975337005252,29.15450172665904,62.93649142380769,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,27.0,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,26.655226098255547,24.68181729081028,39.99999999999972,39.99999999999972,36.49044701879692,36.49044701879692,39.99999999999972,39.99999999999972,39.99999999999972,36.49044701879692,39.99999999999972,36.49044701879692,26.14145825734184,29.15450172665904,27.0,0.0 
 02/08  18:00:00,25.0,78.0,22.956189832743604,78.73647902391748,25.78014385072752,76.51141591414641,26.245715416152485,100.0,29.25993869581455,54.23966338284876,24.614880332334263,79.1063133568888,29.515634475695105,61.502908380581886,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,25.0,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,26.245715416152485,24.614880332334263,39.99999999999972,39.99999999999972,36.36406342994685,36.36406342994685,39.99999999999972,39.99999999999972,39.99999999999972,36.36406342994685,39.99999999999972,36.36406342994685,25.78014385072752,29.515634475695105,25.0,0.0 
 02/08  19:00:00,25.0,78.0,22.98705285317542,78.58942955774,25.305165069097903,78.57878658374005,25.744323463174908,99.99999999999999,29.085607317825996,54.78871221322589,24.411176874713185,80.10499459313905,28.824330685389363,63.911199621990846,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,24.999999999999996,36.23767975430938,36.23767975430938,36.23767975430938,36.23767975430938,36.23767975430938,39.999999999999716,39.999999999999716,25.744323463174908,24.411176874713185,39.999999999999716,39.999999999999716,36.427255267309825,36.427255267309825,39.999999999999716,39.999999999999716,39.999999999999716,36.427255267309825,39.999999999999716,36.427255267309825,25.305165069097903,28.824330685389363,24.999999999999996,0.0 
 02/08  20:00:00,24.0,83.0,22.910900284767717,78.95276469611866,24.71191110516302,81.33660896776294,25.151355016144407,100.0,28.59147065986921,56.379823203312796,23.930807708177348,82.46417353006925,27.335643087577004,69.64743828265794,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,24.000000000000004,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,25.151355016144407,23.930807708177348,39.99999999999972,39.99999999999972,36.55363681418726,36.55363681418726,39.99999999999972,39.99999999999972,39.99999999999972,36.55363681418726,39.99999999999972,36.55363681418726,24.71191110516302,27.335643087577004,24.000000000000004,0.0 
 02/08  21:00:00,23.0,89.0,22.763795804757148,79.58063036454577,24.184652046341878,83.80063846870715,24.649298780566664,100.0,27.93129152100517,58.52900159388542,23.489844029244566,84.61053404064879,26.15555832446956,74.52082873124363,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,23.000000000000004,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,24.649298780566664,23.489844029244566,39.99999999999972,39.99999999999972,36.55363681418726,36.55363681418726,39.99999999999972,39.99999999999972,39.99999999999972,36.55363681418726,39.99999999999972,36.55363681418726,24.184652046341878,26.15555832446956,23.000000000000004,0.0 
 02/08  22:00:00,25.0,74.0,22.592824328127218,80.4106033029198,23.786748972219428,85.62088804355638,24.293515243761984,99.99999999999999,27.222532632850104,61.00483222747927,23.18403583145305,86.13844709028487,25.274609927900382,78.32232972577867,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,24.999999999999996,36.23767975430938,36.23767975430938,36.23767975430938,36.23767975430938,36.23767975430938,39.999999999999716,39.999999999999716,24.293515243761984,23.18403583145305,39.999999999999716,39.999999999999716,36.427255267309825,36.427255267309825,39.999999999999716,39.999999999999716,39.999999999999716,36.427255267309825,39.999999999999716,36.427255267309825,23.786748972219428,25.274609927900382,24.999999999999996,0.0 
 02/08  23:00:00,25.0,74.0,22.41934619711981,81.26260411862884,23.460574742392886,86.85176256902943,24.00763865058567,99.99999999999999,26.578754677153466,63.356797690603884,22.933867948938445,87.3289616953641,24.61438521843308,81.02885025590021,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,24.999999999999996,36.23767975430938,36.23767975430938,36.23767975430938,36.23767975430938,36.23767975430938,39.999999999999716,39.999999999999716,24.00763865058567,22.933867948938445,39.999999999999716,39.999999999999716,36.427255267309825,36.427255267309825,39.999999999999716,39.999999999999716,39.999999999999716,36.427255267309825,39.999999999999716,36.427255267309825,23.460574742392886,24.61438521843308,24.999999999999996,0.0 
 02/08  24:00:00,24.7,83.0,22.256253780450585,82.07287973081907,23.164538774527387,88.44474141905891,23.75021554000424,100.0,25.987804979310255,65.6053726457462,22.70309819430568,88.64876559788587,24.065332294022536,83.76380820063582,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,24.7,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,23.75021554000424,22.70309819430568,39.99999999999972,39.99999999999972,36.36406342994685,36.36406342994685,39.99999999999972,39.99999999999972,39.99999999999972,36.36406342994685,39.99999999999972,36.36406342994685,23.164538774527387,24.065332294022536,24.7,0.0 
 02/09  01:00:00,24.3,85.0,22.104281242910226,82.83609916706654,22.909559660006018,90.11942974094435,23.527831962320203,100.0,25.480907910559548,67.60662789875883,22.49983269260079,90.00906860344983,23.635734336578384,86.24426355431572,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,24.3,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,23.527831962320203,22.49983269260079,39.99999999999972,39.99999999999972,36.36406342994685,36.36406342994685,39.99999999999972,39.99999999999972,39.99999999999972,36.36406342994685,39.99999999999972,36.36406342994685,22.909559660006018,23.635734336578384,24.3,0.0 
 02/09  02:00:00,24.0,78.0,21.965223518533357,83.45822484185526,22.677685533985183,90.95989700444787,23.326068291123704,100.0,25.01798549834956,69.42530075262553,22.313105975128067,90.93849615723163,23.270309820687082,87.74654002474081,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,24.0,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,23.326068291123704,22.313105975128067,39.99999999999972,39.99999999999972,36.36406342994685,36.36406342994685,39.99999999999972,39.99999999999972,39.99999999999972,36.36406342994685,39.99999999999972,36.36406342994685,22.677685533985183,23.270309820687082,24.0,0.0 
 02/09  03:00:00,23.4,92.0,21.834692394791094,84.1258793850723,22.452251804445332,92.0711574779584,23.146876342929573,100.0,24.603942614139267,71.16268667577177,22.128331998511555,92.02735581344882,22.944473069868152,89.35542739235919,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,23.4,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,23.146876342929573,22.128331998511555,39.99999999999972,39.99999999999972,36.36406342994685,36.36406342994685,39.99999999999972,39.99999999999972,39.99999999999972,36.36406342994685,39.99999999999972,36.36406342994685,22.452251804445332,22.944473069868152,23.4,0.0 
 02/09  04:00:00,23.0,94.0,21.71174790252098,84.76023138554751,22.241867713039184,93.81989262241015,22.966119138629495,100.0,24.21982445484297,72.81847862759247,21.953112580131776,93.36574523481292,22.655617596621745,91.48430535367373,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,23.0,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,22.966119138629495,21.953112580131776,39.99999999999972,39.99999999999972,36.36406342994685,36.36406342994685,39.99999999999972,39.99999999999972,39.99999999999972,36.36406342994685,39.99999999999972,36.36406342994685,22.241867713039184,22.655617596621745,23.0,0.0 
 02/09  05:00:00,23.0,94.0,21.595729278506603,85.36379300467875,22.066010914452193,95.38070224700166,22.80698493204722,100.0,23.87120001460103,74.35892061315292,21.80629105212622,94.56306578200824,22.41481060822263,93.37229556239959,0.0,0.0,36.77108026320065,36.77108026320065,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,23.0,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,36.23767975430939,39.99999999999972,39.99999999999972,22.80698493204722,21.80629105212622,39.99999999999972,39.99999999999972,36.36406342994685,36.36406342994685,39.99999999999972,39.99999999999972,39.99999999999972,36.36406342994685,39.99999999999972,36.36406342994685,22.066010914452193,22.41481060822263,23.0,0.0 
 02/09  06:00:00,23.0,94.0,21.48681916370625,85.84901558189095,22.03799182150347,95.96299611933657,22.67026647736824,100.0,23.55738136815036,75.70141304445745,21.674808985153618,95.5966711233653,22.206918660389327,94.97712656335923,8324.345289549845,0.1897281290121539,36.80412095465413,31.555900315645708,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,581.7527612658714,15.737303914832895,32.866744030200195,32.866744030200195,32.866744030200195,34.88409630925041,34.88409630925041,37.01010993426781,34.874451703333804,22.67026647736824,21.674808985153618,37.01010993426781,37.01010993426781,35.01507402673139,35.01507402673139,34.874451703333804,37.01010993426781,37.01010993426781,29.766853387722968,37.01010993426781,35.01507402673139,22.03799182150347,22.206918660389327,23.0,2094309.9405571371 
 02/09  07:00:00,23.0,94.0,21.386071301182724,86.38050750947822,22.544949739222496,93.49374216387436,22.562863594948844,100.0,23.258277228596086,77.08016119701668,21.580170610190926,96.50377177752235,22.021942020923923,96.51373823476675,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,39.55775825122368,39.55775825122368,0.0,23.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,22.562863594948844,21.580170610190926,36.95903394357582,36.95903394357582,32.94856107972857,32.94856107972857,36.95903394357582,36.95903394357582,36.95903394357582,32.94856107972857,36.95903394357582,32.94856107972857,22.544949739222496,22.021942020923923,23.0,0.0 
 02/09  08:00:00,25.0,83.0,21.355794180665583,86.62736458189569,23.898048450005234,86.45326210618056,22.721189810040897,100.0,23.15144029175695,77.65673525475336,21.866058268582094,95.12410496543707,22.300657409621614,95.21008870546996,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558772,37.87237635558772,0.0,25.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,22.721189810040897,21.866058268582094,36.95903394357582,36.95903394357582,33.17870228020319,33.17870228020319,36.95903394357582,36.95903394357582,36.95903394357582,33.17870228020319,36.95903394357582,33.17870228020319,23.898048450005234,22.300657409621614,25.0,0.0 
 02/09  09:00:00,27.3,71.0,21.40680726980076,86.35698537655217,25.48245598264834,78.68260300502264,23.112412394046494,99.79242663086356,23.306731659594046,76.93156663726366,22.33546012167145,92.52643467549711,23.153399902837094,90.45710566514131,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558771,37.87237635558771,0.0,27.3,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,23.112412394046494,22.33546012167145,36.95903394357582,36.95903394357582,33.22734538328084,33.22734538328084,36.95903394357582,36.95903394357582,36.95903394357582,33.22734538328084,36.95903394357582,33.22734538328084,25.48245598264834,23.153399902837094,27.3,0.0 
 02/09  10:00:00,30.0,59.0,21.52097114309284,85.66978512498592,27.27078158532226,70.65811312948485,23.715674392712103,99.24857749161248,23.762986295377043,74.77052136682687,22.894797894422513,89.42153244029839,23.916768165375814,86.1976123185016,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558771,37.87237635558771,0.0,30.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,23.715674392712103,22.894797894422513,36.95903394357582,36.95903394357582,33.22734538328084,33.22734538328084,36.95903394357582,36.95903394357582,36.95903394357582,33.22734538328084,36.95903394357582,33.22734538328084,27.27078158532226,23.916768165375814,30.0,0.0 
 02/09  11:00:00,32.0,52.0,21.702012959307634,84.64177736045781,28.460405998187447,65.6900659667219,24.554565335884273,97.80191994726002,24.550054979586587,71.2523347231085,23.484202351901747,86.19233371978049,24.62399101064699,82.34762859808038,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558772,37.87237635558772,0.0,32.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,24.554565335884273,23.484202351901747,36.95903394357582,36.95903394357582,33.15766233838797,33.15766233838797,36.95903394357582,36.95903394357582,36.95903394357582,33.15766233838797,36.95903394357582,33.15766233838797,28.460405998187447,24.62399101064699,32.0,0.0 
 02/09  12:00:00,34.0,44.0,21.932980782333573,83.37277844086495,28.726095820430142,64.21180974516804,25.48970257233009,95.84915794049579,25.491688951473222,67.29620106726927,24.01252947156423,83.24879711375453,25.141128636600126,79.27355853046534,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558772,37.87237635558772,0.0,34.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,25.48970257233009,24.01252947156423,36.95903394357582,36.95903394357582,33.08796338880445,33.08796338880445,36.95903394357582,36.95903394357582,36.95903394357582,33.08796338880445,36.95903394357582,33.08796338880445,28.726095820430142,25.141128636600126,34.0,0.0 
 02/09  13:00:00,34.0,41.0,22.18764394583837,82.08827054014816,28.32558185565051,64.79913043388294,26.324486597798114,97.07355529856153,26.596580069021975,63.04127623240177,24.41993356462267,80.8169968916317,25.491444001546622,76.55890170214245,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558772,37.87237635558772,0.0,34.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,26.324486597798114,24.41993356462267,36.95903394357582,36.95903394357582,33.08796338880445,33.08796338880445,36.95903394357582,36.95903394357582,36.95903394357582,33.08796338880445,36.95903394357582,33.08796338880445,28.32558185565051,25.491444001546622,34.0,0.0 
