Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/09  14:00:00,34.0,44.0,22.45674224101291,80.7551886663937,27.963216920697576,65.42020163635883,27.107496359590755,98.46934068109502,27.774243117689316,58.83612177062869,24.85835400834179,78.36122884198916,26.07147469042762,73.1276228722879,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558772,37.87237635558772,0.0,34.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,27.107496359590755,24.85835400834179,36.95903394357582,36.95903394357582,33.08796338880445,33.08796338880445,36.95903394357582,36.95903394357582,36.95903394357582,33.08796338880445,36.95903394357582,33.08796338880445,27.963216920697576,26.07147469042762,34.0,0.0 
 02/09  15:00:00,34.0,44.0,22.72892035110677,79.35202080861475,27.75973239879013,65.6540729054127,27.603058595742425,99.80185979744806,28.795162396432854,55.38730573492151,25.286883547163377,76.07293155240694,27.14568809100343,68.08202922430053,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558772,37.87237635558772,0.0,34.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,27.603058595742425,25.286883547163377,36.95903394357582,36.95903394357582,33.08796338880445,33.08796338880445,36.95903394357582,36.95903394357582,36.95903394357582,33.08796338880445,36.95903394357582,33.08796338880445,27.75973239879013,27.14568809100343,34.0,0.0 
 02/09  16:00:00,34.0,41.0,22.976535007437878,78.24838333312135,27.580345425927884,65.80195220018295,27.714488305516454,100.0,29.626147885468114,52.84447799482937,25.584969219542046,74.50132733055442,28.18496603479312,63.54340830647513,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558772,37.87237635558772,0.0,34.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,27.714488305516454,25.584969219542046,36.95903394357582,36.95903394357582,33.08796338880445,33.08796338880445,36.95903394357582,36.95903394357582,36.95903394357582,33.08796338880445,36.95903394357582,33.08796338880445,27.580345425927884,28.18496603479312,34.0,0.0 
 02/09  17:00:00,30.0,60.0,23.166711208536128,77.35294210317636,27.273118162558806,67.15251234195651,27.435643292073983,100.0,30.14073386605282,51.302989489987766,25.640342553496517,74.30858873238083,28.62459076678787,62.07757824809401,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558772,37.87237635558772,0.0,30.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,27.435643292073983,25.640342553496517,36.95903394357582,36.95903394357582,32.94856107972857,32.94856107972857,36.95903394357582,36.95903394357582,36.95903394357582,32.94856107972857,36.95903394357582,32.94856107972857,27.273118162558806,28.62459076678787,30.0,0.0 
 02/09  18:00:00,26.0,79.0,23.254673783977537,76.94268095936903,26.660107688515897,70.47892903906975,26.798372924941024,99.99999999999999,30.16159372655906,51.24139491808498,25.320978282116627,76.13144864413066,28.110348331308455,64.75718464180649,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558772,37.87237635558772,0.0,26.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,26.798372924941024,25.320978282116627,36.95903394357582,36.95903394357582,33.018262281627464,33.018262281627464,36.95903394357582,36.95903394357582,36.95903394357582,33.018262281627464,36.95903394357582,33.018262281627464,26.660107688515897,28.110348331308455,26.0,0.0 
 02/09  19:00:00,24.0,78.0,23.213626781110886,77.21094988901392,25.868327739572372,73.5247557186464,26.025938217075698,100.0,29.661372241525463,52.78885580562362,24.741350078321396,78.70336112365985,26.905533053517605,69.17759902593247,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558772,37.87237635558772,0.0,24.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,26.025938217075698,24.741350078321396,36.95903394357582,36.95903394357582,33.08796338880445,33.08796338880445,36.95903394357582,36.95903394357582,36.95903394357582,33.08796338880445,36.95903394357582,33.08796338880445,25.868327739572372,26.905533053517605,24.0,0.0 
 02/09  20:00:00,23.0,80.0,23.069203577203133,77.96625245634084,25.098392305260177,75.89396273718052,25.305438951521808,100.0,28.878244567185305,55.286302996394085,24.122124132899344,81.19313964019213,25.80880231340265,72.76773494458462,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558772,37.87237635558772,0.0,23.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,25.305438951521808,24.122124132899344,36.95903394357582,36.95903394357582,33.08796338880445,33.08796338880445,36.95903394357582,36.95903394357582,36.95903394357582,33.08796338880445,36.95903394357582,33.08796338880445,25.098392305260177,25.80880231340265,23.0,0.0 
 02/09  21:00:00,22.0,78.0,22.872885067078975,79.0562939865006,24.426234624154436,77.93805858109852,24.71058445536417,99.99999999999999,27.993660547691487,58.31739800408961,23.589769539799853,83.38935427260337,24.91648157192761,75.69326941671706,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558772,37.87237635558772,0.0,22.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,24.71058445536417,23.589769539799853,36.95903394357582,36.95903394357582,33.018262281627464,33.018262281627464,36.95903394357582,36.95903394357582,36.95903394357582,33.018262281627464,36.95903394357582,33.018262281627464,24.426234624154436,24.91648157192761,22.0,0.0 
 02/09  22:00:00,21.0,83.0,22.653547831137363,80.11481836182136,23.835003514855288,78.9855623782131,24.20065433770123,99.99999999999999,27.115496225067453,61.390429096541006,23.116289919609798,84.86744501131768,24.18772170628824,77.33238811903487,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558772,37.87237635558772,0.0,21.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,24.20065433770123,23.116289919609798,36.95903394357582,36.95903394357582,33.018262281627464,33.018262281627464,36.95903394357582,36.95903394357582,36.95903394357582,33.018262281627464,36.95903394357582,33.018262281627464,23.835003514855288,24.18772170628824,21.0,0.0 
 02/09  23:00:00,21.0,88.0,22.43128611255355,81.20379126591125,23.370450525102534,80.21173246147931,23.81686514849751,99.99999999999999,26.23285023165196,64.6640946190992,22.75804588227738,86.103894772568,23.629554274644654,78.96953889040509,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558772,37.87237635558772,0.0,21.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,23.81686514849751,22.75804588227738,36.95903394357582,36.95903394357582,33.018262281627464,33.018262281627464,36.95903394357582,36.95903394357582,36.95903394357582,33.018262281627464,36.95903394357582,33.018262281627464,23.370450525102534,23.629554274644654,21.0,0.0 
 02/09  24:00:00,21.0,88.0,22.22123936232259,82.33020870406688,22.97928940401033,81.55502261678026,23.50325539616209,99.99999999999999,25.477493057778588,67.68935779554477,22.467238496455955,87.20637545108373,23.175204441144544,80.59471037122452,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558772,37.87237635558772,0.0,21.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,23.50325539616209,22.467238496455955,36.95903394357582,36.95903394357582,33.018262281627464,33.018262281627464,36.95903394357582,36.95903394357582,36.95903394357582,33.018262281627464,36.95903394357582,33.018262281627464,22.97928940401033,23.175204441144544,21.0,0.0 
 02/10  01:00:00,20.5,82.0,22.028969306210342,83.3004604316653,22.633667443066855,81.8196451928347,23.222282167060392,99.99999999999999,24.840063673273015,70.30719001101076,22.200318171694065,87.67612984631378,22.786842743619594,81.06240803534921,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558772,37.87237635558772,0.0,20.5,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,23.222282167060392,22.200318171694065,36.95903394357582,36.95903394357582,33.018262281627464,33.018262281627464,36.95903394357582,36.95903394357582,36.95903394357582,33.018262281627464,36.95903394357582,33.018262281627464,22.633667443066855,22.786842743619594,20.5,0.0 
 02/10  02:00:00,20.0,78.0,21.852379594117515,84.2029101172875,22.314617830996823,81.52901451351924,22.960614924897516,100.0,24.27234744412017,72.73487489037902,21.947466484747746,87.92015837204298,22.436618542669265,80.925049789051,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558772,37.87237635558772,0.0,20.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,22.960614924897516,21.947466484747746,36.95903394357582,36.95903394357582,32.94856107972857,32.94856107972857,36.95903394357582,36.95903394357582,36.95903394357582,32.94856107972857,36.95903394357582,32.94856107972857,22.314617830996823,22.436618542669265,20.0,0.0 
 02/10  03:00:00,20.0,66.0,21.68871815221779,85.13383968262644,22.05601077426089,79.39428822154977,22.744667493501357,100.0,23.783218233329322,74.97767162235058,21.735812820641293,87.14661282822676,22.15625396949748,78.90843422850608,0.0,0.0,36.80412095465413,36.80412095465413,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,37.87237635558772,37.87237635558772,0.0,20.0,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,32.80915867492535,36.95903394357582,36.95903394357582,22.744667493501357,21.735812820641293,36.95903394357582,36.95903394357582,32.94856107972857,32.94856107972857,36.95903394357582,36.95903394357582,36.95903394357582,32.94856107972857,36.95903394357582,32.94856107972857,22.05601077426089,22.15625396949748,20.0,0.0 
 02/10  04:00:00,19.7,68.0,21.53480932948859,85.93925170506833,21.850358040093628,76.79961725561138,22.55076363636073,100.0,23.334877829038128,77.03126831682835,21.536036060217366,86.07441880009524,21.898574034829135,76.57089327204989,9724.570821920506,0.4302390495046676,29.57434566615614,24.171700601262113,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,7461.798399621593,0.2933883461425206,29.57434566615614,23.496051725918946,1414.3554467256572,5.225649223492983,25.573673062767107,25.573673062767107,25.573673062767107,29.609232294344814,29.609232294344814,29.735133793225565,25.430373042760028,22.55076363636073,21.536036060217366,29.735133793225565,29.735133793225565,29.57434566615614,29.57434566615614,25.430373042760028,29.735133793225565,29.735133793225565,24.171700601262113,29.735133793225565,23.496051725918946,21.850358040093628,21.898574034829135,19.7,5091679.608212367 
 02/10  05:00:00,19.5,69.0,21.39205272973748,86.69395553415288,22.110395741009825,72.83580052967233,22.36559736210811,100.0,22.916367680639727,79.00566671572616,21.347978644884506,85.18900277165402,22.053343993387614,73.08643820187913,0.0,0.0,30.714489172920626,30.714489172920626,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920626,30.714489172920626,0.0,19.5,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,22.36559736210811,21.347978644884506,29.463101327080103,29.463101327080103,25.70029875661993,25.70029875661993,29.463101327080103,29.463101327080103,29.463101327080103,25.70029875661993,29.463101327080103,25.70029875661993,22.110395741009825,22.053343993387614,19.5,0.0 
 02/10  06:00:00,19.2,70.0,21.272579477518697,87.33135600409435,22.817855706617863,68.30244156333946,22.194287799307055,99.99999999999999,22.54183683751731,80.82112511836935,21.183699425599322,84.91710821436055,22.62451286647595,69.10572483152217,0.0,0.0,30.714489172920622,30.714489172920622,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920622,30.714489172920622,0.0,19.2,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,22.194287799307055,21.183699425599322,29.463101327080103,29.463101327080103,25.629343799834338,25.629343799834338,29.463101327080103,29.463101327080103,29.463101327080103,25.629343799834338,29.463101327080103,25.629343799834338,22.817855706617863,22.62451286647595,19.2,0.0 
 02/10  07:00:00,19.0,68.0,21.184324032929133,87.80542622870315,22.99553658253836,65.99192773709504,22.08291512267642,100.0,22.323966799226014,81.89814967043534,21.076714221952873,84.17983444673214,22.769984641787097,66.8999102733681,0.0,0.0,30.714489172920626,30.714489172920626,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920626,30.714489172920626,0.0,19.0,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,22.08291512267642,21.076714221952873,29.463101327080103,29.463101327080103,25.493726955558987,25.493726955558987,29.463101327080103,29.463101327080103,29.463101327080103,25.493726955558987,29.463101327080103,25.493726955558987,22.99553658253836,22.769984641787097,19.0,0.0 
 02/10  08:00:00,20.0,60.0,21.13303867138999,88.1699646220148,23.033894789750725,63.932578691538275,22.147311216067497,100.0,22.20420717139881,82.57947407355371,21.176612285111435,82.14331082639477,22.782259470022808,64.91615608809501,0.0,0.0,30.714489172920626,30.714489172920626,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920626,30.714489172920626,0.0,20.0,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,22.147311216067497,21.176612285111435,29.463101327080103,29.463101327080103,25.493726955558987,25.493726955558987,29.463101327080103,29.463101327080103,29.463101327080103,25.493726955558987,29.463101327080103,25.493726955558987,23.033894789750725,22.782259470022808,20.0,0.0 
 02/10  09:00:00,21.0,56.0,21.129600054646147,88.18858616034163,23.565873961797024,60.24739220119394,22.449229987215418,99.74095395026092,22.191629759588363,82.64275450444576,21.536342804154142,78.9504747995887,22.87433872137467,62.819791452216094,0.0,0.0,30.714489172920626,30.714489172920626,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920626,30.714489172920626,0.0,21.0,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,22.449229987215418,21.536342804154142,29.463101327080103,29.463101327080103,25.56153537794119,25.56153537794119,29.463101327080103,29.463101327080103,29.463101327080103,25.56153537794119,29.463101327080103,25.56153537794119,23.565873961797024,22.87433872137467,21.0,0.0 
 02/10  10:00:00,21.0,56.0,21.18218121789592,87.90439733565702,24.47517818031202,56.05303658986192,22.99531758718066,98.971614933483,22.337632721431127,81.91153300600638,22.040053264404577,75.661070652044,23.154815387281385,60.68851746153645,0.0,0.0,30.714489172920622,30.714489172920622,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920622,30.714489172920622,0.0,21.0,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,22.99531758718066,22.040053264404577,29.463101327080103,29.463101327080103,25.629343799834338,25.629343799834338,29.463101327080103,29.463101327080103,29.463101327080103,25.629343799834338,29.463101327080103,25.629343799834338,24.47517818031202,23.154815387281385,21.0,0.0 
 02/10  11:00:00,21.0,56.0,21.283736304016912,87.35841641351506,25.22891586666007,52.1852760259045,23.64091607059042,99.19108847857413,22.61928228038591,80.52145290889882,22.462519984251212,72.36086750318523,23.396206855128312,58.25362430407927,0.0,0.0,30.714489172920622,30.714489172920622,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920622,30.714489172920622,0.0,21.0,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,23.64091607059042,22.462519984251212,29.463101327080103,29.463101327080103,25.629343799834338,25.629343799834338,29.463101327080103,29.463101327080103,29.463101327080103,25.629343799834338,29.463101327080103,25.629343799834338,25.22891586666007,23.396206855128312,21.0,0.0 
 02/10  12:00:00,21.0,56.0,21.423258436086176,86.6145188021356,25.554963110255734,49.89013836213591,24.381911435849506,98.68196561533429,23.038488821763963,78.50143910453677,22.94851317335397,68.88854296826806,23.71510348705005,55.71123488435228,0.0,0.0,30.714489172920622,30.714489172920622,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920622,30.714489172920622,0.0,21.0,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,24.381911435849506,22.94851317335397,29.463101327080103,29.463101327080103,25.629343799834338,25.629343799834338,29.463101327080103,29.463101327080103,29.463101327080103,25.629343799834338,29.463101327080103,25.629343799834338,25.554963110255734,23.71510348705005,21.0,0.0 
 02/10  13:00:00,21.0,56.0,21.57150674574421,85.83178516537515,25.412485738637464,49.44770445734486,24.918256734991868,98.51161581531454,23.489132592889945,76.39310335962602,23.27826917320393,66.56882146914197,23.94326310662975,54.00944692590541,0.0,0.0,30.714489172920626,30.714489172920626,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920626,30.714489172920626,0.0,21.0,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,24.918256734991868,23.27826917320393,29.463101327080103,29.463101327080103,25.56153537794119,25.56153537794119,29.463101327080103,29.463101327080103,29.463101327080103,25.56153537794119,29.463101327080103,25.56153537794119,25.412485738637464,23.94326310662975,21.0,0.0 
 02/10  14:00:00,21.5,55.0,21.713404490811428,85.08999452945494,25.177155544471503,49.22406562326778,25.11882737725159,100.0,23.997645105766264,74.09088053039115,23.518330363845372,64.49914932732973,24.167359320438393,52.31004840964621,0.0,0.0,30.714489172920626,30.714489172920626,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920626,30.714489172920626,0.0,21.5,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,25.11882737725159,23.518330363845372,29.463101327080103,29.463101327080103,25.56153537794119,25.56153537794119,29.463101327080103,29.463101327080103,29.463101327080103,25.56153537794119,29.463101327080103,25.56153537794119,25.177155544471503,24.167359320438393,21.5,0.0 
 02/10  15:00:00,22.0,53.0,21.808118782742604,84.51476430460993,24.833229016127884,49.48358218595212,24.894492873105285,100.0,24.379369215331316,72.341334801087,23.491518811291375,63.5976679003047,24.128844433946284,51.63641951721684,0.0,0.0,30.714489172920626,30.714489172920626,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920626,30.714489172920626,0.0,22.0,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,24.894492873105285,23.491518811291375,29.463101327080103,29.463101327080103,25.56153537794119,25.56153537794119,29.463101327080103,29.463101327080103,29.463101327080103,25.56153537794119,29.463101327080103,25.56153537794119,24.833229016127884,24.128844433946284,22.0,0.0 
 02/10  16:00:00,21.0,60.0,21.872551753295415,84.18281266392373,24.6335490872412,49.65955364741481,24.82784401391333,100.0,24.6498488296198,71.17974075030398,23.5602291608352,62.5182963908718,24.25169610384138,50.827399990037705,0.0,0.0,30.714489172920626,30.714489172920626,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920626,30.714489172920626,0.0,21.0,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,24.82784401391333,23.5602291608352,29.463101327080103,29.463101327080103,25.493726955558987,25.493726955558987,29.463101327080103,29.463101327080103,29.463101327080103,25.493726955558987,29.463101327080103,25.493726955558987,24.6335490872412,24.25169610384138,21.0,0.0 
 02/10  17:00:00,21.0,62.0,21.915900056975264,83.87680103607664,24.43467988511946,50.11294636653443,24.759417572545072,100.0,24.802730394647085,70.46245693537915,23.55220611720405,61.995758106181455,24.58933307967112,49.66885377679087,0.0,0.0,30.714489172920626,30.714489172920626,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920626,30.714489172920626,0.0,21.0,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,24.759417572545072,23.55220611720405,29.463101327080103,29.463101327080103,25.56153537794119,25.56153537794119,29.463101327080103,29.463101327080103,29.463101327080103,25.56153537794119,29.463101327080103,25.56153537794119,24.43467988511946,24.58933307967112,21.0,0.0 
 02/10  18:00:00,21.0,64.0,21.937513428132807,83.76622057456615,24.145410815115657,51.135633224790354,24.51495847215889,100.0,24.8813506293749,70.13256055048826,23.401200839608837,62.1805400189056,24.7477772052703,49.33989897671084,0.0,0.0,30.714489172920626,30.714489172920626,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920626,30.714489172920626,0.0,21.0,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,24.51495847215889,23.401200839608837,29.463101327080103,29.463101327080103,25.493726955558987,25.493726955558987,29.463101327080103,29.463101327080103,29.463101327080103,25.493726955558987,29.463101327080103,25.493726955558987,24.145410815115657,24.7477772052703,21.0,0.0 
 02/10  19:00:00,20.7,67.0,21.90756558613844,83.91948534696527,23.683841338311673,52.80756773740888,24.08528333297381,100.0,24.793899548027234,70.4996327879065,23.04114090134111,63.30715261252034,24.169179671680876,51.30519750257966,0.0,0.0,30.714489172920626,30.714489172920626,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920626,30.714489172920626,0.0,20.7,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,24.08528333297381,23.04114090134111,29.463101327080103,29.463101327080103,25.56153537794119,25.56153537794119,29.463101327080103,29.463101327080103,29.463101327080103,25.56153537794119,29.463101327080103,25.56153537794119,23.683841338311673,24.169179671680876,20.7,0.0 
 02/10  20:00:00,20.3,70.0,21.819507451528423,84.45605259756678,23.1403589278962,54.89384228701501,23.63174190223488,99.99999999999999,24.528971714042118,71.69641487579483,22.56699483392837,65.07283268536665,23.455282424517286,53.8754451721215,0.0,0.0,30.714489172920622,30.714489172920622,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920622,30.714489172920622,0.0,20.3,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,23.63174190223488,22.56699483392837,29.463101327080103,29.463101327080103,25.629343799834338,25.629343799834338,29.463101327080103,29.463101327080103,29.463101327080103,25.629343799834338,29.463101327080103,25.629343799834338,23.1403589278962,23.455282424517286,20.3,0.0 
 02/10  21:00:00,20.0,73.0,21.697644803742286,85.08737304739583,22.685962601284572,56.77364940261838,23.22801797032482,100.0,24.146407184790313,73.3589053132811,22.18140989265023,66.5165600669004,22.893061545772554,56.0800844228468,0.0,0.0,30.714489172920626,30.714489172920626,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920626,30.714489172920626,0.0,20.0,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,23.22801797032482,22.18140989265023,29.463101327080103,29.463101327080103,25.56153537794119,25.56153537794119,29.463101327080103,29.463101327080103,29.463101327080103,25.56153537794119,29.463101327080103,25.56153537794119,22.685962601284572,22.893061545772554,20.0,0.0 
 02/10  22:00:00,20.0,73.0,21.563706016505115,85.78734419887306,22.342951617741157,58.37480577931106,22.9405532809907,100.0,23.738777088117228,75.17822224978428,21.897416645270958,67.58509886467046,22.486975641074892,57.879949234989894,0.0,0.0,30.714489172920626,30.714489172920626,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920626,30.714489172920626,0.0,20.0,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,22.9405532809907,21.897416645270958,29.463101327080103,29.463101327080103,25.56153537794119,25.56153537794119,29.463101327080103,29.463101327080103,29.463101327080103,25.56153537794119,29.463101327080103,25.56153537794119,22.342951617741157,22.486975641074892,20.0,0.0 
 02/10  23:00:00,19.0,78.0,21.436132794305873,86.46010000801652,22.01982084025999,59.87195990131398,22.687327248111288,100.0,23.33886202578863,77.01259862768055,21.637324836305154,68.59635887381161,22.121906891991628,59.51406904702188,0.0,0.0,30.714489172920626,30.714489172920626,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,30.714489172920626,30.714489172920626,0.0,19.0,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,25.425918533176766,29.463101327080103,29.463101327080103,22.687327248111288,21.637324836305154,29.463101327080103,29.463101327080103,25.56153537794119,25.56153537794119,29.463101327080103,29.463101327080103,29.463101327080103,25.56153537794119,29.463101327080103,25.56153537794119,22.01982084025999,22.121906891991628,19.0,0.0 
 02/10  24:00:00,19.0,78.0,21.3088020616867,87.0508035104844,21.77205851703491,61.16537269602183,22.458857941318957,100.0,22.9189621018895,78.91460660835963,21.41367509739227,69.38160077314416,21.81278265688446,61.02613570433812,8446.719177196917,0.4190796998712947,28.56880289338367,23.717055333359653,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,8237.897609136213,0.4024172184715914,28.56880289338367,23.66483342692527,1458.6760497840266,4.593461801857657,24.58083908376443,24.58083908376443,24.58083908376443,28.616347206142564,28.616347206142564,28.63220891448653,24.545614052504433,22.458857941318957,21.41367509739227,28.63220891448653,28.63220891448653,28.56880289338367,28.56880289338367,24.545614052504433,28.63220891448653,28.63220891448653,23.717055333359653,28.63220891448653,23.66483342692527,21.77205851703491,21.81278265688446,19.0,5251233.779222496 
 02/11  01:00:00,19.0,77.0,21.183576557742448,87.7221702697862,22.015031054877838,60.624212434032344,22.251662362662522,100.0,22.531251860865815,80.79249735422133,21.217467114721597,70.12378482238417,22.02432378466888,60.601223280164476,7440.7171785853225,0.2973526305165459,31.671049716446532,25.68341090591585,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,7055.574828572355,0.2742699381494368,31.671049716446532,25.513189250451568,1311.7517712150866,4.451171596794425,28.129297430544305,28.129297430544305,28.129297430544305,32.164363157062894,32.164363157062894,32.098924365224136,28.175774124928946,22.251662362662522,21.217467114721597,32.098924365224136,32.098924365224136,31.671049716446532,31.671049716446532,28.175774124928946,32.098924365224136,32.098924365224136,25.68341090591585,32.098924365224136,25.513189250451568,22.015031054877838,22.02432378466888,19.0,4722306.376374312 
 02/11  02:00:00,19.0,77.0,21.086272696984913,88.24782456454594,22.615259073543484,58.62318538083084,22.09174737837765,100.0,22.279559918879634,82.03810474839193,21.07192413519416,70.68290949213502,22.588455104995507,58.72900944091248,0.0,0.0,31.96457028293432,31.96457028293432,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,31.96457028293432,31.96457028293432,0.0,19.0,28.393113583725047,28.393113583725047,28.393113583725047,28.393113583725047,28.393113583725047,32.41482533754102,32.41482533754102,22.09174737837765,21.07192413519416,32.41482533754102,32.41482533754102,28.528210726075937,28.528210726075937,32.41482533754102,32.41482533754102,32.41482533754102,28.528210726075937,32.41482533754102,28.528210726075937,22.615259073543484,22.588455104995507,19.0,0.0 
 02/11  03:00:00,19.0,77.0,21.019015102801582,88.52496198554819,22.768587632145316,58.06841314398945,21.979727741418916,100.0,22.072048948854665,82.99889964872139,20.97470693040178,71.00864719865807,22.72651152040324,58.226907190276236,0.0,0.0,31.96457028293432,31.96457028293432,0.0,0.0,37.33428152304415,37.33428152304415,0.0,0.0,0.0,0.0,0.0,0.0,31.96457028293432,31.96457028293432,0.0,19.0,28.393113583725047,28.393113583725047,28.393113583725047,28.393113583725047,28.393113583725047,32.41482533754102,32.41482533754102,21.979727741418916,20.97470693040178,32.41482533754102,32.41482533754102,28.4606621549005,28.4606621549005,32.41482533754102,32.41482533754102,32.41482533754102,28.4606621549005,32.41482533754102,28.4606621549005,22.768587632145316,22.72651152040324,19.0,0.0 
 02/11  04:00:00,18.2,82.0,20.969273946287863,88.88458212788665,22.6393016255014,58.58248658575151,21.934307908986025,100.0,21.922541607203364,83.84279988311334,20.877222413555423,71.50254531191955,22.594075750730372,58.753752462032395,0.0,0.0,31.96457028293432,31.96457028293432,14161.462545343471,0.27794752695538266,34.90755051471541,22.718524273129972,0.0,0.0,0.0,0.0,0.0,0.0,31.96457028293432,31.96457028293432,1202.6061122986973,3.5519233910341654,31.459908327835244,31.459908327835244,31.459908327835244,35.49461288593567,35.49461288593567,35.44288485042427,31.49300737840929,21.934307908986025,20.877222413555423,35.44288485042427,35.44288485042427,22.718524273129972,34.90755051471541,31.49300737840929,35.44288485042427,35.44288485042427,34.90755051471541,35.44288485042427,34.90755051471541,22.6393016255014,22.594075750730372,18.2,4329382.004275311 
 02/11  05:00:00,17.5,89.0,20.919398307638723,89.15762015705326,22.40294056861892,59.42015215593425,22.11223355190851,100.0,21.756764947849454,84.69596736611454,20.7613436760174,72.01657040797377,22.358888263861648,59.5899352335734,0.0,0.0,31.96457028293432,31.96457028293432,15656.248851987271,0.3449326958274109,35.52973311749649,24.671052207476635,0.0,0.0,0.0,0.0,0.0,0.0,31.96457028293432,31.96457028293432,1193.8841401713437,2.8549601241026252,31.769666964761264,31.769666964761264,31.769666964761264,35.80437152286169,35.80437152286169,35.79916882445504,31.75477435976338,22.11223355190851,20.7613436760174,35.79916882445504,35.79916882445504,24.671052207476635,35.52973311749649,31.75477435976338,35.79916882445504,35.79916882445504,35.52973311749649,35.79916882445504,35.52973311749649,22.40294056861892,22.358888263861648,17.5,4297982.904616837 
 02/11  06:00:00,16.7,95.0,20.87415206552236,89.40614054912797,22.122999308424152,60.43903750535212,22.500936583925366,100.0,21.59986928112434,85.51245882588401,20.63395119850786,72.58467057836336,22.082600174768345,60.59858893591421,0.0,0.0,31.96457028293432,31.96457028293432,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.96457028293432,31.96457028293432,0.0,16.7,31.77406357159654,31.77406357159654,31.77406357159654,31.77406357159654,31.77406357159654,35.80437152286169,35.80437152286169,22.500936583925366,20.63395119850786,35.80437152286169,35.80437152286169,31.90944947698704,31.90944947698704,35.80437152286169,35.80437152286169,35.80437152286169,31.90944947698704,35.80437152286169,31.90944947698704,22.122999308424152,22.082600174768345,16.7,0.0 
 02/11  07:00:00,16.0,94.0,20.836829181279054,89.61170642118515,21.84715782317135,61.46477258751998,22.664824998261338,100.0,21.459965062552246,86.24797226030361,20.533188122663034,73.03697494903047,21.811018551815526,61.611322490643225,0.0,0.0,31.96457028293432,31.96457028293432,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.96457028293432,31.96457028293432,0.0,16.0,31.77406357159654,31.77406357159654,31.77406357159654,31.77406357159654,31.77406357159654,35.80437152286169,35.80437152286169,22.664824998261338,20.533188122663034,35.80437152286169,35.80437152286169,31.841756524291796,31.841756524291796,35.80437152286169,35.80437152286169,35.80437152286169,31.841756524291796,35.80437152286169,31.841756524291796,21.84715782317135,21.811018551815526,16.0,0.0 
 02/11  08:00:00,19.0,83.0,20.819427826408205,89.79708322497308,21.971230094536246,61.062379295028016,22.761125726509082,100.0,21.367021806698983,86.82694216019841,20.690077830026386,72.40583510354685,21.884781525284815,61.39608842551364,8363.577403699917,0.3805583624594042,29.253568584748194,23.99569621206916,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,9357.982802379569,0.45162262565349903,29.253568584748194,24.296261979609685,1434.5612346305018,4.588851055304318,25.11354946656119,25.11354946656119,25.11354946656119,29.149197565082854,29.149197565082854,29.26097770232056,24.980479363472888,22.761125726509082,20.690077830026386,29.26097770232056,29.26097770232056,29.253568584748194,29.253568584748194,24.980479363472888,29.26097770232056,29.26097770232056,23.99569621206916,29.26097770232056,24.296261979609685,21.971230094536246,21.884781525284815,19.0,5164420.444669806 
 02/11  09:00:00,22.0,73.0,20.844703488977867,89.65750601154579,23.202266150173998,56.66970260904175,23.090704163275383,99.93216852073058,21.419098777748225,86.5502920380705,21.145848822292244,70.40583105087131,22.71337982171618,58.37948180454041,1465.014100529736,0.05845961360198995,31.39961730684437,29.900796921979286,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,2084.1771754746287,0.1009577302459933,31.39961730684437,30.16492488021266,331.04515273817293,18.37571249327744,27.94553305121338,27.94553305121338,27.94553305121338,28.954315640602964,28.954315640602964,31.78467531329874,30.866413057271973,23.090704163275383,21.145848822292244,31.78467531329874,31.78467531329874,29.07345571973294,29.07345571973294,30.866413057271973,31.78467531329874,31.78467531329874,27.574635334867857,31.78467531329874,27.838763293101234,23.202266150173998,22.71337982171618,22.0,1191762.5498574225 
 02/11  10:00:00,23.0,69.0,20.974075075259663,88.94712176107778,24.670882013742947,52.01848875335927,23.671422117613975,99.38949808858976,21.71552159885977,84.9944488516259,21.804804880381777,67.65889827859111,23.790445515290493,54.8448198907198,0.0,0.0,31.39961730684437,31.39961730684437,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.39961730684437,31.39961730684437,0.0,23.000000000000004,27.99585498733199,27.99585498733199,27.99585498733199,27.99585498733199,27.99585498733199,31.829696680068697,31.829696680068697,23.671422117613975,21.804804880381777,31.829696680068697,31.829696680068697,28.317818369014304,28.317818369014304,31.829696680068697,31.829696680068697,31.829696680068697,28.317818369014304,31.829696680068697,28.317818369014304,24.670882013742947,23.790445515290493,23.000000000000004,0.0 
 02/11  11:00:00,24.0,65.0,21.1189890006897,88.070785315586,25.80535478872356,48.83741072789812,24.391128094665937,98.5527488164467,22.231155947280328,82.28053174595476,22.478132817803505,64.94889006700656,24.3879075233108,53.144501609849925,0.0,0.0,31.39961730684437,31.39961730684437,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.39961730684437,31.39961730684437,0.0,24.0,27.995854987331988,27.995854987331988,27.995854987331988,27.995854987331988,27.995854987331988,31.829696680068697,31.829696680068697,24.391128094665937,22.478132817803505,31.829696680068697,31.829696680068697,28.253427339994243,28.253427339994243,31.829696680068697,31.829696680068697,31.829696680068697,28.253427339994243,31.829696680068697,28.253427339994243,25.80535478872356,24.3879075233108,24.0,0.0 
 02/11  12:00:00,25.2,60.0,21.309238641845162,87.04862251677352,26.4495665321881,47.39092663753377,25.195374966806142,97.64363024934336,22.857722864396436,79.20779078910114,23.131283785635095,62.53187960152917,24.78634576724946,52.310729987041846,0.0,0.0,31.399617306844366,31.399617306844366,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.399617306844366,31.399617306844366,0.0,25.199999999999996,27.995854987331985,27.995854987331985,27.995854987331985,27.995854987331985,27.995854987331985,31.829696680068693,31.829696680068693,25.195374966806142,23.131283785635095,31.829696680068693,31.829696680068693,28.18903431769217,28.18903431769217,31.829696680068693,31.829696680068693,31.829696680068693,28.18903431769217,31.829696680068693,28.18903431769217,26.4495665321881,24.78634576724946,25.199999999999996,0.0 
 02/11  13:00:00,26.0,54.0,21.5244804693519,85.9082223632296,26.45845406083959,47.953345190055536,25.88151891433474,99.32183873597836,23.5883989338667,75.78692209976845,23.567476681249463,61.03032909943807,25.17615247059794,51.73927708273472,0.0,0.0,31.399617306844366,31.399617306844366,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.399617306844366,31.399617306844366,0.0,26.0,27.995854987331985,27.995854987331985,27.995854987331985,27.995854987331985,27.995854987331985,31.829696680068693,31.829696680068693,25.88151891433474,23.567476681249463,31.829696680068693,31.829696680068693,28.18903431769217,28.18903431769217,31.829696680068693,31.829696680068693,31.829696680068693,28.18903431769217,31.829696680068693,28.18903431769217,26.45845406083959,25.17615247059794,26.0,0.0 
 02/11  14:00:00,25.0,57.0,21.7650311332506,84.65355768512026,26.30108847243584,48.858886969934815,26.403513298045453,99.79046634105178,24.404112739691392,72.16385823530337,23.877804292284974,59.95501567874152,25.569996508508773,51.01876116947275,0.0,0.0,31.399617306844366,31.399617306844366,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.399617306844366,31.399617306844366,0.0,24.999999999999996,27.995854987331985,27.995854987331985,27.995854987331985,27.995854987331985,27.995854987331985,31.829696680068693,31.829696680068693,26.403513298045453,23.877804292284974,31.829696680068693,31.829696680068693,28.18903431769217,28.18903431769217,31.829696680068693,31.829696680068693,31.829696680068693,28.18903431769217,31.829696680068693,28.18903431769217,26.30108847243584,25.569996508508773,24.999999999999996,0.0 
 02/11  15:00:00,25.0,65.0,21.997072869840856,83.46294640056394,26.210490870079553,50.031102559506806,26.730277321728465,99.89103639192345,25.285358315002778,68.46672827340595,24.246134331069975,58.92362565361977,26.19288283370163,50.08065118810024,0.0,0.0,31.399617306844366,31.399617306844366,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.399617306844366,31.399617306844366,0.0,24.999999999999996,27.995854987331985,27.995854987331985,27.995854987331985,27.995854987331985,27.995854987331985,31.829696680068693,31.829696680068693,26.730277321728465,24.246134331069975,31.829696680068693,31.829696680068693,28.18903431769217,28.18903431769217,31.829696680068693,31.829696680068693,31.829696680068693,28.18903431769217,31.829696680068693,28.18903431769217,26.210490870079553,26.19288283370163,24.999999999999996,0.0 
 02/11  16:00:00,26.0,54.0,22.217848323039796,82.34741708907332,26.03718384011493,50.82991206726626,26.937431003506603,100.0,26.14204955701526,65.07671234648663,24.398975113270183,58.4443885142337,27.40339084026071,46.90717659179052,0.0,0.0,31.39961730684437,31.39961730684437,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.39961730684437,31.39961730684437,0.0,26.0,27.995854987331988,27.995854987331988,27.995854987331988,27.995854987331988,27.995854987331988,31.829696680068697,31.829696680068697,26.937431003506603,24.398975113270183,31.829696680068697,31.829696680068697,28.253427339994243,28.253427339994243,31.829696680068697,31.829696680068697,31.829696680068697,28.253427339994243,31.829696680068697,28.253427339994243,26.03718384011493,27.40339084026071,26.0,0.0 
 02/11  17:00:00,26.0,54.0,22.3979548705639,81.44953876521396,25.784709916268852,51.86726654827608,26.72998185513805,100.0,26.754105303652103,62.768199299218416,24.408713491857498,58.44631983072212,28.567666431732764,44.061968070936196,0.0,0.0,31.39961730684437,31.39961730684437,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.39961730684437,31.39961730684437,0.0,26.0,27.995854987331988,27.995854987331988,27.995854987331988,27.995854987331988,27.995854987331988,31.829696680068697,31.829696680068697,26.72998185513805,24.408713491857498,31.829696680068697,31.829696680068697,28.253427339994243,28.253427339994243,31.829696680068697,31.829696680068697,31.829696680068697,28.253427339994243,31.829696680068697,28.253427339994243,25.784709916268852,28.567666431732764,26.0,0.0 
 02/11  18:00:00,26.0,51.0,22.537039131571706,80.76381260100035,25.487233632511614,52.83048243682931,26.291136627689724,99.99999999999999,27.291078376125554,60.820228765613486,24.330023979738026,58.696079770637255,29.20280915630607,42.5005929174715,0.0,0.0,31.399617306844366,31.399617306844366,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.399617306844366,31.399617306844366,0.0,26.0,27.995854987331985,27.995854987331985,27.995854987331985,27.995854987331985,27.995854987331985,31.829696680068693,31.829696680068693,26.291136627689724,24.330023979738026,31.829696680068693,31.829696680068693,28.18903431769217,28.18903431769217,31.829696680068693,31.829696680068693,31.829696680068693,28.18903431769217,31.829696680068693,28.18903431769217,25.487233632511614,29.20280915630607,26.0,0.0 
 02/11  19:00:00,25.0,50.0,22.606693890374114,80.50284146165887,25.020518234039326,54.24278508485186,25.726094528937267,100.0,27.47836430219488,60.21620332820059,24.078321842501964,59.547970629011566,28.60570623228338,43.93301429899137,0.0,0.0,31.39961730684437,31.39961730684437,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.39961730684437,31.39961730684437,0.0,25.0,27.995854987331988,27.995854987331988,27.995854987331988,27.995854987331988,27.995854987331988,31.829696680068697,31.829696680068697,25.726094528937267,24.078321842501964,31.829696680068697,31.829696680068697,28.12464120788173,28.12464120788173,31.829696680068697,31.829696680068697,31.829696680068697,28.12464120788173,31.829696680068697,28.12464120788173,25.020518234039326,28.60570623228338,25.0,0.0 
 02/11  20:00:00,24.0,61.0,22.562443473305777,80.79978682836203,24.436376730612714,56.56706506599178,25.09213730035078,100.0,27.27622371527124,60.99391636549833,23.62398765789171,61.305841274610295,27.229375072278984,47.94763517159368,0.0,0.0,31.39961730684437,31.39961730684437,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.39961730684437,31.39961730684437,0.0,24.000000000000004,27.99585498733199,27.99585498733199,27.99585498733199,27.99585498733199,27.99585498733199,31.829696680068697,31.829696680068697,25.09213730035078,23.62398765789171,31.829696680068697,31.829696680068697,28.317818369014304,28.317818369014304,31.829696680068697,31.829696680068697,31.829696680068697,28.317818369014304,31.829696680068697,28.317818369014304,24.436376730612714,27.229375072278984,24.000000000000004,0.0 
 02/11  21:00:00,25.0,50.0,22.44683868077193,81.4503568669507,23.97484803412439,58.38577221722451,24.617047182616673,100.0,26.806583090704688,62.76174313464379,23.25767727624627,62.69487411850566,26.0248358430129,51.67762621423391,0.0,0.0,31.39961730684437,31.39961730684437,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.39961730684437,31.39961730684437,0.0,25.0,27.99585498733199,27.99585498733199,27.99585498733199,27.99585498733199,27.99585498733199,31.829696680068697,31.829696680068697,24.617047182616673,23.25767727624627,31.829696680068697,31.829696680068697,28.317818369014304,28.317818369014304,31.829696680068697,31.829696680068697,31.829696680068697,28.317818369014304,31.829696680068697,28.317818369014304,23.97484803412439,26.0248358430129,25.0,0.0 
 02/11  22:00:00,23.3,54.0,22.305667562724658,82.3159610374318,23.540356188866326,59.72510922574394,24.19295221513896,100.0,26.27047520160153,64.90467743578266,22.917329231095394,63.921545899532425,25.051845869910068,54.556599091473416,0.0,0.0,31.39961730684437,31.39961730684437,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.39961730684437,31.39961730684437,0.0,23.3,27.995854987331988,27.995854987331988,27.995854987331988,27.995854987331988,27.995854987331988,31.829696680068697,31.829696680068697,24.19295221513896,22.917329231095394,31.829696680068697,31.829696680068697,28.253427339994243,28.253427339994243,31.829696680068697,31.829696680068697,31.829696680068697,28.253427339994243,31.829696680068697,28.253427339994243,23.540356188866326,25.051845869910068,23.3,0.0 
 02/11  23:00:00,21.7,57.0,22.154347713126228,83.16024199197233,23.12786990695603,60.61705722012246,23.806383676620502,99.99999999999999,25.716941606524642,67.13188948593026,22.592873880757402,64.8775150036956,24.27087751796863,56.58599591507651,0.0,0.0,31.399617306844366,31.399617306844366,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.399617306844366,31.399617306844366,0.0,21.699999999999996,27.995854987331985,27.995854987331985,27.995854987331985,27.995854987331985,27.995854987331985,31.829696680068693,31.829696680068693,23.806383676620502,22.592873880757402,31.829696680068693,31.829696680068693,28.18903431769217,28.18903431769217,31.829696680068693,31.829696680068693,31.829696680068693,28.18903431769217,31.829696680068693,28.18903431769217,23.12786990695603,24.27087751796863,21.699999999999996,0.0 
 02/11  24:00:00,20.0,60.0,21.998391982241287,84.03772986496679,22.724084511422053,60.60664667712495,23.441800543102346,99.99999999999999,25.161893633661577,69.45164711268686,22.27309778893867,65.32574356108512,23.617303748926417,57.41590686782847,0.0,0.0,31.399617306844366,31.399617306844366,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.399617306844366,31.399617306844366,0.0,20.0,27.995854987331985,27.995854987331985,27.995854987331985,27.995854987331985,27.995854987331985,31.829696680068693,31.829696680068693,23.441800543102346,22.27309778893867,31.829696680068693,31.829696680068693,28.18903431769217,28.18903431769217,31.829696680068693,31.829696680068693,31.829696680068693,28.18903431769217,31.829696680068693,28.18903431769217,22.724084511422053,23.617303748926417,20.0,0.0 
