Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/12  01:00:00,20.0,59.0,21.842296747557846,84.84217140343154,22.37823159554327,60.45095858289444,23.13233285542283,100.0,24.593630714485222,71.84651106253938,21.99969708459098,65.56990716020691,23.082557344848276,57.91464719424602,0.0,0.0,31.39961730684437,31.39961730684437,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.39961730684437,31.39961730684437,0.0,20.0,27.995854987331988,27.995854987331988,27.995854987331988,27.995854987331988,27.995854987331988,31.829696680068697,31.829696680068697,23.13233285542283,21.99969708459098,31.829696680068697,31.829696680068697,28.12464120788173,28.12464120788173,31.829696680068697,31.829696680068697,31.829696680068697,28.12464120788173,31.829696680068697,28.12464120788173,22.37823159554327,23.082557344848276,20.0,0.0 
 02/12  02:00:00,20.0,68.0,21.689431318495288,85.72305852598174,22.096527113478423,60.452819211334635,22.880864434943042,100.0,24.078600144196997,74.17137625777019,21.775829046035,65.66551564655919,22.669757631160614,58.3731463653167,0.0,0.0,31.39961730684437,31.39961730684437,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.39961730684437,31.39961730684437,0.0,20.0,27.995854987331988,27.995854987331988,27.995854987331988,27.995854987331988,27.995854987331988,31.829696680068697,31.829696680068697,22.880864434943042,21.775829046035,31.829696680068697,31.829696680068697,28.12464120788173,28.12464120788173,31.829696680068697,31.829696680068697,31.829696680068697,28.12464120788173,31.829696680068697,28.12464120788173,22.096527113478423,22.669757631160614,20.0,0.0 
 02/12  03:00:00,18.0,64.0,21.54369323619718,86.49077008836315,21.833912672769497,60.13103122252713,22.623292518136942,100.0,23.597669622531555,76.34803072956095,21.508306544096634,65.73760705532716,22.242304105890327,58.642929868053976,15100.15762626877,0.5147691001047865,33.05158096162769,25.936939369596583,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,31.39961730684437,31.39961730684437,1267.5731295421874,3.3447164742898288,29.394039276810407,29.394039276810407,29.394039276810407,33.42886942399262,33.42886942399262,33.39033739641184,29.410704222037655,22.623292518136942,21.508306544096634,33.39033739641184,33.39033739641184,33.05158096162769,33.05158096162769,29.410704222037655,33.39033739641184,33.39033739641184,25.936939369596583,33.39033739641184,33.05158096162769,21.833912672769497,22.242304105890327,18.0,4563263.266351875 
 02/12  04:00:00,18.0,64.0,21.39236872863832,87.3825139288839,22.690957039966314,55.928230535501434,22.37577588271655,99.99999999999999,23.06747369395476,78.91023268252502,21.263149383046258,65.90570296822264,21.876637973568492,58.75667878247545,4786.586703840443,0.16433186339984873,36.84134605330634,34.51857388436672,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,10601.811512070672,0.27413466049812324,34.388661149726516,28.088426286307104,1175.5493708461947,3.257295148892582,32.496583412029665,32.496583412029665,32.496583412029665,36.5312879701301,36.5312879701301,36.513822329620396,32.49219481988389,22.37577588271655,21.263149383046258,36.513822329620396,36.513822329620396,36.202570731880506,36.202570731880506,32.49219481988389,36.513822329620396,36.513822329620396,33.87979856294089,36.513822329620396,29.902335868461094,22.690957039966314,21.876637973568492,18.0,4231977.735046301 
 02/12  05:00:00,18.0,56.0,21.271229171415577,88.03384827347,23.770995361758658,50.94900142724982,22.182051249676103,100.0,22.727140371344966,80.55285958388372,21.086402667004,65.60059422700716,22.481022784296755,55.08015555734865,0.0,0.0,36.84134605330634,36.84134605330634,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,3581.2873369542162,0.10749607914529695,36.73860854149895,34.74605376112089,289.48608310622785,14.303152123392412,33.265589387611634,33.265589387611634,33.265589387611634,34.27426552713674,34.27426552713674,37.15144556199839,36.21020102045915,22.182051249676103,21.086402667004,37.15144556199839,37.15144556199839,34.39162611312469,34.39162611312469,36.21020102045915,37.15144556199839,37.15144556199839,34.39162611312469,37.15144556199839,32.39907133274662,23.770995361758658,22.481022784296755,18.0,1042149.8991824202 
 02/12  06:00:00,18.0,59.0,21.189840244255873,88.56181363604239,24.170189487864967,48.52249876244642,22.036771717796825,99.99999999999999,22.459274286186993,81.95449431220726,20.964896984540413,65.1379670276192,23.382664210531022,50.8865983585377,0.0,0.0,36.84134605330634,36.84134605330634,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,0.0,18.0,33.30388646654972,33.30388646654972,33.30388646654972,33.30388646654972,33.30388646654972,37.185402014744604,37.185402014744604,22.036771717796825,20.964896984540413,37.185402014744604,37.185402014744604,33.499467983596574,33.499467983596574,37.185402014744604,37.185402014744604,37.185402014744604,33.499467983596574,37.185402014744604,33.499467983596574,24.170189487864967,23.382664210531022,18.0,0.0 
 02/12  07:00:00,17.0,55.0,21.130364441931345,88.97337026606291,24.00334350665822,47.216535021687136,21.93045347334827,100.0,22.230490596674997,83.18500936463882,20.87677015045681,64.09153982580126,23.65009059215173,48.23719122594575,0.0,0.0,36.84134605330634,36.84134605330634,0.0,0.0,35.52973311749649,35.52973311749649,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,0.0,17.0,33.30388646654972,33.30388646654972,33.30388646654972,33.30388646654972,33.30388646654972,37.185402014744604,37.185402014744604,21.93045347334827,20.87677015045681,37.185402014744604,37.185402014744604,33.36908030572208,33.36908030572208,37.185402014744604,37.185402014744604,37.185402014744604,33.36908030572208,37.185402014744604,33.36908030572208,24.00334350665822,23.65009059215173,17.0,0.0 
 02/12  08:00:00,18.0,56.0,21.114514890709835,89.06001534249249,24.281866032253212,44.858997854551475,22.120623390290895,100.0,22.083167473581025,83.93499542183349,21.072457351370154,61.94590709730265,23.693108185315218,46.481903193472924,0.0,0.0,36.84134605330634,36.84134605330634,16852.75616360439,0.35061721750597297,34.61823636482671,23.119200817082785,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,1227.476513841459,3.278237453641461,30.619920698253466,30.619920698253466,30.619920698253466,34.654625256353896,34.654625256353896,34.69713212021134,30.55478156967226,22.120623390290895,21.072457351370154,34.69713212021134,34.69713212021134,23.119200817082785,34.61823636482671,30.55478156967226,34.69713212021134,34.69713212021134,34.61823636482671,34.69713212021134,34.61823636482671,24.281866032253212,23.693108185315218,18.0,4418915.449829252 
 02/12  09:00:00,19.0,52.0,21.16026627614398,88.89770561891243,25.293135283160638,41.493061351793344,22.818303333084014,97.39951721029126,22.07637626080995,84.05248077877171,21.46407790736577,59.74464607239129,23.736278819559306,45.549041949537724,0.0,0.0,36.84134605330634,36.84134605330634,0.0,0.0,34.61823636482671,34.61823636482671,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,0.0,19.0,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,34.654625256353896,34.654625256353896,22.818303333084014,21.46407790736577,34.654625256353896,34.654625256353896,30.848218255628943,30.848218255628943,34.654625256353896,34.654625256353896,34.654625256353896,30.848218255628943,34.654625256353896,30.848218255628943,25.293135283160638,23.736278819559306,19.0,0.0 
 02/12  10:00:00,19.0,43.0,21.232738484390776,88.50317628168905,26.566227928485183,37.48515934236597,23.567911919245695,94.61019086847146,22.272651404215377,83.0535839147652,21.898039999937215,57.29725796035263,23.744044054475726,44.35100412868378,0.0,0.0,36.84134605330634,36.84134605330634,0.0,0.0,34.61823636482671,34.61823636482671,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,0.0,19.0,30.574070781505426,30.574070781505426,30.574070781505426,30.574070781505426,30.574070781505426,34.654625256353896,34.654625256353896,23.567911919245695,21.898039999937215,34.654625256353896,34.654625256353896,30.916752932505585,30.916752932505585,34.654625256353896,34.654625256353896,34.654625256353896,30.916752932505585,34.654625256353896,30.916752932505585,26.566227928485183,23.744044054475726,19.0,0.0 
 02/12  11:00:00,19.0,49.0,21.345281826481127,87.98094401869096,27.39438940959868,35.141315448004086,24.441593726703022,92.02070602885382,22.650331947819907,81.24870205807733,22.330829495163556,55.22478207552405,23.882017391980153,43.30481117111181,0.0,0.0,36.84134605330634,36.84134605330634,0.0,0.0,34.6182363648267,34.6182363648267,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,0.0,19.0,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,34.654625256353896,34.654625256353896,24.441593726703022,22.330829495163556,34.654625256353896,34.654625256353896,30.779681457199953,30.779681457199953,34.654625256353896,34.654625256353896,34.654625256353896,30.779681457199953,34.654625256353896,30.779681457199953,27.39438940959868,23.882017391980153,19.0,0.0 
 02/12  12:00:00,19.5,48.0,21.49729312193215,87.1654150705325,27.469067382729005,34.50873800121924,25.366778856589846,89.22754124989834,23.176291535156818,78.70125434227603,22.697707612836034,53.44072304958588,24.00718844581241,42.39933238751319,0.0,0.0,36.84134605330634,36.84134605330634,0.0,0.0,34.61823636482671,34.61823636482671,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,0.0,19.5,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,34.654625256353896,34.654625256353896,25.366778856589846,22.697707612836034,34.654625256353896,34.654625256353896,30.848218255628943,30.848218255628943,34.654625256353896,34.654625256353896,34.654625256353896,30.848218255628943,34.654625256353896,30.848218255628943,27.469067382729005,24.00718844581241,19.5,0.0 
 02/12  13:00:00,20.0,43.0,21.666333539400448,86.26841339276032,26.82514212533807,35.15703564535913,26.173415480170554,87.15246096840639,23.79281905087666,75.82881809902528,22.94843738678165,51.93817265112083,24.087690146255547,41.400327447410625,0.0,0.0,36.84134605330634,36.84134605330634,0.0,0.0,34.6182363648267,34.6182363648267,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,0.0,20.0,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,34.654625256353896,34.654625256353896,26.173415480170554,22.94843738678165,34.654625256353896,34.654625256353896,30.779681457199953,30.779681457199953,34.654625256353896,34.654625256353896,34.654625256353896,30.779681457199953,34.654625256353896,30.779681457199953,26.82514212533807,24.087690146255547,20.0,0.0 
 02/12  14:00:00,20.0,46.0,21.855675671891284,85.27605151739758,26.17226894701697,35.551341495988495,26.763913943752108,87.53529208094228,24.512099552409452,72.62711924830649,23.15193286789848,50.2016893569048,24.357230786394478,39.641710261532886,0.0,0.0,36.84134605330634,36.84134605330634,0.0,0.0,34.6182363648267,34.6182363648267,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,0.0,20.0,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,34.654625256353896,34.654625256353896,26.763913943752108,23.15193286789848,34.654625256353896,34.654625256353896,30.779681457199953,30.779681457199953,34.654625256353896,34.654625256353896,34.654625256353896,30.779681457199953,34.654625256353896,30.779681457199953,26.17226894701697,24.357230786394478,20.0,0.0 
 02/12  15:00:00,19.0,46.0,22.031979573947844,84.36359092706769,25.69368160378498,35.70167382835615,27.06572880009887,89.24385818181679,25.267156688607436,69.42800961874045,23.327967398245676,48.62429760139399,25.262232195526643,36.66435302420284,0.0,0.0,36.84134605330634,36.84134605330634,0.0,0.0,34.6182363648267,34.6182363648267,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,0.0,19.0,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,34.654625256353896,34.654625256353896,27.06572880009887,23.327967398245676,34.654625256353896,34.654625256353896,30.779681457199953,30.779681457199953,34.654625256353896,34.654625256353896,34.654625256353896,30.779681457199953,34.654625256353896,30.779681457199953,25.69368160378498,25.262232195526643,19.0,0.0 
 02/12  16:00:00,19.0,49.0,22.201859340565143,83.49470563076491,25.411109122490323,35.96003619427905,26.99794616178326,92.0758105036983,25.900777993121835,66.86497652924109,23.51983442142415,47.56642286095335,26.422307839708033,33.90059975400631,0.0,0.0,36.84134605330634,36.84134605330634,0.0,0.0,34.61823636482671,34.61823636482671,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,0.0,19.0,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,34.654625256353896,34.654625256353896,26.99794616178326,23.51983442142415,34.654625256353896,34.654625256353896,30.848218255628943,30.848218255628943,34.654625256353896,34.654625256353896,34.654625256353896,30.848218255628943,34.654625256353896,30.848218255628943,25.411109122490323,26.422307839708033,19.0,0.0 
 02/12  17:00:00,19.0,52.0,22.32792558466536,82.85622021390957,25.135959946273502,36.437814759412845,26.570516865070164,96.8939114901721,26.28101331994573,65.37781226719778,23.612620949299068,46.9455159242656,27.04845110935862,32.564417116495434,0.0,0.0,36.84134605330634,36.84134605330634,0.0,0.0,34.6182363648267,34.6182363648267,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,0.0,19.0,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,34.654625256353896,34.654625256353896,26.570516865070164,23.612620949299068,34.654625256353896,34.654625256353896,30.779681457199953,30.779681457199953,34.654625256353896,34.654625256353896,34.654625256353896,30.779681457199953,34.654625256353896,30.779681457199953,25.135959946273502,27.04845110935862,19.0,0.0 
 02/12  18:00:00,18.0,49.0,22.37760967635437,82.6060352827786,24.682938001873836,37.03704617690472,25.856609962364395,99.99999999999999,26.36287308037051,65.06251442510045,23.418414505236473,46.84123120436662,26.633233409946335,33.007625112934434,0.0,0.0,36.84134605330634,36.84134605330634,0.0,0.0,34.6182363648267,34.6182363648267,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,0.0,18.0,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,34.654625256353896,34.654625256353896,25.856609962364395,23.418414505236473,34.654625256353896,34.654625256353896,30.779681457199953,30.779681457199953,34.654625256353896,34.654625256353896,34.654625256353896,30.779681457199953,34.654625256353896,30.779681457199953,24.682938001873836,26.633233409946335,18.0,0.0 
 02/12  19:00:00,17.0,55.0,22.329774627090842,82.84680004928745,24.090473531916988,38.158192749798935,25.092725944358534,100.0,26.110097406561046,66.04134921132807,23.031837581654383,47.60422431849507,25.627590864638044,34.830370830787516,0.0,0.0,36.84134605330634,36.84134605330634,0.0,0.0,34.61823636482671,34.61823636482671,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,0.0,17.0,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,34.654625256353896,34.654625256353896,25.092725944358534,23.031837581654383,34.654625256353896,34.654625256353896,30.848218255628943,30.848218255628943,34.654625256353896,34.654625256353896,34.654625256353896,30.848218255628943,34.654625256353896,30.848218255628943,24.090473531916988,25.627590864638044,17.0,0.0 
 02/12  20:00:00,17.0,52.0,22.19873456716585,83.51046984607584,23.46852176836621,39.207515669157445,24.375832312464958,100.0,25.59910751885858,68.07148281468233,22.547216765744608,48.48646818331705,24.571343854951856,36.70911955796057,0.0,0.0,36.84134605330634,36.84134605330634,0.0,0.0,34.61823636482671,34.61823636482671,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,0.0,17.0,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,34.654625256353896,34.654625256353896,24.375832312464958,22.547216765744608,34.654625256353896,34.654625256353896,30.848218255628943,30.848218255628943,34.654625256353896,34.654625256353896,34.654625256353896,30.848218255628943,34.654625256353896,30.848218255628943,23.46852176836621,24.571343854951856,17.0,0.0 
 02/12  21:00:00,17.0,52.0,22.025929465302664,84.39473781968965,22.924878331343923,40.21517047808899,23.79513420532963,99.99999999999999,24.96990518394995,70.66775761385722,22.136570971026664,49.34775282612496,23.717911101358133,38.34713808029336,0.0,0.0,36.84134605330634,36.84134605330634,0.0,0.0,34.6182363648267,34.6182363648267,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,0.0,17.0,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,34.654625256353896,34.654625256353896,23.79513420532963,22.136570971026664,34.654625256353896,34.654625256353896,30.779681457199953,30.779681457199953,34.654625256353896,34.654625256353896,34.654625256353896,30.779681457199953,34.654625256353896,30.779681457199953,22.924878331343923,23.717911101358133,17.0,0.0 
 02/12  22:00:00,16.5,53.0,21.83866027463553,85.364767135893,22.482576522021688,40.88347224235267,23.345230663561658,99.99999999999999,24.33666005096607,73.39408886811972,21.805195619641182,49.85590522098504,23.075777361857,39.44957096884958,0.0,0.0,36.84134605330634,36.84134605330634,0.0,0.0,34.6182363648267,34.6182363648267,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,0.0,16.5,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,34.654625256353896,34.654625256353896,23.345230663561658,21.805195619641182,34.654625256353896,34.654625256353896,30.779681457199953,30.779681457199953,34.654625256353896,34.654625256353896,34.654625256353896,30.779681457199953,34.654625256353896,30.779681457199953,22.482576522021688,23.075777361857,16.5,0.0 
 02/12  23:00:00,16.0,55.0,21.65576169353935,86.3243064676893,22.097651945681534,41.52712456116389,22.96442415018321,99.99999999999999,23.726170603750987,76.13470728292384,21.5156103164001,50.35698047317707,22.550329709157683,40.40823908044587,0.0,0.0,36.84134605330634,36.84134605330634,0.0,0.0,34.6182363648267,34.6182363648267,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,0.0,16.0,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,30.574070781505423,34.654625256353896,34.654625256353896,22.96442415018321,21.5156103164001,34.654625256353896,34.654625256353896,30.779681457199953,30.779681457199953,34.654625256353896,34.654625256353896,34.654625256353896,30.779681457199953,34.654625256353896,30.779681457199953,22.097651945681534,22.550329709157683,16.0,0.0 
 02/12  24:00:00,17.0,55.0,21.48424620171397,87.23512455212355,21.79606003100125,42.132722283860744,22.67122157493256,100.0,23.16488286092323,78.75600819829023,21.280707646013823,50.76005735850174,22.115971437729172,41.32681354571347,8032.421476394129,0.2626522891402748,35.27745981065655,31.619330771610905,0.0,0.0,34.61823636482671,34.61823636482671,0.0,0.0,0.0,0.0,0.0,0.0,36.73860854149895,36.73860854149895,625.3740231494317,9.64240512378873,30.228732119641286,30.228732119641286,30.228732119641286,32.246095654087966,32.246095654087966,34.29874320674101,32.247360919787965,22.67122157493256,21.280707646013823,34.29874320674101,34.29874320674101,32.21235906681905,32.21235906681905,32.247360919787965,34.29874320674101,34.29874320674101,28.554230027773396,34.29874320674101,32.21235906681905,21.79606003100125,22.115971437729172,17.0,2251346.483337954 
 02/13  01:00:00,16.0,59.0,21.31269406504807,88.15697795425731,22.23513678993325,40.89021710769144,22.38784085830564,100.0,22.738072742728463,80.81731879177472,21.0394707906622,51.098202144613694,21.765507969421883,42.08574399687613,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,34.61823636482671,34.61823636482671,0.0,0.0,0.0,0.0,16183.407938979153,0.607263198281727,32.94028916026585,26.497175430642287,1278.4586591235106,1.3123221375552108,29.06363013677065,29.06363013677065,29.06363013677065,33.098515468854856,33.098515468854856,33.105527168566084,29.038224361298223,22.38784085830564,21.0394707906622,33.105527168566084,33.105527168566084,32.94028916026585,32.94028916026585,29.038224361298223,33.105527168566084,33.105527168566084,32.94028916026585,33.105527168566084,26.497175430642287,22.23513678993325,21.765507969421883,16.0,4602451.172844639 
 02/13  02:00:00,16.0,59.0,21.184772473213147,88.85159264429059,23.12974822957632,38.68815002850825,22.15788479264325,100.0,22.358269167108812,82.70350762722208,20.86349916523354,51.485426183168485,22.743549268677178,39.611411399835106,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,34.61823636482671,34.61823636482671,0.0,0.0,0.0,0.0,3599.6321091911695,0.14846971167415185,36.143966012721926,34.69391266973181,293.720039831978,12.303471640148043,32.63786671031763,32.63786671031763,32.63786671031763,33.64654284984274,33.64654284984274,36.4609464716725,35.55170307077569,22.15788479264325,20.86349916523354,36.4609464716725,36.4609464716725,33.780612699551725,33.780612699551725,35.55170307077569,36.4609464716725,36.4609464716725,33.780612699551725,36.4609464716725,32.3305593565616,23.12974822957632,22.743549268677178,16.0,1057392.1433951207 
 02/13  03:00:00,14.6,60.0,21.089697593512298,89.37171287060393,23.422439668544687,37.872150734504686,21.941925147802586,100.0,22.06008335965205,84.21899117331407,20.707464841514813,51.71182465427237,23.863808403851813,36.887516334863804,0.0,0.0,34.76271244753496,34.76271244753496,12436.590679339686,0.2588103321577382,35.11872570423866,26.441621878640934,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,913.9794886193531,3.5320496340025636,31.20893814079211,31.20893814079211,31.20893814079211,34.23497048645712,34.23497048645712,35.2981505531554,32.167069307278936,21.941925147802586,20.707464841514813,35.2981505531554,35.2981505531554,25.570422261093224,34.247526086690954,32.167069307278936,35.2981505531554,35.2981505531554,34.247526086690954,35.2981505531554,34.247526086690954,23.422439668544687,23.863808403851813,14.6,3290326.159029671 
 02/13  04:00:00,13.8,64.0,21.032785906839813,89.68468862999586,23.301615901727413,38.004449387441326,22.13894832678613,100.0,21.780677566268096,85.6674236894201,20.55828581637243,51.94430826371422,24.158266495031103,36.09962023492122,0.0,0.0,34.76271244753496,34.76271244753496,7486.975251902619,0.16684939601037338,35.771193243022346,30.403650873704947,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,592.3980422461431,6.406345680852042,32.14101258801629,32.14101258801629,32.14101258801629,34.1583648670665,34.1583648670665,36.10002206714019,34.148720195005026,22.13894832678613,20.55828581637243,36.10002206714019,36.10002206714019,28.813261325519143,34.18080369483654,34.148720195005026,36.10002206714019,36.10002206714019,34.18080369483654,36.10002206714019,34.18080369483654,23.301615901727413,24.158266495031103,13.8,2132632.9520861153 
 02/13  05:00:00,13.0,67.0,20.989670047464905,89.92265758384221,22.967362805882033,38.57523257887637,22.57656135919462,99.77459999643449,21.508206905101268,87.10709983722339,20.43589487395173,52.01322892301601,23.96993855097797,36.31594099992124,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,13.0,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,22.57656135919462,20.43589487395173,36.1366934375771,36.1366934375771,32.31294812757065,32.31294812757065,36.1366934375771,36.1366934375771,36.1366934375771,32.31294812757065,36.1366934375771,32.31294812757065,22.967362805882033,23.96993855097797,13.0,0.0 
 02/13  06:00:00,13.0,67.0,20.943346213650614,90.17914992830681,22.60093671801273,39.25384069819749,22.695662973522694,100.0,21.305345516438305,88.19659208592466,20.340642941266328,52.02505468945068,23.589610022870787,36.97869034332076,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,13.0,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,22.695662973522694,20.340642941266328,36.1366934375771,36.1366934375771,32.31294812757065,32.31294812757065,36.1366934375771,36.1366934375771,36.1366934375771,32.31294812757065,36.1366934375771,32.31294812757065,22.60093671801273,23.589610022870787,13.0,0.0 
 02/13  07:00:00,14.9,61.0,20.88631903295169,90.49601843170987,22.25540758974298,39.92968082053915,22.634819903092982,100.0,21.115396742132337,89.2307058524445,20.30303450743883,51.83729807958854,23.184019058048086,37.745416650507785,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,14.9,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,22.634819903092982,20.30303450743883,36.1366934375771,36.1366934375771,32.31294812757065,32.31294812757065,36.1366934375771,36.1366934375771,36.1366934375771,32.31294812757065,36.1366934375771,32.31294812757065,22.25540758974298,23.184019058048086,14.9,0.0 
 02/13  08:00:00,16.8,55.0,20.85610982534081,90.6643740467834,22.635688559773023,38.91735944818282,22.64926458444996,100.0,21.007313932794755,89.82518970187222,20.495812454974356,50.88846282556472,22.95136627980399,38.181711677247975,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,16.8,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,22.64926458444996,20.495812454974356,36.1366934375771,36.1366934375771,32.31294812757065,32.31294812757065,36.1366934375771,36.1366934375771,36.1366934375771,32.31294812757065,36.1366934375771,32.31294812757065,22.635688559773023,22.95136627980399,16.8,0.0 
 02/13  09:00:00,18.7,49.0,20.86986678384934,90.58765971565165,23.930482230060644,35.95655175456038,22.941711553297267,99.71597077259696,21.060490212172947,89.53213670844988,20.96307016514797,49.22028246619095,22.92220967533623,38.20985532923643,0.0,0.0,34.762712447534966,34.762712447534966,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,18.700000000000003,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,22.941711553297267,20.96307016514797,36.1366934375771,36.1366934375771,32.512313634895975,32.512313634895975,36.1366934375771,36.1366934375771,36.1366934375771,32.512313634895975,36.1366934375771,32.512313634895975,23.930482230060644,22.92220967533623,18.700000000000003,0.0 
 02/13  10:00:00,20.0,46.0,20.928693586974262,90.1717125533155,25.288256332824627,33.116705973142636,23.46206891555347,98.5289412040275,21.31612928060028,88.05169565342533,21.45686856421963,47.33558076616357,22.954503844568517,38.093576669464056,0.0,0.0,34.762712447534966,34.762712447534966,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,20.0,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,23.46206891555347,21.45686856421963,36.1366934375771,36.1366934375771,32.512313634895975,32.512313634895975,36.1366934375771,36.1366934375771,36.1366934375771,32.512313634895975,36.1366934375771,32.512313634895975,25.288256332824627,22.954503844568517,20.0,0.0 
 02/13  11:00:00,21.0,46.0,21.039809994355686,89.46977696301443,26.26026552683036,31.43082841837621,24.23494719563002,95.59694686984965,21.79093527488191,85.44565892943079,21.948519585679605,45.7465881826043,23.186286917891067,37.765429412320685,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,21.0,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,24.23494719563002,21.948519585679605,36.1366934375771,36.1366934375771,32.445859867315384,32.445859867315384,36.1366934375771,36.1366934375771,36.1366934375771,32.445859867315384,36.1366934375771,32.445859867315384,26.26026552683036,23.186286917891067,21.0,0.0 
 02/13  12:00:00,22.0,43.0,21.196178763262218,88.52747653589667,26.524179050451565,31.097266549460905,25.13492137029386,92.43232601893004,22.3743714818832,82.37889287432915,22.35465119447358,44.471555077642236,23.40320698869277,37.455664236268376,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,22.0,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,25.13492137029386,22.35465119447358,36.1366934375771,36.1366934375771,32.37940404259885,32.37940404259885,36.1366934375771,36.1366934375771,36.1366934375771,32.37940404259885,36.1366934375771,32.37940404259885,26.524179050451565,23.40320698869277,22.0,0.0 
 02/13  13:00:00,24.0,38.0,21.379454476024822,87.53800107089894,26.122745113514462,32.123543482023095,25.963237150782362,91.16096938106116,23.116383950563907,78.75428088944243,22.703472879118685,43.36037250535691,23.630873614129982,37.26779415753517,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,24.0,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,25.963237150782362,22.703472879118685,36.1366934375771,36.1366934375771,32.37940404259885,32.37940404259885,36.1366934375771,36.1366934375771,36.1366934375771,32.37940404259885,36.1366934375771,32.37940404259885,26.122745113514462,23.630873614129982,24.0,0.0 
 02/13  14:00:00,26.0,34.0,21.602104991475215,86.26751361587102,25.741068206610805,33.09110547020639,26.67201891218574,90.48936107926727,24.01593578627739,74.52649412499457,23.067390249735436,42.21557962728603,24.09652852776617,36.49543842941834,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,26.0,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,26.67201891218574,23.067390249735436,36.1366934375771,36.1366934375771,32.37940404259885,32.37940404259885,36.1366934375771,36.1366934375771,36.1366934375771,32.37940404259885,36.1366934375771,32.37940404259885,25.741068206610805,24.09652852776617,26.0,0.0 
 02/13  15:00:00,26.0,34.0,21.839145403061668,84.94294947889183,25.56617064464209,33.563609183488424,27.125747976812118,90.14983125024652,25.06637471556678,69.919441572941,23.40206076759133,41.24770315850135,25.253936399765475,34.18978829744289,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,26.0,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,27.125747976812118,23.40206076759133,36.1366934375771,36.1366934375771,32.445859867315384,32.445859867315384,36.1366934375771,36.1366934375771,36.1366934375771,32.445859867315384,36.1366934375771,32.445859867315384,25.56617064464209,25.253936399765475,26.0,0.0 
 02/13  16:00:00,26.0,34.0,22.072703231956694,83.65825328614682,25.40607619554481,33.97639177173199,27.251539498686434,91.57627748877741,25.959551732994655,66.24123663223085,23.701574495442024,40.40912777632218,26.69333448248176,31.485989049820734,0.0,0.0,34.762712447534966,34.762712447534966,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,26.0,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,27.251539498686434,23.701574495442024,36.1366934375771,36.1366934375771,32.512313634895975,32.512313634895975,36.1366934375771,36.1366934375771,36.1366934375771,32.512313634895975,36.1366934375771,32.512313634895975,25.40607619554481,26.69333448248176,26.0,0.0 
 02/13  17:00:00,26.0,34.0,22.271471404910155,82.65116017940183,25.280477956121544,34.33935023539702,26.951961119310788,95.5938953735859,26.64170198319573,63.6256335319408,23.899420582794846,39.87734224080975,27.82191570131402,29.563010906319175,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,26.0,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,26.951961119310788,23.899420582794846,36.1366934375771,36.1366934375771,32.445859867315384,32.445859867315384,36.1366934375771,36.1366934375771,36.1366934375771,32.445859867315384,36.1366934375771,32.445859867315384,25.280477956121544,27.82191570131402,26.0,0.0 
 02/13  18:00:00,25.0,36.0,22.413144546072846,81.86047669871655,25.021795585031974,34.93407599881081,26.392123615031704,99.97537645305238,27.05930195942522,62.02042062360234,23.886102411592397,39.81799631230362,28.018703836892662,29.276305248752053,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,25.0,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,26.392123615031704,23.886102411592397,36.1366934375771,36.1366934375771,32.31294812757065,32.31294812757065,36.1366934375771,36.1366934375771,36.1366934375771,32.31294812757065,36.1366934375771,32.31294812757065,25.021795585031974,28.018703836892662,25.0,0.0 
 02/13  19:00:00,25.0,39.0,22.448700022154068,81.68360979166552,24.584816709981013,36.12912271469044,25.728271745455864,100.0,27.07406040683724,61.96649762017644,23.629062438039647,40.48513521734372,26.918922659964622,31.46468445293784,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,25.0,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,25.728271745455864,23.629062438039647,36.1366934375771,36.1366934375771,32.445859867315384,32.445859867315384,36.1366934375771,36.1366934375771,36.1366934375771,32.445859867315384,36.1366934375771,32.445859867315384,24.584816709981013,26.918922659964622,25.0,0.0 
 02/13  20:00:00,24.0,44.0,22.38675705701502,81.99188988534513,24.051244613624835,37.66694978601205,25.05725469513709,100.0,26.771249153848267,63.07917005404787,23.214337920076726,41.62029601328527,25.74516443732266,34.051962494888485,0.0,0.0,34.762712447534966,34.762712447534966,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,24.000000000000004,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,25.05725469513709,23.214337920076726,36.1366934375771,36.1366934375771,32.512313634895975,32.512313634895975,36.1366934375771,36.1366934375771,36.1366934375771,32.512313634895975,36.1366934375771,32.512313634895975,24.051244613624835,25.74516443732266,24.000000000000004,0.0 
 02/13  21:00:00,23.0,50.0,22.27008653718111,82.57610959105368,23.578758672722323,39.158961996501084,24.512183061968354,100.0,26.300295923829477,64.85454588703124,22.849263481655285,42.69451422098547,24.82781020944187,36.338283241680735,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,23.0,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,24.512183061968354,22.849263481655285,36.1366934375771,36.1366934375771,32.445859867315384,32.445859867315384,36.1366934375771,36.1366934375771,36.1366934375771,32.445859867315384,36.1366934375771,32.445859867315384,23.578758672722323,24.82781020944187,23.0,0.0 
 02/13  22:00:00,23.0,53.0,22.130702113983446,83.28011190915554,23.191626499262153,40.70431548954249,24.08762353225471,99.99999999999999,25.76797302501888,66.92906983563626,22.561491542549994,43.68710212268334,24.130238852152868,38.47406277942465,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,23.0,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,24.08762353225471,22.561491542549994,36.1366934375771,36.1366934375771,32.37940404259885,32.37940404259885,36.1366934375771,36.1366934375771,36.1366934375771,32.37940404259885,36.1366934375771,32.37940404259885,23.191626499262153,24.130238852152868,23.0,0.0 
 02/13  23:00:00,21.0,69.0,21.984965727105106,84.10653536679351,22.807178761058346,43.00311971069101,23.692520560220604,100.0,25.231986221285098,69.1619061104294,22.269330561143306,45.063286396197746,23.52734297421536,41.18062713142428,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,21.0,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,23.692520560220604,22.269330561143306,36.1366934375771,36.1366934375771,32.31294812757065,32.31294812757065,36.1366934375771,36.1366934375771,36.1366934375771,32.31294812757065,36.1366934375771,32.31294812757065,22.807178761058346,23.52734297421536,21.0,0.0 
 02/13  24:00:00,20.0,73.0,21.83727987854127,84.95205384083819,22.461015760513707,46.21019742448003,23.348980718828457,100.0,24.706127959242053,71.43554719936603,22.001517154118844,46.849090339953946,23.033554630297658,44.64608344773684,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,20.0,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,23.348980718828457,22.001517154118844,36.1366934375771,36.1366934375771,32.31294812757065,32.31294812757065,36.1366934375771,36.1366934375771,36.1366934375771,32.31294812757065,36.1366934375771,32.31294812757065,22.461015760513707,23.033554630297658,20.0,0.0 
 02/14  01:00:00,20.0,78.0,21.694024744483713,85.61430384651531,22.1717547739334,49.402013734667506,23.065175264296798,100.0,24.189943159108665,73.60462091118686,21.77851660292739,48.58868618046948,22.63427182270238,48.04722403667415,0.0,0.0,34.76271244753496,34.76271244753496,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,0.0,20.0,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,32.18003629655565,36.1366934375771,36.1366934375771,23.065175264296798,21.77851660292739,36.1366934375771,36.1366934375771,32.31294812757065,32.31294812757065,36.1366934375771,36.1366934375771,36.1366934375771,32.31294812757065,36.1366934375771,32.31294812757065,22.1717547739334,22.63427182270238,20.0,0.0 
 02/14  02:00:00,20.0,78.0,21.55397910130072,86.35091446712512,22.005840469616828,52.28813877359255,22.840421630241238,100.0,23.71727566999397,75.72511306712315,21.589501951214906,50.36213104600332,22.311575734377122,51.340141783232255,7402.873048222996,0.1763432796153147,35.87452423891415,30.853005232905417,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,36.143966012721926,36.143966012721926,589.504743427105,12.673150354538492,32.32150705992406,32.32150705992406,32.32150705992406,34.338859338974274,34.338859338974274,36.35014845665003,34.32921473305768,22.840421630241238,21.589501951214906,36.35014845665003,36.35014845665003,34.30564263964985,34.30564263964985,34.32921473305768,36.35014845665003,36.35014845665003,29.284123633641116,36.35014845665003,34.30564263964985,22.005840469616828,22.311575734377122,20.0,2122217.0763375782 
 02/14  03:00:00,20.0,78.0,21.416367336109676,87.08178447528925,22.828469045737315,50.920651429507295,22.627823011335458,99.99999999999999,23.234229558149256,77.9641342367968,21.41314221173625,51.5791624604317,22.006074641968894,53.54778735500258,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,4691.882478973503,0.1018607930632975,36.35204830550845,32.67886555794598,384.4663417546306,15.107391142347309,32.66253219042736,32.66253219042736,32.66253219042736,34.00743370979417,34.00743370979417,36.67687148321507,35.360650283932216,22.627823011335458,21.41314221173625,36.67687148321507,36.67687148321507,34.00131221358033,34.00131221358033,35.360650283932216,36.67687148321507,36.67687148321507,34.00131221358033,36.67687148321507,30.32812946601787,22.828469045737315,22.006074641968894,20.0,1384078.8303166702 
 02/14  04:00:00,19.5,80.0,21.303053493283993,87.60196227279152,23.789750511153095,49.07936555731024,22.432949595017952,100.0,22.83512602946034,79.79076378225916,21.255950621650335,52.718527973359016,22.07574088630694,54.45526632582025,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,19.5,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,22.432949595017952,21.255950621650335,37.37445354549217,37.37445354549217,33.69457376466841,33.69457376466841,37.37445354549217,37.37445354549217,37.37445354549217,33.69457376466841,37.37445354549217,33.69457376466841,23.789750511153095,22.07574088630694,19.5,0.0 
 02/14  05:00:00,19.0,83.0,21.220673199425917,88.04569882153592,24.052568393295374,49.58843257771241,22.265489385230186,99.99999999999999,22.609004191912007,80.89203583569234,21.123503018258152,54.031953870530344,22.799774938370284,53.480188166329874,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,19.0,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,22.265489385230186,21.123503018258152,37.37445354549217,37.37445354549217,33.59423470543387,33.59423470543387,37.37445354549217,37.37445354549217,37.37445354549217,33.59423470543387,37.37445354549217,33.59423470543387,24.052568393295374,22.799774938370284,19.0,0.0 
 02/14  06:00:00,19.0,83.0,21.158823880718263,88.38051081388552,23.908154174343693,51.520934575018465,22.144389101999337,100.0,22.39625635067593,81.94447559572305,21.034513401883444,55.433587718527924,23.06575418511006,54.2009263673845,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,19.0,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,22.144389101999337,21.034513401883444,37.37445354549217,37.37445354549217,33.46051175970359,33.46051175970359,37.37445354549217,37.37445354549217,37.37445354549217,33.46051175970359,37.37445354549217,33.46051175970359,23.908154174343693,23.06575418511006,19.0,0.0 
 02/14  07:00:00,19.5,84.0,21.107867490339093,88.65748188908819,23.62745253864206,53.88369933193425,22.071514919153444,100.0,22.233761297044786,82.7587460106577,20.992060950380797,56.686719283642475,23.010636614960745,55.92031078968991,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,19.5,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,22.071514919153444,20.992060950380797,37.37445354549217,37.37445354549217,33.46051175970359,33.46051175970359,37.37445354549217,37.37445354549217,37.37445354549217,33.46051175970359,37.37445354549217,33.46051175970359,23.62745253864206,23.010636614960745,19.5,0.0 
 02/14  08:00:00,20.0,83.0,21.068371678046198,88.87283750639311,23.432101641636933,55.697267789741375,22.13374790796139,100.0,22.12218706201485,83.32312634452816,21.09817566411759,57.19482125859137,22.93099094823525,57.40045125241048,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,20.0,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,22.13374790796139,21.09817566411759,37.37445354549217,37.37445354549217,33.46051175970359,33.46051175970359,37.37445354549217,37.37445354549217,37.37445354549217,33.46051175970359,37.37445354549217,33.46051175970359,23.432101641636933,22.93099094823525,20.0,0.0 
 02/14  09:00:00,21.0,83.0,21.069225823990358,88.86817298736216,23.81802713474181,55.57942265247233,22.428859151082694,100.0,22.119899951124083,83.33474244425423,21.448659243004066,56.81381689326646,22.952215690941436,58.54995097519141,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,21.0,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,22.428859151082694,21.448659243004066,37.37445354549217,37.37445354549217,33.52737323280984,33.52737323280984,37.37445354549217,37.37445354549217,37.37445354549217,33.52737323280984,37.37445354549217,33.52737323280984,23.81802713474181,22.952215690941436,21.0,0.0 
 02/14  10:00:00,24.0,65.0,21.121272597990114,88.49684407984535,24.387524054100844,55.20864385213331,22.96463692031964,99.46556106000148,22.274007098633934,82.47451199234118,22.00605142802945,56.088048912399444,23.25738132412405,59.07716773735111,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,24.0,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,22.96463692031964,22.00605142802945,37.37445354549217,37.37445354549217,33.52737323280984,33.52737323280984,37.37445354549217,37.37445354549217,37.37445354549217,33.52737323280984,37.37445354549217,33.52737323280984,24.387524054100844,23.25738132412405,24.0,0.0 
 02/14  11:00:00,25.0,65.0,21.212045772287816,88.00509864042994,24.665960551274868,55.81561139648636,23.46182377273429,100.0,22.54603954501289,81.12154641723018,22.4761109065269,55.781970357661265,23.53701875268613,59.71026511788451,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,25.0,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,23.46182377273429,22.4761109065269,37.37445354549217,37.37445354549217,33.52737323280984,33.52737323280984,37.37445354549217,37.37445354549217,37.37445354549217,33.52737323280984,37.37445354549217,33.52737323280984,24.665960551274868,23.53701875268613,25.0,0.0 
