Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/14  12:00:00,25.0,69.0,21.30728496713619,87.40570890994134,24.519165544685727,57.925284184379535,23.674694463986512,100.0,22.880626685631178,79.4128353385255,22.722569163755026,56.19546271049204,23.635710029907546,61.057633383776135,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,25.0,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,23.674694463986512,22.722569163755026,37.37445354549217,37.37445354549217,33.52737323280984,33.52737323280984,37.37445354549217,37.37445354549217,37.37445354549217,33.52737323280984,37.37445354549217,33.52737323280984,24.519165544685727,23.635710029907546,25.0,0.0 
 02/14  13:00:00,28.0,58.0,21.427507531345984,86.76412036307303,24.729392315578664,58.06720241631919,24.646234063307446,97.59060401865771,23.31339215330389,77.36124755289228,23.13934999759018,55.45533531171847,23.937901534040307,60.86502021289823,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,28.0,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,24.646234063307446,23.13934999759018,37.37445354549217,37.37445354549217,33.661096087195105,33.661096087195105,37.37445354549217,37.37445354549217,37.37445354549217,33.661096087195105,37.37445354549217,33.661096087195105,24.729392315578664,23.937901534040307,28.0,0.0 
 02/14  14:00:00,31.0,49.0,21.61301983112185,85.6993831065964,24.952228162608627,58.3141853310193,25.71848340207356,97.66759973039917,23.999853965983252,74.15534333051207,23.640435876410688,54.57457400610684,24.5549514060935,59.693262378020655,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,31.0,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,25.71848340207356,23.640435876410688,37.37445354549217,37.37445354549217,33.661096087195105,33.661096087195105,37.37445354549217,37.37445354549217,37.37445354549217,33.661096087195105,37.37445354549217,33.661096087195105,24.952228162608627,24.5549514060935,31.0,0.0 
 02/14  15:00:00,27.0,62.0,21.84966762010902,84.38500968303896,25.03989148351195,58.88555866434565,26.41428825775055,99.4282327886848,25.11882538641856,69.28930207961892,23.933429051799,54.30490225550928,25.642529060056617,56.797257463363806,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,27.0,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,26.41428825775055,23.933429051799,37.37445354549217,37.37445354549217,33.661096087195105,33.661096087195105,37.37445354549217,37.37445354549217,37.37445354549217,33.661096087195105,37.37445354549217,33.661096087195105,25.03989148351195,25.642529060056617,27.0,0.0 
 02/14  16:00:00,26.0,70.0,22.09597194208279,83.12643534971626,25.094480273200546,60.54917439540863,26.675555724723978,99.90964222606998,26.156466821736515,65.15172146368673,24.17438294196936,54.92068990444308,26.77043818220835,54.821107037557745,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,26.0,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,26.675555724723978,24.17438294196936,37.37445354549217,37.37445354549217,33.661096087195105,33.661096087195105,37.37445354549217,37.37445354549217,37.37445354549217,33.661096087195105,37.37445354549217,33.661096087195105,25.094480273200546,26.77043818220835,26.0,0.0 
 02/14  17:00:00,24.0,89.0,22.28821151765851,82.07687566078621,24.994385277237473,61.88978077173014,26.3546660004111,99.99999999999999,26.81072957972121,62.62174255504616,24.210112140777227,55.44340499086395,27.06010907435101,54.76857745708756,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,24.0,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,26.3546660004111,24.210112140777227,37.37445354549217,37.37445354549217,33.59423470543387,33.59423470543387,37.37445354549217,37.37445354549217,37.37445354549217,33.59423470543387,37.37445354549217,33.59423470543387,24.994385277237473,27.06010907435101,24.0,0.0 
 02/14  18:00:00,23.6,90.0,22.36064427907807,81.71564276121524,24.499046931285804,64.59259324843767,25.571721050706437,100.0,26.958727256974708,62.07867509203298,23.790237259641817,57.41370205429061,26.04135088557317,58.93864959841385,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,23.6,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,25.571721050706437,23.790237259641817,37.37445354549217,37.37445354549217,33.661096087195105,33.661096087195105,37.37445354549217,37.37445354549217,37.37445354549217,33.661096087195105,37.37445354549217,33.661096087195105,24.499046931285804,26.04135088557317,23.6,0.0 
 02/14  19:00:00,22.3,96.0,22.305126434873074,82.07373989667708,23.921723487171427,68.61163155338635,24.828421531999155,100.0,26.471532477962775,63.94880496867323,23.290631119847284,60.36782108487399,25.01388301799238,64.28403652436651,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,22.3,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,24.828421531999155,23.290631119847284,37.37445354549217,37.37445354549217,33.661096087195105,33.661096087195105,37.37445354549217,37.37445354549217,37.37445354549217,33.661096087195105,37.37445354549217,33.661096087195105,23.921723487171427,25.01388301799238,22.3,0.0 
 02/14  20:00:00,21.0,100.0,22.17461925994942,82.72863717928033,23.36378574371803,72.22331611394245,24.193261657942557,99.99999999999999,25.839629650603662,66.38216427287144,22.81782293953141,63.08068698692635,24.14094028257596,68.93823878360124,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,21.0,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,24.193261657942557,22.81782293953141,37.37445354549217,37.37445354549217,33.59423470543387,33.59423470543387,37.37445354549217,37.37445354549217,37.37445354549217,33.59423470543387,37.37445354549217,33.59423470543387,23.36378574371803,24.14094028257596,21.0,0.0 
 02/14  21:00:00,21.0,100.0,22.01134824437465,83.63914191430227,22.917002898393598,76.53351329393551,23.725699327873,99.99999999999999,25.206108643509296,68.99553269040763,22.453165687353177,66.43210307696346,23.490329964171817,73.94458360458125,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,21.0,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,23.725699327873,22.453165687353177,37.37445354549217,37.37445354549217,33.59423470543387,33.59423470543387,37.37445354549217,37.37445354549217,37.37445354549217,33.59423470543387,37.37445354549217,33.59423470543387,22.917002898393598,23.490329964171817,21.0,0.0 
 02/14  22:00:00,21.0,100.0,21.84792996054437,84.47744352743503,22.58154296492581,78.68837277346734,23.382282691077087,100.0,24.61273168845272,71.48071988969541,22.170620822446416,68.06626451143786,23.01953843877784,76.6430265093858,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,21.0,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,23.382282691077087,22.170620822446416,37.37445354549217,37.37445354549217,33.52737323280984,33.52737323280984,37.37445354549217,37.37445354549217,37.37445354549217,33.52737323280984,37.37445354549217,33.52737323280984,22.58154296492581,23.01953843877784,21.0,0.0 
 02/14  23:00:00,21.0,100.0,21.69461741742012,85.27247809862129,22.309374143981803,80.03021702363634,23.131987127703734,100.0,24.115853492603506,73.64005912809817,21.947289054843957,69.02345677022466,22.657191238511082,78.37310980303059,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,21.0,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,23.131987127703734,21.947289054843957,37.37445354549217,37.37445354549217,33.52737323280984,33.52737323280984,37.37445354549217,37.37445354549217,37.37445354549217,33.52737323280984,37.37445354549217,33.52737323280984,22.309374143981803,22.657191238511082,21.0,0.0 
 02/14  24:00:00,21.0,100.0,21.558179720928674,85.9017606795222,22.07216704424409,81.07588387964933,22.91021003647909,100.0,23.67175108814736,75.55741180796882,21.75565799549448,69.73502306670497,22.352691057620042,79.71956174250114,0.0,0.0,39.93875842908271,39.93875842908271,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,0.0,21.0,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,33.39365028659732,37.37445354549217,37.37445354549217,22.91021003647909,21.75565799549448,37.37445354549217,37.37445354549217,33.52737323280984,33.52737323280984,37.37445354549217,37.37445354549217,37.37445354549217,33.52737323280984,37.37445354549217,33.52737323280984,22.07216704424409,22.352691057620042,21.0,0.0 
 02/15  01:00:00,21.0,94.0,21.43176436555386,86.56928969966191,21.959611424043587,81.63161749157572,22.693326538052823,100.0,23.284645810355237,77.3420330898517,21.570522470808257,70.52691945373773,22.083541139777278,81.03431475121785,15036.473501917073,0.3776577146247147,35.65683071679226,25.844233387233388,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.4594029945693,38.4594029945693,1187.4126926670197,6.443155400247174,32.05455427769007,32.05455427769007,32.05455427769007,36.0892588357905,36.0892588357905,36.09355914639743,32.03130918426508,22.693326538052823,21.570522470808257,36.09355914639743,36.09355914639743,35.65683071679226,35.65683071679226,32.03130918426508,36.09355914639743,36.09355914639743,25.844233387233388,36.09355914639743,35.65683071679226,21.959611424043587,22.083541139777278,21.0,4274685.693601271 
 02/15  02:00:00,20.5,99.0,21.3091445742707,87.22237391934189,22.50685322915576,79.09136447344117,22.48979838231449,100.0,22.901392523100824,79.15597283204983,21.384679496374712,71.48502065136148,21.9158203854358,82.00545050030114,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,15850.41522975192,0.43337044543454356,35.13786721993495,26.189367617671504,1206.3192912454997,5.96929069766809,31.352837729182863,31.352837729182863,31.352837729182863,35.387542287283296,35.387542287283296,35.404633065634606,31.31609200730709,22.48979838231449,21.384679496374712,35.404633065634606,35.404633065634606,35.13786721993495,35.13786721993495,31.31609200730709,35.404633065634606,35.404633065634606,35.13786721993495,35.404633065634606,26.189367617671504,22.50685322915576,21.9158203854358,20.5,4342749.448483799 
 02/15  03:00:00,20.0,100.0,21.217769514230806,87.71266808691888,23.75048834817221,73.57626358378862,22.3143298247045,100.0,22.613728929070522,80.54889105341726,21.234060084059358,72.44906187491388,22.82766695653595,77.80561963521977,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,2684.0686221519845,0.07443961911185625,38.40235354322579,36.677138697685585,223.7540570131904,17.075789730128385,35.13426534787498,35.13426534787498,35.13426534787498,35.94120625949507,35.94120625949507,38.91484871669374,38.20363368149826,22.3143298247045,21.234060084059358,38.91484871669374,38.91484871669374,36.10389130934742,36.10389130934742,38.20363368149826,38.91484871669374,38.91484871669374,36.10389130934742,38.91484871669374,34.37867646380721,23.75048834817221,22.82766695653595,20.0,805514.6052474853 
 02/15  04:00:00,20.0,94.0,21.16498494206359,87.90975279137234,24.15583324033614,71.75534851476807,22.202168688804985,100.0,22.45227950751123,81.2615774397942,21.14560058952363,72.81004967887878,23.926975309935237,72.76626825180232,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,20.0,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,22.202168688804985,21.14560058952363,38.96291571961993,38.96291571961993,35.43953709637545,35.43953709637545,38.96291571961993,38.96291571961993,38.96291571961993,35.43953709637545,38.96291571961993,35.43953709637545,24.15583324033614,23.926975309935237,20.0,0.0 
 02/15  05:00:00,20.0,88.0,21.13130170237537,88.0917192526404,24.06164361064044,72.14153625443195,22.1242488342935,100.0,22.334868168210026,81.84384623058429,21.088394810577434,73.0362686978922,24.22270387128641,71.46116242738533,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,20.0,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,22.1242488342935,21.088394810577434,38.96291571961993,38.96291571961993,35.249214850381506,35.249214850381506,38.96291571961993,38.96291571961993,38.96291571961993,35.249214850381506,38.96291571961993,35.249214850381506,24.06164361064044,24.22270387128641,20.0,0.0 
 02/15  06:00:00,20.0,100.0,21.099847014314438,88.26205116097296,23.776208558294446,73.37178564190194,22.05967035288914,100.0,22.224904426076545,82.3934712041658,21.040839847045902,73.22364127113586,24.09693337501535,71.98472378076814,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,20.0,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,22.05967035288914,21.040839847045902,38.96291571961993,38.96291571961993,35.249214850381506,35.249214850381506,38.96291571961993,38.96291571961993,38.96291571961993,35.249214850381506,38.96291571961993,35.249214850381506,23.776208558294446,24.09693337501535,20.0,0.0 
 02/15  07:00:00,20.0,100.0,21.062170264074936,88.46658297050081,23.439941782810358,74.86895792727064,22.012879431374625,100.0,22.119095222654394,82.92626757676027,21.00929558708374,73.35902696426851,23.820023937849083,73.18809669912383,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,20.0,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,22.012879431374625,21.00929558708374,38.96291571961993,38.96291571961993,35.31265562808925,35.31265562808925,38.96291571961993,38.96291571961993,38.96291571961993,35.31265562808925,38.96291571961993,35.31265562808925,23.439941782810358,23.820023937849083,20.0,0.0 
 02/15  08:00:00,21.0,94.0,21.036745944241105,88.60488213897642,23.37753155997838,75.32358312274168,22.120108793811347,100.0,22.052253033270464,83.26483198409169,21.169107343808626,72.89015916211532,23.591806890557404,74.37032525143589,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,21.0,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,22.120108793811347,21.169107343808626,38.96291571961993,38.96291571961993,35.249214850381506,35.249214850381506,38.96291571961993,38.96291571961993,38.96291571961993,35.249214850381506,38.96291571961993,35.249214850381506,23.37753155997838,23.591806890557404,21.0,0.0 
 02/15  09:00:00,22.0,88.0,21.05116424934121,88.5264159729229,23.881569722663073,73.25208915270282,22.444265177317803,100.0,22.10424160426947,83.00136915372684,21.535853007905324,71.54347151190163,23.530085895454704,74.83106813543512,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,22.0,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,22.444265177317803,21.535853007905324,38.96291571961993,38.96291571961993,35.31265562808925,35.31265562808925,38.96291571961993,38.96291571961993,38.96291571961993,35.31265562808925,38.96291571961993,35.31265562808925,23.881569722663073,23.530085895454704,22.0,0.0 
 02/15  10:00:00,22.5,86.0,21.12100058188269,88.14753412152378,24.79815968362209,69.51777954687064,23.030387304363053,99.4285743034053,22.329795797742797,81.86918410526715,22.06033326613163,69.55320165018287,23.69871449245117,74.26269249186147,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,22.5,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,23.030387304363053,22.06033326613163,38.96291571961993,38.96291571961993,35.43953709637545,35.43953709637545,38.96291571961993,38.96291571961993,38.96291571961993,35.43953709637545,38.96291571961993,35.43953709637545,24.79815968362209,23.69871449245117,22.5,0.0 
 02/15  11:00:00,23.0,89.0,21.25087949263271,87.44774875089064,25.704341724285992,66.3230864763946,23.84438935488538,98.34102831361511,22.738682437320218,79.86085773244926,22.59620220170972,67.87427407253988,23.953963048798023,73.63343290498462,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,23.0,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,23.84438935488538,22.59620220170972,38.96291571961993,38.96291571961993,35.43953709637545,35.43953709637545,38.96291571961993,38.96291571961993,38.96291571961993,35.43953709637545,38.96291571961993,35.43953709637545,25.704341724285992,23.953963048798023,23.0,0.0 
 02/15  12:00:00,23.0,89.0,21.439969379100997,86.35409269418687,26.16944532101718,65.03904791240687,24.754740687941737,98.64224066246648,23.456184885049108,76.39456948699734,23.110479059307877,66.35444577488289,24.2333769375586,72.98709009066795,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,23.0,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,24.754740687941737,23.110479059307877,38.96291571961993,38.96291571961993,35.43953709637545,35.43953709637545,38.96291571961993,38.96291571961993,38.96291571961993,35.43953709637545,38.96291571961993,35.43953709637545,26.16944532101718,24.2333769375586,23.0,0.0 
 02/15  13:00:00,23.3,82.0,21.658357432429163,85.20754393458509,26.02247671098108,66.03609229360902,25.66094570805489,98.48154452533998,24.300520011908137,72.61387806511397,23.434853689274497,65.63591904564834,24.427863267981017,72.61057371995858,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,23.3,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,25.66094570805489,23.434853689274497,38.96291571961993,38.96291571961993,35.43953709637545,35.43953709637545,38.96291571961993,38.96291571961993,38.96291571961993,35.43953709637545,38.96291571961993,35.43953709637545,26.02247671098108,24.427863267981017,23.3,0.0 
 02/15  14:00:00,23.7,80.0,21.88052664924875,84.05862121228886,25.764813082479677,67.28896860894679,26.383173074833373,98.40180287967787,25.20783632502966,68.78293122820284,23.72665716276892,64.88958303310551,24.790363587235397,71.30453835351153,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,23.7,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,26.383173074833373,23.72665716276892,38.96291571961993,38.96291571961993,35.37609640533944,35.37609640533944,38.96291571961993,38.96291571961993,38.96291571961993,35.37609640533944,38.96291571961993,35.37609640533944,25.764813082479677,24.790363587235397,23.7,0.0 
 02/15  15:00:00,24.0,78.0,22.106008357510575,82.91043883401677,25.623072543341642,68.03679287968092,26.879680569751315,98.93771242396838,26.216182607191683,64.79352732734392,23.992099400287916,64.23019868732266,25.72323613413589,67.63754912776477,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,24.0,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,26.879680569751315,23.992099400287916,38.96291571961993,38.96291571961993,35.43953709637545,35.43953709637545,38.96291571961993,38.96291571961993,38.96291571961993,35.43953709637545,38.96291571961993,35.43953709637545,25.623072543341642,25.72323613413589,24.0,0.0 
 02/15  16:00:00,24.0,83.0,22.317878628640514,81.84741206386359,25.564892690111865,68.67500685070523,26.91176186389115,99.99999999999999,26.939309571590414,62.08857810473417,24.250894308531677,63.71612643935404,26.603975521229703,64.58515531938066,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,24.0,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,26.91176186389115,24.250894308531677,38.96291571961993,38.96291571961993,35.37609640533944,35.37609640533944,38.96291571961993,38.96291571961993,38.96291571961993,35.37609640533944,38.96291571961993,35.37609640533944,25.564892690111865,26.603975521229703,24.0,0.0 
 02/15  17:00:00,22.8,86.0,22.467353459883945,81.10646310962096,25.317496270471196,70.05768940729124,26.462329925999043,100.0,27.404978167527425,60.41551336907315,24.24303400304531,64.28594405551496,26.60346646557764,64.92559685408895,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,22.8,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,26.462329925999043,24.24303400304531,38.96291571961993,38.96291571961993,35.31265562808925,35.31265562808925,38.96291571961993,38.96291571961993,38.96291571961993,35.31265562808925,38.96291571961993,35.31265562808925,25.317496270471196,26.60346646557764,22.8,0.0 
 02/15  18:00:00,21.6,93.0,22.501101078646023,80.94017627103482,24.737777415622986,72.91896714244906,25.658128469982167,99.99999999999999,27.365351832993195,60.55553541839517,23.824240476273655,66.53683927682391,25.687882061709836,68.91682399702174,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,21.6,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,25.658128469982167,23.824240476273655,38.96291571961993,38.96291571961993,35.37609640533944,35.37609640533944,38.96291571961993,38.96291571961993,38.96291571961993,35.37609640533944,38.96291571961993,35.37609640533944,24.737777415622986,25.687882061709836,21.6,0.0 
 02/15  19:00:00,21.1,92.0,22.426591820955032,81.30764987918164,24.117987002353374,75.79531858675816,24.915211128007893,100.0,26.927425851296377,62.13188773420033,23.326601654373576,69.04151296020478,24.782509071275854,72.84489818853393,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,21.1,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,24.915211128007893,23.326601654373576,38.96291571961993,38.96291571961993,35.43953709637545,35.43953709637545,38.96291571961993,38.96291571961993,38.96291571961993,35.43953709637545,38.96291571961993,35.43953709637545,24.117987002353374,24.782509071275854,21.1,0.0 
 02/15  20:00:00,20.5,90.0,22.28794213055045,82.07810967103298,23.54454026434772,78.26884812025769,24.292456399704065,99.99999999999999,26.29979622478306,64.53600946760544,22.86204462034825,71.38857664754792,24.015774075102847,76.08441262034466,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,20.5,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,24.292456399704065,22.86204462034825,38.96291571961993,38.96291571961993,35.37609640533944,35.37609640533944,38.96291571961993,38.96291571961993,38.96291571961993,35.37609640533944,38.96291571961993,35.37609640533944,23.54454026434772,24.015774075102847,20.5,0.0 
 02/15  21:00:00,20.0,88.0,22.118567509661247,83.01168880036595,23.06409707621478,79.80464086992575,23.808222863359703,99.99999999999999,25.629276856252712,67.21552018877298,22.4800067625223,73.44013622045193,23.40849210436162,78.1629906683575,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,20.0,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,23.808222863359703,22.4800067625223,38.96291571961993,38.96291571961993,35.37609640533944,35.37609640533944,38.96291571961993,38.96291571961993,38.96291571961993,35.37609640533944,38.96291571961993,35.37609640533944,23.06409707621478,23.40849210436162,20.0,0.0 
 02/15  22:00:00,20.0,88.0,21.944816881498202,83.89594014546108,22.666029678228604,80.705730463035,23.423562429890747,99.99999999999999,24.974759276565496,69.88356636870824,22.170190622215774,74.98122540475808,22.921371078324945,79.46646326424374,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,20.0,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,23.423562429890747,22.170190622215774,38.96291571961993,38.96291571961993,35.37609640533944,35.37609640533944,38.96291571961993,38.96291571961993,38.96291571961993,35.37609640533944,38.96291571961993,35.37609640533944,22.666029678228604,22.921371078324945,20.0,0.0 
 02/15  23:00:00,20.0,88.0,21.77866344084748,84.83563769134842,22.333556823530706,81.72058986916655,23.11279558909935,100.0,24.373218045766993,72.5127013424459,21.91310223418025,76.34378653620743,22.52754170883015,80.7622507698342,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,20.0,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,23.11279558909935,21.91310223418025,38.96291571961993,38.96291571961993,35.31265562808925,35.31265562808925,38.96291571961993,38.96291571961993,38.96291571961993,35.31265562808925,38.96291571961993,35.31265562808925,22.333556823530706,22.52754170883015,20.0,0.0 
 02/15  24:00:00,20.0,83.0,21.62306934321125,85.64642942680499,22.069564240797117,82.00103751763012,22.867933480447288,100.0,23.859338977870728,74.78373091526917,21.704508301252048,77.31480198601105,22.223671622393113,81.23387397711781,0.0,0.0,39.33029382553885,39.33029382553885,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,38.40235354322579,38.40235354322579,0.0,20.0,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,35.18577407267375,38.96291571961993,38.96291571961993,22.867933480447288,21.704508301252048,38.96291571961993,38.96291571961993,35.31265562808925,35.31265562808925,38.96291571961993,38.96291571961993,38.96291571961993,35.31265562808925,38.96291571961993,35.31265562808925,22.069564240797117,22.223671622393113,20.0,0.0 
 02/16  01:00:00,20.0,83.0,21.478128330075975,86.40962781973596,21.871834083575244,81.72599491241868,22.654986283024556,100.0,23.396500945280472,76.89802714549629,21.51294770061122,78.06254167317479,21.937437087246533,81.39816175071824,10460.128956000677,0.42910594341142716,30.214603518348987,24.39295061131378,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,6716.287607743556,0.23084212089197237,30.214603518348987,23.253833125085045,1385.767941223753,5.561914527654805,26.247126288281173,26.247126288281173,26.247126288281173,30.282555459532926,30.282555459532926,30.432833597692277,26.07308239519011,22.654986283024556,21.51294770061122,30.432833597692277,30.432833597692277,30.214603518348987,30.214603518348987,26.07308239519011,30.432833597692277,30.432833597692277,24.39295061131378,30.432833597692277,23.253833125085045,21.871834083575244,21.937437087246533,20.0,4988764.588405511 
 02/16  02:00:00,20.0,83.0,21.344587473305364,87.11955694255994,22.179167627787294,79.19926892540735,22.465299462686758,100.0,22.97329470548508,78.89046754503994,21.343068726365697,78.72912272372112,22.073084099465554,79.7111299293997,0.0,0.0,31.004719354939954,31.004719354939954,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,31.004719354939954,31.004719354939954,0.0,20.0,25.97208265496519,25.97208265496519,25.97208265496519,25.97208265496519,25.97208265496519,30.015644977101687,30.015644977101687,22.465299462686758,21.343068726365697,30.015644977101687,30.015644977101687,26.246673552306348,26.246673552306348,30.015644977101687,30.015644977101687,30.015644977101687,26.246673552306348,30.015644977101687,26.246673552306348,22.179167627787294,22.073084099465554,20.0,0.0 
 02/16  03:00:00,19.8,82.0,21.235646863965833,87.70361356475122,22.92788202065091,75.11192122548059,22.29288999973465,99.99999999999999,22.60548109708983,80.66953757689049,21.197472516363483,79.31504347651385,22.60479345168492,76.59614543455908,0.0,0.0,31.00471935493995,31.00471935493995,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,31.00471935493995,31.00471935493995,0.0,19.799999999999997,25.972082654965188,25.972082654965188,25.972082654965188,25.972082654965188,25.972082654965188,30.015644977101687,30.015644977101687,22.29288999973465,21.197472516363483,30.015644977101687,30.015644977101687,26.175829372817383,26.175829372817383,30.015644977101687,30.015644977101687,30.015644977101687,26.175829372817383,30.015644977101687,26.175829372817383,22.92788202065091,22.60479345168492,19.799999999999997,0.0 
 02/16  04:00:00,20.0,83.0,21.157000322363217,88.12785950327887,23.116156822242058,73.7684993358869,22.17899368643325,100.0,22.397483635543235,81.69497828896564,21.104139150898884,79.66766070923777,22.745130961615594,75.44508612562875,0.0,0.0,31.004719354939954,31.004719354939954,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,31.004719354939954,31.004719354939954,0.0,20.0,25.97208265496519,25.97208265496519,25.97208265496519,25.97208265496519,25.97208265496519,30.015644977101687,30.015644977101687,22.17899368643325,21.104139150898884,30.015644977101687,30.015644977101687,26.039998227745876,26.039998227745876,30.015644977101687,30.015644977101687,30.015644977101687,26.039998227745876,30.015644977101687,26.039998227745876,23.116156822242058,22.745130961615594,20.0,0.0 
 02/16  05:00:00,19.8,84.0,21.097643117394355,88.44966960555374,22.990566816805867,73.84043406229823,22.085559809100914,100.0,22.229094817489067,82.53637555673781,21.02800880629512,79.94481418507786,22.632673890080184,75.46073896187615,0.0,0.0,31.004719354939954,31.004719354939954,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,31.004719354939954,31.004719354939954,0.0,19.8,25.97208265496519,25.97208265496519,25.97208265496519,25.97208265496519,25.97208265496519,30.015644977101687,30.015644977101687,22.085559809100914,21.02800880629512,30.015644977101687,30.015644977101687,26.039998227745876,26.039998227745876,30.015644977101687,30.015644977101687,30.015644977101687,26.039998227745876,30.015644977101687,26.039998227745876,22.990566816805867,22.632673890080184,19.8,0.0 
 02/16  06:00:00,19.6,85.0,21.04152883483977,88.84325476541018,22.761796359674722,74.45717665283945,21.994455728990964,100.0,22.094594322873288,83.29809299405888,20.951461108820748,80.30543726906939,22.408750461369568,76.07202026901497,0.0,0.0,31.004719354939954,31.004719354939954,0.0,0.0,35.771193243022346,35.771193243022346,0.0,0.0,0.0,0.0,0.0,0.0,31.004719354939954,31.004719354939954,0.0,19.6,25.97208265496519,25.97208265496519,25.97208265496519,25.97208265496519,25.97208265496519,30.015644977101687,30.015644977101687,21.994455728990964,20.951461108820748,30.015644977101687,30.015644977101687,26.039998227745876,26.039998227745876,30.015644977101687,30.015644977101687,30.015644977101687,26.039998227745876,30.015644977101687,26.039998227745876,22.761796359674722,22.408750461369568,19.6,0.0 
 02/16  07:00:00,19.0,88.0,20.98349495214874,89.16071570977776,22.473589535652085,75.2970228311618,21.96263206544606,100.0,21.940190854150867,84.08621272180972,20.879194385508388,80.5627543540598,22.193891685651607,76.59107142202676,0.0,0.0,31.004719354939954,31.004719354939954,12910.302697521643,0.2562266908841265,34.56908385050046,22.514956501670625,0.0,0.0,0.0,0.0,0.0,0.0,31.004719354939954,31.004719354939954,1204.8071022970375,4.39014081817581,31.38307185281298,31.38307185281298,31.38307185281298,35.41777641091341,35.41777641091341,35.32704234492528,31.45621430596658,21.96263206544606,20.879194385508388,35.32704234492528,35.32704234492528,22.514956501670625,34.56908385050046,31.45621430596658,35.32704234492528,35.32704234492528,34.56908385050046,35.32704234492528,34.56908385050046,22.473589535652085,22.193891685651607,19.0,4337305.568269335 
 02/16  08:00:00,20.0,78.0,20.958791882761233,89.29623967670912,22.791252014442513,73.3310172124819,22.35103322597753,99.8001421643814,21.82864262790338,84.66081764122393,21.052562411804853,79.53524782988893,22.110075820328078,76.43282790016954,0.0,0.0,31.004719354939954,31.004719354939954,7663.238204721322,0.1515801149400765,36.55072187315327,30.503389820341013,0.0,0.0,0.0,0.0,0.0,0.0,31.004719354939954,31.004719354939954,582.9610486655906,12.667445831971094,32.85106691120349,32.85106691120349,32.85106691120349,34.868419190253704,34.868419190253704,36.83801119430872,34.85877458433712,22.35103322597753,21.052562411804853,36.83801119430872,36.83801119430872,28.871022058517838,34.918354111330096,34.85877458433712,36.83801119430872,36.83801119430872,34.918354111330096,36.83801119430872,34.918354111330096,22.791252014442513,22.110075820328078,20.0,2098659.775196126 
 02/16  09:00:00,20.7,73.0,21.01441795023884,89.07974442164024,24.195291835208803,66.87616199140821,23.24382623516767,97.456142651067,21.897222758203064,84.3906732260781,21.46579678468872,77.38252836115774,22.291840570607278,75.01537449123973,0.0,0.0,31.004719354939958,31.004719354939958,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,0.0,0.0,31.004719354939958,31.004719354939958,0.0,20.7,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,36.8622729219918,36.8622729219918,23.24382623516767,21.46579678468872,36.8622729219918,36.8622729219918,33.209450381524384,33.209450381524384,36.8622729219918,36.8622729219918,36.8622729219918,33.209450381524384,36.8622729219918,33.209450381524384,24.195291835208803,22.291840570607278,20.7,0.0 
 02/16  10:00:00,21.0,64.0,21.12454382160736,88.47919973877538,25.57609923707398,60.08202950306381,24.020409823507357,97.59678513369154,22.15523560892101,83.07328940851828,21.90622259641287,74.58509321631874,22.57056025071043,71.96635494354577,0.0,0.0,31.004719354939958,31.004719354939958,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,0.0,0.0,31.004719354939958,31.004719354939958,0.0,21.0,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,36.8622729219918,36.8622729219918,24.020409823507357,21.90622259641287,36.8622729219918,36.8622729219918,33.209450381524384,33.209450381524384,36.8622729219918,36.8622729219918,36.8622729219918,33.209450381524384,36.8622729219918,33.209450381524384,25.57609923707398,22.57056025071043,21.0,0.0 
 02/16  11:00:00,20.0,73.0,21.25383622263262,87.77979210504947,26.465642259841776,56.104387656928054,24.83200040606352,95.52799126293414,22.581038286770244,80.94950111082325,22.289307413986887,72.37684597811273,22.82797063015459,69.75610851096376,0.0,0.0,31.004719354939954,31.004719354939954,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,0.0,0.0,31.004719354939954,31.004719354939954,0.0,20.0,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,36.8622729219918,36.8622729219918,24.83200040606352,22.289307413986887,36.8622729219918,36.8622729219918,33.1424751103517,33.1424751103517,36.8622729219918,36.8622729219918,36.8622729219918,33.1424751103517,36.8622729219918,33.1424751103517,26.465642259841776,22.82797063015459,20.0,0.0 
 02/16  12:00:00,21.0,64.0,21.413102579744255,87.0130129571397,26.678164297916126,54.50528087594897,25.71469250009117,93.29311717547816,23.099226975092364,78.52453275592998,22.657259551519086,70.30051025775029,23.11134018403629,67.47171775307964,0.0,0.0,31.00471935493995,31.00471935493995,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,0.0,0.0,31.00471935493995,31.00471935493995,0.0,21.0,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,36.8622729219918,36.8622729219918,25.71469250009117,22.657259551519086,36.8622729219918,36.8622729219918,33.075497765899456,33.075497765899456,36.8622729219918,36.8622729219918,36.8622729219918,33.075497765899456,36.8622729219918,33.075497765899456,26.678164297916126,23.11134018403629,21.0,0.0 
 02/16  13:00:00,21.0,64.0,21.59205993379445,86.06480463299249,26.18177520388771,54.64341090598446,26.51467186187094,93.25295568273609,23.72392896000798,75.61989268894423,22.928796729784192,68.27952159877864,23.346026816430076,64.77983658109855,0.0,0.0,31.00471935493995,31.00471935493995,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,0.0,0.0,31.00471935493995,31.00471935493995,0.0,21.0,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,36.8622729219918,36.8622729219918,26.51467186187094,22.928796729784192,36.8622729219918,36.8622729219918,33.075497765899456,33.075497765899456,36.8622729219918,36.8622729219918,36.8622729219918,33.075497765899456,36.8622729219918,33.075497765899456,26.18177520388771,23.346026816430076,21.0,0.0 
 02/16  14:00:00,21.0,60.0,21.79611861116259,84.9977524965346,25.64285518988924,54.954457909502096,27.073628109261385,94.5877874186153,24.51235930717889,72.12662514745345,23.122973233545256,66.59435622955023,23.73311445031746,61.65478367313999,0.0,0.0,31.00471935493995,31.00471935493995,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,0.0,0.0,31.00471935493995,31.00471935493995,0.0,21.0,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,36.8622729219918,36.8622729219918,27.073628109261385,23.122973233545256,36.8622729219918,36.8622729219918,33.075497765899456,33.075497765899456,36.8622729219918,36.8622729219918,36.8622729219918,33.075497765899456,36.8622729219918,33.075497765899456,25.64285518988924,23.73311445031746,21.0,0.0 
 02/16  15:00:00,21.3,61.0,21.987552926544055,84.0103578771904,25.29137728990517,55.26112762684532,27.359081638378115,95.67857426744638,25.372557238091243,68.51995213477053,23.309581169892834,65.30327267425697,24.779994469278535,57.028973519221196,0.0,0.0,31.004719354939954,31.004719354939954,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,0.0,0.0,31.004719354939954,31.004719354939954,0.0,21.3,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,36.8622729219918,36.8622729219918,27.359081638378115,23.309581169892834,36.8622729219918,36.8622729219918,33.1424751103517,33.1424751103517,36.8622729219918,36.8622729219918,36.8622729219918,33.1424751103517,36.8622729219918,33.1424751103517,25.29137728990517,24.779994469278535,21.3,0.0 
 02/16  16:00:00,21.0,60.0,22.16905014428728,83.0859577899202,25.06530653050519,55.453704220069746,27.348442503017992,98.62743066275542,26.045930379168375,65.83692094154486,23.472898230383368,64.3114530584262,26.258623479793464,51.71702235088519,0.0,0.0,31.004719354939958,31.004719354939958,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,0.0,0.0,31.004719354939958,31.004719354939958,0.0,21.0,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,36.8622729219918,36.8622729219918,27.348442503017992,23.472898230383368,36.8622729219918,36.8622729219918,33.209450381524384,33.209450381524384,36.8622729219918,36.8622729219918,36.8622729219918,33.209450381524384,36.8622729219918,33.209450381524384,25.06530653050519,26.258623479793464,21.0,0.0 
 02/16  17:00:00,21.0,60.0,22.322743435788283,82.31194675563637,24.87125775603316,55.21230002669949,26.952509862210377,100.0,26.60680864424152,63.69316551744793,23.57595583967983,63.33914434566698,27.49640301928875,47.31643865096447,0.0,0.0,31.004719354939958,31.004719354939958,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,0.0,0.0,31.004719354939958,31.004719354939958,0.0,21.0,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,36.8622729219918,36.8622729219918,26.952509862210377,23.57595583967983,36.8622729219918,36.8622729219918,33.209450381524384,33.209450381524384,36.8622729219918,36.8622729219918,36.8622729219918,33.209450381524384,36.8622729219918,33.209450381524384,24.87125775603316,27.49640301928875,21.0,0.0 
 02/16  18:00:00,20.0,64.0,22.432933361628574,81.76203744065927,24.573531720974792,55.654860289299805,26.31632863408591,99.99999999999999,26.939433480621112,62.45848098266339,23.517945691657303,63.19262719641918,28.06150541774101,45.32238878667405,0.0,0.0,31.00471935493995,31.00471935493995,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,0.0,0.0,31.00471935493995,31.00471935493995,0.0,20.0,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,36.8622729219918,36.8622729219918,26.31632863408591,23.517945691657303,36.8622729219918,36.8622729219918,33.075497765899456,33.075497765899456,36.8622729219918,36.8622729219918,36.8622729219918,33.075497765899456,36.8622729219918,33.075497765899456,24.573531720974792,28.06150541774101,20.0,0.0 
 02/16  19:00:00,20.0,64.0,22.460381786762113,81.62562398617638,24.13289279659132,56.47749716869279,25.608480220623708,99.99999999999999,26.874336604949963,62.69762205508708,23.27610861300654,63.65514911016308,27.388896389061202,46.57990190100267,0.0,0.0,31.00471935493995,31.00471935493995,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,0.0,0.0,31.00471935493995,31.00471935493995,0.0,20.0,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,36.8622729219918,36.8622729219918,25.608480220623708,23.27610861300654,36.8622729219918,36.8622729219918,33.075497765899456,33.075497765899456,36.8622729219918,36.8622729219918,36.8622729219918,33.075497765899456,36.8622729219918,33.075497765899456,24.13289279659132,27.388896389061202,20.0,0.0 
 02/16  20:00:00,18.0,73.0,22.374970123585378,82.05074162284022,23.561527062327528,58.2538115235639,24.850112746564733,100.0,26.47177989857794,64.20167866337869,22.812021283132808,65.32486531939207,25.957336517678286,50.507289310789645,0.0,0.0,31.004719354939958,31.004719354939958,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,0.0,0.0,31.004719354939958,31.004719354939958,0.0,18.0,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,36.8622729219918,36.8622729219918,24.850112746564733,22.812021283132808,36.8622729219918,36.8622729219918,33.209450381524384,33.209450381524384,36.8622729219918,36.8622729219918,36.8622729219918,33.209450381524384,36.8622729219918,33.209450381524384,23.561527062327528,25.957336517678286,18.0,0.0 
 02/16  21:00:00,18.0,73.0,22.22242107264286,82.89821092677929,23.08932271525489,59.97099463644011,24.258522894699922,100.0,25.87069838791316,66.58933542565376,22.424424624905818,66.92678962105119,24.845343533819815,53.98313915641107,0.0,0.0,31.004719354939954,31.004719354939954,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,0.0,0.0,31.004719354939954,31.004719354939954,0.0,18.0,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,36.8622729219918,36.8622729219918,24.258522894699922,22.424424624905818,36.8622729219918,36.8622729219918,33.1424751103517,33.1424751103517,36.8622729219918,36.8622729219918,36.8622729219918,33.1424751103517,36.8622729219918,33.1424751103517,23.08932271525489,24.845343533819815,18.0,0.0 
 02/16  22:00:00,16.0,82.0,22.04237675344433,83.81272681353104,22.615954658033928,61.525161622317256,23.727243018023263,100.0,25.205149616245038,69.27375225816094,22.04764530327,68.3421641527585,23.925624740000035,56.86110375424037,0.0,0.0,31.004719354939954,31.004719354939954,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,0.0,0.0,31.004719354939954,31.004719354939954,0.0,16.0,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,36.8622729219918,36.8622729219918,23.727243018023263,22.04764530327,36.8622729219918,36.8622729219918,33.1424751103517,33.1424751103517,36.8622729219918,36.8622729219918,36.8622729219918,33.1424751103517,36.8622729219918,33.1424751103517,22.615954658033928,23.925624740000035,16.0,0.0 
 02/16  23:00:00,15.0,88.0,21.85602767003206,84.77125084793369,22.17085913651838,62.909262666277826,23.25394228560948,99.99999999999999,24.50575825064671,72.22606005389514,21.6955484235075,69.60093998297116,23.158332977954394,59.26346419262898,0.0,0.0,31.00471935493995,31.00471935493995,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,0.0,0.0,31.00471935493995,31.00471935493995,0.0,15.0,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,32.874565458515434,36.8622729219918,36.8622729219918,23.25394228560948,21.6955484235075,36.8622729219918,36.8622729219918,33.075497765899456,33.075497765899456,36.8622729219918,36.8622729219918,36.8622729219918,33.075497765899456,36.8622729219918,33.075497765899456,22.17085913651838,23.158332977954394,15.0,0.0 
