Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/16  24:00:00,15.0,88.0,21.664838667501744,85.76742628893206,21.87302429367754,63.531089130399764,22.86967336850152,99.99999999999999,23.830311442611304,75.2131950304781,21.402941575480817,70.44998753115588,22.58179373887028,60.858727910393014,15809.255943725297,0.44748398273116063,34.90704705899509,26.25667305698138,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,0.0,0.0,31.00471935493995,31.00471935493995,1212.3230822418905,0.3229849491251505,31.149863184114373,31.149863184114373,31.149863184114373,35.18456774221481,35.18456774221481,35.217853377781516,31.0951959737056,22.86967336850152,21.402941575480817,35.217853377781516,35.217853377781516,34.90704705899509,34.90704705899509,31.0951959737056,35.217853377781516,35.217853377781516,26.25667305698138,35.217853377781516,34.90704705899509,21.87302429367754,22.58179373887028,15.0,4364363.0960708065 
 02/17  01:00:00,14.0,88.0,21.47229510112199,86.7840716813766,22.71791861497841,59.68640227395052,22.522550377223485,99.99999999999999,23.283128186005982,77.73356454442484,21.09491581093695,71.27788349109987,21.985031818082454,62.41342648032196,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,4680.819066759783,0.1148400845818223,32.57825170722253,29.327896578048325,393.3597811364414,9.092187422215032,31.27168940982417,31.27168940982417,31.27168940982417,32.61659092919098,32.61659092919098,35.334047350466975,34.03349597271968,22.522550377223485,21.09491581093695,35.334047350466975,35.334047350466975,32.61931762790586,32.61931762790586,34.03349597271968,35.334047350466975,35.334047350466975,32.61931762790586,35.334047350466975,29.36896249873166,22.71791861497841,21.985031818082454,13.999999999999998,1416095.212091189 
 02/17  02:00:00,14.0,88.0,21.316118110067897,87.61860829424599,23.803396408198225,55.50154627751097,22.244055445109964,100.0,22.77659899215184,80.15328950653675,20.85992362951004,71.99005883438382,22.1059841330178,61.51636986561944,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,3191.8877567049663,0.06753126867299905,38.010081499234495,35.183207644431775,280.4493736970259,10.305347649011612,34.90738217698211,34.90738217698211,34.90738217698211,35.91605831650722,35.91605831650722,38.76951406918417,37.841512492337216,22.244055445109964,20.85992362951004,38.76951406918417,38.76951406918417,35.94371314076931,35.94371314076931,37.841512492337216,38.76951406918417,38.76951406918417,35.94371314076931,38.76951406918417,33.11683928596659,23.803396408198225,22.1059841330178,14.0,1009617.7453092933 
 02/17  03:00:00,14.0,88.0,21.192691348994863,88.19706094326037,24.120677962406926,53.947856620526125,22.014010652170455,100.0,22.341697195486802,82.21701023617206,20.68268486045259,72.32207789398421,22.644932328046135,58.98768527610215,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,36.55072187315327,36.55072187315327,0.0,0.0,0.0,0.0,0.0,0.0,38.010081499234495,38.010081499234495,0.0,14.0,34.950919866712894,34.950919866712894,34.950919866712894,34.950919866712894,34.950919866712894,38.81147280815065,38.81147280815065,22.014010652170455,20.68268486045259,38.81147280815065,38.81147280815065,35.08060337020807,35.08060337020807,38.81147280815065,38.81147280815065,38.81147280815065,35.08060337020807,38.81147280815065,35.08060337020807,24.120677962406926,22.644932328046135,14.0,0.0 
 02/17  04:00:00,14.0,88.0,21.09137364982641,88.74739614943226,23.915042343160735,53.907480032088145,21.8816906905652,100.0,21.963615627120475,84.13319663651205,20.5702045671127,72.18973108264512,22.787085154842053,57.72107421478704,0.0,0.0,37.114187245517684,37.114187245517684,17187.3241390083,0.3927201813331612,33.818293830618714,23.35034920093186,0.0,0.0,0.0,0.0,0.0,0.0,38.010081499234495,38.010081499234495,1254.099420821242,-0.6531326086253619,29.78776380132203,29.78776380132203,29.78776380132203,33.82253011861172,33.82253011861172,33.91350480314655,29.674169628587293,21.8816906905652,20.5702045671127,33.91350480314655,33.91350480314655,23.35034920093186,33.818293830618714,29.674169628587293,33.91350480314655,33.91350480314655,33.818293830618714,33.91350480314655,33.818293830618714,23.915042343160735,22.787085154842053,14.0,4514757.914956471 
 02/17  05:00:00,13.0,90.0,21.00668118912548,89.29875058098963,23.50940357492838,54.54060192008674,22.048407421241098,100.0,21.612995557934696,86.03961780659543,20.442195844209085,72.16962714450841,22.641533971094532,57.49671614070908,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,38.010081499234495,38.010081499234495,0.0,13.0,29.3361842312853,29.3361842312853,29.3361842312853,29.3361842312853,29.3361842312853,33.39501540976826,33.39501540976826,22.048407421241098,20.442195844209085,33.39501540976826,33.39501540976826,29.611265703565223,29.611265703565223,33.39501540976826,33.39501540976826,33.39501540976826,29.611265703565223,33.39501540976826,29.611265703565223,23.50940357492838,22.641533971094532,13.0,0.0 
 02/17  06:00:00,12.0,94.0,20.93615296064121,89.6867842661128,23.018634891561515,55.442931829535354,22.503791329056153,99.70124496200377,21.30253769995761,87.69143128278105,20.302224921070433,72.17474872534092,22.343623397631493,57.777770618853495,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,38.010081499234495,38.010081499234495,0.0,12.0,29.3361842312853,29.3361842312853,29.3361842312853,29.3361842312853,29.3361842312853,33.39501540976826,33.39501540976826,22.503791329056153,20.302224921070433,33.39501540976826,33.39501540976826,29.47252828751396,29.47252828751396,33.39501540976826,33.39501540976826,33.39501540976826,29.47252828751396,33.39501540976826,29.47252828751396,23.018634891561515,22.343623397631493,12.0,0.0 
 02/17  07:00:00,14.6,78.0,20.874931995098482,90.02518476816425,22.61419815129103,56.04666866874171,22.683300139503096,100.0,21.084752798983896,88.87139263970889,20.2590963172876,71.72908056841533,22.062489690566885,57.97706589065398,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,38.010081499234495,38.010081499234495,0.0,14.6,29.3361842312853,29.3361842312853,29.3361842312853,29.3361842312853,29.3361842312853,33.39501540976826,33.39501540976826,22.683300139503096,20.2590963172876,33.39501540976826,33.39501540976826,29.47252828751396,29.47252828751396,33.39501540976826,33.39501540976826,33.39501540976826,29.47252828751396,33.39501540976826,29.47252828751396,22.61419815129103,22.062489690566885,14.6,0.0 
 02/17  08:00:00,17.2,66.0,20.83760853642507,90.23215691401434,22.878982325397658,54.336452877166984,22.801553489507164,100.0,20.961814214060272,89.54535615582358,20.43935854021167,70.2297326309098,21.972956611210343,57.431297058122645,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,38.010081499234495,38.010081499234495,0.0,17.2,29.3361842312853,29.3361842312853,29.3361842312853,29.3361842312853,29.3361842312853,33.39501540976826,33.39501540976826,22.801553489507164,20.43935854021167,33.39501540976826,33.39501540976826,29.404356259399638,29.404356259399638,33.39501540976826,33.39501540976826,33.39501540976826,29.404356259399638,33.39501540976826,29.404356259399638,22.878982325397658,21.972956611210343,17.2,0.0 
 02/17  09:00:00,19.8,55.0,20.856658887109727,90.12643800969448,24.274716307777798,49.42345006139837,23.03363389291987,99.91044342731396,21.032185119968474,89.15886371061688,20.926357725507987,67.66074065157224,22.315850814635635,55.63694818449408,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,2543.4453213778393,0.05758671795739732,36.155782317192305,34.0425181356615,233.3635803164819,16.848172741439924,33.045372230991354,33.045372230991354,33.045372230991354,33.85231314261144,33.85231314261144,36.76898709605166,36.07918895678406,23.03363389291987,20.926357725507987,36.76898709605166,36.76898709605166,33.98896159532912,33.98896159532912,36.07918895678406,36.76898709605166,36.76898709605166,33.98896159532912,36.76898709605166,31.87569741379832,24.274716307777798,22.315850814635635,19.8,840108.8891393348 
 02/17  10:00:00,23.0,44.0,20.941924307983122,89.6550122239388,25.927678361642336,44.159314324869676,23.840415819343193,97.07182816671202,21.345935144128322,87.45846358248237,21.561274650398193,64.47216034296329,23.245788428695025,51.85218766358973,0.0,0.0,37.11418724551768,37.11418724551768,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.155782317192305,36.155782317192305,0.0,22.999999999999996,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,36.82661961027757,36.82661961027757,23.840415819343193,21.561274650398193,36.82661961027757,36.82661961027757,33.48338578967676,33.48338578967676,36.82661961027757,36.82661961027757,36.82661961027757,33.48338578967676,36.82661961027757,33.48338578967676,25.927678361642336,23.245788428695025,22.999999999999996,0.0 
 02/17  11:00:00,25.0,39.0,21.08305969636222,88.79284118263735,27.03262168879112,40.82635175343195,24.677505461260314,94.6755225687987,21.909240418211887,84.41281636328323,22.16959642256082,61.549222261327,23.830906517351142,49.402974919490504,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.155782317192305,36.155782317192305,0.0,25.0,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,36.82661961027757,36.82661961027757,24.677505461260314,22.16959642256082,36.82661961027757,36.82661961027757,33.35851293643965,33.35851293643965,36.82661961027757,36.82661961027757,36.82661961027757,33.35851293643965,36.82661961027757,33.35851293643965,27.03262168879112,23.830906517351142,25.0,0.0 
 02/17  12:00:00,26.5,36.0,21.273830050949844,87.7592574761786,27.249984388190356,39.58399684413327,25.61923540954961,93.99612003970267,22.6195353631623,80.84094791813249,22.659012800972476,58.9712414028522,24.157293078048504,47.58339983536412,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.155782317192305,36.155782317192305,0.0,26.5,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,36.82661961027757,36.82661961027757,25.61923540954961,22.659012800972476,36.82661961027757,36.82661961027757,33.35851293643965,33.35851293643965,36.82661961027757,36.82661961027757,36.82661961027757,33.35851293643965,36.82661961027757,33.35851293643965,27.249984388190356,24.157293078048504,26.5,0.0 
 02/17  13:00:00,28.0,35.0,21.522300409653376,86.34774238144382,26.85482904072436,40.0219504272758,26.517540779086282,93.93209483525405,23.75643035698478,75.40185699616796,23.091683072111937,56.82233106358983,24.595130024753914,45.792567971027225,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.155782317192305,36.155782317192305,0.0,28.0,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,36.82661961027757,36.82661961027757,26.517540779086282,23.091683072111937,36.82661961027757,36.82661961027757,33.35851293643965,33.35851293643965,36.82661961027757,36.82661961027757,36.82661961027757,33.35851293643965,36.82661961027757,33.35851293643965,26.85482904072436,24.595130024753914,28.0,0.0 
 02/17  14:00:00,28.5,32.0,21.808576813296046,84.84936356626899,26.476594660658304,40.610978013644626,27.30144263144448,92.75142799823703,25.006357574373542,69.96412135046393,23.470738193450693,55.18444157414816,25.092804613070136,44.11405923720842,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.155782317192305,36.155782317192305,0.0,28.5,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,36.82661961027757,36.82661961027757,27.30144263144448,23.470738193450693,36.82661961027757,36.82661961027757,33.42095648759431,33.42095648759431,36.82661961027757,36.82661961027757,36.82661961027757,33.42095648759431,36.82661961027757,33.42095648759431,26.476594660658304,25.092804613070136,28.5,0.0 
 02/17  15:00:00,29.0,31.0,22.07895211323018,83.4612016825159,26.24768670733316,40.646539372558905,27.751313002630738,95.35877999461631,26.227559008997858,65.07354782467702,23.84585142911501,53.37497807793552,26.252224931674608,40.66893129413205,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.155782317192305,36.155782317192305,0.0,29.000000000000004,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,36.82661961027757,36.82661961027757,27.751313002630738,23.84585142911501,36.82661961027757,36.82661961027757,33.42095648759431,33.42095648759431,36.82661961027757,36.82661961027757,36.82661961027757,33.42095648759431,36.82661961027757,33.42095648759431,26.24768670733316,26.252224931674608,29.000000000000004,0.0 
 02/17  16:00:00,30.0,29.0,22.348750463073713,82.01978530905158,26.11697278749095,40.54178353148747,27.925509017079555,96.75849379734812,27.267416161902084,61.14995721686182,24.19354275897961,51.79861324704973,27.766256206972923,36.828686449955356,0.0,0.0,37.11418724551768,37.11418724551768,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.155782317192305,36.155782317192305,0.0,30.0,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,36.82661961027757,36.82661961027757,27.925509017079555,24.19354275897961,36.82661961027757,36.82661961027757,33.48338578967676,33.48338578967676,36.82661961027757,36.82661961027757,36.82661961027757,33.48338578967676,36.82661961027757,33.48338578967676,26.11697278749095,27.766256206972923,30.0,0.0 
 02/17  17:00:00,30.0,27.0,22.57903025757806,80.79924860319016,25.959927923059993,40.54280982449082,27.633665482246606,99.67602364295468,28.036268393194717,58.403976484229354,24.39467578926893,50.81889736767143,29.045015218636394,33.86998491532133,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.155782317192305,36.155782317192305,0.0,30.0,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,36.82661961027757,36.82661961027757,27.633665482246606,24.39467578926893,36.82661961027757,36.82661961027757,33.42095648759431,33.42095648759431,36.82661961027757,36.82661961027757,36.82661961027757,33.42095648759431,36.82661961027757,33.42095648759431,25.959927923059993,29.045015218636394,30.0,0.0 
 02/17  18:00:00,29.0,29.0,22.75947168481739,79.9188956188863,25.723271453890863,40.73179444228808,27.10191319237429,100.0,28.574221403463127,56.60444820969749,24.435928064027728,50.334559451300336,29.630014017428564,32.43169469992115,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.155782317192305,36.155782317192305,0.0,29.0,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,36.82661961027757,36.82661961027757,27.10191319237429,24.435928064027728,36.82661961027757,36.82661961027757,33.23362188327645,33.23362188327645,36.82661961027757,36.82661961027757,36.82661961027757,33.23362188327645,36.82661961027757,33.23362188327645,25.723271453890863,29.630014017428564,29.0,0.0 
 02/17  19:00:00,28.0,30.0,22.842479298316878,79.51759144232487,25.308899211398636,41.198096126060946,26.4417137062333,99.99999999999999,28.670845955020194,56.28771595933563,24.25613578787639,50.37979160365022,28.84259637958181,33.488109357301326,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.155782317192305,36.155782317192305,0.0,27.999999999999996,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,36.82661961027757,36.82661961027757,26.4417137062333,24.25613578787639,36.82661961027757,36.82661961027757,33.29606745228891,33.29606745228891,36.82661961027757,36.82661961027757,36.82661961027757,33.29606745228891,36.82661961027757,33.29606745228891,25.308899211398636,28.84259637958181,27.999999999999996,0.0 
 02/17  20:00:00,25.0,39.0,22.80099750957605,79.71777175143107,24.70161120799648,42.51750539196064,25.694860813236666,99.99999999999997,28.340653967896785,57.37753067322987,23.79149269313185,51.541068298739795,27.30957887000699,36.447718151139235,0.0,0.0,37.11418724551768,37.11418724551768,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.155782317192305,36.155782317192305,0.0,24.999999999999993,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,36.82661961027757,36.82661961027757,25.694860813236666,23.79149269313185,36.82661961027757,36.82661961027757,33.48338578967676,33.48338578967676,36.82661961027757,36.82661961027757,36.82661961027757,33.48338578967676,36.82661961027757,33.48338578967676,24.70161120799648,27.30957887000699,24.999999999999993,0.0 
 02/17  21:00:00,24.0,44.0,22.681259263101957,80.29897608576655,24.173235725192924,43.842507846287674,25.087323702483207,100.0,27.77137662273088,59.31279030542516,23.38506328733177,52.591725600541004,26.09810622848265,39.100848743674995,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.155782317192305,36.155782317192305,0.0,24.000000000000004,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,36.82661961027757,36.82661961027757,25.087323702483207,23.38506328733177,36.82661961027757,36.82661961027757,33.42095648759431,33.42095648759431,36.82661961027757,36.82661961027757,36.82661961027757,33.42095648759431,36.82661961027757,33.42095648759431,24.173235725192924,26.09810622848265,24.000000000000004,0.0 
 02/17  22:00:00,23.0,44.0,22.52578979503089,81.0606318654103,23.70777296523852,44.89611615995142,24.583443630203107,100.0,27.107831909149358,61.661557325533906,23.02857615041503,53.434233030705606,25.159972280419712,41.161494077510724,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.155782317192305,36.155782317192305,0.0,23.0,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,36.82661961027757,36.82661961027757,24.583443630203107,23.02857615041503,36.82661961027757,36.82661961027757,33.35851293643965,33.35851293643965,36.82661961027757,36.82661961027757,36.82661961027757,33.35851293643965,36.82661961027757,33.35851293643965,23.70777296523852,25.159972280419712,23.0,0.0 
 02/17  23:00:00,21.0,49.0,22.35559230884646,81.90369000934916,23.260296328850078,45.91681270853826,24.124390083093957,99.99999999999999,26.42450405909113,64.19029623800857,22.676650397055468,54.30065535816773,24.38463294242942,42.916642245932046,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.155782317192305,36.155782317192305,0.0,21.0,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,36.82661961027757,36.82661961027757,24.124390083093957,22.676650397055468,36.82661961027757,36.82661961027757,33.29606745228891,33.29606745228891,36.82661961027757,36.82661961027757,36.82661961027757,33.29606745228891,36.82661961027757,33.29606745228891,23.260296328850078,24.38463294242942,21.0,0.0 
 02/17  24:00:00,20.0,58.0,22.179695910628116,82.78531526735205,22.86504570064317,46.94293249150613,23.7307672260932,99.99999999999999,25.757074082267803,66.77415790661232,22.362740551634758,54.99432027791305,23.76168952405918,44.47096989919623,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.155782317192305,36.155782317192305,0.0,20.0,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,36.82661961027757,36.82661961027757,23.7307672260932,22.362740551634758,36.82661961027757,36.82661961027757,33.29606745228891,33.29606745228891,36.82661961027757,36.82661961027757,36.82661961027757,33.29606745228891,36.82661961027757,33.29606745228891,22.86504570064317,23.76168952405918,20.0,0.0 
 02/18  01:00:00,19.0,60.0,22.004306951010555,83.6750914279308,22.4947705070412,48.12100496195386,23.36977556605779,99.99999999999999,25.103654773401573,69.417548593006,22.065561616468262,55.74380371897359,23.218988561662226,46.056880070415325,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.155782317192305,36.155782317192305,0.0,19.0,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,36.82661961027757,36.82661961027757,23.36977556605779,22.065561616468262,36.82661961027757,36.82661961027757,33.29606745228891,33.29606745228891,36.82661961027757,36.82661961027757,36.82661961027757,33.29606745228891,36.82661961027757,33.29606745228891,22.4947705070412,23.218988561662226,19.0,0.0 
 02/18  02:00:00,18.0,64.0,21.83249658043991,84.55716059030219,22.15268437259418,49.165536464693844,23.041590280058614,99.99999999999999,24.485543116800205,72.02719184013853,21.786596386640717,56.421444034723145,22.748948017455263,47.41729427545103,0.0,0.0,37.114187245517684,37.114187245517684,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.155782317192305,36.155782317192305,0.0,18.0,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,33.10873074435076,36.82661961027757,36.82661961027757,23.041590280058614,21.786596386640717,36.82661961027757,36.82661961027757,33.29606745228891,33.29606745228891,36.82661961027757,36.82661961027757,36.82661961027757,33.29606745228891,36.82661961027757,33.29606745228891,22.15268437259418,22.748948017455263,18.0,0.0 
 02/18  03:00:00,17.0,72.0,21.664493337918174,85.42979059455159,21.859398966703477,50.22372954230802,22.731882710847252,100.0,23.889599411949085,74.64792359838425,21.516248238217763,57.22259507427482,22.32227499364566,48.82876226123243,8039.803591010923,0.21644296953607495,36.14143617324976,31.698238058747013,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.155782317192305,36.155782317192305,602.5723975140522,9.649640236246942,32.24002978827366,32.24002978827366,32.24002978827366,34.257382067323874,34.257382067323874,36.140186631312375,34.05913392357958,22.731882710847252,21.516248238217763,36.140186631312375,36.140186631312375,34.20115349212914,34.20115349212914,34.05913392357958,36.140186631312375,36.140186631312375,29.757955377626395,36.140186631312375,34.20115349212914,21.859398966703477,22.32227499364566,17.0,2169260.631050588 
 02/18  04:00:00,17.0,72.0,21.483712491380185,86.38034141471698,22.067082340673878,49.77128799466761,22.463307077033267,99.99999999999999,23.247580356282917,77.59394018243648,21.257054494571413,58.04840040323319,21.91679443472863,50.23201661245029,9090.95026356444,0.2357583385698733,37.87602112854981,31.370423069112388,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,5867.2726876857705,0.15175743822919519,36.19474240750293,33.11163432525971,1154.4104876209115,2.251250274120697,33.43373173787847,33.43373173787847,33.43373173787847,37.4684362959789,37.4684362959789,37.45383648423305,33.426820309855025,22.463307077033267,21.257054494571413,37.45383648423305,37.45383648423305,37.03347444928376,37.03347444928376,33.426820309855025,37.45383648423305,37.45383648423305,30.52787638984634,37.45383648423305,33.950366367040544,22.067082340673878,21.91679443472863,17.0,4155877.7554352814 
 02/18  05:00:00,16.0,77.0,21.324637169427103,87.22627062958115,22.900896495750626,47.62738245987861,22.21796039585017,99.99999999999999,22.826424071161394,79.59519716122469,21.0204943676347,58.75612528955074,22.17756101348111,49.76651266463564,0.0,0.0,38.80030262592231,38.80030262592231,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,16.0,32.04788684331322,32.04788684331322,32.04788684331322,32.04788684331322,32.04788684331322,36.27527804610551,36.27527804610551,22.21796039585017,21.0204943676347,36.27527804610551,36.27527804610551,32.321483809624695,32.321483809624695,36.27527804610551,36.27527804610551,36.27527804610551,32.321483809624695,36.27527804610551,32.321483809624695,22.900896495750626,22.17756101348111,16.0,0.0 
 02/18  06:00:00,16.0,77.0,21.208907132817448,87.84761753278865,23.2425108025634,46.93648538184675,22.022995207581545,99.99999999999999,22.454839351191026,81.41084541104578,20.852276109070694,59.234949937423195,22.9403223211553,47.80366063971194,0.0,0.0,38.80030262592231,38.80030262592231,0.0,0.0,33.62033319377925,33.62033319377925,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,16.0,32.04788684331322,32.04788684331322,32.04788684331322,32.04788684331322,32.04788684331322,36.27527804610551,36.27527804610551,22.022995207581545,20.852276109070694,36.27527804610551,36.27527804610551,32.26089631714545,32.26089631714545,36.27527804610551,36.27527804610551,36.27527804610551,32.26089631714545,36.27527804610551,32.26089631714545,23.2425108025634,22.9403223211553,16.0,0.0 
 02/18  07:00:00,17.0,77.0,21.123069237068968,88.31171061997395,23.156491929748917,47.530938874661615,21.965214216612885,100.0,22.138119548739507,82.99527338642292,20.780102363932883,59.49530108649316,23.218924759327805,47.35172788858341,0.0,0.0,38.80030262592232,38.80030262592232,7803.021932727727,0.14319358063624893,36.619008711773986,30.10072887599921,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,589.4867172635677,9.645500254210635,32.18417195906548,32.18417195906548,32.18417195906548,34.201524238115695,34.201524238115695,36.31387811676295,34.29296016971137,21.965214216612885,20.780102363932883,36.31387811676295,36.31387811676295,27.752147687684996,34.27042752345977,34.29296016971137,36.31387811676295,36.31387811676295,34.27042752345977,36.31387811676295,34.27042752345977,23.156491929748917,23.218924759327805,17.0,2122152.1821488435 
 02/18  08:00:00,20.0,68.0,21.09044933285797,88.48876336553614,23.570993145048604,46.98687613944428,22.424032119297372,99.58931985513729,21.931570449553213,84.04702899484238,21.013615966940847,58.777903431439725,23.348239048729013,47.62254837837345,0.0,0.0,38.80030262592232,38.80030262592232,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,20.0,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291816,36.35516163291816,22.424032119297372,21.013615966940847,36.35516163291816,36.35516163291816,32.60387984608509,32.60387984608509,36.35516163291816,36.35516163291816,36.35516163291816,32.60387984608509,36.35516163291816,32.60387984608509,23.570993145048604,23.348239048729013,20.0,0.0 
 02/18  09:00:00,23.0,61.0,21.15448633218063,88.2290645789147,25.059351257110457,43.64177287302219,23.45937532148999,96.5966810791957,21.98353553423056,83.86413374613919,21.542238831580764,57.19050502180993,23.531410935322384,47.819230301218,0.0,0.0,38.80030262592232,38.80030262592232,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,23.000000000000004,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291817,36.35516163291817,23.45937532148999,21.542238831580764,36.35516163291817,36.35516163291817,32.66796755563228,32.66796755563228,36.35516163291817,36.35516163291817,36.35516163291817,32.66796755563228,36.35516163291817,32.66796755563228,25.059351257110457,23.531410935322384,23.000000000000004,0.0 
 02/18  10:00:00,26.0,54.0,21.25161816989606,87.6176780803861,26.599599037746007,40.547936957827105,24.35527261620571,94.54436553203053,22.30809277784344,82.14063128285477,22.121489105338515,55.49123613094876,23.70920283149244,48.149613330060255,0.0,0.0,38.80030262592232,38.80030262592232,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,25.999999999999996,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291816,36.35516163291816,24.35527261620571,22.121489105338515,36.35516163291816,36.35516163291816,32.73555760919757,32.73555760919757,36.35516163291816,36.35516163291816,36.35516163291816,32.73555760919757,36.35516163291816,32.73555760919757,26.599599037746007,23.70920283149244,25.999999999999996,0.0 
 02/18  11:00:00,28.0,51.0,21.40245407767256,86.81119374292555,27.731747810114197,38.73315119338512,25.339759006251175,92.55703255670751,22.889729948482707,79.2906605832788,22.670367276513904,54.07218018099823,24.07859970174908,48.0650462349598,0.0,0.0,38.80030262592232,38.80030262592232,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,28.0,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291816,36.35516163291816,25.339759006251175,22.670367276513904,36.35516163291816,36.35516163291816,32.60036207508765,32.60036207508765,36.35516163291816,36.35516163291816,36.35516163291816,32.60036207508765,36.35516163291816,32.60036207508765,27.731747810114197,24.07859970174908,28.0,0.0 
 02/18  12:00:00,29.0,43.0,21.60395934464377,85.66166549179825,27.950088140151358,39.23880737781919,26.360697401635946,92.80088939065067,23.69277003883275,75.46226413262211,23.15718692647804,52.97784434463374,24.413051117274946,48.326018490638816,0.0,0.0,38.80030262592232,38.80030262592232,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,29.0,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291816,36.35516163291816,26.360697401635946,23.15718692647804,36.35516163291816,36.35516163291816,32.60036207508765,32.60036207508765,36.35516163291816,36.35516163291816,36.35516163291816,32.60036207508765,36.35516163291816,32.60036207508765,27.950088140151358,24.413051117274946,29.0,0.0 
 02/18  13:00:00,30.0,40.0,21.862533071524318,84.31864342513057,27.55638572827003,40.78076812361435,27.28244591491084,93.53538409840147,24.76018742479877,70.78598770146844,23.588752365945048,51.929224811651224,24.69879929161513,48.24698224807093,0.0,0.0,38.80030262592232,38.80030262592232,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,30.0,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291816,36.35516163291816,27.28244591491084,23.588752365945048,36.35516163291816,36.35516163291816,32.60036207508765,32.60036207508765,36.35516163291816,36.35516163291816,36.35516163291816,32.60036207508765,36.35516163291816,32.60036207508765,27.55638572827003,24.69879929161513,30.0,0.0 
 02/18  14:00:00,31.0,36.0,22.135377011202277,82.84495850196416,27.17959194870398,41.8759361842799,28.066072439676425,92.72323598409096,26.08171824149375,65.37824894747732,23.984172570141006,50.76858910417284,25.21264815106702,47.00063450894733,0.0,0.0,38.80030262592232,38.80030262592232,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,31.0,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291817,36.35516163291817,28.066072439676425,23.984172570141006,36.35516163291817,36.35516163291817,32.66796755563228,32.66796755563228,36.35516163291817,36.35516163291817,36.35516163291817,32.66796755563228,36.35516163291817,32.66796755563228,27.17959194870398,25.21264815106702,31.0,0.0 
 02/18  15:00:00,31.0,38.0,22.420226630376458,81.42086114730235,26.884612581970323,42.90330149148593,28.488031294511195,96.868576422098,27.29360300133901,60.87562841935792,24.315800455900202,49.91346155848347,26.36276192709154,44.214142983952854,0.0,0.0,38.80030262592232,38.80030262592232,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,31.0,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291817,36.35516163291817,28.488031294511195,24.315800455900202,36.35516163291817,36.35516163291817,32.66796755563228,32.66796755563228,36.35516163291817,36.35516163291817,36.35516163291817,32.66796755563228,36.35516163291817,32.66796755563228,26.884612581970323,26.36276192709154,31.0,0.0 
 02/18  16:00:00,28.0,55.0,22.68206520459917,80.05629729249054,26.556274502416144,44.55605558734955,28.52026346445939,100.0,28.36303234337776,57.1351920087433,24.484931724125385,49.786796986781304,27.813016936237823,41.36653898241621,0.0,0.0,38.80030262592232,38.80030262592232,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,28.000000000000004,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291817,36.35516163291817,28.52026346445939,24.484931724125385,36.35516163291817,36.35516163291817,32.66796755563228,32.66796755563228,36.35516163291817,36.35516163291817,36.35516163291817,32.66796755563228,36.35516163291817,32.66796755563228,26.556274502416144,27.813016936237823,28.000000000000004,0.0 
 02/18  17:00:00,28.0,51.0,22.894725668996358,79.03047154447603,26.30686859574283,46.4044613183837,28.119135981118568,100.0,29.11095414709437,54.70984929166291,24.61070993530517,50.017112202792184,29.125429518588557,39.34839291338778,0.0,0.0,38.80030262592232,38.80030262592232,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,28.000000000000004,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291817,36.35516163291817,28.119135981118568,24.61070993530517,36.35516163291817,36.35516163291817,32.66796755563228,32.66796755563228,36.35516163291817,36.35516163291817,36.35516163291817,32.66796755563228,36.35516163291817,32.66796755563228,26.30686859574283,29.125429518588557,28.000000000000004,0.0 
 02/18  18:00:00,27.0,56.0,23.046926111873027,78.30534487673026,25.979929181274198,47.98172962435267,27.477997787597932,99.99999999999999,29.522141483572554,53.42595213330743,24.58560311738976,50.440255364765186,29.68561435104544,38.642315516263075,0.0,0.0,38.80030262592231,38.80030262592231,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,27.0,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291816,36.35516163291816,27.477997787597932,24.58560311738976,36.35516163291816,36.35516163291816,32.53275450175477,32.53275450175477,36.35516163291816,36.35516163291816,36.35516163291816,32.53275450175477,36.35516163291816,32.53275450175477,25.979929181274198,29.68561435104544,27.0,0.0 
 02/18  19:00:00,26.0,64.0,23.099873783431164,78.05473417713557,25.494984547633802,50.42113538014121,26.74527011033811,99.99999999999999,29.456584536085014,53.62789899571364,24.353095729585327,51.691173756132216,28.863306010800784,41.38864456083201,0.0,0.0,38.80030262592231,38.80030262592231,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,26.0,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291816,36.35516163291816,26.74527011033811,24.353095729585327,36.35516163291816,36.35516163291816,32.53275450175477,32.53275450175477,36.35516163291816,36.35516163291816,36.35516163291816,32.53275450175477,36.35516163291816,32.53275450175477,25.494984547633802,28.863306010800784,26.0,0.0 
 02/18  20:00:00,25.0,72.0,23.030209482815476,78.3844857644997,24.900351396797795,52.96025940886837,25.982681618982436,100.0,29.01118234247477,55.02554059269967,23.918920670928514,53.4281609002018,27.385390173275546,45.743242306402976,0.0,0.0,38.80030262592232,38.80030262592232,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,25.0,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291817,36.35516163291817,25.982681618982436,23.918920670928514,36.35516163291817,36.35516163291817,32.66796755563228,32.66796755563228,36.35516163291817,36.35516163291817,36.35516163291817,32.66796755563228,36.35516163291817,32.66796755563228,24.900351396797795,27.385390173275546,25.0,0.0 
 02/18  21:00:00,24.0,81.0,22.88608226611588,79.07169946811521,24.376874932361282,55.90820526216391,25.360586577129816,100.0,28.356877423556703,57.15371520966246,23.52476143304517,55.362753675148184,26.208080870570114,50.16000622068583,0.0,0.0,38.80030262592232,38.80030262592232,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,24.000000000000004,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291817,36.35516163291817,25.360586577129816,23.52476143304517,36.35516163291817,36.35516163291817,32.66796755563228,32.66796755563228,36.35516163291817,36.35516163291817,36.35516163291817,32.66796755563228,36.35516163291817,32.66796755563228,24.376874932361282,26.208080870570114,24.000000000000004,0.0 
 02/18  22:00:00,23.5,77.0,22.71419118796679,79.97967910417577,23.92167658191456,58.35929485328137,24.84940295084425,100.0,27.6274549367394,59.69516025891154,23.187241518592828,57.016743169240556,25.286990401537786,53.807645306627485,0.0,0.0,38.80030262592232,38.80030262592232,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,23.5,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291816,36.35516163291816,24.84940295084425,23.187241518592828,36.35516163291816,36.35516163291816,32.60036207508765,32.60036207508765,36.35516163291816,36.35516163291816,36.35516163291816,32.60036207508765,36.35516163291816,32.60036207508765,23.92167658191456,25.286990401537786,23.5,0.0 
 02/18  23:00:00,23.0,65.0,22.532443332986187,80.8669869612195,23.520125504140793,60.091762108568,24.416298456707302,99.99999999999999,26.90607275738754,62.27237623932644,22.887213463944793,58.30524717535471,24.559256522679384,56.47859876807068,0.0,0.0,38.80030262592231,38.80030262592231,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,23.0,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291816,36.35516163291816,24.416298456707302,22.887213463944793,36.35516163291816,36.35516163291816,32.53275450175477,32.53275450175477,36.35516163291816,36.35516163291816,36.35516163291816,32.53275450175477,36.35516163291816,32.53275450175477,23.520125504140793,24.559256522679384,23.0,0.0 
 02/18  24:00:00,23.0,65.0,22.352164509222327,81.75802693961548,23.18555807713883,61.63171556366862,24.064497829446186,99.99999999999999,26.241737535384694,64.75773386088815,22.635902414014136,59.54542701889197,24.000994683745173,58.697527703597544,0.0,0.0,38.80030262592231,38.80030262592231,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,23.0,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291816,36.35516163291816,24.064497829446186,22.635902414014136,36.35516163291816,36.35516163291816,32.53275450175477,32.53275450175477,36.35516163291816,36.35516163291816,36.35516163291816,32.53275450175477,36.35516163291816,32.53275450175477,23.18555807713883,24.000994683745173,23.0,0.0 
 02/19  01:00:00,19.0,83.0,22.176393209346553,82.71973763503969,22.763586688811227,63.58791041543009,23.649070092444497,99.99999999999999,25.607141547517813,67.3033818894386,22.29678184922423,61.1995366618828,23.41404751076537,61.15428969126189,0.0,0.0,38.80030262592231,38.80030262592231,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,19.0,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291816,36.35516163291816,23.649070092444497,22.29678184922423,36.35516163291816,36.35516163291816,32.53275450175477,32.53275450175477,36.35516163291816,36.35516163291816,36.35516163291816,32.53275450175477,36.35516163291816,32.53275450175477,22.763586688811227,23.41404751076537,19.0,0.0 
 02/19  02:00:00,22.0,73.0,22.004349743700516,83.5917702148,22.512463368758777,65.01012147521955,23.39203169252022,99.99999999999999,24.993135105502613,69.80668810772764,22.10208902713502,62.336843154934755,23.044270032498915,62.96584135143661,0.0,0.0,38.80030262592231,38.80030262592231,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,22.0,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291816,36.35516163291816,23.39203169252022,22.10208902713502,36.35516163291816,36.35516163291816,32.53275450175477,32.53275450175477,36.35516163291816,36.35516163291816,36.35516163291816,32.53275450175477,36.35516163291816,32.53275450175477,22.512463368758777,23.044270032498915,22.0,0.0 
 02/19  03:00:00,22.0,73.0,21.843872458332804,84.41445643255204,22.2808831373592,66.40516225201708,23.15999617947207,100.0,24.454888314912555,72.08697975018046,21.924123690764848,63.40610053099235,22.718034779471388,64.6822355027549,0.0,0.0,38.80030262592232,38.80030262592232,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,22.0,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291816,36.35516163291816,23.15999617947207,21.924123690764848,36.35516163291816,36.35516163291816,32.465146836545046,32.465146836545046,36.35516163291816,36.35516163291816,36.35516163291816,32.465146836545046,36.35516163291816,32.465146836545046,22.2808831373592,22.718034779471388,22.0,0.0 
 02/19  04:00:00,22.0,73.0,21.698366971677256,85.16825993701404,22.08383549386742,67.88014097001194,22.971368274555207,100.0,24.019998327495458,73.99133283065873,21.768312179583198,64.56950017361856,22.450264896804196,66.3994064177372,0.0,0.0,38.80030262592232,38.80030262592232,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,0.0,22.0,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,32.329931505150356,36.35516163291816,36.35516163291816,22.971368274555207,21.768312179583198,36.35516163291816,36.35516163291816,32.465146836545046,32.465146836545046,36.35516163291816,36.35516163291816,36.35516163291816,32.465146836545046,36.35516163291816,32.465146836545046,22.08383549386742,22.450264896804196,22.0,0.0 
 02/19  05:00:00,21.0,73.0,21.56706596005855,85.85504622637757,21.975183446909952,68.66007574404838,22.77689267813289,100.0,23.631865832788314,75.73896728607153,21.596167819891477,65.67864035697906,22.182936928569603,67.81109999876028,14471.206701313495,0.348989195859723,35.899260356006145,25.64896152511623,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,36.217413325253816,36.217413325253816,1178.6260580292924,6.346067532280655,32.40598269414545,32.40598269414545,32.40598269414545,36.44068725224588,36.44068725224588,36.41864429000005,32.41003321171765,22.77689267813289,21.596167819891477,36.41864429000005,36.41864429000005,35.899260356006145,35.899260356006145,32.41003321171765,36.41864429000005,36.41864429000005,25.64896152511623,36.41864429000005,35.899260356006145,21.975183446909952,22.182936928569603,21.0,4243053.808905453 
 02/19  06:00:00,21.0,78.0,21.43663851116372,86.54345619413027,22.51334717703559,66.75256921426873,22.582775959685947,100.0,23.235488923340533,77.57213081538524,21.432209201318983,66.75763283866763,22.004509575898435,68.86487628223074,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,8024.717431014616,0.1852688538659684,36.66640636604981,31.485317318877144,582.7263759409985,13.677422486672315,32.831110565449826,32.831110565449826,32.831110565449826,34.84846284450004,34.84846284450004,36.89420310069477,34.83881823858346,22.582775959685947,21.432209201318983,36.89420310069477,36.89420310069477,34.94817966908681,34.94817966908681,34.83881823858346,36.89420310069477,36.89420310069477,34.94817966908681,36.89420310069477,29.767090621914143,22.51334717703559,22.004509575898435,21.0,2097814.953387595 
 02/19  07:00:00,21.0,83.0,21.338912812053103,87.1498908048544,23.75451310494598,62.33256477325415,22.44055063821663,100.0,22.90677973963025,79.20892542259412,21.325126114834504,67.54036780533778,22.930315159477374,65.52110349402025,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,21.0,32.8159337171808,32.8159337171808,32.8159337171808,32.8159337171808,32.8159337171808,36.880991971819384,36.880991971819384,22.44055063821663,21.325126114834504,36.880991971819384,36.880991971819384,33.17835444810856,33.17835444810856,36.880991971819384,36.880991971819384,36.880991971819384,33.17835444810856,36.880991971819384,33.17835444810856,23.75451310494598,22.930315159477374,21.0,0.0 
 02/19  08:00:00,23.0,73.0,21.31527611032473,87.27616830894502,24.911817174154418,58.74602863242538,22.55785907339564,100.0,22.79739517410833,79.73518954333738,21.544908053232398,67.12213633552933,24.142631994517135,61.52058166469907,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,23.000000000000004,32.8159337171808,32.8159337171808,32.8159337171808,32.8159337171808,32.8159337171808,36.880991971819384,36.880991971819384,22.55785907339564,21.544908053232398,36.880991971819384,36.880991971819384,33.157314506293346,33.157314506293346,36.880991971819384,36.880991971819384,36.880991971819384,33.157314506293346,36.880991971819384,33.157314506293346,24.911817174154418,24.142631994517135,23.000000000000004,0.0 
 02/19  09:00:00,26.0,65.0,21.373202492657185,87.05320004522467,26.14126927740611,55.53987922190966,22.979331546691792,99.70858247663026,22.87459348377332,79.44178079186595,22.028978714409792,65.94823819783873,24.744084493497002,60.34820201790779,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,26.0,32.8159337171808,32.8159337171808,32.8159337171808,32.8159337171808,32.8159337171808,36.880991971819384,36.880991971819384,22.979331546691792,22.028978714409792,36.880991971819384,36.880991971819384,33.157314506293346,33.157314506293346,36.880991971819384,36.880991971819384,36.880991971819384,33.157314506293346,36.880991971819384,33.157314506293346,26.14126927740611,24.744084493497002,26.0,0.0 
