Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/19  10:00:00,29.0,58.0,21.48275228438405,86.38519352748412,27.57551788245378,52.25910913986726,23.692044377716446,98.76479407383536,23.202447489705804,77.80414032891608,22.604245081920446,64.63430017440938,25.072694386922088,60.56789423610528,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,29.000000000000004,32.8159337171808,32.8159337171808,32.8159337171808,32.8159337171808,32.8159337171808,36.880991971819384,36.880991971819384,23.692044377716446,22.604245081920446,36.880991971819384,36.880991971819384,33.157314506293346,33.157314506293346,36.880991971819384,36.880991971819384,36.880991971819384,33.157314506293346,36.880991971819384,33.157314506293346,27.57551788245378,25.072694386922088,29.000000000000004,0.0 
 02/19  11:00:00,30.0,55.0,21.642218336255787,85.54637819463557,28.585503633210486,49.94669133090149,24.649618144824075,96.8900769842557,23.75869941208734,75.23751250646029,23.15160461253214,63.08643788745171,25.241261398587643,60.77697834174517,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,30.0,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,36.880991971819384,36.880991971819384,24.649618144824075,23.15160461253214,36.880991971819384,36.880991971819384,33.08904009513584,33.08904009513584,36.880991971819384,36.880991971819384,36.880991971819384,33.08904009513584,36.880991971819384,33.08904009513584,28.585503633210486,25.241261398587643,30.0,0.0 
 02/19  12:00:00,32.0,49.0,21.86334855905436,84.39829528349088,28.84836994786358,50.25580085878929,25.765277147005996,96.7588327157008,24.74412994798937,70.92477730012217,23.66802826726311,62.06258559648426,25.596610292049718,60.78339760294659,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,32.0,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,36.880991971819384,36.880991971819384,25.765277147005996,23.66802826726311,36.880991971819384,36.880991971819384,33.08904009513584,33.08904009513584,36.880991971819384,36.880991971819384,36.880991971819384,33.08904009513584,36.880991971819384,33.08904009513584,28.84836994786358,25.596610292049718,32.0,0.0 
 02/19  13:00:00,32.0,46.0,22.11272901310944,83.0416119807429,28.395637170758782,52.33081993426062,26.694047274482582,97.49565377473354,25.822958377449034,66.44989181910512,24.04621209422974,61.352124559395676,25.79628403986311,60.92023771616121,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,32.0,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,36.880991971819384,36.880991971819384,26.694047274482582,24.04621209422974,36.880991971819384,36.880991971819384,33.08904009513584,33.08904009513584,36.880991971819384,36.880991971819384,36.880991971819384,33.08904009513584,36.880991971819384,33.08904009513584,28.395637170758782,25.79628403986311,32.0,0.0 
 02/19  14:00:00,31.0,55.0,22.368773074856303,81.75711423057605,27.9129143069585,54.48154108606189,27.478012430388667,99.11671514498282,26.986126847022938,62.04505266282815,24.33822143843905,60.87807963815544,26.08341988051301,60.62495838705543,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,31.0,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,36.880991971819384,36.880991971819384,27.478012430388667,24.33822143843905,36.880991971819384,36.880991971819384,33.08904009513584,33.08904009513584,36.880991971819384,36.880991971819384,36.880991971819384,33.08904009513584,36.880991971819384,33.08904009513584,27.9129143069585,26.08341988051301,31.0,0.0 
 02/19  15:00:00,30.0,55.0,22.622845423447608,80.50454943366171,27.47818064285259,56.70044823958847,27.958702252055346,99.55930114441205,28.087909510620364,58.17274705821868,24.586055265139134,60.64982836585636,27.076607750835464,58.01963279102198,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,30.0,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,36.880991971819384,36.880991971819384,27.958702252055346,24.586055265139134,36.880991971819384,36.880991971819384,33.08904009513584,33.08904009513584,36.880991971819384,36.880991971819384,36.880991971819384,33.08904009513584,36.880991971819384,33.08904009513584,27.47818064285259,27.076607750835464,30.0,0.0 
 02/19  16:00:00,30.0,55.0,22.855239808167482,79.29889453590516,27.12868537459724,58.25990046133478,28.119294769512766,99.96168281312254,29.006592125578212,55.096427100415056,24.789065500128924,60.25283769562681,28.471750010819,53.84598244528595,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,30.0,32.8159337171808,32.8159337171808,32.8159337171808,32.8159337171808,32.8159337171808,36.880991971819384,36.880991971819384,28.119294769512766,24.789065500128924,36.880991971819384,36.880991971819384,33.157314506293346,33.157314506293346,36.880991971819384,36.880991971819384,36.880991971819384,33.157314506293346,36.880991971819384,33.157314506293346,27.12868537459724,28.471750010819,30.0,0.0 
 02/19  17:00:00,30.0,55.0,23.05221337995239,78.35841299891956,26.853860192008796,59.891669102029255,27.824097187707974,100.0,29.620230878451096,53.178586351440536,24.92931078860101,60.382154718466765,29.702335247765625,50.7336133333959,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,30.0,32.8159337171808,32.8159337171808,32.8159337171808,32.8159337171808,32.8159337171808,36.880991971819384,36.880991971819384,27.824097187707974,24.92931078860101,36.880991971819384,36.880991971819384,33.157314506293346,33.157314506293346,36.880991971819384,36.880991971819384,36.880991971819384,33.157314506293346,36.880991971819384,33.157314506293346,26.853860192008796,29.702335247765625,30.0,0.0 
 02/19  18:00:00,29.0,58.0,23.1932975771866,77.69247011385465,26.501891023359406,61.682618562945706,27.27830523020056,100.0,29.97205773956916,52.11291309898179,24.912536549079256,60.964119559183565,30.181111817388917,49.79329014788214,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,29.0,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,36.880991971819384,36.880991971819384,27.27830523020056,24.912536549079256,36.880991971819384,36.880991971819384,32.952486953043724,32.952486953043724,36.880991971819384,36.880991971819384,36.880991971819384,32.952486953043724,36.880991971819384,32.952486953043724,26.501891023359406,30.181111817388917,29.0,0.0 
 02/19  19:00:00,28.0,66.0,23.23622282252355,77.49109517786177,25.975809016347295,64.32407334378925,26.602577633496352,99.99999999999999,29.86176438834021,52.444064772268085,24.67097574323826,62.39808569122113,29.286318603197444,53.00813751965095,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,27.999999999999996,32.81593371718078,32.81593371718078,32.81593371718078,32.81593371718078,32.81593371718078,36.880991971819384,36.880991971819384,26.602577633496352,24.67097574323826,36.880991971819384,36.880991971819384,33.02076357048276,33.02076357048276,36.880991971819384,36.880991971819384,36.880991971819384,33.02076357048276,36.880991971819384,33.02076357048276,25.975809016347295,29.286318603197444,27.999999999999996,0.0 
 02/19  20:00:00,26.0,74.0,23.1590611009346,77.85341791535916,25.32599543523062,67.29659074138321,25.88151133004804,99.99999999999997,29.375893891411547,53.93244436973015,24.20070590795251,64.52888713402355,27.74951792759489,58.349467000828355,0.0,0.0,39.75623909136998,39.75623909136998,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,25.999999999999996,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,36.880991971819384,36.880991971819384,25.88151133004804,24.20070590795251,36.880991971819384,36.880991971819384,33.225573337827385,33.225573337827385,36.880991971819384,36.880991971819384,36.880991971819384,33.225573337827385,36.880991971819384,33.225573337827385,25.32599543523062,27.74951792759489,25.999999999999996,0.0 
 02/19  21:00:00,26.0,74.0,23.011722471096306,78.55059450232648,24.78445071587426,69.92629302094599,25.319689598317822,100.0,28.705898525685583,56.06331683182815,23.81096520083628,66.39321022406114,26.56417356446514,62.9271353199891,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,26.0,32.8159337171808,32.8159337171808,32.8159337171808,32.8159337171808,32.8159337171808,36.880991971819384,36.880991971819384,25.319689598317822,23.81096520083628,36.880991971819384,36.880991971819384,33.157314506293346,33.157314506293346,36.880991971819384,36.880991971819384,36.880991971819384,33.157314506293346,36.880991971819384,33.157314506293346,24.78445071587426,26.56417356446514,26.0,0.0 
 02/19  22:00:00,25.8,75.0,22.837818786725105,79.30339586573112,24.332285870516106,72.30069660536043,24.87519526613005,100.0,27.992283505863362,58.37939060676307,23.49202334427646,68.0392893682862,25.66388111235994,66.7887128282375,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,25.8,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,36.880991971819384,36.880991971819384,24.87519526613005,23.49202334427646,36.880991971819384,36.880991971819384,33.08904009513584,33.08904009513584,36.880991971819384,36.880991971819384,36.880991971819384,33.08904009513584,36.880991971819384,33.08904009513584,24.332285870516106,25.66388111235994,25.8,0.0 
 02/19  23:00:00,25.7,76.0,22.659846280899323,80.16396708173923,23.948629091728474,74.65829757473057,24.511353835740707,99.99999999999999,27.308264090851523,60.759505905487686,23.220564366600236,69.70846343823186,24.966402238523237,70.25191707178256,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,25.7,32.81593371718078,32.81593371718078,32.81593371718078,32.81593371718078,32.81593371718078,36.880991971819384,36.880991971819384,24.511353835740707,23.220564366600236,36.880991971819384,36.880991971819384,33.02076357048276,33.02076357048276,36.880991971819384,36.880991971819384,36.880991971819384,33.02076357048276,36.880991971819384,33.02076357048276,23.948629091728474,24.966402238523237,25.7,0.0 
 02/19  24:00:00,25.5,77.0,22.487454121695357,81.00755559353432,23.62509764244374,77.33672164682574,24.211936713345118,99.99999999999999,26.692517477693656,62.996469804427605,22.98914792607838,71.71003163952261,24.42684170769678,73.70992521235095,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,25.5,32.81593371718078,32.81593371718078,32.81593371718078,32.81593371718078,32.81593371718078,36.880991971819384,36.880991971819384,24.211936713345118,22.98914792607838,36.880991971819384,36.880991971819384,33.02076357048276,33.02076357048276,36.880991971819384,36.880991971819384,36.880991971819384,33.02076357048276,36.880991971819384,33.02076357048276,23.62509764244374,24.42684170769678,25.5,0.0 
 02/20  01:00:00,25.3,78.0,22.32561514567375,81.80862628344275,23.331202972149153,79.67660488888629,23.94378529009905,100.0,26.119566758927885,65.16101052284276,22.77588678441675,73.4916362617384,23.967828788855847,76.68884633053,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,25.3,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,36.880991971819384,36.880991971819384,23.94378529009905,22.77588678441675,36.880991971819384,36.880991971819384,32.952486953043724,32.952486953043724,36.880991971819384,36.880991971819384,36.880991971819384,32.952486953043724,36.880991971819384,32.952486953043724,23.331202972149153,23.967828788855847,25.3,0.0 
 02/20  02:00:00,25.2,79.0,22.17466034553656,82.56386273803516,23.087617076715055,82.17772755328869,23.721725552712094,100.0,25.626724005069075,67.09072566499682,22.595304774970053,75.54269486446752,23.6079371525797,79.64693133955402,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,25.2,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,36.880991971819384,36.880991971819384,23.721725552712094,22.595304774970053,36.880991971819384,36.880991971819384,32.952486953043724,32.952486953043724,36.880991971819384,36.880991971819384,36.880991971819384,32.952486953043724,36.880991971819384,32.952486953043724,23.087617076715055,23.6079371525797,25.2,0.0 
 02/20  03:00:00,25.0,80.0,22.034470277175913,83.2723377593614,22.825071692066075,84.80926322214637,23.476068656055357,100.0,25.160561406341184,68.97552707738865,22.382564070611977,77.86202317102936,23.254635321979126,82.64377604193973,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,25.0,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,36.880991971819384,36.880991971819384,23.476068656055357,22.382564070611977,36.880991971819384,36.880991971819384,32.952486953043724,32.952486953043724,36.880991971819384,36.880991971819384,36.880991971819384,32.952486953043724,36.880991971819384,32.952486953043724,22.825071692066075,23.254635321979126,25.0,0.0 
 02/20  04:00:00,23.3,85.0,21.89702009110583,84.05725577487468,22.55662699714916,87.08886665987009,23.262754850169067,100.0,24.69223502114757,71.00017853347538,22.17373781439266,80.04216051261491,22.91801393814822,85.21054399042444,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,23.3,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,36.880991971819384,36.880991971819384,23.262754850169067,22.17373781439266,36.880991971819384,36.880991971819384,32.952486953043724,32.952486953043724,36.880991971819384,36.880991971819384,36.880991971819384,32.952486953043724,36.880991971819384,32.952486953043724,22.55662699714916,22.91801393814822,23.3,0.0 
 02/20  05:00:00,21.5,91.0,21.76308901447854,84.9163185472706,22.274455040327652,88.78589465855556,23.017858695222234,100.0,24.25938846177955,73.00853144267624,21.945390145549005,81.97922675483252,22.581181109058065,87.15399256794032,0.0,0.0,39.756239091369984,39.756239091369984,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,0.0,21.5,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,32.81593371718079,36.880991971819384,36.880991971819384,23.017858695222234,21.945390145549005,36.880991971819384,36.880991971819384,32.952486953043724,32.952486953043724,36.880991971819384,36.880991971819384,36.880991971819384,32.952486953043724,36.880991971819384,32.952486953043724,22.274455040327652,22.581181109058065,21.5,0.0 
 02/20  06:00:00,19.8,96.0,21.628536509121936,85.70279426264287,22.03955396009558,89.58879580661568,22.776814603547404,100.0,23.836436806703425,74.96088955596237,21.704233461415313,83.55252701462231,22.25237032097433,88.44160859964343,6743.669094964597,0.13113916459626118,37.671495403797316,31.520327786291645,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.94761321827989,39.94761321827989,564.955840613637,12.483979801120663,34.41152573533942,34.41152573533942,34.41152573533942,36.42887801438963,36.42887801438963,38.39314106520824,36.419233408473055,22.776814603547404,21.704233461415313,38.39314106520824,38.39314106520824,36.26072341879146,36.26072341879146,36.419233408473055,38.39314106520824,38.39314106520824,30.109555801285786,38.39314106520824,36.26072341879146,22.03955396009558,22.25237032097433,19.8,2033841.026209093 
 02/20  07:00:00,21.0,94.0,21.48346979777038,86.467154150903,22.33372046647513,87.5201114409732,22.57319664036044,100.0,23.34405155325181,77.21866535492256,21.510301089713554,84.85346884136584,22.025370321759084,89.18440402335912,0.0,0.0,37.671495403797316,37.671495403797316,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,7456.383470815244,0.15496228176992477,37.45131606158562,31.69564514453554,570.2982085094424,13.699263856670495,33.884382043393025,33.884382043393025,33.884382043393025,35.90173432244324,35.90173432244324,37.93679438632479,35.892089716526655,22.57319664036044,21.510301089713554,37.93679438632479,37.93679438632479,35.869931613434325,35.869931613434325,35.892089716526655,37.93679438632479,37.93679438632479,35.869931613434325,37.93679438632479,30.114260696384243,22.33372046647513,22.025370321759084,21.0,2053073.5506339925 
 02/20  08:00:00,21.0,94.0,21.366142311714636,87.17735940387225,22.798996148216,85.0258161683559,22.452736926194316,99.99999999999999,22.93022362415019,79.25375140310041,21.418196609597352,85.65801572276236,22.891907074876876,84.55661826849986,0.0,0.0,37.671495403797316,37.671495403797316,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.96520810094673,39.96520810094673,0.0,21.0,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,37.92855737841337,37.92855737841337,22.452736926194316,21.418196609597352,37.92855737841337,37.92855737841337,34.139753578056,34.139753578056,37.92855737841337,37.92855737841337,37.92855737841337,34.139753578056,37.92855737841337,34.139753578056,22.798996148216,22.891907074876876,21.0,0.0 
 02/20  09:00:00,21.0,94.0,21.297173183093534,87.54669068338708,22.94027654598692,84.23749459232228,22.47867799198079,100.0,22.691334240554994,80.40927626638185,21.483014847249315,85.49836366711887,23.982959298771423,79.11195606185369,0.0,0.0,37.671495403797316,37.671495403797316,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.96520810094673,39.96520810094673,0.0,21.0,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,37.92855737841337,37.92855737841337,22.47867799198079,21.483014847249315,37.92855737841337,37.92855737841337,34.14725093242513,34.14725093242513,37.92855737841337,37.92855737841337,37.92855737841337,34.14725093242513,37.92855737841337,34.14725093242513,22.94027654598692,23.982959298771423,21.0,0.0 
 02/20  10:00:00,21.0,94.0,21.274162116130743,87.6702866591329,22.960046746192933,84.088465575459,22.61935747605577,100.0,22.571211300743997,80.99756589893968,21.655425848703295,84.75825231634687,24.38761586758938,77.16520359999538,0.0,0.0,37.671495403797316,37.671495403797316,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.96520810094673,39.96520810094673,0.0,21.0,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,37.92855737841337,37.92855737841337,22.61935747605577,21.655425848703295,37.92855737841337,37.92855737841337,34.01108114620293,34.01108114620293,37.92855737841337,37.92855737841337,37.92855737841337,34.01108114620293,37.92855737841337,34.01108114620293,22.960046746192933,24.38761586758938,21.0,0.0 
 02/20  11:00:00,20.0,100.0,21.278433207299383,87.73418672061436,23.01865225637148,83.82433431257522,22.808362522599378,100.0,22.496462253925824,81.44683429395013,21.860936963879695,83.94721170807121,24.46171176192409,76.85390926933515,0.0,0.0,37.671495403797316,37.671495403797316,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.96520810094673,39.96520810094673,0.0,20.0,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,37.92855737841337,37.92855737841337,22.808362522599378,21.860936963879695,37.92855737841337,37.92855737841337,33.94299620633806,33.94299620633806,37.92855737841337,37.92855737841337,37.92855737841337,33.94299620633806,37.92855737841337,33.94299620633806,23.01865225637148,24.46171176192409,20.0,0.0 
 02/20  12:00:00,20.4,96.0,21.293088734784938,87.65536275689234,23.074714821347207,83.45949789303025,22.997668127563312,100.0,22.43682988677261,81.74256670636436,22.05516617869628,83.08061046557985,24.361735519494637,77.23994133824048,0.0,0.0,37.671495403797316,37.671495403797316,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.96520810094673,39.96520810094673,0.0,20.4,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,37.92855737841337,37.92855737841337,22.997668127563312,22.05516617869628,37.92855737841337,37.92855737841337,33.94299620633806,33.94299620633806,37.92855737841337,37.92855737841337,37.92855737841337,33.94299620633806,37.92855737841337,33.94299620633806,23.074714821347207,24.361735519494637,20.4,0.0 
 02/20  13:00:00,21.0,94.0,21.30898046240641,87.48327304090814,23.10111554661649,83.20135686703199,23.169735367687874,100.0,22.39401156818619,81.87451456059505,22.22715876069058,82.18098649583705,24.201954432137722,77.86605844730911,0.0,0.0,37.671495403797316,37.671495403797316,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.96520810094673,39.96520810094673,0.0,21.0,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,37.92855737841337,37.92855737841337,23.169735367687874,22.22715876069058,37.92855737841337,37.92855737841337,33.94299620633806,33.94299620633806,37.92855737841337,37.92855737841337,37.92855737841337,33.94299620633806,37.92855737841337,33.94299620633806,23.10111554661649,24.201954432137722,21.0,0.0 
 02/20  14:00:00,22.0,88.0,21.32137140592784,87.33019027968965,23.075237106807467,83.21456294617404,23.284309275404386,100.0,22.363504725670644,81.94527476574144,22.34412239943393,81.58198123644677,24.093950721847627,78.26193852023401,0.0,0.0,37.671495403797316,37.671495403797316,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.96520810094673,39.96520810094673,0.0,22.0,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,37.92855737841337,37.92855737841337,23.284309275404386,22.34412239943393,37.92855737841337,37.92855737841337,33.94299620633806,33.94299620633806,37.92855737841337,37.92855737841337,37.92855737841337,33.94299620633806,37.92855737841337,33.94299620633806,23.075237106807467,24.093950721847627,22.0,0.0 
 02/20  15:00:00,22.4,86.0,21.329927164709563,87.19779987930455,23.08082191421165,83.05832021636151,23.389006493687123,100.0,22.37355902488193,81.8139295128932,22.469745849126245,81.02907696324304,24.02247696296319,78.47717286359826,0.0,0.0,37.671495403797316,37.671495403797316,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.96520810094673,39.96520810094673,0.0,22.4,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,37.92855737841337,37.92855737841337,23.389006493687123,22.469745849126245,37.92855737841337,37.92855737841337,33.94299620633806,33.94299620633806,37.92855737841337,37.92855737841337,37.92855737841337,33.94299620633806,37.92855737841337,33.94299620633806,23.08082191421165,24.02247696296319,22.4,0.0 
 02/20  16:00:00,23.0,83.0,21.339054478290684,87.1490162646778,23.06530423032027,83.0892845276777,23.430958932483883,100.0,22.49732007500295,81.200682560173,22.535754931554195,80.89930153272097,23.926127793393903,78.88780842302944,0.0,0.0,37.671495403797316,37.671495403797316,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.96520810094673,39.96520810094673,0.0,23.0,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,37.92855737841337,37.92855737841337,23.430958932483883,22.535754931554195,37.92855737841337,37.92855737841337,33.94299620633806,33.94299620633806,37.92855737841337,37.92855737841337,37.92855737841337,33.94299620633806,37.92855737841337,33.94299620633806,23.06530423032027,23.926127793393903,23.0,0.0 
 02/20  17:00:00,23.0,83.0,21.34136880468634,87.22318160485459,22.959710286082583,83.65681581381122,23.368281015011025,100.0,22.666554591815427,80.45027507449028,22.4883166812741,81.41617235889352,23.72548979618075,79.8785646475119,0.0,0.0,37.671495403797316,37.671495403797316,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.96520810094673,39.96520810094673,0.0,23.0,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,37.92855737841337,37.92855737841337,23.368281015011025,22.4883166812741,37.92855737841337,37.92855737841337,33.94299620633806,33.94299620633806,37.92855737841337,37.92855737841337,37.92855737841337,33.94299620633806,37.92855737841337,33.94299620633806,22.959710286082583,23.72548979618075,23.0,0.0 
 02/20  18:00:00,23.0,83.0,21.330405587214734,87.28183357090256,22.748965543223807,84.70572994202729,23.20002328010167,100.0,22.811367305263122,79.7467907179209,22.31517043516471,82.38796703080348,23.400073838445742,81.43551976367793,0.0,0.0,37.671495403797316,37.671495403797316,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.96520810094673,39.96520810094673,0.0,23.0,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,37.92855737841337,37.92855737841337,23.20002328010167,22.31517043516471,37.92855737841337,37.92855737841337,34.01108114620293,34.01108114620293,37.92855737841337,37.92855737841337,37.92855737841337,34.01108114620293,37.92855737841337,34.01108114620293,22.748965543223807,23.400073838445742,23.0,0.0 
 02/20  19:00:00,22.0,88.0,21.29551118366568,87.46880035014424,22.433055130173607,86.3122155614737,22.943904439123898,100.0,22.863819952475552,79.4936473553407,22.02977713460197,83.94795091574989,22.97569875843405,83.51837582229999,0.0,0.0,37.671495403797316,37.671495403797316,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.96520810094673,39.96520810094673,0.0,22.0,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,37.92855737841337,37.92855737841337,22.943904439123898,22.02977713460197,37.92855737841337,37.92855737841337,34.01108114620293,34.01108114620293,37.92855737841337,37.92855737841337,37.92855737841337,34.01108114620293,37.92855737841337,34.01108114620293,22.433055130173607,22.97569875843405,22.0,0.0 
 02/20  20:00:00,22.0,88.0,21.23684093936089,87.78417879516314,22.12474218117958,87.90889596191164,22.69411227282056,100.0,22.810464852811016,79.75112811271197,21.756841510763856,85.46664428947207,22.579664428656685,85.51067639028446,0.0,0.0,37.671495403797316,37.671495403797316,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.96520810094673,39.96520810094673,0.0,22.0,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,33.87491126647316,37.92855737841337,37.92855737841337,22.69411227282056,21.756841510763856,37.92855737841337,37.92855737841337,34.01108114620293,34.01108114620293,37.92855737841337,37.92855737841337,37.92855737841337,34.01108114620293,37.92855737841337,34.01108114620293,22.12474218117958,22.579664428656685,22.0,0.0 
 02/20  21:00:00,21.0,94.0,21.16539949828513,88.2573989654396,21.96704909202555,88.82690918059194,22.490226872559887,100.0,22.679440904309658,80.46718286046737,21.534133711426144,86.77953777371656,22.252883747793113,87.29420901692617,14922.674631472479,0.3596421097087207,36.046982285260796,25.7713930398287,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.96520810094673,39.96520810094673,1176.7051363964774,6.431947347940567,32.47102256955158,32.47102256955158,32.47102256955158,36.50572712765201,36.50572712765201,36.510276218419556,32.44889938421337,22.490226872559887,21.534133711426144,36.510276218419556,36.510276218419556,36.046982285260796,36.046982285260796,32.44889938421337,36.510276218419556,36.510276218419556,25.7713930398287,36.510276218419556,36.046982285260796,21.96704909202555,22.252883747793113,21.0,4236138.491027319 
 02/20  22:00:00,21.2,93.0,21.087766980592768,88.67915731377923,22.500424305775944,85.98857293540314,22.306414897945796,100.0,22.476509579353248,81.46507367444697,21.345942709657365,87.8163002412188,22.018578254809483,88.54735811585161,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,7091.382445295329,0.13106978084484192,38.6757282081962,32.20397336734669,556.5259485323467,13.886486283014687,35.24898245988162,35.24898245988162,35.24898245988162,37.26633473893183,37.26633473893183,39.230464364001534,37.256690133015255,22.306414897945796,21.345942709657365,39.230464364001534,39.230464364001534,37.18114756158733,37.18114756158733,37.256690133015255,39.230464364001534,39.230464364001534,37.18114756158733,39.230464364001534,30.70939272073782,22.500424305775944,22.018578254809483,21.2,2003493.414716448 
 02/20  23:00:00,20.9,96.0,21.032082020754643,88.98307515495746,23.755155020385875,79.7227726353871,22.16471501312726,100.0,22.313226567719525,82.27799221109423,21.20887446291052,88.58916083932074,22.79051592324714,84.50242322253564,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,20.9,35.275337965597856,35.275337965597856,35.275337965597856,35.275337965597856,35.275337965597856,39.25733151226563,39.25733151226563,22.16471501312726,21.20887446291052,39.25733151226563,39.25733151226563,35.630782979628535,35.630782979628535,39.25733151226563,39.25733151226563,39.25733151226563,35.630782979628535,39.25733151226563,35.630782979628535,23.755155020385875,22.79051592324714,20.9,0.0 
 02/20  24:00:00,21.1,95.0,21.008395527804907,89.11267162130599,24.151982673521093,77.85795855640932,22.078863050469387,100.0,22.221432814016744,82.73890589765176,21.131723828896085,89.05868002576258,23.734901595400018,79.83838133221019,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,21.1,35.27533796559785,35.27533796559785,35.27533796559785,35.27533796559785,35.27533796559785,39.25733151226563,39.25733151226563,22.078863050469387,21.131723828896085,39.25733151226563,39.25733151226563,35.54286373434419,35.54286373434419,39.25733151226563,39.25733151226563,39.25733151226563,35.54286373434419,39.25733151226563,35.54286373434419,24.151982673521093,23.734901595400018,21.1,0.0 
 02/21  01:00:00,21.3,94.0,20.996753049302477,89.17645975290006,24.064173363870943,78.29935828451165,22.028424479848375,100.0,22.152924347566646,83.08487339565609,21.090421439950806,89.3499288035007,23.980112264787806,78.69640593377412,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,21.3,35.27533796559785,35.27533796559785,35.27533796559785,35.27533796559785,35.27533796559785,39.25733151226563,39.25733151226563,22.028424479848375,21.090421439950806,39.25733151226563,39.25733151226563,35.34221943074812,35.34221943074812,39.25733151226563,39.25733151226563,39.25733151226563,35.34221943074812,39.25733151226563,35.34221943074812,24.064173363870943,23.980112264787806,21.3,0.0 
 02/21  02:00:00,21.5,94.0,20.983264845447238,89.25043507900249,23.791947300265576,79.62523250990772,21.991814354306957,100.0,22.090060573686028,83.403775594332,21.0607179344773,89.57137683202701,23.86015036376732,79.2999633031995,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,36.67543246242338,36.67543246242338,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,21.5,35.27533796559785,35.27533796559785,35.27533796559785,35.27533796559785,35.27533796559785,39.25733151226563,39.25733151226563,21.991814354306957,21.0607179344773,39.25733151226563,39.25733151226563,35.34221943074812,35.34221943074812,39.25733151226563,39.25733151226563,39.25733151226563,35.34221943074812,39.25733151226563,35.34221943074812,23.791947300265576,23.86015036376732,21.5,0.0 
 02/21  03:00:00,21.7,93.0,20.96400289209795,89.35619154698254,23.454876312524693,81.2977549322244,22.026178619204785,100.0,22.030975035806954,83.7047743801815,21.02864426656474,89.80250738211606,23.59489466531055,80.6150355211774,0.0,0.0,39.48148930652195,39.48148930652195,8004.623918759143,0.13006109513405006,37.615025197948434,30.253170383591794,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,571.0763141423821,14.40629718035235,33.79945461597082,33.79945461597082,33.79945461597082,35.81680689502103,35.81680689502103,37.88285164172126,35.80716228910444,22.026178619204785,21.02864426656474,37.88285164172126,37.88285164172126,28.54012564944165,35.90198046379829,35.80716228910444,37.88285164172126,37.88285164172126,35.90198046379829,37.88285164172126,35.90198046379829,23.454876312524693,23.59489466531055,21.7,2055874.7309125755 
 02/21  04:00:00,21.1,94.0,20.937593300382723,89.59012556474184,23.065614534604236,83.3458874950569,22.217466012239786,100.0,21.96419284625977,84.1297489661748,20.96981355685511,90.27474537627228,23.236528895818367,82.48974351062455,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,21.1,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,22.217466012239786,20.96981355685511,37.85937154060354,37.85937154060354,33.91146971056805,33.91146971056805,37.85937154060354,37.85937154060354,37.85937154060354,33.91146971056805,37.85937154060354,33.91146971056805,23.065614534604236,23.236528895818367,21.1,0.0 
 02/21  05:00:00,20.0,98.0,20.913994047608767,89.72025182159022,22.69165417314277,85.24621349245032,22.33698167883526,100.0,21.90154646910527,84.45201063247134,20.888779309943505,90.74905282325459,22.866225600197474,84.34939587577183,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,20.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,22.33698167883526,20.888779309943505,37.85937154060354,37.85937154060354,33.91146971056805,33.91146971056805,37.85937154060354,37.85937154060354,37.85937154060354,33.91146971056805,37.85937154060354,33.91146971056805,22.69165417314277,22.866225600197474,20.0,0.0 
 02/21  06:00:00,19.4,98.0,20.886522943639775,89.9609852251533,22.38033004722176,86.94719345579765,22.336311985226743,100.0,21.82690972466643,84.92177069533189,20.802452855729452,91.32702436357727,22.539994340216467,86.1082447259667,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,19.4,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,22.336311985226743,20.802452855729452,37.85937154060354,37.85937154060354,33.91146971056805,33.91146971056805,37.85937154060354,37.85937154060354,37.85937154060354,33.91146971056805,37.85937154060354,33.91146971056805,22.38033004722176,22.539994340216467,19.4,0.0 
 02/21  07:00:00,19.0,100.0,20.85152766271011,90.15490601711737,22.08545701249843,88.52170557409505,22.273804231778847,100.0,21.732964162166937,85.41063445379258,20.73322813130258,91.7167698251807,22.228706211264615,87.75330880775664,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,19.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,22.273804231778847,20.73322813130258,37.85937154060354,37.85937154060354,33.91146971056805,33.91146971056805,37.85937154060354,37.85937154060354,37.85937154060354,33.91146971056805,37.85937154060354,33.91146971056805,22.08545701249843,22.228706211264615,19.0,0.0 
 02/21  08:00:00,20.0,100.0,20.835584336404626,90.33266283166105,22.26144505605584,87.64831279641946,22.32717352736998,100.0,21.669311750523963,85.82846456664352,20.861253070457252,91.13111424334369,22.095112917377985,88.54164018517446,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,20.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,22.32717352736998,20.861253070457252,37.85937154060354,37.85937154060354,33.84285598000338,33.84285598000338,37.85937154060354,37.85937154060354,37.85937154060354,33.84285598000338,37.85937154060354,33.84285598000338,22.26144505605584,22.095112917377985,20.0,0.0 
 02/21  09:00:00,21.0,100.0,20.856475960656592,90.21660449753833,22.890691690226635,84.3623426392585,22.60063882245004,99.99999999999999,21.71570652528719,85.58535070455073,21.216733112683137,89.17068107230692,22.232814502314937,87.79943186489294,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844337,39.98752615844337,0.0,21.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,22.60063882245004,21.216733112683137,37.85937154060354,37.85937154060354,33.980083440637856,33.980083440637856,37.85937154060354,37.85937154060354,37.85937154060354,33.980083440637856,37.85937154060354,33.980083440637856,22.890691690226635,22.232814502314937,21.0,0.0 
 02/21  10:00:00,23.0,89.0,20.93247818615033,89.79586093847536,24.00751759023543,79.02493955880757,23.173135372282307,99.46490117136389,21.948511962982757,84.37711794088082,21.776049394161056,86.30371197896721,22.58396178392728,86.11236269876186,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,23.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,23.173135372282307,21.776049394161056,37.85937154060354,37.85937154060354,34.04869707746361,34.04869707746361,37.85937154060354,37.85937154060354,37.85937154060354,34.04869707746361,37.85937154060354,34.04869707746361,24.00751759023543,22.58396178392728,23.0,0.0 
 02/21  11:00:00,24.0,83.0,21.074811454879512,89.01385671683003,25.126720824101568,74.18803842814319,24.00182570427934,98.27668900164876,22.36849744167462,82.24571271621593,22.361045423471598,83.54665218212865,23.014411855302527,84.21092797250907,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,24.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,24.00182570427934,22.361045423471598,37.85937154060354,37.85937154060354,34.04869707746361,34.04869707746361,37.85937154060354,37.85937154060354,37.85937154060354,34.04869707746361,37.85937154060354,34.04869707746361,25.126720824101568,23.014411855302527,24.0,0.0 
 02/21  12:00:00,24.0,83.0,21.266502692531457,87.97269851559498,25.709730286528337,71.94755166223263,24.940041823108366,98.58259074301581,23.0128961096068,79.09247599009157,22.829273458658346,81.50974435287614,23.382736114723034,82.68879940139072,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,24.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,24.940041823108366,22.829273458658346,37.85937154060354,37.85937154060354,34.04869707746361,34.04869707746361,37.85937154060354,37.85937154060354,37.85937154060354,34.04869707746361,37.85937154060354,34.04869707746361,25.709730286528337,23.382736114723034,24.0,0.0 
 02/21  13:00:00,24.0,83.0,21.491570917560026,86.76767054348088,25.59464946841029,72.65986716421163,25.797877694658368,97.85284992616295,23.86660811708661,75.12329830080958,23.19956222387796,79.93814456661401,23.677475774547347,81.47769859130682,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844337,39.98752615844337,0.0,24.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,25.797877694658368,23.19956222387796,37.85937154060354,37.85937154060354,33.980083440637856,33.980083440637856,37.85937154060354,37.85937154060354,37.85937154060354,33.980083440637856,37.85937154060354,33.980083440637856,25.59464946841029,23.677475774547347,24.0,0.0 
 02/21  14:00:00,24.0,83.0,21.733145144202638,85.41040373069805,25.415374306366978,73.55833596523405,26.513543868329656,97.50685392913529,24.924934376460378,70.44331146099134,23.546651502403307,78.41093119248977,24.190195272628202,79.13581433507915,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,24.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,26.513543868329656,23.546651502403307,37.85937154060354,37.85937154060354,34.04869707746361,34.04869707746361,37.85937154060354,37.85937154060354,37.85937154060354,34.04869707746361,37.85937154060354,34.04869707746361,25.415374306366978,24.190195272628202,24.0,0.0 
 02/21  15:00:00,24.0,83.0,21.970547285732042,84.1809804041014,25.33169599702299,74.11176698223359,26.860239263590973,98.97937142478096,25.76253575084336,67.01748744478519,23.87553372034069,77.0769148127721,25.08921838171151,75.18729833318116,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844337,39.98752615844337,0.0,24.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,26.860239263590973,23.87553372034069,37.85937154060354,37.85937154060354,33.980083440637856,33.980083440637856,37.85937154060354,37.85937154060354,37.85937154060354,33.980083440637856,37.85937154060354,33.980083440637856,25.33169599702299,25.08921838171151,24.0,0.0 
 02/21  16:00:00,24.0,83.0,22.179859873810187,83.11356128789828,25.251533478533116,74.66474530268913,26.854307303342175,100.0,26.48352181462728,64.2217600710708,24.08637942680193,76.3290064203128,25.99798254111531,71.42911129686674,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,24.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,26.854307303342175,24.08637942680193,37.85937154060354,37.85937154060354,34.04869707746361,34.04869707746361,37.85937154060354,37.85937154060354,37.85937154060354,34.04869707746361,37.85937154060354,34.04869707746361,25.251533478533116,25.99798254111531,24.0,0.0 
 02/21  17:00:00,23.0,89.0,22.33451520718372,82.33436969479797,25.071241168285866,75.71523451201807,26.49940634655329,100.0,26.894991243720746,62.683727969073416,24.12312109411439,76.41153772751093,26.42986290427303,69.85340017286768,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,23.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,26.49940634655329,24.12312109411439,37.85937154060354,37.85937154060354,33.91146971056805,33.91146971056805,37.85937154060354,37.85937154060354,37.85937154060354,33.91146971056805,37.85937154060354,33.91146971056805,25.071241168285866,26.42986290427303,23.0,0.0 
 02/21  18:00:00,23.0,89.0,22.405935045019717,81.89626847556596,24.71994005277434,77.61372739874503,25.89690205709254,100.0,26.992120675394958,62.265282976812,23.91824425580184,77.664758144226,26.20466284309455,71.05997983653995,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,23.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,25.89690205709254,23.91824425580184,37.85937154060354,37.85937154060354,33.91146971056805,33.91146971056805,37.85937154060354,37.85937154060354,37.85937154060354,33.91146971056805,37.85937154060354,33.91146971056805,24.71994005277434,26.20466284309455,23.0,0.0 
 02/21  19:00:00,23.0,89.0,22.388078910563962,81.98524662022791,24.243597459081705,80.12293801342933,25.247035769259007,99.99999999999999,26.798952768563574,62.9762414011098,23.57358965122828,79.58007605108524,25.58305060622526,73.97101009072408,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844337,39.98752615844337,0.0,23.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,25.247035769259007,23.57358965122828,37.85937154060354,37.85937154060354,33.980083440637856,33.980083440637856,37.85937154060354,37.85937154060354,37.85937154060354,33.980083440637856,37.85937154060354,33.980083440637856,24.243597459081705,25.58305060622526,23.0,0.0 
 02/21  20:00:00,22.0,88.0,22.290796618616028,82.4720404941977,23.673446038717255,82.73359694966493,24.579666115555934,100.0,26.364740848679617,64.60827316714476,23.07900026422889,82.04240327933074,24.634231993214076,78.10171532861413,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,22.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,24.579666115555934,23.07900026422889,37.85937154060354,37.85937154060354,34.04869707746361,34.04869707746361,37.85937154060354,37.85937154060354,37.85937154060354,34.04869707746361,37.85937154060354,34.04869707746361,23.673446038717255,24.634231993214076,22.0,0.0 
 02/21  21:00:00,22.0,88.0,22.15034545119318,83.18050819171526,23.218990727280932,84.85273227168437,24.08006565298148,99.99999999999999,25.820813386771405,66.71989980598973,22.692726751665408,84.00011515875312,23.91084426627094,81.38755458392654,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844337,39.98752615844337,0.0,22.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,24.08006565298148,22.692726751665408,37.85937154060354,37.85937154060354,33.980083440637856,33.980083440637856,37.85937154060354,37.85937154060354,37.85937154060354,33.980083440637856,37.85937154060354,33.980083440637856,23.218990727280932,23.91084426627094,22.0,0.0 
