Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/21  22:00:00,22.0,88.0,21.997027679610664,84.04469177353053,22.846290335753068,86.62351331967588,23.69225595142511,100.0,25.260596294449023,69.04433029686236,22.3908625394253,85.65096659561442,23.354054597297285,84.00257244281443,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,22.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,23.69225595142511,22.3908625394253,37.85937154060354,37.85937154060354,33.91146971056805,33.91146971056805,37.85937154060354,37.85937154060354,37.85937154060354,33.91146971056805,37.85937154060354,33.91146971056805,22.846290335753068,23.354054597297285,22.0,0.0 
 02/21  23:00:00,21.0,94.0,21.844797258157868,84.82915859749143,22.520247633662432,88.03913782449202,23.367948120135864,100.0,24.73968317075408,71.22201239482922,22.123504266492244,87.07822412729371,22.910757148668857,85.97656175427065,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,21.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,23.367948120135864,22.123504266492244,37.85937154060354,37.85937154060354,33.91146971056805,33.91146971056805,37.85937154060354,37.85937154060354,37.85937154060354,33.91146971056805,37.85937154060354,33.91146971056805,22.520247633662432,22.910757148668857,21.0,0.0 
 02/21  24:00:00,21.0,94.0,21.70359662772902,85.56420696057268,22.243865374739134,89.30847434967066,23.118770517088084,100.0,24.252638456454008,73.32832207703997,21.897883171219043,88.31182147070112,22.55017810749893,87.65858419628327,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,21.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,23.118770517088084,21.897883171219043,37.85937154060354,37.85937154060354,33.91146971056805,33.91146971056805,37.85937154060354,37.85937154060354,37.85937154060354,33.91146971056805,37.85937154060354,33.91146971056805,22.243865374739134,22.55017810749893,21.0,0.0 
 02/22  01:00:00,21.0,94.0,21.570160209318104,86.26542675485965,22.01503637377816,90.40652689459782,22.89520759846942,100.0,23.80928915078721,75.30689351485606,21.70918392968985,89.35666014538808,22.2635469170348,89.04608018174275,0.0,0.0,39.48148930652195,39.48148930652195,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,0.0,21.0,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,33.774242249438686,37.85937154060354,37.85937154060354,22.89520759846942,21.70918392968985,37.85937154060354,37.85937154060354,33.91146971056805,33.91146971056805,37.85937154060354,37.85937154060354,37.85937154060354,33.91146971056805,37.85937154060354,33.91146971056805,22.01503637377816,22.2635469170348,21.0,0.0 
 02/22  02:00:00,21.0,94.0,21.446528692401802,86.92089627802318,21.95253531418981,90.69681835098342,22.695053107300716,100.0,23.41958869667176,77.0957862738066,21.541624496997002,90.28477838492668,22.023249116800866,90.30472127140902,14861.012330245167,0.3142907562380378,37.07376803272916,25.76187955269088,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,39.98752615844338,39.98752615844338,1149.262566103428,6.405463565564578,33.51539400327715,33.51539400327715,33.51539400327715,37.55009856137758,37.55009856137758,37.556422791749235,33.49055284656291,22.695053107300716,21.541624496997002,37.556422791749235,37.556422791749235,37.07376803272916,37.07376803272916,33.49055284656291,37.556422791749235,37.556422791749235,25.76187955269088,37.556422791749235,37.07376803272916,21.95253531418981,22.023249116800866,21.0,4137345.2379723415 
 02/22  03:00:00,21.0,94.0,21.326315011451328,87.56364083609651,22.439201252418155,88.0496936352589,22.512763827565948,100.0,23.034710914980543,78.90988024288812,21.382331613172195,91.16993407842041,21.89656958330773,91.00550761438211,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,15189.65346582184,0.4149155946528761,34.705372206694165,25.912229170588255,1213.3230124648426,6.4654556870787,31.095486400126596,31.095486400126596,31.095486400126596,35.13019095822703,35.13019095822703,35.1639975261093,31.042916664512553,22.512763827565948,21.382331613172195,35.1639975261093,35.1639975261093,34.705372206694165,34.705372206694165,31.042916664512553,35.1639975261093,35.1639975261093,34.705372206694165,35.1639975261093,25.912229170588255,22.439201252418155,21.89656958330773,21.0,4367962.844873434 
 02/22  04:00:00,21.0,88.0,21.234234258329554,88.05958392252793,23.33917163566087,83.37950252298022,22.35839570393978,99.99999999999999,22.716022564085705,80.44830979257735,21.2591120110732,91.86135310067769,22.798636424800716,86.15029290393082,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,4667.6342357033445,0.13352972617925302,38.09737057222904,35.30982920094422,375.3055315661894,16.11942159800376,34.68528866743518,34.68528866743518,34.68528866743518,36.03019018680199,36.03019018680199,38.5571386835461,37.3136028151972,22.35839570393978,21.2591120110732,38.5571386835461,38.5571386835461,36.04992785826663,36.04992785826663,37.3136028151972,38.5571386835461,38.5571386835461,36.04992785826663,38.5571386835461,33.262386486981825,23.33917163566087,22.798636424800716,21.0,1351099.913638282 
 02/22  05:00:00,20.0,94.0,21.174569505307456,88.38258051851976,23.561756095213717,82.2641673036064,22.229881389101706,100.0,22.520051046790684,81.41084132420895,21.155145715948198,92.44932697861114,23.909116482074552,80.56553238611578,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,20.0,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.60987491540987,38.60987491540987,22.229881389101706,21.155145715948198,38.60987491540987,38.60987491540987,35.000317655212164,35.000317655212164,38.60987491540987,38.60987491540987,38.60987491540987,35.000317655212164,38.60987491540987,35.000317655212164,23.561756095213717,23.909116482074552,20.0,0.0 
 02/22  06:00:00,20.0,94.0,21.131837053177485,88.61473741642016,23.419170976474636,82.97460371234708,22.137568064449297,100.0,22.361576040953466,82.19885581798287,21.08475588808208,92.84975926788746,24.189521953339312,79.21517313808079,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,20.0,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.60987491540987,38.60987491540987,22.137568064449297,21.08475588808208,38.60987491540987,38.60987491540987,34.87033278159808,34.87033278159808,38.60987491540987,38.60987491540987,38.60987491540987,34.87033278159808,38.60987491540987,34.87033278159808,23.419170976474636,24.189521953339312,20.0,0.0 
 02/22  07:00:00,21.0,94.0,21.09397084594123,88.82104305822776,23.16919897782675,84.23669505643096,22.087041415468914,100.0,22.236979704836926,82.82445226865865,21.05946816048129,92.99409823553154,24.099977377798197,79.64193606788724,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,21.0,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.60987491540987,38.60987491540987,22.087041415468914,21.05946816048129,38.60987491540987,38.60987491540987,34.80534030016084,34.80534030016084,38.60987491540987,38.60987491540987,38.60987491540987,34.80534030016084,38.60987491540987,34.80534030016084,23.16919897782675,24.099977377798197,21.0,0.0 
 02/22  08:00:00,22.0,83.0,21.084156838258,88.87460513588881,23.430641153633637,82.58391520746167,22.21229922064498,100.0,22.184855365483898,83.08778312543858,21.252392760009045,91.79103371631108,23.961251297943747,79.98504872764498,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,22.0,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.60987491540987,38.60987491540987,22.21229922064498,21.252392760009045,38.60987491540987,38.60987491540987,34.80534030016084,34.80534030016084,38.60987491540987,38.60987491540987,38.60987491540987,34.80534030016084,38.60987491540987,34.80534030016084,23.430641153633637,23.961251297943747,22.0,0.0 
 02/22  09:00:00,23.0,78.0,21.12799374078392,88.63567499077226,24.82845972689488,75.54170175140344,22.588625026576683,99.76875299047943,22.27671646848878,82.62435704286017,21.653066591203526,89.42054012649879,23.923248187245253,79.7318799716216,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.61502519794844,37.61502519794844,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,23.000000000000004,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.609874915409875,38.609874915409875,22.588625026576683,21.653066591203526,38.609874915409875,38.609874915409875,35.065308036022266,35.065308036022266,38.609874915409875,38.609874915409875,38.609874915409875,35.065308036022266,38.609874915409875,35.065308036022266,24.82845972689488,23.923248187245253,23.000000000000004,0.0 
 02/22  10:00:00,23.0,83.0,21.215352597944857,88.16168838398372,26.224813945635958,69.12776656450677,23.188272059209304,99.18591742184222,22.542510130876448,81.29982988556506,22.083320593977202,86.99504612923131,23.965664998137584,79.0744423557528,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.61502519794844,37.61502519794844,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,23.000000000000004,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.609874915409875,38.609874915409875,23.188272059209304,22.083320593977202,38.609874915409875,38.609874915409875,35.065308036022266,35.065308036022266,38.609874915409875,38.609874915409875,38.609874915409875,35.065308036022266,38.609874915409875,35.065308036022266,26.224813945635958,23.965664998137584,23.000000000000004,0.0 
 02/22  11:00:00,23.0,83.0,21.34775044606585,87.53529436700188,27.19167295976724,65.27204504307545,24.058108267792264,97.70568008016431,23.01134052890267,79.0996067275241,22.499971636361302,84.90554858028482,24.06199387973121,78.58761634281667,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,23.0,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.60987491540987,38.60987491540987,24.058108267792264,22.499971636361302,38.60987491540987,38.60987491540987,35.000317655212164,35.000317655212164,38.60987491540987,38.60987491540987,38.60987491540987,35.000317655212164,38.60987491540987,35.000317655212164,27.19167295976724,24.06199387973121,23.0,0.0 
 02/22  12:00:00,24.0,83.0,21.51550289908066,86.6403545012389,27.311187801757114,64.99110417480341,24.978045768142128,98.50604690193123,23.610171686821474,76.29051227789449,22.84996934804924,83.30111505019124,24.180817095892657,78.2418513187254,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,24.0,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.60987491540987,38.60987491540987,24.978045768142128,22.84996934804924,38.60987491540987,38.60987491540987,35.000317655212164,35.000317655212164,38.60987491540987,38.60987491540987,38.60987491540987,35.000317655212164,38.60987491540987,35.000317655212164,27.311187801757114,24.180817095892657,24.0,0.0 
 02/22  13:00:00,25.0,78.0,21.71605127821153,85.49940734314278,26.839062082833966,67.16267375826726,25.929131914054466,98.3135525701224,24.477485486290348,72.34994176919398,23.17130343522403,81.92201473426924,24.310669788670857,78.03106937488526,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,25.0,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.60987491540987,38.60987491540987,25.929131914054466,23.17130343522403,38.60987491540987,38.60987491540987,35.000317655212164,35.000317655212164,38.60987491540987,38.60987491540987,38.60987491540987,35.000317655212164,38.60987491540987,35.000317655212164,26.839062082833966,24.310669788670857,25.0,0.0 
 02/22  14:00:00,25.5,76.0,21.9306598912867,84.38600655821475,26.318210813699725,69.63274109744921,26.662831102301382,99.45568645878058,25.41122712616817,68.43080834475694,23.453204803399657,80.82732440671475,24.67068163243946,76.78174799592874,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,25.5,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.60987491540987,38.60987491540987,26.662831102301382,23.453204803399657,38.60987491540987,38.60987491540987,35.000317655212164,35.000317655212164,38.60987491540987,38.60987491540987,38.60987491540987,35.000317655212164,38.60987491540987,35.000317655212164,26.318210813699725,24.67068163243946,25.5,0.0 
 02/22  15:00:00,26.0,74.0,22.148532438786297,83.18993938229497,25.975772259325865,71.35569671021901,27.138206640752102,99.4773038597902,26.379701487989486,64.55435148188803,23.701249732931032,79.83519060020691,25.682414724523024,72.60402982430813,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,26.0,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.60987491540987,38.60987491540987,27.138206640752102,23.701249732931032,38.60987491540987,38.60987491540987,35.000317655212164,35.000317655212164,38.60987491540987,38.60987491540987,38.60987491540987,35.000317655212164,38.60987491540987,35.000317655212164,25.975772259325865,25.682414724523024,26.0,0.0 
 02/22  16:00:00,25.0,78.0,22.35186551936234,82.16652107315423,25.680649018404587,72.8352066702211,27.211311778813933,100.0,27.135140872572364,61.74626677018088,23.874437062735918,79.19435777717206,27.07299614145416,67.0948750194341,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.61502519794844,37.61502519794844,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,25.0,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.609874915409875,38.609874915409875,27.211311778813933,23.874437062735918,38.609874915409875,38.609874915409875,35.065308036022266,35.065308036022266,38.609874915409875,38.609874915409875,38.609874915409875,35.065308036022266,38.609874915409875,35.065308036022266,25.680649018404587,27.07299614145416,25.0,0.0 
 02/22  17:00:00,25.0,78.0,22.52181767091305,81.24119945495315,25.45632033608954,74.04118327079631,26.910420028682683,100.0,27.714447302866425,59.628507172206056,23.989764674583125,78.83962534053735,28.26736245221082,62.7675579727524,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.61502519794844,37.61502519794844,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,25.0,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.609874915409875,38.609874915409875,26.910420028682683,23.989764674583125,38.609874915409875,38.609874915409875,35.065308036022266,35.065308036022266,38.609874915409875,38.609874915409875,38.609874915409875,35.065308036022266,38.609874915409875,35.065308036022266,25.45632033608954,28.26736245221082,25.0,0.0 
 02/22  18:00:00,24.8,81.0,22.643350488709267,80.64365908030027,25.166744411461814,75.67360087184909,26.371014648233302,100.0,27.974942728476442,58.72799619130335,23.97127532477709,79.18551722867709,28.762693263734334,61.265895875834204,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,24.8,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.60987491540987,38.60987491540987,26.371014648233302,23.97127532477709,38.60987491540987,38.60987491540987,34.87033278159808,34.87033278159808,38.60987491540987,38.60987491540987,38.60987491540987,34.87033278159808,38.60987491540987,34.87033278159808,25.166744411461814,28.762693263734334,24.8,0.0 
 02/22  19:00:00,24.0,83.0,22.670365669789426,80.51146647511126,24.69710786921385,77.9939165047958,25.697640302038295,99.99999999999999,27.850083355404013,59.15718549466641,23.716048561605145,80.56665498617251,27.81010811566044,64.9040377101845,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,24.0,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.60987491540987,38.60987491540987,25.697640302038295,23.716048561605145,38.60987491540987,38.60987491540987,34.935325262566565,34.935325262566565,38.60987491540987,38.60987491540987,38.60987491540987,34.935325262566565,38.60987491540987,34.935325262566565,24.69710786921385,27.81010811566044,24.0,0.0 
 02/22  20:00:00,23.5,83.0,22.588216067044876,80.91406817798415,24.145371667891645,80.57928642281964,25.024384153867402,100.0,27.409391981194997,60.70111314461466,23.299050234736235,82.67614391634801,26.40457517592138,70.4566711374013,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.61502519794844,37.61502519794844,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,23.5,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.609874915409875,38.609874915409875,25.024384153867402,23.299050234736235,38.609874915409875,38.609874915409875,35.065308036022266,35.065308036022266,38.609874915409875,38.609874915409875,38.609874915409875,35.065308036022266,38.609874915409875,35.065308036022266,24.145371667891645,26.40457517592138,23.5,0.0 
 02/22  21:00:00,23.0,83.0,22.447387898636038,81.60949098198165,23.680055107538088,82.63899346796117,24.50056167594351,100.0,26.82080173182581,62.83413804030373,22.950622428240898,84.4070498571784,25.33004256937491,74.8742316817214,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,23.0,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.60987491540987,38.60987491540987,24.50056167594351,22.950622428240898,38.60987491540987,38.60987491540987,35.000317655212164,35.000317655212164,38.60987491540987,38.60987491540987,38.60987491540987,35.000317655212164,38.60987491540987,35.000317655212164,23.680055107538088,25.33004256937491,23.0,0.0 
 02/22  22:00:00,23.0,83.0,22.286415135556844,82.41249571376365,23.295085414277196,84.38701154198426,24.09148794497336,99.99999999999999,26.197430724835325,65.18541329632987,22.66431037824575,85.85320820856217,24.530906163163067,78.34720015616924,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,23.0,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.60987491540987,38.60987491540987,24.09148794497336,22.66431037824575,38.60987491540987,38.60987491540987,34.935325262566565,34.935325262566565,38.60987491540987,38.60987491540987,38.60987491540987,34.935325262566565,38.60987491540987,34.935325262566565,23.295085414277196,24.530906163163067,23.0,0.0 
 02/22  23:00:00,22.2,85.0,22.123302759790786,83.23518460742889,22.951373598215582,85.75933290426897,23.745173411322348,99.99999999999999,25.612012140651437,67.48446697123016,22.405219124419453,87.11532960058247,23.907144322434785,80.95378181952381,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,22.2,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.60987491540987,38.60987491540987,23.745173411322348,22.405219124419453,38.60987491540987,38.60987491540987,34.935325262566565,34.935325262566565,38.60987491540987,38.60987491540987,38.60987491540987,34.935325262566565,38.60987491540987,34.935325262566565,22.951373598215582,23.907144322434785,22.2,0.0 
 02/22  24:00:00,21.4,88.0,21.96633076012553,84.11894322285187,22.625645578261985,87.15683629347753,23.42773731649544,100.0,25.047199471489034,69.8580736049476,22.155845498904675,88.40848791160067,23.372113636117355,83.30431627565127,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,21.4,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.60987491540987,38.60987491540987,23.42773731649544,22.155845498904675,38.60987491540987,38.60987491540987,34.87033278159808,34.87033278159808,38.60987491540987,38.60987491540987,38.60987491540987,34.87033278159808,38.60987491540987,34.87033278159808,22.625645578261985,23.372113636117355,21.4,0.0 
 02/23  01:00:00,20.9,90.0,21.815188367731736,84.8145892089257,22.345514748084515,88.03194813189876,23.159190084985134,100.0,24.53742420898883,71.9457319486563,21.935169351510297,89.32832329293262,22.95117670324418,84.85148873772184,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,20.9,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.60987491540987,38.60987491540987,23.159190084985134,21.935169351510297,38.60987491540987,38.60987491540987,34.87033278159808,34.87033278159808,38.60987491540987,38.60987491540987,38.60987491540987,34.87033278159808,38.60987491540987,34.87033278159808,22.345514748084515,22.95117670324418,20.9,0.0 
 02/23  02:00:00,20.5,91.0,21.67410593044557,85.54906366631911,22.09264630678454,88.95226185364419,22.93765637218757,100.0,24.06335427149025,74.01909096027916,21.733008410930225,90.26727615482446,22.591435463405038,86.28975599738823,0.0,0.0,32.66669089272342,32.66669089272342,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,0.0,20.5,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,34.74034781872359,38.60987491540987,38.60987491540987,22.93765637218757,21.733008410930225,38.60987491540987,38.60987491540987,34.87033278159808,34.87033278159808,38.60987491540987,38.60987491540987,38.60987491540987,34.87033278159808,38.60987491540987,34.87033278159808,22.09264630678454,22.591435463405038,20.5,0.0 
 02/23  03:00:00,20.0,93.0,21.53785237842618,86.17970009689891,21.96613383834314,89.21666771435595,22.717726541557315,100.0,23.62323623230462,75.92912356990801,21.54232180936755,91.0996907449376,22.279759703603084,87.52366301829926,15149.916147744487,0.3638554311375672,36.17214686769682,25.90355653159218,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.09737057222904,38.09737057222904,1174.1397779510671,5.402219723386684,32.55674177161883,32.55674177161883,32.55674177161883,36.59144632971926,36.59144632971926,36.608115114621015,32.519272594841155,22.717726541557315,21.54232180936755,36.608115114621015,36.608115114621015,36.17214686769682,36.17214686769682,32.519272594841155,36.608115114621015,36.608115114621015,25.90355653159218,36.608115114621015,36.17214686769682,21.96613383834314,22.279759703603084,20.0,4226903.200623842 
 02/23  04:00:00,20.4,93.0,21.401833687815444,86.90063855399863,22.528514671478888,85.99498308488305,22.514236239507984,100.0,23.176683180235045,78.00320948663511,21.37342842969293,91.95139233475294,22.03849998752367,88.59189756797164,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,7241.473939763077,0.13888019029563448,38.350995787072215,32.113929040013616,560.2910166101412,13.080625935839464,34.857731100468804,34.857731100468804,34.857731100468804,36.87508337951902,36.87508337951902,38.850869458769765,36.865438773602435,22.514236239507984,21.37342842969293,38.850869458769765,38.850869458769765,36.820422647250126,36.820422647250126,36.865438773602435,38.850869458769765,38.850869458769765,36.820422647250126,38.850869458769765,30.58335590019153,22.528514671478888,22.03849998752367,20.4,2017047.6597965085 
 02/23  05:00:00,20.8,93.0,21.297428359202918,87.45864287791542,23.81331118637225,79.50711261696165,22.36593565726557,100.0,22.80931609030496,79.75738831751538,21.257438860074405,92.57720265236962,22.629262921018647,85.39400762983846,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.61502519794844,37.61502519794844,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,20.8,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,22.36593565726557,21.257438860074405,38.87193988034258,38.87193988034258,35.21361614265866,35.21361614265866,38.87193988034258,38.87193988034258,38.87193988034258,35.21361614265866,38.87193988034258,35.21361614265866,23.81331118637225,22.629262921018647,20.8,0.0 
 02/23  06:00:00,21.2,93.0,21.228237804251272,87.9176685837225,24.14516667879589,77.9849399465535,22.27112277327683,100.0,22.611061068426963,80.80186138862223,21.19426126824598,93.02122460301305,22.876955451845035,84.17873853072402,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,21.2,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,22.27112277327683,21.19426126824598,38.87193988034258,38.87193988034258,35.01238348834795,35.01238348834795,38.87193988034258,38.87193988034258,38.87193988034258,35.01238348834795,38.87193988034258,35.01238348834795,24.14516667879589,22.876955451845035,21.2,0.0 
 02/23  07:00:00,21.6,92.0,21.177335675089616,88.19272489721229,24.07410352931185,78.33959554900241,22.21387443377437,100.0,22.457051683736132,81.56131277464243,21.169046939120342,93.18089482669069,22.872007703666956,84.22692589008585,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,21.6,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,22.21387443377437,21.169046939120342,38.87193988034258,38.87193988034258,34.94530518352164,34.94530518352164,38.87193988034258,38.87193988034258,38.87193988034258,34.94530518352164,38.87193988034258,34.94530518352164,24.07410352931185,22.872007703666956,21.6,0.0 
 02/23  08:00:00,22.0,88.0,21.159169993445445,88.29112886211927,24.292327396178116,77.31784263022807,22.312911346748656,100.0,22.392838409761453,81.88036006670384,21.327329639828207,92.28442084271377,22.845226988991435,84.36072622895742,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,22.0,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,22.312911346748656,21.327329639828207,38.87193988034258,38.87193988034258,34.94530518352164,34.94530518352164,38.87193988034258,38.87193988034258,38.87193988034258,34.94530518352164,38.87193988034258,34.94530518352164,24.292327396178116,22.845226988991435,22.0,0.0 
 02/23  09:00:00,23.0,89.0,21.174864528773504,88.2061047351167,24.54729277383973,76.30198768487895,22.634147236873737,100.0,22.441237446455,81.6397607511517,21.686023425209335,90.36547813719949,22.904827985213764,84.22758781010944,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,23.0,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,22.634147236873737,21.686023425209335,38.87193988034258,38.87193988034258,35.01238348834795,35.01238348834795,38.87193988034258,38.87193988034258,38.87193988034258,35.01238348834795,38.87193988034258,35.01238348834795,24.54729277383973,22.904827985213764,23.0,0.0 
 02/23  10:00:00,24.0,83.0,21.240594277343494,87.76400207948427,25.477508198230975,72.34018892557444,23.24407638894463,99.38436820568084,22.664574120070267,80.46002028655649,22.213155505361733,87.54574852553108,23.246804069170913,82.6733252936522,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,24.0,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,23.24407638894463,22.213155505361733,38.87193988034258,38.87193988034258,35.07946179269048,35.07946179269048,38.87193988034258,38.87193988034258,38.87193988034258,35.07946179269048,38.87193988034258,35.07946179269048,25.477508198230975,23.246804069170913,24.0,0.0 
 02/23  11:00:00,25.0,78.0,21.36882113360938,87.07675567173216,26.4163972389531,68.6627898199192,24.096403920442604,98.03114217026392,23.06061346925185,78.55225352902261,22.781507247832383,84.71559526887631,23.643767797748314,80.99038558916476,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,25.0,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,24.096403920442604,22.781507247832383,38.87193988034258,38.87193988034258,35.146540005875536,35.146540005875536,38.87193988034258,38.87193988034258,38.87193988034258,35.146540005875536,38.87193988034258,35.146540005875536,26.4163972389531,23.643767797748314,25.0,0.0 
 02/23  12:00:00,26.0,74.0,21.545530478350493,86.05399795714982,26.848730326333396,67.25522372775791,25.080111838552174,98.41580457260294,23.66176177790141,75.67813032824955,23.23544756105477,82.58076907827578,23.982025650591346,79.73633937117789,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,26.0,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,25.080111838552174,23.23544756105477,38.87193988034258,38.87193988034258,35.146540005875536,35.146540005875536,38.87193988034258,38.87193988034258,38.87193988034258,35.146540005875536,38.87193988034258,35.146540005875536,26.848730326333396,23.982025650591346,26.0,0.0 
 02/23  13:00:00,27.0,74.0,21.761586649059392,84.9245194749936,26.683060212141342,68.47362340515913,26.04920323882306,98.54144395549713,24.472900315789854,72.08239388604186,23.651673572726285,80.86531953568004,24.301883270327306,78.8605138671807,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,27.0,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,26.04920323882306,23.651673572726285,38.87193988034258,38.87193988034258,35.146540005875536,35.146540005875536,38.87193988034258,38.87193988034258,38.87193988034258,35.146540005875536,38.87193988034258,35.146540005875536,26.683060212141342,24.301883270327306,27.0,0.0 
 02/23  14:00:00,29.0,62.0,22.00045454864694,83.61197045715767,26.440810686007374,69.86194658566052,26.92012491619233,98.73117113262077,25.556221966496135,67.51083629090878,24.016580385795308,79.31970656962905,24.84385747328196,76.78907941552593,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,29.0,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,26.92012491619233,24.016580385795308,38.87193988034258,38.87193988034258,35.146540005875536,35.146540005875536,38.87193988034258,38.87193988034258,38.87193988034258,35.146540005875536,38.87193988034258,35.146540005875536,26.440810686007374,24.84385747328196,29.0,0.0 
 02/23  15:00:00,29.0,62.0,22.24643928370406,82.28609700664788,26.2430711971406,70.78778339533076,27.415362104754042,99.82071905324929,26.62096576101138,63.32770744838243,24.25977862257073,78.22845490512236,25.93229246231926,72.09240782692117,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,29.0,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,27.415362104754042,24.25977862257073,38.87193988034258,38.87193988034258,35.146540005875536,35.146540005875536,38.87193988034258,38.87193988034258,38.87193988034258,35.146540005875536,38.87193988034258,35.146540005875536,26.2430711971406,25.93229246231926,29.0,0.0 
 02/23  16:00:00,26.0,79.0,22.48385971484081,81.18694965026755,26.08746909469085,71.94958966925304,27.551028432319544,100.0,27.574362613617815,59.941477778922305,24.481343183444082,77.5392943098934,27.065591646664988,67.91402193536024,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,26.0,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,27.551028432319544,24.481343183444082,38.87193988034258,38.87193988034258,35.146540005875536,35.146540005875536,38.87193988034258,38.87193988034258,38.87193988034258,35.146540005875536,38.87193988034258,35.146540005875536,26.08746909469085,27.065591646664988,26.0,0.0 
 02/23  17:00:00,25.0,83.0,22.663225001044964,80.38698652040787,25.85564721876665,73.31082569566368,27.09926109693522,99.99999999999999,28.17029376366566,57.9490392382402,24.52498451906017,77.5900484608946,27.353849077538364,67.10939290483475,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,24.999999999999996,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,27.09926109693522,24.52498451906017,38.87193988034258,38.87193988034258,35.07946179269048,35.07946179269048,38.87193988034258,38.87193988034258,38.87193988034258,35.07946179269048,38.87193988034258,35.07946179269048,25.85564721876665,27.353849077538364,24.999999999999996,0.0 
 02/23  18:00:00,24.6,85.0,22.717584273732086,80.20158889855601,25.232907122284303,76.88048104646684,26.17509648677362,100.0,28.202764196662173,57.8964867987522,24.097455848276688,80.14343430209581,26.30069753501732,72.16612145402075,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,24.6,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,26.17509648677362,24.097455848276688,38.87193988034258,38.87193988034258,35.146540005875536,35.146540005875536,38.87193988034258,38.87193988034258,38.87193988034258,35.146540005875536,38.87193988034258,35.146540005875536,25.232907122284303,26.30069753501732,24.6,0.0 
 02/23  19:00:00,19.0,94.0,22.632285134997254,80.45794790881092,24.412371082231033,79.81116649159617,25.207327646375425,100.0,27.52719300759989,60.10631511607328,23.4442404138742,82.90849795483608,25.115208244857484,76.52529800184496,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.61502519794844,37.61502519794844,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,19.0,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,25.207327646375425,23.4442404138742,38.87193988034258,38.87193988034258,35.21361614265866,35.21361614265866,38.87193988034258,38.87193988034258,38.87193988034258,35.21361614265866,38.87193988034258,35.21361614265866,24.412371082231033,25.115208244857484,19.0,0.0 
 02/23  20:00:00,20.0,94.0,22.45902773529086,81.14778349442373,23.753122136345134,82.15944641991163,24.487197457922882,100.0,26.61820541791422,63.27465490340224,22.930716940377962,85.08694233850909,24.21330801259943,79.9115042875307,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,20.0,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,24.487197457922882,22.930716940377962,38.87193988034258,38.87193988034258,35.146540005875536,35.146540005875536,38.87193988034258,38.87193988034258,38.87193988034258,35.146540005875536,38.87193988034258,35.146540005875536,23.753122136345134,24.21330801259943,20.0,0.0 
 02/23  21:00:00,20.0,88.0,22.255303777706544,82.07788689868411,23.24915120178073,83.70219845435977,23.971504687470755,99.99999999999999,25.786995306409256,66.39172924125191,22.549788838510338,86.61454089017121,23.55957307116283,82.13961505775237,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,20.0,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,23.971504687470755,22.549788838510338,38.87193988034258,38.87193988034258,35.07946179269048,35.07946179269048,38.87193988034258,38.87193988034258,38.87193988034258,35.07946179269048,38.87193988034258,35.07946179269048,23.24915120178073,23.55957307116283,20.0,0.0 
 02/23  22:00:00,20.0,94.0,22.054161834265106,83.0897824413903,22.866458957040955,84.67689874256774,23.595912739058992,99.99999999999999,25.086784941815264,69.21187943637068,22.260231975320167,87.73184440462717,23.088511259307836,83.53675739082355,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,20.0,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,23.595912739058992,22.260231975320167,38.87193988034258,38.87193988034258,35.07946179269048,35.07946179269048,38.87193988034258,38.87193988034258,38.87193988034258,35.07946179269048,38.87193988034258,35.07946179269048,22.866458957040955,23.088511259307836,20.0,0.0 
 02/23  23:00:00,21.0,83.0,21.871418584412517,84.0213601213253,22.55591121592077,85.76106434719804,23.303236802240185,99.99999999999999,24.47780052868392,71.77439226823074,22.034544717449606,88.71122936676885,22.71821808575004,84.91077035356712,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,21.0,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,23.303236802240185,22.034544717449606,38.87193988034258,38.87193988034258,35.07946179269048,35.07946179269048,38.87193988034258,38.87193988034258,38.87193988034258,35.07946179269048,38.87193988034258,35.07946179269048,22.55591121592077,22.71821808575004,21.0,0.0 
 02/23  24:00:00,21.0,83.0,21.709794254881807,84.85504815566355,22.287259315002643,86.71094691193812,23.06889136538152,100.0,23.96697758310358,74.0062134317281,21.838353185041463,89.56878712411742,22.4098010551209,86.05740705055535,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,21.0,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,23.06889136538152,21.838353185041463,38.87193988034258,38.87193988034258,35.01238348834795,35.01238348834795,38.87193988034258,38.87193988034258,38.87193988034258,35.01238348834795,38.87193988034258,35.01238348834795,22.287259315002643,22.4098010551209,21.0,0.0 
 02/24  01:00:00,21.0,83.0,21.566185991296223,85.60363504825995,22.061903010178867,87.20884275376193,22.86590290138684,100.0,23.547500518221575,75.89811080678052,21.671118091097206,90.1592132918462,22.158702888522235,86.68658539253332,0.0,0.0,39.60378509194162,39.60378509194162,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,38.350995787072215,38.350995787072215,0.0,21.0,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,34.87822687869531,38.87193988034258,38.87193988034258,22.86590290138684,21.671118091097206,38.87193988034258,38.87193988034258,35.01238348834795,35.01238348834795,38.87193988034258,38.87193988034258,38.87193988034258,35.01238348834795,38.87193988034258,35.01238348834795,22.061903010178867,22.158702888522235,21.0,0.0 
 02/24  02:00:00,20.0,88.0,21.43427718989764,86.29785546305189,21.875345860680984,87.53361348597633,22.64881900607024,100.0,23.171276990542736,77.64142240913665,21.489961993768897,90.83508301558915,21.917742595676003,87.2984452822493,9772.493493673517,0.40682355238525236,29.886196015696044,24.148749616008686,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,7536.687343214163,0.28057251924325965,29.886196015696044,23.470217590422635,1400.9329917560026,5.597147708086427,25.886420583235022,25.886420583235022,25.886420583235022,29.92191941995275,29.92191941995275,30.07564917163829,25.71263875255538,22.64881900607024,21.489961993768897,30.07564917163829,30.07564917163829,29.886196015696044,29.886196015696044,25.71263875255538,30.07564917163829,30.07564917163829,24.148749616008686,30.07564917163829,23.470217590422635,21.875345860680984,21.917742595676003,20.0,5043358.770321609 
 02/24  03:00:00,20.0,88.0,21.311884316748554,87.03434427822552,22.15547646482113,85.56285608717593,22.458190145470063,100.0,22.81224689146334,79.42645398514765,21.326066187925306,91.54344414013772,22.093231486841233,85.87930641347853,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,20.0,25.680149942545096,25.680149942545096,25.680149942545096,25.680149942545096,25.680149942545096,29.71916672013676,29.71916672013676,22.458190145470063,21.326066187925306,29.71916672013676,29.71916672013676,25.954590084785636,25.954590084785636,29.71916672013676,29.71916672013676,29.71916672013676,25.954590084785636,29.71916672013676,25.954590084785636,22.15547646482113,22.093231486841233,20.0,0.0 
 02/24  04:00:00,20.0,94.0,21.21146127961999,87.57218185570879,22.866876790014224,81.7543048365536,22.29000157773814,99.99999999999999,22.489833617199004,80.99605581293002,21.18899598197647,92.19630065435766,22.672081359816566,82.71739221178828,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,20.0,25.680149942545096,25.680149942545096,25.680149942545096,25.680149942545096,25.680149942545096,29.719166720136755,29.719166720136755,22.29000157773814,21.18899598197647,29.719166720136755,29.719166720136755,25.88366761983649,25.88366761983649,29.719166720136755,29.719166720136755,29.719166720136755,25.88366761983649,29.719166720136755,25.88366761983649,22.866876790014224,22.672081359816566,20.0,0.0 
 02/24  05:00:00,20.0,88.0,21.13812004768097,87.96722591435285,23.042084851094373,80.59726901563906,22.172413178826194,100.0,22.307132353754852,81.90051173504736,21.092299893655014,92.56508425833235,22.81727077432118,81.69526266674318,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,20.0,25.680149942545096,25.680149942545096,25.680149942545096,25.680149942545096,25.680149942545096,29.71916672013676,29.71916672013676,22.172413178826194,21.092299893655014,29.71916672013676,29.71916672013676,25.747989168472,25.747989168472,29.71916672013676,29.71916672013676,29.71916672013676,25.747989168472,29.71916672013676,25.747989168472,23.042084851094373,22.81727077432118,20.0,0.0 
 02/24  06:00:00,18.0,100.0,21.07967528842482,88.28355157122175,22.888489095965937,80.94478804943404,22.04279671511581,100.0,22.14582955134298,82.70889708311519,20.96866980779598,93.02453039091864,22.671064396513298,82.0127396321761,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,18.0,25.680149942545096,25.680149942545096,25.680149942545096,25.680149942545096,25.680149942545096,29.71916672013676,29.71916672013676,22.04279671511581,20.96866980779598,29.71916672013676,29.71916672013676,25.747989168472,25.747989168472,29.71916672013676,29.71916672013676,29.71916672013676,25.747989168472,29.71916672013676,25.747989168472,22.888489095965937,22.671064396513298,18.0,0.0 
 02/24  07:00:00,19.0,94.0,21.021196253713384,88.60134482501805,22.659606611224895,81.6316266279909,21.942537063039516,100.0,21.996824092339207,83.46364667166021,20.88246370109406,93.24639075472733,22.459163988150575,82.62590470966124,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,37.615025197948434,37.615025197948434,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,19.0,25.680149942545096,25.680149942545096,25.680149942545096,25.680149942545096,25.680149942545096,29.71916672013676,29.71916672013676,21.942537063039516,20.88246370109406,29.71916672013676,29.71916672013676,25.747989168472,25.747989168472,29.71916672013676,29.71916672013676,29.71916672013676,25.747989168472,29.71916672013676,25.747989168472,22.659606611224895,22.459163988150575,19.0,0.0 
 02/24  08:00:00,20.0,100.0,20.973100987610316,88.86367030923083,22.514962523400044,82.25069815338885,22.04390022137749,100.0,21.883950441969827,84.04053814232493,20.959985412266207,92.69600899560761,22.30979326427854,83.27800250146788,0.0,0.0,30.888718693763433,30.888718693763433,14173.97770467664,0.3327963394293212,32.88192450944826,22.692798742877656,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,1266.0962187159867,5.517686412586004,29.419773368094827,29.419773368094827,29.419773368094827,33.45458994081492,33.45458994081492,33.39184986476322,29.464363778648348,22.04390022137749,20.959985412266207,33.39184986476322,33.39184986476322,22.692798742877656,32.88192450944826,29.464363778648348,33.39184986476322,33.39184986476322,32.88192450944826,33.39184986476322,32.88192450944826,22.514962523400044,22.30979326427854,20.0,4557946.387377552 
