Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/24  09:00:00,21.0,94.0,20.969125978499196,88.88539028532051,22.941332766960727,80.21204710530527,22.552851469867292,99.73313044698315,21.857842411096687,84.17461772161454,21.29254988887136,90.8132254719981,22.338408491476866,83.19634211908195,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,21.0,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,33.45458994081492,33.45458994081492,22.552851469867292,21.29254988887136,33.45458994081492,33.45458994081492,29.617048361927086,29.617048361927086,33.45458994081492,33.45458994081492,33.45458994081492,29.617048361927086,33.45458994081492,29.617048361927086,22.941332766960727,22.338408491476866,21.0,0.0 
 02/24  10:00:00,24.0,89.0,21.042744600815514,88.48418443549313,24.455528831386925,73.84277493597962,23.398184655393827,98.34751200663342,22.071005170499014,83.08701866892176,21.868371890129804,87.9371167713166,22.737375192702732,81.87703166912137,0.0,0.0,30.888718693763437,30.888718693763437,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763437,30.888718693763437,0.0,24.000000000000004,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,33.45458994081492,33.45458994081492,23.398184655393827,21.868371890129804,33.45458994081492,33.45458994081492,29.81713319021177,29.81713319021177,33.45458994081492,33.45458994081492,33.45458994081492,29.81713319021177,33.45458994081492,29.81713319021177,24.455528831386925,22.737375192702732,24.000000000000004,0.0 
 02/24  11:00:00,25.0,81.0,21.186923415799484,87.70435630914162,25.509958033291902,69.79033728858761,24.310845601204225,97.00320374525117,22.498119641852664,80.95505655779722,22.448946677248728,85.0858916858903,23.174538319463117,80.25729340941685,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,25.0,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,33.45458994081492,33.45458994081492,24.310845601204225,22.448946677248728,33.45458994081492,33.45458994081492,29.75043965403484,29.75043965403484,33.45458994081492,33.45458994081492,33.45458994081492,29.75043965403484,33.45458994081492,29.75043965403484,25.509958033291902,23.174538319463117,25.0,0.0 
 02/24  12:00:00,26.0,74.0,21.3786703969691,86.67907154125214,25.891106878519153,68.53604794575358,25.141809128407772,96.42346792839739,23.144214104333773,77.84616917282074,23.04734263594114,82.18879062681164,23.66329822356255,78.27563219183108,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,26.0,29.48365697821975,29.48365697821975,29.48365697821975,29.48365697821975,29.48365697821975,33.45458994081492,33.45458994081492,25.141809128407772,23.04734263594114,33.45458994081492,33.45458994081492,29.683744053299716,29.683744053299716,33.45458994081492,33.45458994081492,33.45458994081492,29.683744053299716,33.45458994081492,29.683744053299716,25.891106878519153,23.66329822356255,26.0,0.0 
 02/24  13:00:00,26.0,79.0,21.600591827596887,85.42393221525282,25.969715434224227,68.38170718315541,25.96499060570919,98.6394365253706,23.827302539219758,74.63009282466939,23.613342669388956,79.44808363841705,24.144837568575827,76.224159170554,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,26.0,29.48365697821975,29.48365697821975,29.48365697821975,29.48365697821975,29.48365697821975,33.45458994081492,33.45458994081492,25.96499060570919,23.613342669388956,33.45458994081492,33.45458994081492,29.683744053299716,29.683744053299716,33.45458994081492,33.45458994081492,33.45458994081492,29.683744053299716,33.45458994081492,29.683744053299716,25.969715434224227,24.144837568575827,26.0,0.0 
 02/24  14:00:00,28.0,66.0,21.85017360261204,84.04704577605725,26.002406119827874,68.39947963360062,26.65156203776527,98.69713762771612,24.846295381832526,70.14260422103031,24.161086706191625,76.89179226359667,24.807450962303733,73.42140373939165,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,28.0,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,33.45458994081492,33.45458994081492,26.65156203776527,24.161086706191625,33.45458994081492,33.45458994081492,29.75043965403484,29.75043965403484,33.45458994081492,33.45458994081492,33.45458994081492,29.75043965403484,33.45458994081492,29.75043965403484,26.002406119827874,24.807450962303733,28.0,0.0 
 02/24  15:00:00,28.0,66.0,22.105239269175744,82.74919727444507,26.029541569833643,68.7292043731213,27.059295004754034,99.85145644307349,25.90002838712668,65.88531927858298,24.53836138668856,75.36520300201033,25.565653668727826,70.63317053657356,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,28.0,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,33.45458994081492,33.45458994081492,27.059295004754034,24.53836138668856,33.45458994081492,33.45458994081492,29.75043965403484,29.75043965403484,33.45458994081492,33.45458994081492,33.45458994081492,29.75043965403484,33.45458994081492,29.75043965403484,26.029541569833643,25.565653668727826,28.0,0.0 
 02/24  16:00:00,27.5,67.0,22.328243981933916,81.6328984842178,25.966996243918917,69.20947302468728,27.068645256882753,99.99999999999999,26.696583907120463,62.85580903843087,24.758396633385747,74.47957825420693,26.21492943889032,68.19086712751977,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,27.5,29.48365697821975,29.48365697821975,29.48365697821975,29.48365697821975,29.48365697821975,33.45458994081492,33.45458994081492,27.068645256882753,24.758396633385747,33.45458994081492,33.45458994081492,29.683744053299716,29.683744053299716,33.45458994081492,33.45458994081492,33.45458994081492,29.683744053299716,33.45458994081492,29.683744053299716,25.966996243918917,26.21492943889032,27.5,0.0 
 02/24  17:00:00,27.0,70.0,22.49402792595631,80.81381891907637,25.765310776886384,70.23014831096594,26.787567490575942,100.0,27.302504873661032,60.65829802357172,24.748669252478606,74.60775278505852,26.53794473905858,67.08374406510578,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,27.0,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,33.45458994081492,33.45458994081492,26.787567490575942,24.748669252478606,33.45458994081492,33.45458994081492,29.617048361927086,29.617048361927086,33.45458994081492,33.45458994081492,33.45458994081492,29.617048361927086,33.45458994081492,29.617048361927086,25.765310776886384,26.53794473905858,27.0,0.0 
 02/24  18:00:00,27.2,68.0,22.58190592030573,80.30320662092296,25.40300557016186,71.9657308534126,26.266478835364346,100.0,27.589819605669447,59.58700352342078,24.51694355106988,75.70315564488237,26.43640909085498,67.68441774537828,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,27.2,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,33.45458994081492,33.45458994081492,26.266478835364346,24.51694355106988,33.45458994081492,33.45458994081492,29.617048361927086,29.617048361927086,33.45458994081492,33.45458994081492,33.45458994081492,29.617048361927086,33.45458994081492,29.617048361927086,25.40300557016186,26.43640909085498,27.2,0.0 
 02/24  19:00:00,26.1,73.0,22.57389296897275,80.42254109991055,24.841303068828577,74.7242403705763,25.588679189138446,99.99999999999999,27.521705682094534,59.88446703339279,24.05747677528303,78.00781251139763,25.599472061809774,71.42075505298064,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,26.099999999999998,29.48365697821975,29.48365697821975,29.48365697821975,29.48365697821975,29.48365697821975,33.45458994081492,33.45458994081492,25.588679189138446,24.05747677528303,33.45458994081492,33.45458994081492,29.683744053299716,29.683744053299716,33.45458994081492,33.45458994081492,33.45458994081492,29.683744053299716,33.45458994081492,29.683744053299716,24.841303068828577,25.599472061809774,26.099999999999998,0.0 
 02/24  20:00:00,25.0,78.0,22.486295544846783,80.85173194032181,24.266766591074493,77.72931348067348,24.96137566772649,99.99999999999999,27.147912133493193,61.210429946509784,23.567710660807673,80.5348872198625,24.78330170662464,75.35739350185096,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,24.999999999999996,29.48365697821975,29.48365697821975,29.48365697821975,29.48365697821975,29.48365697821975,33.45458994081492,33.45458994081492,24.96137566772649,23.567710660807673,33.45458994081492,33.45458994081492,29.683744053299716,29.683744053299716,33.45458994081492,33.45458994081492,33.45458994081492,29.683744053299716,33.45458994081492,29.683744053299716,24.266766591074493,24.78330170662464,24.999999999999996,0.0 
 02/24  21:00:00,23.8,85.0,22.3559165152004,81.57660262146764,23.760133092765873,80.57361181840062,24.44748390139216,99.99999999999999,26.621035712573082,63.1988824146636,23.1487689642371,82.86547839680392,24.115205962918154,78.86608732470987,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,23.8,29.48365697821975,29.48365697821975,29.48365697821975,29.48365697821975,29.48365697821975,33.45458994081492,33.45458994081492,24.44748390139216,23.1487689642371,33.45458994081492,33.45458994081492,29.683744053299716,29.683744053299716,33.45458994081492,33.45458994081492,33.45458994081492,29.683744053299716,33.45458994081492,29.683744053299716,23.760133092765873,24.115205962918154,23.8,0.0 
 02/24  22:00:00,23.0,89.0,22.20895597840577,82.30955953712868,23.32496915886524,82.97710267515694,24.02601996084495,100.0,26.03619891673292,65.41798806078091,22.796834740287913,84.78701657441374,23.569484291963967,81.7556674109188,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,23.0,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,33.45458994081492,33.45458994081492,24.02601996084495,22.796834740287913,33.45458994081492,33.45458994081492,29.617048361927086,29.617048361927086,33.45458994081492,33.45458994081492,33.45458994081492,29.617048361927086,33.45458994081492,29.617048361927086,23.32496915886524,23.569484291963967,23.0,0.0 
 02/24  23:00:00,23.0,93.0,22.05676628404595,83.07638432465356,22.982217521604355,85.195253113798,23.702892459332926,100.0,25.474185458351897,67.63384350372138,22.522662485246855,86.45662641395681,23.1584080508186,84.28598911652462,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,23.0,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,33.45458994081492,33.45458994081492,23.702892459332926,22.522662485246855,33.45458994081492,33.45458994081492,29.617048361927086,29.617048361927086,33.45458994081492,33.45458994081492,33.45458994081492,29.617048361927086,33.45458994081492,29.617048361927086,22.982217521604355,23.1584080508186,23.0,0.0 
 02/24  24:00:00,23.0,94.0,21.912606244636052,83.81021155122275,22.69102656087305,87.3513064459593,23.43303045872933,100.0,24.95170999477957,69.76993922975377,22.291066508860542,88.00967426271492,22.821390706819358,86.65804211183968,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,23.0,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,33.45458994081492,33.45458994081492,23.43303045872933,22.291066508860542,33.45458994081492,33.45458994081492,29.617048361927086,29.617048361927086,33.45458994081492,33.45458994081492,33.45458994081492,29.617048361927086,33.45458994081492,29.617048361927086,22.69102656087305,22.821390706819358,23.0,0.0 
 02/25  01:00:00,22.7,94.0,21.776473963294986,84.50986695832488,22.434465300505643,89.22455551539846,23.215057000143165,100.0,24.489841491150337,71.72172992104345,22.08291107675612,89.39914875071781,22.534372920714784,88.67945017669244,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,22.7,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,33.45458994081492,33.45458994081492,23.215057000143165,22.08291107675612,33.45458994081492,33.45458994081492,29.617048361927086,29.617048361927086,33.45458994081492,33.45458994081492,33.45458994081492,29.617048361927086,33.45458994081492,29.617048361927086,22.434465300505643,22.534372920714784,22.7,0.0 
 02/25  02:00:00,22.3,94.0,21.649439833348914,85.16870108732928,22.203695756251257,90.70739177681543,23.003187888579077,100.0,24.072648863628082,73.53781558869494,21.892029701191,90.57454016436485,22.282445919426983,90.26866274365938,0.0,0.0,30.888718693763433,30.888718693763433,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,0.0,22.3,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,29.483656978219752,33.45458994081492,33.45458994081492,23.003187888579077,21.892029701191,33.45458994081492,33.45458994081492,29.617048361927086,29.617048361927086,33.45458994081492,33.45458994081492,33.45458994081492,29.617048361927086,33.45458994081492,29.617048361927086,22.203695756251257,22.282445919426983,22.3,0.0 
 02/25  03:00:00,22.0,94.0,21.528917439190145,85.79911671597299,22.055912514048366,91.57564263883435,22.807389579068655,100.0,23.697831546244075,75.21373078360752,21.71535286894982,91.58928064820796,22.0600993767423,91.54749478619894,6080.454189271205,0.12704996412861405,36.35955293453254,30.63482045529596,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,30.888718693763433,30.888718693763433,577.0119089406245,14.719143850167084,33.380100842580326,33.380100842580326,33.380100842580326,35.39745312163054,35.39745312163054,37.282845144936374,35.38780827743416,22.807389579068655,21.71535286894982,37.282845144936374,37.282845144936374,35.10737200887767,35.10737200887767,35.38780827743416,37.282845144936374,37.282845144936374,29.38263952964109,37.282845144936374,35.10737200887767,22.055912514048366,22.0600993767423,22.0,2077242.8721862482 
 02/25  04:00:00,22.0,94.0,21.40887122213929,86.43227549033683,22.33809460924075,90.14241428226146,22.630452003514506,100.0,23.321334763697223,76.94072674249934,21.560426872653792,92.57384036891317,21.96327343833329,92.21951913072266,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,15036.51842497909,0.37871020423779256,35.624052152200946,25.821677111981323,1188.3516448118753,7.470372949596924,32.022674147292804,32.022674147292804,32.022674147292804,36.05737870539323,36.05737870539323,36.06129337373061,31.99851978804303,22.630452003514506,21.560426872653792,36.06129337373061,36.06129337373061,35.624052152200946,35.624052152200946,31.99851978804303,36.06129337373061,36.06129337373061,35.624052152200946,36.06129337373061,25.821677111981323,22.33809460924075,21.96327343833329,22.0,4278065.921322751 
 02/25  05:00:00,22.0,94.0,21.310480743516862,86.95510329098514,22.691792228987065,88.41412132686511,22.47376073742936,100.0,22.986035657206187,78.5163049878433,21.425534246996904,93.51751726422387,22.53891257065061,89.23589733239763,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,22.0,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,37.11517103401759,37.11517103401759,22.47376073742936,21.425534246996904,37.11517103401759,37.11517103401759,33.428697530362115,33.428697530362115,37.11517103401759,37.11517103401759,37.11517103401759,33.428697530362115,37.11517103401759,33.428697530362115,22.691792228987065,22.53891257065061,22.0,0.0 
 02/25  06:00:00,21.0,94.0,21.23780015611883,87.34364229502422,22.663400942554038,88.44654276581696,22.330650114564914,100.0,22.73776671615999,79.70638559867476,21.298951077023652,94.2315693566346,23.782243724953297,82.66849853121899,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,21.0,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,37.11517103401759,37.11517103401759,22.330650114564914,21.298951077023652,37.11517103401759,37.11517103401759,33.4894062135341,33.4894062135341,37.11517103401759,37.11517103401759,37.11517103401759,33.4894062135341,37.11517103401759,33.4894062135341,22.663400942554038,23.782243724953297,21.0,0.0 
 02/25  07:00:00,21.0,94.0,21.18263666976612,87.63978334207678,22.477964916239003,89.30558806870643,22.229671589835867,100.0,22.56267890378922,80.55770001500002,21.212977416744078,94.69922737800219,24.096560319647672,80.98342832405413,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,21.0,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,37.11517103401759,37.11517103401759,22.229671589835867,21.212977416744078,37.11517103401759,37.11517103401759,33.289964520822075,33.289964520822075,37.11517103401759,37.11517103401759,37.11517103401759,33.289964520822075,37.11517103401759,33.289964520822075,22.477964916239003,24.096560319647672,21.0,0.0 
 02/25  08:00:00,22.1,91.0,21.14295454438031,87.85352799611248,22.371688309397488,89.80464969171544,22.268097473809604,100.0,22.43451642090499,81.18745254538062,21.28492418937532,94.28624513253187,24.104625448993126,80.87218957321744,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,22.1,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,37.11517103401759,37.11517103401759,22.268097473809604,21.28492418937532,37.11517103401759,37.11517103401759,33.22348320990045,33.22348320990045,37.11517103401759,37.11517103401759,37.11517103401759,33.22348320990045,37.11517103401759,33.22348320990045,22.371688309397488,24.104625448993126,22.1,0.0 
 02/25  09:00:00,23.2,87.0,21.1483271702924,87.91211379394468,23.064764119247357,86.2333736566957,22.57459565717798,99.99999999999999,22.44887462697703,81.19749469996985,21.626678222800948,92.47370687030654,24.121586318693794,80.90514220151617,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,23.199999999999996,33.157001898978805,33.157001898978805,33.157001898978805,33.157001898978805,33.157001898978805,37.11517103401759,37.11517103401759,22.57459565717798,21.626678222800948,37.11517103401759,37.11517103401759,33.35644583126421,33.35644583126421,37.11517103401759,37.11517103401759,37.11517103401759,33.35644583126421,37.11517103401759,33.35644583126421,23.064764119247357,24.121586318693794,23.199999999999996,0.0 
 02/25  10:00:00,24.0,78.0,21.212402245719943,87.56708856495203,24.026991486128363,81.29278664278529,23.176106157014534,99.38107919375278,22.64847483273102,80.21907246821809,22.154408040041492,89.52391940675497,24.203055431891553,80.4275352720856,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,24.0,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,37.11517103401759,37.11517103401759,23.176106157014534,22.154408040041492,37.11517103401759,37.11517103401759,33.42292705136018,33.42292705136018,37.11517103401759,37.11517103401759,37.11517103401759,33.42292705136018,37.11517103401759,33.42292705136018,24.026991486128363,24.203055431891553,24.0,0.0 
 02/25  11:00:00,24.0,83.0,21.336569057302796,86.90282379425915,24.79556457136969,77.66635151137115,23.93218607932905,98.67333251619807,23.02805919011867,78.394764799499,22.76928314476411,86.27989946287192,24.516859206999616,78.96477396917152,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,24.0,33.157001898978805,33.157001898978805,33.157001898978805,33.157001898978805,33.157001898978805,37.11517103401759,37.11517103401759,23.93218607932905,22.76928314476411,37.11517103401759,37.11517103401759,33.35644583126421,33.35644583126421,37.11517103401759,37.11517103401759,37.11517103401759,33.35644583126421,37.11517103401759,33.35644583126421,24.79556457136969,24.516859206999616,24.0,0.0 
 02/25  12:00:00,24.0,78.0,21.508901591077674,85.99017105344134,25.299892002231044,75.29185151580367,24.777646243227363,99.16532050979244,23.54254331582848,75.99631969391473,23.293867636325995,83.58994009025102,24.79642675661024,77.58030921008474,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,24.0,33.157001898978805,33.157001898978805,33.157001898978805,33.157001898978805,33.157001898978805,37.11517103401759,37.11517103401759,24.777646243227363,23.293867636325995,37.11517103401759,37.11517103401759,33.35644583126421,33.35644583126421,37.11517103401759,37.11517103401759,37.11517103401759,33.35644583126421,37.11517103401759,33.35644583126421,25.299892002231044,24.79642675661024,24.0,0.0 
 02/25  13:00:00,24.5,81.0,21.71736398140621,84.9005753112359,25.470082487753842,74.48604566478913,25.576499696563076,99.26922852676947,24.275942887033665,72.72003686145874,23.79658736504793,81.11396291205328,25.077314310121473,76.24398339689577,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,24.5,33.157001898978805,33.157001898978805,33.157001898978805,33.157001898978805,33.157001898978805,37.11517103401759,37.11517103401759,25.576499696563076,23.79658736504793,37.11517103401759,37.11517103401759,33.35644583126421,33.35644583126421,37.11517103401759,37.11517103401759,37.11517103401759,33.35644583126421,37.11517103401759,33.35644583126421,25.470082487753842,25.077314310121473,24.5,0.0 
 02/25  14:00:00,25.0,78.0,21.941409614699587,83.74673571350951,25.524881179034832,74.37020312021083,26.240455764929195,99.62640529254567,25.103149533728192,69.2135961823033,24.19610172454383,79.28896822631444,25.491053236382708,74.51749876898602,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,24.999999999999996,33.157001898978805,33.157001898978805,33.157001898978805,33.157001898978805,33.157001898978805,37.11517103401759,37.11517103401759,26.240455764929195,24.19610172454383,37.11517103401759,37.11517103401759,33.35644583126421,33.35644583126421,37.11517103401759,37.11517103401759,37.11517103401759,33.35644583126421,37.11517103401759,33.35644583126421,25.524881179034832,25.491053236382708,24.999999999999996,0.0 
 02/25  15:00:00,25.0,78.0,22.15741272003346,82.65092039569063,25.537874321122793,74.40774864055072,26.595139675507895,99.99999999999999,25.897655832200986,66.02291850599954,24.490054410286078,77.98916164809395,26.06363441608548,72.12433626842301,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,24.999999999999996,33.157001898978805,33.157001898978805,33.157001898978805,33.157001898978805,33.157001898978805,37.11517103401759,37.11517103401759,26.595139675507895,24.490054410286078,37.11517103401759,37.11517103401759,33.35644583126421,33.35644583126421,37.11517103401759,37.11517103401759,37.11517103401759,33.35644583126421,37.11517103401759,33.35644583126421,25.537874321122793,26.06363441608548,24.999999999999996,0.0 
 02/25  16:00:00,25.0,78.0,22.34817135435889,81.69666081363295,25.412847968591738,75.01766477896395,26.807883429662958,100.0,26.683542127461386,63.030783666746224,24.545602861800184,77.78062947360195,27.201213171683236,67.50683457195248,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,25.0,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,37.11517103401759,37.11517103401759,26.807883429662958,24.545602861800184,37.11517103401759,37.11517103401759,33.42292705136018,33.42292705136018,37.11517103401759,37.11517103401759,37.11517103401759,33.42292705136018,37.11517103401759,33.42292705136018,25.412847968591738,27.201213171683236,25.0,0.0 
 02/25  17:00:00,25.0,78.0,22.500256122244366,80.94452559312562,25.189198910113042,76.11323634557927,26.563162613546208,100.0,27.22255186005086,61.064975453629685,24.45734875318415,78.27892471160224,28.275265884586506,63.4785834855953,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,25.0,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,37.11517103401759,37.11517103401759,26.563162613546208,24.45734875318415,37.11517103401759,37.11517103401759,33.42292705136018,33.42292705136018,37.11517103401759,37.11517103401759,37.11517103401759,33.42292705136018,37.11517103401759,33.42292705136018,25.189198910113042,28.275265884586506,25.0,0.0 
 02/25  18:00:00,24.0,83.0,22.60743007776581,80.41918526215642,24.878755936502714,77.59569203628114,26.066551535235398,100.0,27.596424862124906,59.74257469010141,24.26677450006252,79.23429818758399,28.762566016377313,61.75253750888121,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,24.0,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,37.11517103401759,37.11517103401759,26.066551535235398,24.26677450006252,37.11517103401759,37.11517103401759,33.289964520822075,33.289964520822075,37.11517103401759,37.11517103401759,37.11517103401759,33.289964520822075,37.11517103401759,33.289964520822075,24.878755936502714,28.762566016377313,24.0,0.0 
 02/25  19:00:00,24.0,83.0,22.6254862400397,80.41103149997733,24.430487239573694,79.8258881628087,25.449742392203767,100.0,27.58994979570224,59.82452920168565,23.918041005969634,81.03258204670105,27.783169591944578,65.47845062238609,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,24.0,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,37.11517103401759,37.11517103401759,25.449742392203767,23.918041005969634,37.11517103401759,37.11517103401759,33.42292705136018,33.42292705136018,37.11517103401759,37.11517103401759,37.11517103401759,33.42292705136018,37.11517103401759,33.42292705136018,24.430487239573694,27.783169591944578,24.0,0.0 
 02/25  20:00:00,23.0,85.0,22.54541976770636,80.8030356507862,23.904909131299704,82.35869292261603,24.82054684930209,100.0,27.24054349696905,61.06113008968738,23.445105494543704,83.37435417887694,26.43353571885364,70.85588436091916,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,23.000000000000004,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,37.11517103401759,37.11517103401759,24.82054684930209,23.445105494543704,37.11517103401759,37.11517103401759,33.4894062135341,33.4894062135341,37.11517103401759,37.11517103401759,37.11517103401759,33.4894062135341,37.11517103401759,33.4894062135341,23.904909131299704,26.43353571885364,23.000000000000004,0.0 
 02/25  21:00:00,22.0,88.0,22.40920003233869,81.5559588803643,23.453692339828777,84.70744526648575,24.31639775710409,100.0,26.704494339779973,63.0772048855067,23.043534398386534,85.50622933196723,25.370372945971205,75.52641541883933,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,22.0,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,37.11517103401759,37.11517103401759,24.31639775710409,23.043534398386534,37.11517103401759,37.11517103401759,33.42292705136018,33.42292705136018,37.11517103401759,37.11517103401759,37.11517103401759,33.42292705136018,37.11517103401759,33.42292705136018,23.453692339828777,25.370372945971205,22.0,0.0 
 02/25  22:00:00,22.0,89.0,22.25121811964906,82.34368773682931,23.079542986406473,86.64265397798795,23.920961205023524,99.99999999999999,26.10118509230603,65.36225762104365,22.720060084619366,87.1979848156658,24.553020467023444,79.29525154210395,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,22.0,33.157001898978805,33.157001898978805,33.157001898978805,33.157001898978805,33.157001898978805,37.11517103401759,37.11517103401759,23.920961205023524,22.720060084619366,37.11517103401759,37.11517103401759,33.35644583126421,33.35644583126421,37.11517103401759,37.11517103401759,37.11517103401759,33.35644583126421,37.11517103401759,33.35644583126421,23.079542986406473,24.553020467023444,22.0,0.0 
 02/25  23:00:00,22.0,88.0,22.089445835448352,83.15912593185477,22.770038174814562,88.28201565583043,23.607024757714825,99.99999999999999,25.51661300056621,67.66591128605089,22.45509826594759,88.6121137483789,23.931550970126086,82.3048828155797,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,22.0,33.157001898978805,33.157001898978805,33.157001898978805,33.157001898978805,33.157001898978805,37.11517103401759,37.11517103401759,23.607024757714825,22.45509826594759,37.11517103401759,37.11517103401759,33.35644583126421,33.35644583126421,37.11517103401759,37.11517103401759,37.11517103401759,33.35644583126421,37.11517103401759,33.35644583126421,22.770038174814562,23.931550970126086,22.0,0.0 
 02/25  24:00:00,21.0,94.0,21.933791860350603,83.95231901862455,22.459778863446772,89.70965824437447,23.30262595678422,100.0,24.953379247943275,69.97166388432359,22.19368992137192,89.95847322343047,23.368468196897673,84.90475060033646,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,21.0,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,37.11517103401759,37.11517103401759,23.30262595678422,22.19368992137192,37.11517103401759,37.11517103401759,33.289964520822075,33.289964520822075,37.11517103401759,37.11517103401759,37.11517103401759,33.289964520822075,37.11517103401759,33.289964520822075,22.459778863446772,23.368468196897673,21.0,0.0 
 02/26  01:00:00,21.0,73.0,21.784132584501585,84.8072159669083,22.202169862806162,89.2475226233494,23.05148274019195,100.0,24.444240703457133,72.20466406377597,21.971090618316804,90.45879710442395,22.935850077294837,85.35186457489985,0.0,0.0,36.35955293453254,36.35955293453254,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,21.0,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,33.15700189897881,37.11517103401759,37.11517103401759,23.05148274019195,21.971090618316804,37.11517103401759,37.11517103401759,33.289964520822075,33.289964520822075,37.11517103401759,37.11517103401759,37.11517103401759,33.289964520822075,37.11517103401759,33.289964520822075,22.202169862806162,22.935850077294837,21.0,0.0 
 02/26  02:00:00,21.0,69.0,21.64301536024221,85.5419879661963,22.04877508863253,86.338353884519,22.847484804587072,100.0,23.974589086406535,74.26725534097756,21.772677408032557,89.84253372586006,22.57709608720299,83.59344969532314,6986.290336604235,0.14078055999295191,37.386420213572535,31.450368657057403,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,569.0369607638997,13.64529377117345,34.02193303814913,34.02193303814913,34.02193303814913,36.039285317199344,36.039285317199344,38.026297385122156,36.02964071128277,22.847484804587072,21.772677408032557,38.026297385122156,38.026297385122156,35.917567860217005,35.917567860217005,36.02964071128277,38.026297385122156,38.026297385122156,29.981516303701873,38.026297385122156,35.917567860217005,22.04877508863253,22.57709608720299,21.0,2048533.058750039 
 02/26  03:00:00,21.0,69.0,21.502156463494856,86.36825571984417,22.37618131734977,81.49422511863148,22.650648259507626,100.0,23.5037575311188,76.47806559691338,21.58062108546494,89.33672677580284,22.235396548381882,82.17730500972648,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,39.45257418095416,39.45257418095416,0.0,21.0,34.03670856963766,34.03670856963766,34.03670856963766,34.03670856963766,34.03670856963766,38.04186206476092,38.04186206476092,22.650648259507626,21.58062108546494,38.04186206476092,38.04186206476092,34.17124948778139,34.17124948778139,38.04186206476092,38.04186206476092,38.04186206476092,34.17124948778139,38.04186206476092,34.17124948778139,22.37618131734977,22.235396548381882,21.0,0.0 
 02/26  04:00:00,20.5,67.0,21.387569446243866,86.97658753403726,22.78226044270233,77.04883105811014,22.479929656910507,100.0,23.138584969760792,78.18279604294744,21.423411290326953,88.79161688268626,22.040228543438133,80.5938801006336,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,7262.1535272406145,0.14865720766509982,37.57546940735314,31.731967667829046,568.115781749135,13.135732856526674,34.091787271476406,34.091787271476406,34.091787271476406,36.10913955052662,36.10913955052662,38.12414528962536,36.099494944610036,22.479929656910507,21.423411290326953,38.12414528962536,38.12414528962536,36.040566992108566,36.040566992108566,36.099494944610036,38.12414528962536,38.12414528962536,36.040566992108566,38.12414528962536,30.197065252584473,22.78226044270233,22.040228543438133,20.5,2045216.8142968859 
 02/26  05:00:00,20.0,68.0,21.285875313889214,87.52055785883661,22.776221955070817,74.68331199204201,22.31433234579114,100.0,22.798632019795058,79.80870400503133,21.272423151891903,88.16141638498715,22.6102993079368,75.44080995020154,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,20.0,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,22.31433234579114,21.272423151891903,38.125550925663774,38.125550925663774,34.228198557783905,34.228198557783905,38.125550925663774,38.125550925663774,38.125550925663774,34.228198557783905,38.125550925663774,34.228198557783905,22.776221955070817,22.6102993079368,20.0,0.0 
 02/26  06:00:00,20.0,60.0,21.20246961790817,88.05677567298427,22.57149143162006,72.72493055388838,22.18154142187555,100.0,22.55294883669531,81.08745122510271,21.15619582324541,87.0366349828736,22.866621850663506,71.43218105256098,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,20.0,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,22.18154142187555,21.15619582324541,38.125550925663774,38.125550925663774,34.16046336658669,34.16046336658669,38.125550925663774,38.125550925663774,38.125550925663774,34.16046336658669,38.125550925663774,34.16046336658669,22.57149143162006,22.866621850663506,20.0,0.0 
 02/26  07:00:00,19.0,64.0,21.13103386583611,88.44378846054572,22.304406027521267,71.0608617936928,22.056960122282284,100.0,22.339342239798135,82.14722641157721,21.03783892456575,85.83075812067759,22.785269240419666,69.01052376345567,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,19.0,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,22.056960122282284,21.03783892456575,38.125550925663774,38.125550925663774,34.16046336658669,34.16046336658669,38.125550925663774,38.125550925663774,38.125550925663774,34.16046336658669,38.125550925663774,34.16046336658669,22.304406027521267,22.785269240419666,19.0,0.0 
 02/26  08:00:00,20.0,55.0,21.084843547641228,88.78295262037078,22.501400568129178,67.54082780758654,22.11434829441533,100.0,22.178759431733617,83.03642625369675,21.136857919227268,83.55121924253875,22.72145721538419,66.6375072986565,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,20.0,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,22.11434829441533,21.136857919227268,38.125550925663774,38.125550925663774,34.16046336658669,34.16046336658669,38.125550925663774,38.125550925663774,38.125550925663774,34.16046336658669,38.125550925663774,34.16046336658669,22.501400568129178,22.72145721538419,20.0,0.0 
 02/26  09:00:00,21.0,49.0,21.099151056187786,88.70496577387749,23.935482018810287,60.379002873750366,22.469465592413897,99.56512798416765,22.188440803567943,82.98747308725147,21.500672903377374,80.57320988475715,22.777438052244676,64.72503727928427,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,21.0,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,22.469465592413897,21.500672903377374,38.125550925663774,38.125550925663774,34.431401849073886,34.431401849073886,38.125550925663774,38.125550925663774,38.125550925663774,34.431401849073886,38.125550925663774,34.431401849073886,23.935482018810287,22.777438052244676,21.0,0.0 
 02/26  10:00:00,21.0,53.0,21.16408855904035,88.35201660253658,25.4335413097922,54.1501370721427,23.057301554558,98.42261908305512,22.391677266857002,81.96737470428064,21.904689073732605,77.71549478032156,22.96971803374708,62.76185369464852,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,21.0,34.092728175389446,34.092728175389446,34.092728175389446,34.092728175389446,34.092728175389446,38.125550925663774,38.125550925663774,23.057301554558,21.904689073732605,38.125550925663774,38.125550925663774,34.49911939491803,34.49911939491803,38.125550925663774,38.125550925663774,38.125550925663774,34.49911939491803,38.125550925663774,34.49911939491803,25.4335413097922,22.96971803374708,21.0,0.0 
 02/26  11:00:00,21.0,53.0,21.282334050226012,87.71339542868158,26.552458830578722,50.06064343596047,23.923214109552003,96.49061318992321,22.821664753932318,79.8554189276322,22.294706324415206,75.3310226194486,23.179856802194003,61.228140651803955,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,21.0,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,23.923214109552003,22.294706324415206,38.125550925663774,38.125550925663774,34.36366884715113,34.36366884715113,38.125550925663774,38.125550925663774,38.125550925663774,34.36366884715113,38.125550925663774,34.36366884715113,26.552458830578722,23.179856802194003,21.0,0.0 
 02/26  12:00:00,21.0,60.0,21.445200108702657,86.84220798235667,26.811713821285867,48.57233027566495,24.88921195629571,96.64060878875554,23.43525622486888,76.94696134997335,22.6288351516761,73.05946868742879,23.38538066058062,59.59320360495906,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,21.0,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,24.88921195629571,22.6288351516761,38.125550925663774,38.125550925663774,34.36366884715113,34.36366884715113,38.125550925663774,38.125550925663774,38.125550925663774,34.36366884715113,38.125550925663774,34.36366884715113,26.811713821285867,23.38538066058062,21.0,0.0 
 02/26  13:00:00,22.0,53.0,21.6485736789596,85.76800709185484,26.41828099206559,49.121717027427465,25.861087644192857,96.86947915107167,24.33836017258838,72.88334935729199,22.95378900315666,70.96934477891114,23.605053515427436,58.11839257517942,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,22.0,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,25.861087644192857,22.95378900315666,38.125550925663774,38.125550925663774,34.36366884715113,34.36366884715113,38.125550925663774,38.125550925663774,38.125550925663774,34.36366884715113,38.125550925663774,34.36366884715113,26.41828099206559,23.605053515427436,22.0,0.0 
 02/26  14:00:00,21.0,94.0,21.864693627428533,84.64270703609883,25.86695142140063,51.15828970143775,26.548815304899087,98.8633775761507,25.315740912553025,68.75257296186368,23.168439741053835,69.9103434750796,23.97757757317045,57.278989280116434,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,21.0,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,26.548815304899087,23.168439741053835,38.125550925663774,38.125550925663774,34.36366884715113,34.36366884715113,38.125550925663774,38.125550925663774,38.125550925663774,34.36366884715113,38.125550925663774,34.36366884715113,25.86695142140063,23.97757757317045,21.0,0.0 
 02/26  15:00:00,22.0,57.0,22.084801607293656,83.51368277131027,25.545104367415156,52.604891888552885,27.03502931358149,99.53501827294969,26.360841957601046,64.6275581918776,23.42339699068675,68.72539611967943,25.079543889223096,54.104837530456834,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,22.0,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,27.03502931358149,23.42339699068675,38.125550925663774,38.125550925663774,34.36366884715113,34.36366884715113,38.125550925663774,38.125550925663774,38.125550925663774,34.36366884715113,38.125550925663774,34.36366884715113,25.545104367415156,25.079543889223096,22.0,0.0 
 02/26  16:00:00,22.0,53.0,22.29499899007199,82.45135708793792,25.333082366883776,52.939754565198264,27.157099092485957,99.99902258578646,27.153314588984486,61.680806184851846,23.648110422763153,67.45830845781758,26.570456245427984,49.22493599287368,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,22.0,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,27.157099092485957,23.648110422763153,38.125550925663774,38.125550925663774,34.431401849073886,34.431401849073886,38.125550925663774,38.125550925663774,38.125550925663774,34.431401849073886,38.125550925663774,34.431401849073886,25.333082366883776,26.570456245427984,22.0,0.0 
 02/26  17:00:00,21.0,58.0,22.469138935941658,81.58251532142813,25.13277029398851,53.16008667405557,26.81040932518388,100.0,27.73463588979662,59.61701571660892,23.78754887727631,66.50277457184558,27.44019219052168,46.40174159028784,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,21.0,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,26.81040932518388,23.78754887727631,38.125550925663774,38.125550925663774,34.36366884715113,34.36366884715113,38.125550925663774,38.125550925663774,38.125550925663774,34.36366884715113,38.125550925663774,34.36366884715113,25.13277029398851,27.44019219052168,21.0,0.0 
 02/26  18:00:00,20.0,60.0,22.561334366658116,81.12654422943285,24.73753218737827,53.871259225321225,26.115075840580847,99.99999999999999,27.870362489767466,59.14572293106235,23.639781259977273,66.59791260805399,26.97961573337193,47.1766827131999,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,20.0,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,26.115075840580847,23.639781259977273,38.125550925663774,38.125550925663774,34.2959337484926,34.2959337484926,38.125550925663774,38.125550925663774,38.125550925663774,34.2959337484926,38.125550925663774,34.2959337484926,24.73753218737827,26.97961573337193,20.0,0.0 
 02/26  19:00:00,20.0,64.0,22.53665018455726,81.32867418175209,24.202739450733496,55.29091370927532,25.346872089932177,100.0,27.545157973827617,60.3399391711294,23.279678817004303,67.70521691329623,25.89876679823012,49.98078863439722,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,20.0,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,25.346872089932177,23.279678817004303,38.125550925663774,38.125550925663774,34.36366884715113,34.36366884715113,38.125550925663774,38.125550925663774,38.125550925663774,34.36366884715113,38.125550925663774,34.36366884715113,24.202739450733496,25.89876679823012,20.0,0.0 
