Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/26  20:00:00,19.0,60.0,22.418607344824736,81.91437704973838,23.616014374570838,56.346016697089055,24.624707850667015,100.0,26.933836181752064,62.54208737491663,22.822452735741724,68.73820947682724,24.854954531125426,52.311626788387706,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,19.0,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,24.624707850667015,22.822452735741724,38.125550925663774,38.125550925663774,34.36366884715113,34.36366884715113,38.125550925663774,38.125550925663774,38.125550925663774,34.36366884715113,38.125550925663774,34.36366884715113,23.616014374570838,24.854954531125426,19.0,0.0 
 02/26  21:00:00,19.3,60.0,22.254061359432704,82.7386642588263,23.130883180765167,57.31839944775996,24.068526876303167,99.99999999999999,26.198052726705395,65.31273491199808,22.456338617203265,69.6602759576094,24.039904791300184,54.259527407344926,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,19.3,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,24.068526876303167,22.456338617203265,38.125550925663774,38.125550925663774,34.2959337484926,34.2959337484926,38.125550925663774,38.125550925663774,38.125550925663774,34.2959337484926,38.125550925663774,34.2959337484926,23.130883180765167,24.039904791300184,19.3,0.0 
 02/26  22:00:00,19.0,60.0,22.072225935167992,83.74303014365546,22.728273774528745,57.700605244328806,23.637679713049273,99.99999999999999,25.477717522301095,68.22758323146171,22.154616657684,70.05793898074973,23.41822122913556,55.33557039608693,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,19.0,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,23.637679713049273,22.154616657684,38.125550925663774,38.125550925663774,34.2959337484926,34.2959337484926,38.125550925663774,38.125550925663774,38.125550925663774,34.2959337484926,38.125550925663774,34.2959337484926,22.728273774528745,23.41822122913556,19.0,0.0 
 02/26  23:00:00,19.0,64.0,21.893635194660227,84.66037921697205,22.38583215057409,58.07168508532676,23.283458031859368,99.99999999999999,24.802642343160812,71.02595093695271,21.89666409295855,70.33491800531792,22.918907416236166,56.21552684720993,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,19.0,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,23.283458031859368,21.89666409295855,38.125550925663774,38.125550925663774,34.2959337484926,34.2959337484926,38.125550925663774,38.125550925663774,38.125550925663774,34.2959337484926,38.125550925663774,34.2959337484926,22.38583215057409,22.918907416236166,19.0,0.0 
 02/26  24:00:00,19.0,64.0,21.725144325918162,85.62074267206116,22.094773340616815,58.60426458904098,22.991956398512684,99.99999999999999,24.201601340448867,73.6994335662077,21.675781171065182,70.67798994325564,22.517785600902656,57.10712111938164,0.0,0.0,37.386420213572535,37.386420213572535,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,0.0,19.0,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,34.09272817538945,38.125550925663774,38.125550925663774,22.991956398512684,21.675781171065182,38.125550925663774,38.125550925663774,34.2959337484926,34.2959337484926,38.125550925663774,38.125550925663774,38.125550925663774,34.2959337484926,38.125550925663774,34.2959337484926,22.094773340616815,22.517785600902656,19.0,0.0 
 02/27  01:00:00,19.0,64.0,21.5689757892521,86.44242425285749,21.871896942238237,58.90347481824756,22.75316528805088,100.0,23.665521051102147,76.11186251594327,21.476581075445274,70.90728251246047,22.170408913157022,57.8325736638588,8318.801146874022,0.22104381647145718,36.42265630474818,31.92096101462317,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,37.57546940735314,37.57546940735314,599.9539577819132,11.647410920535755,32.8237742448359,32.8237742448359,32.8237742448359,34.84112652388612,34.84112652388612,36.9001329299079,34.78643269179397,22.75316528805088,21.476581075445274,36.9001329299079,36.9001329299079,34.84354547685386,34.84354547685386,34.78643269179397,36.9001329299079,36.9001329299079,30.341850186728855,36.9001329299079,34.84354547685386,21.871896942238237,22.170408913157022,19.0,2159834.248014888 
 02/27  02:00:00,19.0,64.0,21.409236694586,87.29211357027764,22.147918654925057,57.20939687352031,22.522777406680902,100.0,23.13615264388334,78.58273984312113,21.28317089358912,70.7612556046179,21.90883526811053,58.04158474932274,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,15123.364304503746,0.4107008871185991,35.060625368749825,26.06175310261599,1204.6836292917424,4.299342858586326,31.41899125584711,31.41899125584711,31.41899125584711,35.45369581394755,35.45369581394755,35.441734696402186,31.41415314750456,22.522777406680902,21.28317089358912,35.441734696402186,35.441734696402186,35.060625368749825,35.060625368749825,31.41415314750456,35.441734696402186,35.441734696402186,35.060625368749825,35.441734696402186,26.06175310261599,22.147918654925057,21.90883526811053,19.0,4336861.065450273 
 02/27  03:00:00,19.0,60.0,21.28860378620767,87.94007586123317,23.14371501543988,53.22397000395284,22.32731732932738,100.0,22.80358150481713,80.18031658546718,21.133244724082267,70.65995154781928,22.789491320648,54.371898878307135,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,3449.1031649562096,0.0956249366476479,38.414508161980294,36.257266738446475,279.73092958497114,15.300804294026511,35.0605751012201,35.0605751012201,35.0605751012201,36.06925124074521,36.06925124074521,38.910618798671635,37.98838629452745,22.32731732932738,21.133244724082267,38.910618798671635,38.910618798671635,36.16144734648361,36.16144734648361,37.98838629452745,38.910618798671635,38.910618798671635,36.16144734648361,38.910618798671635,34.00420592294979,23.14371501543988,22.789491320648,19.0,1007031.3465058961 
 02/27  04:00:00,18.0,64.0,21.20987245546815,88.36575632626398,23.544292621249735,50.97537376108891,22.167396929751817,100.0,22.555094486164123,81.39841482159731,21.006745762575566,69.99402231132323,23.81575880810594,50.148634309711056,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,18.0,35.10727234004421,35.10727234004421,35.10727234004421,35.10727234004421,35.10727234004421,38.955187031764204,38.955187031764204,22.167396929751817,21.006745762575566,38.955187031764204,38.955187031764204,35.365790171353645,35.365790171353645,38.955187031764204,38.955187031764204,38.955187031764204,35.365790171353645,38.955187031764204,35.365790171353645,23.544292621249735,23.81575880810594,18.0,0.0 
 02/27  05:00:00,18.0,64.0,21.15155590913141,88.68258983394148,23.448825812637164,50.41482552769857,22.046750545420426,100.0,22.326161059094975,82.5390539443514,20.91796252582245,69.23643119553965,24.093792204616623,48.49160096461983,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,18.0,35.10727234004421,35.10727234004421,35.10727234004421,35.10727234004421,35.10727234004421,38.955187031764204,38.955187031764204,22.046750545420426,20.91796252582245,38.955187031764204,38.955187031764204,35.17190182006204,35.17190182006204,38.955187031764204,38.955187031764204,38.955187031764204,35.17190182006204,38.955187031764204,35.17190182006204,23.448825812637164,24.093792204616623,18.0,0.0 
 02/27  06:00:00,18.0,64.0,21.100049287799767,88.96352989464074,23.180267829881732,50.59519155245439,21.949705994958958,100.0,22.140798522473666,83.4758992759255,20.84786301672421,68.60245194954771,23.947928078273545,48.30297439520865,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,32.88192450944826,32.88192450944826,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,18.0,35.10727234004421,35.10727234004421,35.10727234004421,35.10727234004421,35.10727234004421,38.955187031764204,38.955187031764204,21.949705994958958,20.84786301672421,38.955187031764204,38.955187031764204,35.17190182006204,35.17190182006204,38.955187031764204,38.955187031764204,38.955187031764204,35.17190182006204,38.955187031764204,35.17190182006204,23.180267829881732,23.947928078273545,18.0,0.0 
 02/27  07:00:00,18.5,59.0,21.04397847824228,89.27053965904375,22.86351759532603,51.02087714507785,21.92981554968785,100.0,21.97490927912582,84.32450752257097,20.78869018948166,68.144424882734,23.638206443874232,48.68247275321683,0.0,0.0,36.308901615983295,36.308901615983295,16557.594276678257,0.33263156775743863,34.991250023251794,23.0673900047262,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,1213.535233500214,3.7824153305522703,31.09491233490978,31.09491233490978,31.09491233490978,35.12961689301021,35.12961689301021,35.202603285644585,30.998963230122257,21.92981554968785,20.78869018948166,35.202603285644585,35.202603285644585,23.0673900047262,34.991250023251794,30.998963230122257,35.202603285644585,35.202603285644585,34.991250023251794,35.202603285644585,34.991250023251794,22.86351759532603,23.638206443874232,18.5,4368726.84060077 
 02/27  08:00:00,19.0,56.0,21.005726072886386,89.48062056325614,22.936574078428343,50.00677248737783,22.346999641099224,99.49850512216034,21.83063367088699,85.07043257656163,20.910223620000572,66.68050061629552,23.365311263881914,48.72036009889636,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,19.0,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,34.6097178675995,34.6097178675995,22.346999641099224,20.910223620000572,34.6097178675995,34.6097178675995,30.818429016306787,30.818429016306787,34.6097178675995,34.6097178675995,34.6097178675995,30.818429016306787,34.6097178675995,30.818429016306787,22.936574078428343,23.365311263881914,19.0,0.0 
 02/27  09:00:00,19.0,56.0,21.05130628269838,89.23036394340537,24.24242208987663,45.86986571225973,23.277965927952117,96.59847824124164,21.85696948905919,84.93369844260528,21.279256776633332,64.7168548883194,23.27546456865059,48.602628944325396,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,19.0,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,34.6097178675995,34.6097178675995,23.277965927952117,21.279256776633332,34.6097178675995,34.6097178675995,30.88460264634709,30.88460264634709,34.6097178675995,34.6097178675995,34.6097178675995,30.88460264634709,34.6097178675995,30.88460264634709,24.24242208987663,23.27546456865059,19.0,0.0 
 02/27  10:00:00,20.0,49.0,21.133309195980228,88.86970365839478,25.736358599879143,41.69136956019448,24.070139782406926,95.16422871327855,22.094958094184488,83.79216804146327,21.717566051565928,62.709989621316296,23.284089286410843,48.26658954149046,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,35.225709661670685,35.225709661670685,0.0,0.0,0.0,0.0,0.0,0.0,38.41450816198029,38.41450816198029,0.0,19.999999999999996,30.543090046091134,30.543090046091134,30.543090046091134,30.543090046091134,30.543090046091134,34.6097178675995,34.6097178675995,24.070139782406926,21.717566051565928,34.6097178675995,34.6097178675995,30.952887833419936,30.952887833419936,34.6097178675995,34.6097178675995,34.6097178675995,30.952887833419936,34.6097178675995,30.952887833419936,25.736358599879143,23.284089286410843,19.999999999999996,0.0 
 02/27  11:00:00,20.0,49.0,21.26490100337393,88.1549327668255,26.81823222394153,38.81446743327136,24.996483624530153,93.18457842037812,22.562463003508693,81.44250301596546,22.164589418336476,60.67674246486152,23.504319703319744,47.27798745438428,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,20.0,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,34.6097178675995,34.6097178675995,24.996483624530153,22.164589418336476,34.6097178675995,34.6097178675995,30.816301873635325,30.816301873635325,34.6097178675995,34.6097178675995,34.6097178675995,30.816301873635325,34.6097178675995,30.816301873635325,26.81823222394153,23.504319703319744,20.0,0.0 
 02/27  12:00:00,21.0,46.0,21.440609480569083,87.21060463431444,27.102863910135298,37.76129813471447,25.957512935338027,93.82826810710044,23.23188924209216,78.20621753059399,22.547300727037538,58.79158971443403,23.71532281944425,46.189466903673164,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,21.0,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,34.6097178675995,34.6097178675995,25.957512935338027,22.547300727037538,34.6097178675995,34.6097178675995,30.816301873635325,30.816301873635325,34.6097178675995,34.6097178675995,34.6097178675995,30.816301873635325,34.6097178675995,30.816301873635325,27.102863910135298,23.71532281944425,21.0,0.0 
 02/27  13:00:00,20.5,47.0,21.645864921016415,86.12176530631835,26.628581733819495,38.43109330722329,26.776883327641645,92.87455554584417,24.0142281269005,74.60568885476255,22.84817704793633,57.26296972588364,23.853849357533818,45.3416159031497,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,20.5,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,34.6097178675995,34.6097178675995,26.776883327641645,22.84817704793633,34.6097178675995,34.6097178675995,30.747998986611915,30.747998986611915,34.6097178675995,34.6097178675995,34.6097178675995,30.747998986611915,34.6097178675995,30.747998986611915,26.628581733819495,23.853849357533818,20.5,0.0 
 02/27  14:00:00,20.0,49.0,21.87817978335793,84.90789315092029,25.99736864520498,39.39889407465958,27.33877023844694,92.23936472924733,24.93075719098077,70.62513628870357,23.075180468782676,55.89117419435827,24.16829458181276,43.949319073355205,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,20.0,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,34.6097178675995,34.6097178675995,27.33877023844694,23.075180468782676,34.6097178675995,34.6097178675995,30.816301873635325,30.816301873635325,34.6097178675995,34.6097178675995,34.6097178675995,30.816301873635325,34.6097178675995,30.816301873635325,25.99736864520498,24.16829458181276,20.0,0.0 
 02/27  15:00:00,20.0,46.0,22.073519083646417,83.81937273293687,25.595435571952805,39.502339081639256,27.607918593915258,95.20170275183608,25.797438705581925,67.01260373283569,23.26955874315029,54.27085707751368,25.168220367265693,40.53817778652242,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,20.0,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,34.6097178675995,34.6097178675995,27.607918593915258,23.26955874315029,34.6097178675995,34.6097178675995,30.816301873635325,30.816301873635325,34.6097178675995,34.6097178675995,34.6097178675995,30.816301873635325,34.6097178675995,30.816301873635325,25.595435571952805,25.168220367265693,20.0,0.0 
 02/27  16:00:00,20.0,46.0,22.264574326829695,82.84945293066546,25.293580355373873,39.87185560617671,27.59120979814152,98.535487038187,26.49541511803842,64.30321062808787,23.438037142223013,53.354025478190366,26.587314843316356,36.95207425798398,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,20.0,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,34.6097178675995,34.6097178675995,27.59120979814152,23.438037142223013,34.6097178675995,34.6097178675995,30.88460264634709,30.88460264634709,34.6097178675995,34.6097178675995,34.6097178675995,30.88460264634709,34.6097178675995,30.88460264634709,25.293580355373873,26.587314843316356,20.0,0.0 
 02/27  17:00:00,20.0,46.0,22.420060501368333,82.0692130101202,25.03789246249649,40.01877442148285,27.160944503248047,100.0,27.049572755348247,62.240828945868984,23.52903648508096,52.569869083732684,27.765981267927508,34.08255568180395,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,20.0,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,34.6097178675995,34.6097178675995,27.160944503248047,23.52903648508096,34.6097178675995,34.6097178675995,30.88460264634709,30.88460264634709,34.6097178675995,34.6097178675995,34.6097178675995,30.88460264634709,34.6097178675995,30.88460264634709,25.03789246249649,27.765981267927508,20.0,0.0 
 02/27  18:00:00,19.6,46.0,22.524032255791575,81.55212258783936,24.698542099677177,40.52154153712709,26.494931258256333,99.99999999999999,27.35631809327404,61.13084081358006,23.465571770248847,52.4486404132527,28.229567089575404,32.9107660321438,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,19.6,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,34.6097178675995,34.6097178675995,26.494931258256333,23.465571770248847,34.6097178675995,34.6097178675995,30.747998986611915,30.747998986611915,34.6097178675995,34.6097178675995,34.6097178675995,30.747998986611915,34.6097178675995,30.747998986611915,24.698542099677177,28.229567089575404,19.6,0.0 
 02/27  19:00:00,19.1,50.0,22.530536137175233,81.60028940242313,24.19017054769071,41.61445685421953,25.70143158560404,100.0,27.235167996749272,61.62695136325407,23.16779632522894,53.21634299590402,27.201645295179333,34.81354691605554,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,19.1,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,34.6097178675995,34.6097178675995,25.70143158560404,23.16779632522894,34.6097178675995,34.6097178675995,30.816301873635325,30.816301873635325,34.6097178675995,34.6097178675995,34.6097178675995,30.816301873635325,34.6097178675995,30.816301873635325,24.19017054769071,27.201645295179333,19.1,0.0 
 02/27  20:00:00,18.5,55.0,22.431093169663843,82.095078365364,23.615911251515605,42.97302969116707,24.934677328777756,100.0,26.756347403061298,63.385075124354756,22.736428855061547,54.44874566061409,25.839710640638103,37.633458539793374,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,18.5,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,34.6097178675995,34.6097178675995,24.934677328777756,22.736428855061547,34.6097178675995,34.6097178675995,30.88460264634709,30.88460264634709,34.6097178675995,34.6097178675995,34.6097178675995,30.88460264634709,34.6097178675995,30.88460264634709,23.615911251515605,25.839710640638103,18.5,0.0 
 02/27  21:00:00,18.0,59.0,22.272023563099594,82.89351414399138,23.12337931589534,44.22363402497906,24.322295607130002,100.0,26.095001659907954,65.90663682754337,22.369192654870393,55.53401928044819,24.766113006196193,40.07052175270049,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,18.0,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,34.6097178675995,34.6097178675995,24.322295607130002,22.369192654870393,34.6097178675995,34.6097178675995,30.816301873635325,30.816301873635325,34.6097178675995,34.6097178675995,34.6097178675995,30.816301873635325,34.6097178675995,30.816301873635325,23.12337931589534,24.766113006196193,18.0,0.0 
 02/27  22:00:00,18.0,59.0,22.090493482845904,83.81521790615687,22.67093960624063,45.36564452243708,23.80962425013091,99.99999999999999,25.38445792725544,68.74192446127572,22.048570067328466,56.30306306880324,23.892302728815352,42.1420365687024,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,18.0,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,34.6097178675995,34.6097178675995,23.80962425013091,22.048570067328466,34.6097178675995,34.6097178675995,30.747998986611915,30.747998986611915,34.6097178675995,34.6097178675995,34.6097178675995,30.747998986611915,34.6097178675995,30.747998986611915,22.67093960624063,23.892302728815352,18.0,0.0 
 02/27  23:00:00,16.8,63.0,21.903360372781265,84.77737830018006,22.28007402814832,46.29505580986424,23.37898350471071,99.99999999999999,24.703483269913306,71.58922214565857,21.75344388032078,56.7704036877374,23.220191202201576,43.730930721852665,0.0,0.0,36.308901615983295,36.308901615983295,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,16.799999999999997,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,30.543090046091137,34.6097178675995,34.6097178675995,23.37898350471071,21.75344388032078,34.6097178675995,34.6097178675995,30.747998986611915,30.747998986611915,34.6097178675995,34.6097178675995,34.6097178675995,30.747998986611915,34.6097178675995,30.747998986611915,22.28007402814832,23.220191202201576,16.799999999999997,0.0 
 02/27  24:00:00,15.6,68.0,21.716099518577632,85.66815794418949,21.95158560979317,47.046870474166525,22.9840959722239,99.99999999999999,24.039457878673467,74.42044413681104,21.464334455392322,57.2940079777571,22.65682739637052,45.07137260581853,9751.224423350986,0.2451592694870885,35.34805699295467,29.00482170314281,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,794.0717877755142,5.768289493335163,31.83688990472102,31.83688990472102,31.83688990472102,34.52669294345464,34.52669294345464,35.826474538885535,33.17368266531158,22.9840959722239,21.464334455392322,35.826474538885535,35.826474538885535,34.327839140258774,34.327839140258774,33.17368266531158,35.826474538885535,35.826474538885535,27.984603850446916,35.826474538885535,34.327839140258774,21.95158560979317,22.65682739637052,15.599999999999998,2858658.4359918516 
 02/28  01:00:00,14.4,73.0,21.528873626421802,86.65499483952196,22.735567183839194,44.76600175264784,22.648118173035073,99.99999999999999,23.51220956702514,76.8179606767648,21.175926836109838,58.01282802579638,22.120934697655578,46.469577715876774,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,0.0,0.0,38.414508161980294,38.414508161980294,0.0,14.399999999999999,32.05077864245936,32.05077864245936,32.05077864245936,32.05077864245936,32.05077864245936,36.07123105333322,36.07123105333322,22.648118173035073,21.175926836109838,36.07123105333322,36.07123105333322,32.31394839229915,32.31394839229915,36.07123105333322,36.07123105333322,36.07123105333322,32.31394839229915,36.07123105333322,32.31394839229915,22.735567183839194,22.120934697655578,14.399999999999999,0.0 
 02/28  02:00:00,13.2,78.0,21.367736375715523,87.51459110294958,23.740304772960325,42.094196065108505,22.347417778845394,100.0,22.997192920707523,79.24569840610783,20.91672234559567,58.84106997308176,21.71855900251503,47.584360926707575,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,12780.638824369707,0.4851523451127622,34.542040586901344,29.719470608157867,954.8540241623584,2.194973262383288,29.9472421790911,29.9472421790911,29.9472421790911,32.973406834954645,32.973406834954645,34.04102367049617,30.87461568915989,22.347417778845394,20.91672234559567,34.04102367049617,34.04102367049617,33.01863560311817,33.01863560311817,30.87461568915989,34.04102367049617,34.04102367049617,33.01863560311817,34.04102367049617,28.196065624374693,23.740304772960325,21.71855900251503,13.2,3437474.48698449 
 02/28  03:00:00,12.0,84.0,21.236256520038413,88.22293269893937,24.02744287317148,41.365355663054416,22.08426331941501,99.99999999999999,22.528028577229357,81.53250407983322,20.701731122035177,59.606737562097564,22.46661592758113,45.458247087439986,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,35.22570966167069,35.22570966167069,0.0,0.0,0.0,0.0,4989.646197624446,0.22103972769694508,34.995469506417365,33.19534775903298,402.90200539083776,7.088183338871243,31.35308776666083,31.35308776666083,31.35308776666083,32.697989286027635,32.697989286027635,35.233659620042346,33.98402585252696,22.08426331941501,20.701731122035177,35.233659620042346,35.233659620042346,32.79300840798118,32.79300840798118,33.98402585252696,35.233659620042346,35.233659620042346,32.79300840798118,35.233659620042346,30.992886660596795,24.02744287317148,22.46661592758113,12.0,1450447.219407016 
 02/28  04:00:00,11.7,86.0,21.121499597948745,88.84659094929569,23.822542414554963,41.85274637114655,21.825397784226297,100.0,22.075375184292476,83.8097732918801,20.537784003051,60.145118298124224,23.47398908491136,42.74377723295386,0.0,0.0,38.20579540474064,38.20579540474064,12960.448652440587,0.3604870851015236,32.96751090627079,26.345571390065064,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,984.4597101858094,0.7229339288387422,28.98290122447124,28.98290122447124,28.98290122447124,32.0091996933435,32.0091996933435,33.05569874713953,29.856853733745044,21.825397784226297,20.537784003051,33.05569874713953,33.05569874713953,25.455649288125805,32.07758880433153,29.856853733745044,33.05569874713953,33.05569874713953,32.07758880433153,33.05569874713953,32.07758880433153,23.822542414554963,23.47398908491136,11.7,3544054.9566689143 
 02/28  05:00:00,11.3,87.0,21.029605114466854,89.34945550194853,23.381239746181826,42.905875692328365,21.932681489644917,100.0,21.67719480714262,85.87201113607539,20.392161468545158,60.526633629752894,23.740557351103412,41.98695609181105,0.0,0.0,38.20579540474064,38.20579540474064,15351.658548427784,0.44928718595383843,32.9190821174872,24.633875175592863,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,1275.3943278562467,-3.3743607216672897,29.177030433175524,29.177030433175524,29.177030433175524,33.211902344347635,33.211902344347635,33.15424495860728,29.217564695850157,21.932681489644917,20.392161468545158,33.15424495860728,33.15424495860728,24.633875175592863,32.9190821174872,29.217564695850157,33.15424495860728,33.15424495860728,32.9190821174872,33.15424495860728,32.9190821174872,23.381239746181826,23.740557351103412,11.3,4591419.580282488 
 02/28  06:00:00,11.0,88.0,20.955270972145353,89.75861755222772,22.861115960910563,44.09627435484869,22.39693138208608,99.65951098197218,21.306036275658233,87.84611343271769,20.25030969844208,60.698770349978766,23.534019655594935,42.338795894701974,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,11.0,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,34.12243396253714,34.12243396253714,22.39693138208608,20.25030969844208,34.12243396253714,34.12243396253714,30.42121957441495,30.42121957441495,34.12243396253714,34.12243396253714,34.12243396253714,30.42121957441495,34.12243396253714,30.42121957441495,22.861115960910563,23.534019655594935,11.0,0.0 
 02/28  07:00:00,13.0,85.0,20.88659204395931,90.13858300103578,22.41507948164515,45.24811041027482,22.860739553928177,100.0,21.005051203495434,89.4844173425273,20.165513797948726,60.69898944767872,23.18199538110352,43.1923965399061,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,13.0,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,34.12243396253714,34.12243396253714,22.860739553928177,20.165513797948726,34.12243396253714,34.12243396253714,30.282486564874905,30.282486564874905,34.12243396253714,34.12243396253714,34.12243396253714,30.282486564874905,34.12243396253714,30.282486564874905,22.41507948164515,23.18199538110352,13.0,0.0 
 02/28  08:00:00,15.0,82.0,20.84399334633417,90.37513808821235,22.51603313544127,45.145328730534715,23.12669133313795,100.0,20.841914621743662,90.38670212870147,20.27794323783829,60.125465444670056,22.943904992848136,43.98893421304383,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,15.0,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,34.12243396253714,34.12243396253714,23.12669133313795,20.27794323783829,34.12243396253714,34.12243396253714,30.215749060380436,30.215749060380436,34.12243396253714,34.12243396253714,34.12243396253714,30.215749060380436,34.12243396253714,30.215749060380436,22.51603313544127,22.943904992848136,15.0,0.0 
 02/28  09:00:00,19.0,68.0,20.856440555176068,90.3059414080769,23.645905236466376,42.41650637498021,23.41722949976364,99.93991326895251,20.87530170282698,90.20120027503054,20.649205356394777,58.77374873920145,22.95168650370643,44.230001905547375,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,19.0,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,34.12243396253714,34.12243396253714,23.41722949976364,20.649205356394777,34.12243396253714,34.12243396253714,30.41596148220685,30.41596148220685,34.12243396253714,34.12243396253714,34.12243396253714,30.41596148220685,34.12243396253714,30.41596148220685,23.645905236466376,22.95168650370643,19.0,0.0 
 02/28  10:00:00,21.0,69.0,20.919251911790667,89.95768844927444,25.32460665665033,38.76676821836065,23.988857179630557,99.31527469463475,21.169285042531943,88.58629767649578,21.246574872820467,56.781742358565154,23.02945138153885,44.478536975502934,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,21.0,30.14901155588594,30.14901155588594,30.14901155588594,30.14901155588594,30.14901155588594,34.12243396253714,34.12243396253714,23.988857179630557,21.246574872820467,34.12243396253714,34.12243396253714,30.549416948716896,30.549416948716896,34.12243396253714,34.12243396253714,34.12243396253714,30.549416948716896,34.12243396253714,30.549416948716896,25.32460665665033,23.02945138153885,21.0,0.0 
 02/28  11:00:00,22.0,60.0,21.04096608144763,89.19902536272171,26.50557487738635,36.5887628303409,24.778114611227757,97.73706535758394,21.697745036969767,85.679789994985,21.780859006521514,55.02900921369297,23.261964013844064,44.39116079907545,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,22.0,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,34.12243396253714,34.12243396253714,24.778114611227757,21.780859006521514,34.12243396253714,34.12243396253714,30.482696829673163,30.482696829673163,34.12243396253714,34.12243396253714,34.12243396253714,30.482696829673163,34.12243396253714,30.482696829673163,26.50557487738635,23.261964013844064,22.0,0.0 
 02/28  12:00:00,22.0,57.0,21.215178099489577,88.249947080356,26.755222489463577,36.392270853564575,25.672156373074657,96.13140449611322,22.450480993194944,81.8371177838714,22.226074735005497,53.619684286370216,23.466755705552423,44.253996036840064,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,22.0,30.149011555885945,30.149011555885945,30.149011555885945,30.149011555885945,30.149011555885945,34.12243396253713,34.12243396253713,25.672156373074657,22.226074735005497,34.12243396253713,34.12243396253713,30.34922406888804,30.34922406888804,34.12243396253713,34.12243396253713,34.12243396253713,30.34922406888804,34.12243396253713,30.34922406888804,26.755222489463577,23.466755705552423,22.0,0.0 
 02/28  13:00:00,22.0,60.0,21.42304726479857,87.13234091717035,26.32303651956883,38.0443788679699,26.472443003840382,97.28411603890257,23.31845762136983,77.64525258217056,22.588634204111308,52.614213566637815,23.66718208609698,44.55018652770075,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,22.0,30.149011555885945,30.149011555885945,30.149011555885945,30.149011555885945,30.149011555885945,34.12243396253713,34.12243396253713,26.472443003840382,22.588634204111308,34.12243396253713,34.12243396253713,30.34922406888804,30.34922406888804,34.12243396253713,34.12243396253713,34.12243396253713,30.34922406888804,34.12243396253713,30.34922406888804,26.32303651956883,23.66718208609698,22.0,0.0 
 02/28  14:00:00,22.5,60.0,21.670220250773973,85.73934019227154,25.836830382295005,39.781544565463726,27.114162642745338,96.96618752275086,24.312966480594195,73.0658173234288,22.917512382516275,51.72018224876158,24.063787299554516,44.193116282764635,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,22.5,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,34.12243396253714,34.12243396253714,27.114162642745338,22.917512382516275,34.12243396253714,34.12243396253714,30.41596148220685,30.41596148220685,34.12243396253714,34.12243396253714,34.12243396253714,30.41596148220685,34.12243396253714,30.41596148220685,25.836830382295005,24.063787299554516,22.5,0.0 
 02/28  15:00:00,23.0,61.0,21.901767356498194,84.45156239330448,25.517101912221413,41.79692924058173,27.43315870044895,99.6003142096007,25.360861133522594,68.5694246883744,23.195099902642312,51.241254782465234,25.116948581299063,42.77898467934938,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,23.0,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,34.12243396253714,34.12243396253714,27.43315870044895,23.195099902642312,34.12243396253714,34.12243396253714,30.41596148220685,30.41596148220685,34.12243396253714,34.12243396253714,34.12243396253714,30.41596148220685,34.12243396253714,30.41596148220685,25.517101912221413,25.116948581299063,23.0,0.0 
 02/28  16:00:00,23.0,61.0,22.128054230251582,83.29398008151318,25.2711774218444,43.09816310874342,27.491517916003758,100.0,26.22865437768196,65.13104207287265,23.42292186818164,50.785716916652795,26.553469464384023,39.93150574343679,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,23.000000000000004,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,34.12243396253714,34.12243396253714,27.491517916003758,23.42292186818164,34.12243396253714,34.12243396253714,30.482696829673163,30.482696829673163,34.12243396253714,34.12243396253714,34.12243396253714,30.482696829673163,34.12243396253714,30.482696829673163,25.2711774218444,26.553469464384023,23.000000000000004,0.0 
 02/28  17:00:00,22.0,64.0,22.308771278585965,82.30052671529651,25.000286451504653,44.4535155721519,27.042514571985496,100.0,26.85800583205104,62.696666633511626,23.508802690230244,50.72585124691961,27.69616439576872,37.90392915775924,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,22.0,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,34.12243396253714,34.12243396253714,27.042514571985496,23.508802690230244,34.12243396253714,34.12243396253714,30.41596148220685,30.41596148220685,34.12243396253714,34.12243396253714,34.12243396253714,30.41596148220685,34.12243396253714,30.41596148220685,25.000286451504653,27.69616439576872,22.0,0.0 
 02/28  18:00:00,22.0,71.0,22.43069171870115,81.69223894513145,24.700208804083935,46.05459113190535,26.414631231438946,99.99999999999999,27.172350736509564,61.549412475062255,23.476882988996415,51.14546795367045,28.108225098414405,37.662737483902056,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,22.0,30.149011555885945,30.149011555885945,30.149011555885945,30.149011555885945,30.149011555885945,34.12243396253713,34.12243396253713,26.414631231438946,23.476882988996415,34.12243396253713,34.12243396253713,30.34922406888804,30.34922406888804,34.12243396253713,34.12243396253713,34.12243396253713,30.34922406888804,34.12243396253713,30.34922406888804,24.700208804083935,28.108225098414405,22.0,0.0 
 02/28  19:00:00,20.9,76.0,22.450402141155312,81.59428640134658,24.19882935295395,48.320628434329024,25.63768350174305,100.0,27.072057800271935,61.91248827251869,23.185417193200195,52.41440807257606,27.07366280490105,40.752626386738,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,20.9,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,34.12243396253714,34.12243396253714,25.63768350174305,23.185417193200195,34.12243396253714,34.12243396253714,30.41596148220685,30.41596148220685,34.12243396253714,34.12243396253714,34.12243396253714,30.41596148220685,34.12243396253714,30.41596148220685,24.19882935295395,27.07366280490105,20.9,0.0 
 02/28  20:00:00,20.3,78.0,22.364172634789778,82.02335573604196,23.659330682338155,50.352430626132175,24.912937633801903,100.0,26.635880241108236,63.52111854809566,22.779389797023025,53.90531597321535,25.77472858518154,44.3872545410006,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,20.300000000000004,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,34.12243396253714,34.12243396253714,24.912937633801903,22.779389797023025,34.12243396253714,34.12243396253714,30.482696829673163,30.482696829673163,34.12243396253714,34.12243396253714,34.12243396253714,30.482696829673163,34.12243396253714,30.482696829673163,23.659330682338155,25.77472858518154,20.300000000000004,0.0 
 02/28  21:00:00,19.6,80.0,22.220596419946965,82.7433747319992,23.180332675173933,52.358349325967254,24.326375499411668,100.0,26.038151908005737,65.80218940670584,22.42857194072623,55.29266248037683,24.73614244498534,47.69851171692778,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,19.6,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,34.12243396253714,34.12243396253714,24.326375499411668,22.42857194072623,34.12243396253714,34.12243396253714,30.41596148220685,30.41596148220685,34.12243396253714,34.12243396253714,34.12243396253714,30.41596148220685,34.12243396253714,30.41596148220685,23.180332675173933,24.73614244498534,19.6,0.0 
 02/28  22:00:00,19.0,82.0,22.05489829094181,83.58304773558758,22.764260368767783,54.21518827261659,23.845896686352347,99.99999999999999,25.390093285923367,68.37977938780017,22.123478500541463,56.55604966224902,23.929502475225014,50.54593223167706,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,19.0,30.149011555885945,30.149011555885945,30.149011555885945,30.149011555885945,30.149011555885945,34.12243396253713,34.12243396253713,23.845896686352347,22.123478500541463,34.12243396253713,34.12243396253713,30.34922406888804,30.34922406888804,34.12243396253713,34.12243396253713,34.12243396253713,30.34922406888804,34.12243396253713,30.34922406888804,22.764260368767783,23.929502475225014,19.0,0.0 
 02/28  23:00:00,18.4,84.0,21.88372536695379,84.46047246796255,22.407719488856635,56.152529764644044,23.450832457341804,99.99999999999999,24.763494209585332,70.98101380878673,21.856249588390703,57.820801408380774,23.30931357180535,53.18191542599084,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,18.4,30.149011555885945,30.149011555885945,30.149011555885945,30.149011555885945,30.149011555885945,34.12243396253713,34.12243396253713,23.450832457341804,21.856249588390703,34.12243396253713,34.12243396253713,30.34922406888804,30.34922406888804,34.12243396253713,34.12243396253713,34.12243396253713,30.34922406888804,34.12243396253713,30.34922406888804,22.407719488856635,23.30931357180535,18.4,0.0 
 02/28  24:00:00,18.0,85.0,21.717366591864547,85.23860916674421,22.075163346154245,57.76645598187167,23.097128774382302,100.0,24.156234978262287,73.53496770587643,21.607274653652695,58.889680762410336,22.77783705144487,55.365779718935066,0.0,0.0,38.20579540474064,38.20579540474064,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,0.0,18.0,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,30.14901155588595,34.12243396253714,34.12243396253714,23.097128774382302,21.607274653652695,34.12243396253714,34.12243396253714,30.282486564874905,30.282486564874905,34.12243396253714,34.12243396253714,34.12243396253714,30.282486564874905,34.12243396253714,30.282486564874905,22.075163346154245,22.77783705144487,18.0,0.0 
 03/01  01:00:00,17.8,85.0,21.55493448971465,86.08967289636266,21.885497660563914,58.96533163021295,22.82392676924606,100.0,23.616197133337373,75.96159668878765,21.390596770976334,59.930101680294825,22.369522426825974,57.26712035950497,15235.843253131234,0.46910527979475974,33.857915701658115,25.94115294658213,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,34.995469506417365,34.995469506417365,1241.6382468363151,3.1907216086333525,30.189315409462452,30.189315409462452,30.189315409462452,34.22407480307895,34.22407480307895,34.20964725881922,30.184323102077265,22.82392676924606,21.390596770976334,34.20964725881922,34.20964725881922,33.857915701658115,33.857915701658115,30.184323102077265,34.20964725881922,34.20964725881922,25.94115294658213,34.20964725881922,33.857915701658115,21.885497660563914,22.369522426825974,17.8,4469897.688610734 
 03/01  02:00:00,17.6,85.0,21.384434197458084,86.99356598271777,22.735261808707286,56.309732594646405,22.546012046612265,99.99999999999999,23.196036659623637,77.91159312964518,21.164205307162916,60.9380869999638,21.947400667802256,59.08824023021247,4685.299420269283,0.13897268340011332,37.65264056394226,34.964138523232,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,5493.1647654345725,0.13621498838813584,35.35281837378746,32.13693573205406,772.4049326037148,7.805817437189672,33.540980598795684,33.540980598795684,33.540980598795684,36.230783637529306,36.230783637529306,37.499119864999344,34.83658394063125,22.546012046612265,21.164205307162916,37.499119864999344,37.499119864999344,36.12657499467646,36.12657499467646,34.83658394063125,37.499119864999344,37.499119864999344,33.4380729539662,37.499119864999344,32.91069235294307,22.735261808707286,21.947400667802256,17.6,2780657.757373373 
 03/01  03:00:00,17.3,83.0,21.214190089482802,87.9938407987021,23.748527261318625,53.19815836747284,22.28229403730903,100.0,22.817076064849765,79.79848806264206,20.95063150085957,61.92380499249353,21.96620650590349,59.275553598251705,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,14237.204459272085,0.307887271333405,38.06148063180461,26.954891499642557,1126.291466894713,2.565751401990903,34.589605598648745,34.589605598648745,34.589605598648745,38.624310156749175,38.624310156749175,38.5684005315812,34.628674972718265,22.28229403730903,20.95063150085957,38.5684005315812,38.5684005315812,38.06148063180461,38.06148063180461,34.628674972718265,38.5684005315812,38.5684005315812,38.06148063180461,38.5684005315812,26.954891499642557,23.748527261318625,21.96620650590349,17.3,4054649.2808209667 
 03/01  04:00:00,17.0,82.0,21.05759894101724,88.84386241109286,23.998250604595384,52.58485553914663,22.050673876047878,100.0,22.49122800731825,81.39228000462055,20.76553052750385,62.79062001381399,22.932979475856712,56.086970981249635,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.90685740467143,36.90685740467143,0.0,0.0,0.0,0.0,0.0,0.0,39.993048509056216,39.993048509056216,0.0,17.0,35.58790736161528,35.58790736161528,35.58790736161528,35.58790736161528,35.58790736161528,39.586121625540244,39.586121625540244,22.050673876047878,20.76553052750385,39.586121625540244,39.586121625540244,35.89000057852464,35.89000057852464,39.586121625540244,39.586121625540244,39.586121625540244,35.89000057852464,39.586121625540244,35.89000057852464,23.998250604595384,22.932979475856712,17.0,0.0 
 03/01  05:00:00,16.5,81.0,20.91112266954572,89.64748162673285,23.78820114060821,53.187149116446506,21.82611888337857,100.0,22.199831324231184,82.84796334434417,20.593818474244497,63.493576296556874,23.878017743304575,52.911348246036866,0.0,0.0,37.65264056394226,37.65264056394226,17848.68423801934,0.4847155940679333,31.795623470713643,22.88018403573979,0.0,0.0,0.0,0.0,0.0,0.0,39.993048509056216,39.993048509056216,1330.6233494993949,1.9386925896873661,27.671681862840558,27.671681862840558,27.671681862840558,31.70683596136966,31.70683596136966,31.865658920449096,27.49203533058443,21.82611888337857,20.593818474244497,31.865658920449096,31.865658920449096,22.88018403573979,31.795623470713643,27.49203533058443,31.865658920449096,31.865658920449096,31.795623470713643,31.865658920449096,31.795623470713643,23.78820114060821,23.878017743304575,16.5,4790244.0581978215 
