Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/01  06:00:00,16.0,80.0,20.793770067449184,90.29710173384458,23.35355419825318,54.33068689539044,22.04743612327107,99.99819755918392,21.92921500821416,84.22609174777128,20.425737873628293,64.06334128097195,24.060844106725757,52.072036791122514,0.0,0.0,37.65264056394226,37.65264056394226,14257.771918453267,0.3846752144535933,34.014563216559765,24.465738724944433,0.0,0.0,0.0,0.0,0.0,0.0,39.993048509056216,39.993048509056216,1238.2550661926016,1.3402164730595985,30.480804302137102,30.480804302137102,30.480804302137102,34.51568144349277,34.51568144349277,34.4039204573881,30.576798431510724,22.04743612327107,20.425737873628293,34.4039204573881,34.4039204573881,24.465738724944433,34.014563216559765,30.576798431510724,34.4039204573881,34.4039204573881,34.014563216559765,34.4039204573881,34.014563216559765,23.35355419825318,24.060844106725757,16.0,4457718.238293366 
 03/01  07:00:00,17.0,72.0,20.68962311729903,90.9681909356286,22.860984537419732,55.339612245453125,22.437075872540436,99.8487856817716,21.677905071089917,85.61391826406344,20.293903657492528,64.34844811251318,23.80773606891166,52.26878427274623,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.993048509056216,39.993048509056216,0.0,17.0,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,36.78414244852989,36.78414244852989,22.437075872540436,20.293903657492528,36.78414244852989,36.78414244852989,33.03485155061721,33.03485155061721,36.78414244852989,36.78414244852989,36.78414244852989,33.03485155061721,36.78414244852989,33.03485155061721,22.860984537419732,23.80773606891166,17.0,0.0 
 03/01  08:00:00,19.5,65.0,20.635396070796677,91.27264825712797,23.09209629949514,54.040993470307605,22.707898324438,100.0,21.557887050121987,86.24476242883323,20.436676207049665,63.53617670272425,23.5717141761201,52.500413015255695,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.993048509056216,39.993048509056216,0.0,19.5,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,36.78414244852989,36.78414244852989,22.707898324438,20.436676207049665,36.78414244852989,36.78414244852989,32.969689637643384,32.969689637643384,36.78414244852989,36.78414244852989,36.78414244852989,32.969689637643384,36.78414244852989,32.969689637643384,23.09209629949514,23.5717141761201,19.5,0.0 
 03/01  09:00:00,22.0,57.0,20.64658446006039,91.20973232816908,24.508754212647574,49.55117161168687,22.99730266925798,99.86113431658401,21.612071206818626,85.95928468035342,20.864479019654464,61.84032186023508,23.500840545098043,52.635242266823454,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.99304850905622,39.99304850905622,0.0,22.0,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,36.78414244852989,36.78414244852989,22.99730266925798,20.864479019654464,36.78414244852989,36.78414244852989,33.23033509394225,33.23033509394225,36.78414244852989,36.78414244852989,36.78414244852989,33.23033509394225,36.78414244852989,33.23033509394225,24.508754212647574,23.500840545098043,22.0,0.0 
 03/01  10:00:00,26.0,48.0,20.68969621630678,90.96774240539571,26.029813146725587,45.4089336324134,23.694356733458672,98.42648189876596,21.899128143119515,84.46463532589374,21.41078211646844,59.883762920620654,23.49929058357985,52.80865625955534,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.99304850905621,39.99304850905621,0.0,25.999999999999996,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,36.784142448529884,36.784142448529884,23.694356733458672,21.41078211646844,36.784142448529884,36.784142448529884,33.29548003191474,33.29548003191474,36.784142448529884,36.784142448529884,36.784142448529884,33.29548003191474,36.784142448529884,33.29548003191474,26.029813146725587,23.49929058357985,25.999999999999996,0.0 
 03/01  11:00:00,27.7,41.0,20.790548857982166,90.40450324007608,27.119086082013276,42.59376620616307,24.574761382781098,96.60933210499506,22.456070778077947,81.6474515433454,21.922238262651966,58.047344486427235,23.731081570814734,52.089834107911884,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.993048509056216,39.993048509056216,0.0,27.7,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,36.78414244852989,36.78414244852989,24.574761382781098,21.922238262651966,36.78414244852989,36.78414244852989,33.16517528707177,33.16517528707177,36.78414244852989,36.78414244852989,36.78414244852989,33.16517528707177,36.78414244852989,33.16517528707177,27.119086082013276,23.731081570814734,27.7,0.0 
 03/01  12:00:00,29.4,37.0,20.9518269301109,89.5119599070302,27.305549034794215,42.11363910391444,25.553000631524778,97.28968000466531,23.27221831862576,77.70848231139121,22.397948427458033,56.383010266735766,23.962753577175803,51.352279180939846,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.993048509056216,39.993048509056216,0.0,29.4,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,36.78414244852989,36.78414244852989,25.553000631524778,22.397948427458033,36.78414244852989,36.78414244852989,33.16517528707177,33.16517528707177,36.78414244852989,36.78414244852989,36.78414244852989,33.16517528707177,36.78414244852989,33.16517528707177,27.305549034794215,23.962753577175803,29.4,0.0 
 03/01  13:00:00,29.1,38.0,21.180681792827343,88.26275122026665,26.89570981809385,43.139990391472224,26.531202978500534,95.53235793155861,24.497496803342678,72.19476299501602,22.810749343976457,54.98875010722004,24.165632543564772,50.731584722811874,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.99304850905622,39.99304850905622,0.0,29.1,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,36.78414244852989,36.78414244852989,26.531202978500534,22.810749343976457,36.78414244852989,36.78414244852989,33.23033509394225,33.23033509394225,36.78414244852989,36.78414244852989,36.78414244852989,33.23033509394225,36.78414244852989,33.23033509394225,26.89570981809385,24.165632543564772,29.1,0.0 
 03/01  14:00:00,28.7,40.0,21.437669116194712,86.88271079441873,26.508927994526164,44.200070392237706,27.229430833497656,97.52427047965713,25.795824849311007,66.82391499744061,23.154652604265266,53.8931718418862,24.585381911890888,49.54694953029271,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.99304850905622,39.99304850905622,0.0,28.700000000000003,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,36.78414244852989,36.78414244852989,27.229430833497656,23.154652604265266,36.78414244852989,36.78414244852989,33.23033509394225,33.23033509394225,36.78414244852989,36.78414244852989,36.78414244852989,33.23033509394225,36.78414244852989,33.23033509394225,26.508927994526164,24.585381911890888,28.700000000000003,0.0 
 03/01  15:00:00,28.4,41.0,21.685834339575663,85.57308445654688,26.078882576422075,45.447501739171784,27.64009523166527,98.41953368996897,26.974758117821583,62.33317632375413,23.428860251653212,53.067839818079115,25.63999191153981,46.64681169574973,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.993048509056216,39.993048509056216,0.0,28.4,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,36.78414244852989,36.78414244852989,27.64009523166527,23.428860251653212,36.78414244852989,36.78414244852989,33.16517528707177,33.16517528707177,36.78414244852989,36.78414244852989,36.78414244852989,33.16517528707177,36.78414244852989,33.16517528707177,26.078882576422075,25.63999191153981,28.4,0.0 
 03/01  16:00:00,29.0,40.0,21.912586506106944,84.31219533379841,25.781272265425137,46.2881120359461,27.68585413510265,99.82318857267667,27.86510741126708,59.10736659910316,23.644944649580765,52.371045312915626,27.134717512786185,42.744789568496635,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.99304850905622,39.99304850905622,0.0,29.000000000000004,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,36.78414244852989,36.78414244852989,27.68585413510265,23.644944649580765,36.78414244852989,36.78414244852989,33.23033509394225,33.23033509394225,36.78414244852989,36.78414244852989,36.78414244852989,33.23033509394225,36.78414244852989,33.23033509394225,25.781272265425137,27.134717512786185,29.000000000000004,0.0 
 03/01  17:00:00,28.0,48.0,22.102555844943353,83.34061617022618,25.494810985730737,47.37403117658237,27.308404317062674,100.0,28.594859741264646,56.65038871622341,23.75106743144036,52.18390068087099,28.443804607972332,39.84532117790983,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.99304850905622,39.99304850905622,0.0,28.000000000000004,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,36.78414244852989,36.78414244852989,27.308404317062674,23.75106743144036,36.78414244852989,36.78414244852989,33.23033509394225,33.23033509394225,36.78414244852989,36.78414244852989,36.78414244852989,33.23033509394225,36.78414244852989,33.23033509394225,25.494810985730737,28.443804607972332,28.000000000000004,0.0 
 03/01  18:00:00,27.4,52.0,22.244188440070637,82.54262715127756,25.16134772862612,48.68360682454273,26.693878329064958,99.99999999999999,29.00277738763476,55.2712725913349,23.730135867942085,52.39866456546391,29.195064277361915,38.43364989341539,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.993048509056216,39.993048509056216,0.0,27.4,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,36.78414244852989,36.78414244852989,26.693878329064958,23.730135867942085,36.78414244852989,36.78414244852989,33.100013463121066,33.100013463121066,36.78414244852989,36.78414244852989,36.78414244852989,33.100013463121066,36.78414244852989,33.100013463121066,25.16134772862612,29.195064277361915,27.4,0.0 
 03/01  19:00:00,25.0,65.0,22.285945890655945,82.33289914134488,24.631801697724804,51.23378922662919,25.9100269061694,99.99999999999999,28.939393209476705,55.47399158042221,23.44589321940028,53.789504817325835,28.248329834279247,41.41327995298569,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.993048509056216,39.993048509056216,0.0,24.999999999999996,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,36.78414244852989,36.78414244852989,25.9100269061694,23.44589321940028,36.78414244852989,36.78414244852989,33.100013463121066,33.100013463121066,36.78414244852989,36.78414244852989,36.78414244852989,33.100013463121066,36.78414244852989,33.100013463121066,24.631801697724804,28.248329834279247,24.999999999999996,0.0 
 03/01  20:00:00,24.5,64.0,22.201744829109124,82.75617341144644,24.036329883850577,53.75282280378143,25.142727261517297,99.99999999999997,28.452532041186544,57.06284261630956,23.023738976665268,55.51387077647465,26.709150341216926,45.88734483868069,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.99304850905621,39.99304850905621,0.0,24.499999999999996,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,36.784142448529884,36.784142448529884,25.142727261517297,23.023738976665268,36.784142448529884,36.784142448529884,33.29548003191474,33.29548003191474,36.784142448529884,36.784142448529884,36.784142448529884,33.29548003191474,36.784142448529884,33.29548003191474,24.036329883850577,26.709150341216926,24.499999999999996,0.0 
 03/01  21:00:00,24.0,66.0,22.046514697966337,83.54294215219743,23.53124093933416,56.114977558004156,24.535654944837646,100.0,27.749137096012493,59.44939509494832,22.661532790365627,57.112484719631745,25.49593969605558,49.92320515839057,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.99304850905622,39.99304850905622,0.0,24.000000000000004,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,36.78414244852989,36.78414244852989,24.535654944837646,22.661532790365627,36.78414244852989,36.78414244852989,33.23033509394225,33.23033509394225,36.78414244852989,36.78414244852989,36.78414244852989,33.23033509394225,36.78414244852989,33.23033509394225,23.53124093933416,25.49593969605558,24.000000000000004,0.0 
 03/01  22:00:00,23.5,68.0,21.863694503710672,84.48019303759865,23.08888274905454,58.19277702047519,24.0364618867048,100.0,26.991869627077193,62.144738486300184,22.33900906676992,58.54016587653444,24.561728765326514,53.29127715601419,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.993048509056216,39.993048509056216,0.0,23.5,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,36.78414244852989,36.78414244852989,24.0364618867048,22.33900906676992,36.78414244852989,36.78414244852989,33.16517528707177,33.16517528707177,36.78414244852989,36.78414244852989,36.78414244852989,33.16517528707177,36.78414244852989,33.16517528707177,23.08888274905454,24.561728765326514,23.5,0.0 
 03/01  23:00:00,23.0,83.0,21.67428069309002,85.46363217068257,22.697031679081707,60.34672981233106,23.614720647425827,99.99999999999999,26.25844212667751,64.88696274912064,22.048064625271756,59.965060613644226,23.827104322804807,56.39861568113249,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.993048509056216,39.993048509056216,0.0,23.0,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,36.78414244852989,36.78414244852989,23.614720647425827,22.048064625271756,36.78414244852989,36.78414244852989,33.100013463121066,33.100013463121066,36.78414244852989,36.78414244852989,36.78414244852989,33.100013463121066,36.78414244852989,33.100013463121066,22.697031679081707,23.827104322804807,23.0,0.0 
 03/01  24:00:00,22.4,71.0,21.4879448057077,86.44362930803537,22.35117780837927,62.65544348946075,23.253316275912816,99.99999999999999,25.588263029744233,67.51306734445389,21.78625235692796,61.48156321848046,23.242060068086396,59.39679357170854,0.0,0.0,37.65264056394226,37.65264056394226,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.993048509056216,39.993048509056216,0.0,22.4,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,32.90452772466955,36.78414244852989,36.78414244852989,23.253316275912816,21.78625235692796,36.78414244852989,36.78414244852989,33.100013463121066,33.100013463121066,36.78414244852989,36.78414244852989,36.78414244852989,33.100013463121066,36.78414244852989,33.100013463121066,22.35117780837927,23.242060068086396,22.4,0.0 
 03/02  01:00:00,21.6,70.0,21.308422366293826,87.39984466610778,22.028638511102734,64.44521980371013,22.91858938044137,99.99999999999999,24.957632294978424,70.09378453994967,21.532263366773883,62.82815309806722,22.73488330059279,61.77011103035446,4569.6124434148605,0.08787655381791078,37.527688614966515,33.3809294358513,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.993048509056216,39.993048509056216,379.87817822930333,16.702375027083367,33.2486474718915,33.2486474718915,33.2486474718915,34.59354899125831,34.59354899125831,37.160014441895335,35.846887091152354,22.91858938044137,21.532263366773883,37.160014441895335,37.160014441895335,34.492603881085714,34.492603881085714,35.846887091152354,37.160014441895335,37.160014441895335,30.3458447019705,37.160014441895335,34.492603881085714,22.028638511102734,22.73488330059279,21.6,1367561.441625492 
 03/02  02:00:00,20.8,70.0,21.115587209505264,88.44032058675666,22.034025060659616,64.63216552783726,22.61931177830705,99.99999999999999,24.28615174491408,72.96545816376953,21.26055200795585,64.1582230622634,22.227839492649522,63.90581382767251,0.0,0.0,38.44796272750445,38.44796272750445,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,39.993048509056216,39.993048509056216,0.0,20.8,33.99166558561669,33.99166558561669,33.99166558561669,33.99166558561669,33.99166558561669,37.9715915215809,37.9715915215809,22.61931177830705,21.26055200795585,37.9715915215809,37.9715915215809,34.25279329044983,34.25279329044983,37.9715915215809,37.9715915215809,37.9715915215809,34.25279329044983,37.9715915215809,34.25279329044983,22.034025060659616,22.227839492649522,20.8,0.0 
 03/02  03:00:00,20.0,69.0,20.93192440971059,89.5329221583067,22.594696031919078,62.2833828010764,22.331007951284356,99.99999999999999,23.657319997535616,75.84985920319207,20.999533079596233,65.3508501953956,21.837386622277666,65.24975958996413,0.0,0.0,38.44796272750445,38.44796272750445,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,16442.466610233758,0.48811242692104223,34.16094747832502,25.88885176901521,1238.4538940952457,5.367313708092571,30.291503238375128,30.291503238375128,30.291503238375128,34.32624028349455,34.32624028349455,34.399429351530955,30.196419709519304,22.331007951284356,20.999533079596233,34.399429351530955,34.399429351530955,34.16094747832502,34.16094747832502,30.196419709519304,34.399429351530955,34.399429351530955,34.16094747832502,34.399429351530955,25.88885176901521,22.594696031919078,21.837386622277666,20.0,4458434.0187428845 
 03/02  04:00:00,20.6,68.0,20.78234475955893,90.36071542200628,22.85088911685615,60.93949809500525,22.097380219586913,99.99999999999999,23.12742242406519,78.31413516853961,20.816280970806083,66.10597470027636,22.6869039094694,61.57580410734733,0.0,0.0,38.44796272750445,38.44796272750445,0.0,0.0,36.0185003670592,36.0185003670592,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928041,35.98878698928041,0.0,20.6,29.479023517057477,29.479023517057477,29.479023517057477,29.479023517057477,29.479023517057477,33.614055454558795,33.614055454558795,22.097380219586913,20.816280970806083,33.614055454558795,33.614055454558795,29.74796820188014,29.74796820188014,33.614055454558795,33.614055454558795,33.614055454558795,29.74796820188014,33.614055454558795,29.74796820188014,22.85088911685615,22.6869039094694,20.6,0.0 
 03/02  05:00:00,21.2,67.0,20.666253544663086,91.00921053430156,22.74498042691471,61.25995633206744,21.922000941026056,100.0,22.68933833465138,80.4198640138272,20.697824389929128,66.66957753399541,23.834699056148153,57.38282396998602,0.0,0.0,38.44796272750445,38.44796272750445,12102.688423072788,0.2641169215198109,34.11542326685343,25.820283760652558,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928042,35.98878698928042,945.0197865462151,10.250083975051197,29.59051120341466,29.59051120341466,29.59051120341466,32.616628918321524,32.616628918321524,33.66494310247891,30.596170529436044,21.922000941026056,20.697824389929128,33.66494310247891,33.66494310247891,24.25486641848454,32.550005924685415,30.596170529436044,33.66494310247891,33.66494310247891,32.550005924685415,33.66494310247891,32.550005924685415,22.74498042691471,23.834699056148153,21.2,3402071.231566374 
 03/02  06:00:00,21.8,66.0,20.586607808566463,91.45700364311443,22.506219434346065,62.21141152508302,22.08802644437224,100.0,22.42883837542515,81.70142801938383,20.62315947688532,67.1191999422553,24.192884527314984,56.20700362669087,0.0,0.0,38.44796272750445,38.44796272750445,7676.167897924353,0.18154150608738642,33.860079062690566,28.80227205505448,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928042,35.98878698928042,621.4506760331622,14.495106389016145,30.15232254717816,30.15232254717816,30.15232254717816,32.16967482622837,32.16967482622837,34.137907097535305,32.16002960533976,22.08802644437224,20.62315947688532,34.137907097535305,34.137907097535305,27.16672462383884,32.224531631474925,32.16002960533976,34.137907097535305,34.137907097535305,32.224531631474925,34.137907097535305,32.224531631474925,22.506219434346065,24.192884527314984,21.8,2237222.4337193836 
 03/02  07:00:00,22.4,65.0,20.533910419091562,91.84564942388684,22.22367596236409,63.58427914777921,22.39977994672693,100.0,22.27249160603612,82.56386581652818,20.57673159120627,67.65880313758889,24.06865148337939,56.88955553180666,0.0,0.0,38.44796272750445,38.44796272750445,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928042,35.98878698928042,0.0,22.4,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,34.16166086423806,34.16166086423806,22.39977994672693,20.57673159120627,34.16166086423806,34.16166086423806,30.3115181811792,30.3115181811792,34.16166086423806,34.16166086423806,34.16166086423806,30.3115181811792,34.16166086423806,30.3115181811792,22.22367596236409,24.06865148337939,22.4,0.0 
 03/02  08:00:00,23.0,64.0,20.52867665351554,91.8752973047989,22.79475129223877,61.79357959022106,22.730628357773625,100.0,22.215952682282307,82.84854627070216,20.724042222753127,67.4025965184188,23.871622876336566,57.9196728548364,0.0,0.0,38.44796272750445,38.44796272750445,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928042,35.98878698928042,0.0,23.0,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,34.16166086423806,34.16166086423806,22.730628357773625,20.724042222753127,34.16166086423806,34.16166086423806,30.3115181811792,30.3115181811792,34.16166086423806,34.16166086423806,34.16166086423806,30.3115181811792,34.16166086423806,30.3115181811792,22.79475129223877,23.871622876336566,23.0,0.0 
 03/02  09:00:00,23.6,63.0,20.588449241369084,91.53727588559943,24.352343537118774,56.573129003578266,23.236307008494947,99.34141863120442,22.290772936414726,82.47203639093777,21.114468069502458,66.06437308551504,23.76844200838809,58.595870208122406,0.0,0.0,38.447962727504446,38.447962727504446,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928042,35.98878698928042,0.0,23.6,30.177688788218525,30.177688788218525,30.177688788218525,30.177688788218525,30.177688788218525,34.16166086423805,34.16166086423805,23.236307008494947,21.114468069502458,34.16166086423805,34.16166086423805,30.57915728083484,30.57915728083484,34.16166086423805,34.16166086423805,34.16166086423805,30.57915728083484,34.16166086423805,30.57915728083484,24.352343537118774,23.76844200838809,23.6,0.0 
 03/02  10:00:00,27.0,51.0,20.687303736502535,90.98126345404857,25.850923042576845,52.13277143121259,24.05529098460398,98.14215395045005,22.563274943728903,81.11706093063778,21.623479963982998,64.40961776720656,23.891364506833835,58.60203474355836,0.0,0.0,38.447962727504446,38.447962727504446,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928042,35.98878698928042,0.0,27.0,30.177688788218525,30.177688788218525,30.177688788218525,30.177688788218525,30.177688788218525,34.16166086423805,34.16166086423805,24.05529098460398,21.623479963982998,34.16166086423805,34.16166086423805,30.57915728083484,30.57915728083484,34.16166086423805,34.16166086423805,34.16166086423805,30.57915728083484,34.16166086423805,30.57915728083484,25.850923042576845,23.891364506833835,27.0,0.0 
 03/02  11:00:00,30.0,49.0,20.833963741414262,90.25270626993233,26.862347517105526,49.79912632747527,25.129460302775136,95.44545289803338,23.07473577831344,78.71889573868441,22.18767190055712,62.755808385922876,24.126611256775774,58.58810123927161,0.0,0.0,38.44796272750445,38.44796272750445,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928042,35.98878698928042,0.0,30.0,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,34.16166086423806,34.16166086423806,25.129460302775136,22.18767190055712,34.16166086423806,34.16166086423806,30.445347482239505,30.445347482239505,34.16166086423806,34.16166086423806,34.16166086423806,30.445347482239505,34.16166086423806,30.445347482239505,26.862347517105526,24.126611256775774,30.0,0.0 
 03/02  12:00:00,31.2,48.0,21.02602317464355,89.19306686611193,26.893088944929517,50.40888060921713,25.932998440520507,94.74921538255303,23.776636875499747,75.4550147944222,22.80411154364287,60.91949209473799,24.46876484785674,58.19991353484314,0.0,0.0,38.44796272750445,38.44796272750445,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928041,35.98878698928041,0.0,31.199999999999996,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,34.16166086423806,34.16166086423806,25.932998440520507,22.80411154364287,34.16166086423806,34.16166086423806,30.378432877176913,30.378432877176913,34.16166086423806,34.16166086423806,34.16166086423806,30.378432877176913,34.16166086423806,30.378432877176913,26.893088944929517,24.46876484785674,31.199999999999996,0.0 
 03/02  13:00:00,32.0,46.0,21.26159267845159,87.91234926630221,26.753697198142525,52.16010643461718,26.660834496346176,96.7719993121257,24.65020280750857,71.60552158283954,23.48737761201093,59.34318721622077,24.92194199844774,58.12463781364124,0.0,0.0,38.44796272750445,38.44796272750445,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928041,35.98878698928041,0.0,32.0,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,34.16166086423806,34.16166086423806,26.660834496346176,23.48737761201093,34.16166086423806,34.16166086423806,30.378432877176913,30.378432877176913,34.16166086423806,34.16166086423806,34.16166086423806,30.378432877176913,34.16166086423806,30.378432877176913,26.753697198142525,24.92194199844774,32.0,0.0 
 03/02  14:00:00,28.0,58.0,21.5048712592029,86.61152682027257,26.412203724092848,54.04047426050856,27.16004689179985,97.75193096467119,25.63508875220102,67.5280229529932,23.903426558839662,58.4249567521742,25.318748867632173,57.63866047954174,0.0,0.0,38.44796272750445,38.44796272750445,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928042,35.98878698928042,0.0,28.0,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,34.16166086423806,34.16166086423806,27.16004689179985,23.903426558839662,34.16166086423806,34.16166086423806,30.445347482239505,30.445347482239505,34.16166086423806,34.16166086423806,34.16166086423806,30.445347482239505,34.16166086423806,30.445347482239505,26.412203724092848,25.318748867632173,28.0,0.0 
 03/02  15:00:00,27.2,66.0,21.72329187305365,85.46162491118665,26.149701627975446,56.42445425027775,27.2972193836429,99.55355856547516,26.37715252859101,64.62523288139329,24.160444293897335,58.501350559607914,25.847856839537542,57.42158730701347,0.0,0.0,38.44796272750445,38.44796272750445,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928041,35.98878698928041,0.0,27.2,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,34.16166086423806,34.16166086423806,27.2972193836429,24.160444293897335,34.16166086423806,34.16166086423806,30.378432877176913,30.378432877176913,34.16166086423806,34.16166086423806,34.16166086423806,30.378432877176913,34.16166086423806,30.378432877176913,26.149701627975446,25.847856839537542,27.2,0.0 
 03/02  16:00:00,26.0,79.0,21.892364167319176,84.58319931894437,25.85425201185747,59.33824396493148,27.11229595038433,100.0,26.898700885573128,62.6703003619425,24.253042989416784,59.32506891493542,26.251776340183817,57.943367699393775,0.0,0.0,38.44796272750445,38.44796272750445,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928042,35.98878698928042,0.0,26.0,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,34.16166086423806,34.16166086423806,27.11229595038433,24.253042989416784,34.16166086423806,34.16166086423806,30.3115181811792,30.3115181811792,34.16166086423806,34.16166086423806,34.16166086423806,30.3115181811792,34.16166086423806,30.3115181811792,25.85425201185747,26.251776340183817,26.0,0.0 
 03/02  17:00:00,25.0,83.0,21.9873149515331,84.09435478616496,25.426764282778585,64.09831888144315,26.615172682375707,100.0,27.146699931883322,61.7641408476223,24.0927857340276,61.91428683396796,26.426916802532755,60.40551214581179,0.0,0.0,38.44796272750445,38.44796272750445,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928042,35.98878698928042,0.0,25.0,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,34.16166086423806,34.16166086423806,26.615172682375707,24.0927857340276,34.16166086423806,34.16166086423806,30.3115181811792,30.3115181811792,34.16166086423806,34.16166086423806,34.16166086423806,30.3115181811792,34.16166086423806,30.3115181811792,25.426764282778585,26.426916802532755,25.0,0.0 
 03/02  18:00:00,24.2,41.0,21.999605817047332,84.11442129773211,24.852806814905726,64.26877115456548,25.868608857271802,99.99999999999999,27.112716309948283,61.948549024633266,23.72640709597784,62.766021734243104,26.155769523257558,59.47335184699885,0.0,0.0,38.44796272750445,38.44796272750445,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928041,35.98878698928041,0.0,24.2,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,34.16166086423806,34.16166086423806,25.868608857271802,23.72640709597784,34.16166086423806,34.16166086423806,30.378432877176913,30.378432877176913,34.16166086423806,34.16166086423806,34.16166086423806,30.378432877176913,34.16166086423806,30.378432877176913,24.852806814905726,26.155769523257558,24.2,0.0 
 03/02  19:00:00,23.6,56.0,21.91528069047536,84.54844121733728,24.167781069448232,66.03603683980683,25.039357950457063,100.0,26.777582248373985,63.18059406952885,23.1811094875004,64.623428005594,25.129054449929182,62.33571119069024,0.0,0.0,38.44796272750445,38.44796272750445,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928042,35.98878698928042,0.0,23.6,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,34.16166086423806,34.16166086423806,25.039357950457063,23.1811094875004,34.16166086423806,34.16166086423806,30.445347482239505,30.445347482239505,34.16166086423806,34.16166086423806,34.16166086423806,30.445347482239505,34.16166086423806,30.445347482239505,24.167781069448232,25.129054449929182,23.6,0.0 
 03/02  20:00:00,23.0,83.0,21.762044100994657,85.34357462506658,23.527958778926166,69.13354242944325,24.330560071375977,100.0,26.273415059486847,65.08638505598361,22.66791195095529,67.25273689146067,24.204819556830426,66.36712881567117,0.0,0.0,38.44796272750445,38.44796272750445,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928042,35.98878698928042,0.0,23.0,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,34.16166086423806,34.16166086423806,24.330560071375977,22.66791195095529,34.16166086423806,34.16166086423806,30.445347482239505,30.445347482239505,34.16166086423806,34.16166086423806,34.16166086423806,30.445347482239505,34.16166086423806,30.445347482239505,23.527958778926166,24.204819556830426,23.0,0.0 
 03/02  21:00:00,22.8,85.0,21.58328584867503,86.3669421101793,22.99956387844948,72.75218240051085,23.778530275246943,99.99999999999999,25.684953039435126,67.45929331463472,22.2585700156027,69.94112392994356,23.4850000234811,70.64152581061299,0.0,0.0,38.44796272750445,38.44796272750445,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928041,35.98878698928041,0.0,22.799999999999997,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,34.16166086423806,34.16166086423806,23.778530275246943,22.2585700156027,34.16166086423806,34.16166086423806,30.378432877176913,30.378432877176913,34.16166086423806,34.16166086423806,34.16166086423806,30.378432877176913,34.16166086423806,30.378432877176913,22.99956387844948,23.4850000234811,22.799999999999997,0.0 
 03/02  22:00:00,22.7,86.0,21.40078570694299,87.33744294935491,22.574613578774844,76.10429746395097,23.35262271553755,100.0,25.09815518765449,69.85324585088179,21.93594087805219,72.36571152132322,22.934547467800666,74.45489296159857,0.0,0.0,38.44796272750445,38.44796272750445,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928042,35.98878698928042,0.0,22.7,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,34.16166086423806,34.16166086423806,23.35262271553755,21.93594087805219,34.16166086423806,34.16166086423806,30.3115181811792,30.3115181811792,34.16166086423806,34.16166086423806,34.16166086423806,30.3115181811792,34.16166086423806,30.3115181811792,22.574613578774844,22.934547467800666,22.7,0.0 
 03/02  23:00:00,22.5,86.0,21.226295802557914,88.36399518580096,22.229049285762244,79.70344173966205,23.016646295151652,100.0,24.56333647894879,72.19033523919691,21.674823742555674,75.08364898142324,22.50870984147974,78.35562227465576,0.0,0.0,38.44796272750445,38.44796272750445,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928042,35.98878698928042,0.0,22.5,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,30.17768878821853,34.16166086423806,34.16166086423806,23.016646295151652,21.674823742555674,34.16166086423806,34.16166086423806,30.3115181811792,30.3115181811792,34.16166086423806,34.16166086423806,34.16166086423806,30.3115181811792,34.16166086423806,30.3115181811792,22.229049285762244,22.50870984147974,22.5,0.0 
 03/02  24:00:00,22.4,86.0,21.066099206267854,89.23741835635867,21.987665862995478,82.29649631345366,22.754700203393867,100.0,24.073087030912333,74.34246516531931,21.45038958348119,77.41651833213338,22.15805752326343,81.44428207708204,7092.611331771439,0.1717781947682286,34.874029128961574,29.935110741756752,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,35.98878698928042,35.98878698928042,601.7372225907737,15.12687310500928,31.451289487670472,31.451289487670472,31.451289487670472,33.468641766720694,33.468641766720694,35.44235921254291,33.45899716080411,22.754700203393867,21.45038958348119,35.44235921254291,35.44235921254291,33.37930665895844,33.37930665895844,33.45899716080411,35.44235921254291,35.44235921254291,28.440388271753616,35.44235921254291,33.37930665895844,21.987665862995478,22.15805752326343,22.4,2166254.0013267854 
 03/03  01:00:00,22.2,87.0,20.90765625488127,90.11085084568808,22.435354947232007,81.11594029901916,22.501182556168708,100.0,23.58212677431306,76.57076040933374,21.232488717428648,79.60409312079454,21.887517684294806,83.86715276349452,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,15843.820700087175,0.44185460103717594,34.27048082771299,25.54488529813213,1232.4070911642361,7.680606977095364,30.475339188364195,30.475339188364195,30.475339188364195,34.510056813247935,34.510056813247935,34.5158259255387,30.450295656080677,22.501182556168708,21.232488717428648,34.5158259255387,34.5158259255387,34.27048082771299,34.27048082771299,30.450295656080677,34.5158259255387,34.5158259255387,34.27048082771299,34.5158259255387,25.54488529813213,22.435354947232007,21.887517684294806,22.2,4436665.528191251 
 03/03  02:00:00,22.0,88.0,20.78510336991621,90.79306939450838,23.497154885752728,76.58332562471706,22.281697387593308,100.0,23.168244725103104,78.50773950039653,21.06123307535754,81.11949540482149,22.428995657072353,81.69429822434657,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,3478.2035279112615,0.10348472980050485,37.321510120152716,35.3112954035469,285.7096006423868,18.349102804775924,33.93824312786639,33.93824312786639,33.93824312786639,34.9469192673915,34.9469192673915,37.783563536414036,36.863518808873096,22.281697387593308,21.06123307535754,37.783563536414036,37.783563536414036,35.04714415176143,35.04714415176143,36.863518808873096,37.783563536414036,37.783563536414036,35.04714415176143,37.783563536414036,33.03692943515561,23.497154885752728,22.428995657072353,22.0,1028554.5623125925 
 03/03  03:00:00,22.4,86.0,20.69798591800837,91.3714494767421,23.879991833364922,75.56781371894866,22.128119070344155,100.0,22.88082508476647,79.9636558901449,20.95458990631258,82.71036879657716,23.6454502272339,76.64277572544282,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,22.4,33.98620811902757,33.98620811902757,33.98620811902757,33.98620811902757,33.98620811902757,37.82905178259196,37.82905178259196,22.128119070344155,20.95458990631258,37.82905178259196,37.82905178259196,34.24438525899993,34.24438525899993,37.82905178259196,37.82905178259196,37.82905178259196,34.24438525899993,37.82905178259196,34.24438525899993,23.879991833364922,23.6454502272339,22.4,0.0 
 03/03  04:00:00,22.3,86.0,20.637789649233756,91.7109883897077,23.728858193118768,76.64064883512228,22.009508337559698,100.0,22.688568048407525,80.90088593650319,20.876005776749942,83.76624129812541,23.94847484900704,75.63082516361995,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,33.860079062690566,33.860079062690566,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,22.3,33.98620811902757,33.98620811902757,33.98620811902757,33.98620811902757,33.98620811902757,37.82905178259196,37.82905178259196,22.009508337559698,20.876005776749942,37.82905178259196,37.82905178259196,34.11529673333619,34.11529673333619,37.82905178259196,37.82905178259196,37.82905178259196,34.11529673333619,37.82905178259196,34.11529673333619,23.728858193118768,23.94847484900704,22.3,0.0 
 03/03  05:00:00,22.3,85.0,20.582580648499643,92.02368076954862,23.391930432169968,78.52702992722087,21.955820528977377,100.0,22.516050952719176,81.75275845174588,20.80400251419319,84.8812201056794,23.811768527128915,76.56230535019041,0.0,0.0,38.40196758844652,38.40196758844652,16374.277172523362,0.29905106600361486,35.462385535996674,22.35901742095077,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,1199.345877734284,7.742582117475144,31.58034865526362,31.58034865526362,31.58034865526362,35.61505321336405,35.61505321336405,35.65821694471643,31.5142992735507,21.955820528977377,20.80400251419319,35.65821694471643,35.65821694471643,22.35901742095077,35.462385535996674,31.5142992735507,35.65821694471643,35.65821694471643,35.462385535996674,35.65821694471643,35.462385535996674,23.391930432169968,23.811768527128915,22.3,4317645.159843422 
 03/03  06:00:00,22.2,85.0,20.529394840042382,92.32605484467962,22.991683766500742,80.58672783554292,22.19128614658002,100.0,22.380167728074266,82.4307688126575,20.719966998772207,85.94226225662334,23.494115647080186,78.17480130127305,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,22.2,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,35.2591663994134,35.2591663994134,22.19128614658002,20.719966998772207,35.2591663994134,35.2591663994134,31.47721221758824,31.47721221758824,35.2591663994134,35.2591663994134,35.2591663994134,31.47721221758824,35.2591663994134,31.47721221758824,22.991683766500742,23.494115647080186,22.2,0.0 
 03/03  07:00:00,22.1,84.0,20.485430167226838,92.5768399280025,22.60392259705329,82.44162643621485,22.53538912057543,100.0,22.256448693877662,83.0536608136058,20.631204970890366,86.91610253790486,23.090653927978902,80.04330446728667,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,22.1,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,35.2591663994134,35.2591663994134,22.53538912057543,20.631204970890366,35.2591663994134,35.2591663994134,31.338479208048195,31.338479208048195,35.2591663994134,35.2591663994134,35.2591663994134,31.338479208048195,35.2591663994134,31.338479208048195,22.60392259705329,23.090653927978902,22.1,0.0 
 03/03  08:00:00,22.0,83.0,20.47085830146161,92.75141268872073,22.692765395649545,81.74762262349621,22.791010400360232,100.0,22.17757023484442,83.53577480723288,20.703894869607247,86.96069400114038,22.789251431445194,81.2684108364499,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,22.0,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,35.2591663994134,35.2591663994134,22.791010400360232,20.703894869607247,35.2591663994134,35.2591663994134,31.338479208048195,31.338479208048195,35.2591663994134,35.2591663994134,35.2591663994134,31.338479208048195,35.2591663994134,31.338479208048195,22.692765395649545,22.789251431445194,22.0,0.0 
 03/03  09:00:00,23.2,77.0,20.513696934681217,92.50658134575536,24.026201244604433,75.22078965245328,23.242377642516008,99.57649490269912,22.228795811963575,83.27557130882462,21.027696345116013,85.38311731776034,22.8009786297093,80.97615284592631,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,23.2,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,35.2591663994134,35.2591663994134,23.242377642516008,21.027696345116013,35.2591663994134,35.2591663994134,31.54289914912662,31.54289914912662,35.2591663994134,35.2591663994134,35.2591663994134,31.54289914912662,35.2591663994134,31.54289914912662,24.026201244604433,22.8009786297093,23.2,0.0 
 03/03  10:00:00,24.0,74.0,20.601252126002407,92.00844062362557,25.478455267353404,68.6892998963679,23.986991614403767,98.23212457461652,22.42996771521601,82.26254823560305,21.452752786413004,83.43634327488971,22.944652540622577,79.94920812552058,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,24.000000000000004,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,35.2591663994134,35.2591663994134,23.986991614403767,21.452752786413004,35.2591663994134,35.2591663994134,31.54289914912662,31.54289914912662,35.2591663994134,35.2591663994134,35.2591663994134,31.54289914912662,35.2591663994134,31.54289914912662,25.478455267353404,22.944652540622577,24.000000000000004,0.0 
 03/03  11:00:00,25.0,69.0,20.731415907130124,91.36331808789411,26.44178615881684,64.73218816979245,24.96149408086433,95.52098364556687,22.80282331652983,80.5006558355554,21.857912612767464,81.59999313191877,23.125323420468696,78.90757553113099,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,25.0,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,35.2591663994134,35.2591663994134,24.96149408086433,21.857912612767464,35.2591663994134,35.2591663994134,31.474760605827363,31.474760605827363,35.2591663994134,35.2591663994134,35.2591663994134,31.474760605827363,35.2591663994134,31.474760605827363,26.44178615881684,23.125323420468696,25.0,0.0 
 03/03  12:00:00,25.0,66.0,20.89668917948479,90.43861237764884,26.499156779069573,63.93237595191587,25.962358952830108,94.51550505565197,23.32234649548735,78.00991271905718,22.16854110429504,80.07215060834739,23.275926088899883,77.4998931353856,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,25.0,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,35.2591663994134,35.2591663994134,25.962358952830108,22.16854110429504,35.2591663994134,35.2591663994134,31.474760605827363,31.474760605827363,35.2591663994134,35.2591663994134,35.2591663994134,31.474760605827363,35.2591663994134,31.474760605827363,26.499156779069573,23.275926088899883,25.0,0.0 
 03/03  13:00:00,25.0,74.0,21.070487519474884,89.38951894216174,25.945846681911576,66.38146500663214,26.8282979044161,92.87385341899878,23.91695182855255,75.19082846738675,22.42297249632883,79.18002559694929,23.415940869824517,77.21782675443535,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,24.999999999999996,31.202197716684807,31.202197716684807,31.202197716684807,31.202197716684807,31.202197716684807,35.2591663994134,35.2591663994134,26.8282979044161,22.42297249632883,35.2591663994134,35.2591663994134,31.406619953238422,31.406619953238422,35.2591663994134,35.2591663994134,35.2591663994134,31.406619953238422,35.2591663994134,31.406619953238422,25.945846681911576,23.415940869824517,24.999999999999996,0.0 
 03/03  14:00:00,25.0,67.0,21.252619636246237,88.39554214231474,25.38185482453739,68.66863346058776,27.452779913555084,93.69205549151587,24.600539827915846,72.17291354903311,22.624481105676526,78.55431901526799,23.746008631204802,75.7306420606676,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,24.999999999999996,31.202197716684807,31.202197716684807,31.202197716684807,31.202197716684807,31.202197716684807,35.2591663994134,35.2591663994134,27.452779913555084,22.624481105676526,35.2591663994134,35.2591663994134,31.406619953238422,31.406619953238422,35.2591663994134,35.2591663994134,35.2591663994134,31.406619953238422,35.2591663994134,31.406619953238422,25.38185482453739,23.746008631204802,24.999999999999996,0.0 
 03/03  15:00:00,25.0,68.0,21.426622345516975,87.37157087872842,24.979322475722462,69.96877776521633,27.76761587386281,94.172954469929,25.300220536812443,69.1551668113261,22.78715855901551,77.7450708308894,24.709015805873562,71.11572975723303,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,25.0,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,35.2591663994134,35.2591663994134,27.76761587386281,22.78715855901551,35.2591663994134,35.2591663994134,31.474760605827363,31.474760605827363,35.2591663994134,35.2591663994134,35.2591663994134,31.474760605827363,35.2591663994134,31.474760605827363,24.979322475722462,24.709015805873562,25.0,0.0 
 03/03  16:00:00,24.7,70.0,21.580744965162804,86.55086026308646,24.686789892734446,71.01864570256103,27.70930262712575,96.51519639717188,25.82716498489043,67.02480124175896,22.899806112879475,77.26854653726322,26.03819435949067,65.54730610779018,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,24.700000000000003,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,35.2591663994134,35.2591663994134,27.70930262712575,22.899806112879475,35.2591663994134,35.2591663994134,31.54289914912662,31.54289914912662,35.2591663994134,35.2591663994134,35.2591663994134,31.54289914912662,35.2591663994134,31.54289914912662,24.686789892734446,26.03819435949067,24.700000000000003,0.0 
