Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/03  17:00:00,24.5,72.0,21.696748730042312,85.93875179990656,24.39484411525482,72.27393356221512,27.257560547612954,99.74821158506337,26.177926985274574,65.64777138012569,22.91997741326718,77.30312985412432,27.220960258512534,61.13684444687105,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,24.5,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,35.2591663994134,35.2591663994134,27.257560547612954,22.91997741326718,35.2591663994134,35.2591663994134,31.474760605827363,31.474760605827363,35.2591663994134,35.2591663994134,35.2591663994134,31.474760605827363,35.2591663994134,31.474760605827363,24.39484411525482,27.220960258512534,24.5,0.0 
 03/03  18:00:00,24.2,73.0,21.785382742029487,85.39017624449244,24.08579233672802,73.54707807256622,26.442587742596462,99.99999999999999,26.290930593831533,65.14659520463658,22.867479277690244,77.59163120761556,27.9776362884555,58.425376602404775,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,24.2,31.202197716684807,31.202197716684807,31.202197716684807,31.202197716684807,31.202197716684807,35.2591663994134,35.2591663994134,26.442587742596462,22.867479277690244,35.2591663994134,35.2591663994134,31.406619953238422,31.406619953238422,35.2591663994134,35.2591663994134,35.2591663994134,31.406619953238422,35.2591663994134,31.406619953238422,24.08579233672802,27.9776362884555,24.2,0.0 
 03/03  19:00:00,23.0,78.0,21.773517914467035,85.5363081114412,23.595185749189675,75.78806363213212,25.51196302718704,100.0,26.132126568678807,65.82550095552506,22.561928497365223,79.16454431732524,26.95529709642952,62.06206238587343,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,23.0,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,35.2591663994134,35.2591663994134,25.51196302718704,22.561928497365223,35.2591663994134,35.2591663994134,31.474760605827363,31.474760605827363,35.2591663994134,35.2591663994134,35.2591663994134,31.474760605827363,35.2591663994134,31.474760605827363,23.595185749189675,26.95529709642952,23.0,0.0 
 03/03  20:00:00,22.6,79.0,21.657899784939012,86.14320838383759,23.067477424920213,78.09030566548131,24.78512888880966,99.99999999999997,25.782883598798456,67.20053194317313,22.178267125404638,81.03847369867182,25.45400639752162,67.68985873552992,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,22.599999999999998,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,35.2591663994134,35.2591663994134,24.78512888880966,22.178267125404638,35.2591663994134,35.2591663994134,31.611022143806288,31.611022143806288,35.2591663994134,35.2591663994134,35.2591663994134,31.611022143806288,35.2591663994134,31.611022143806288,23.067477424920213,25.45400639752162,22.599999999999998,0.0 
 03/03  21:00:00,22.2,80.0,21.495847043770308,87.00187771284544,22.621103532141863,79.9032968657,24.11946705307444,100.0,25.306756900684547,69.12740536868009,21.860852932567692,82.5628729445719,24.316729856861265,72.13747384565269,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,22.2,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,31.20219771668481,35.2591663994134,35.2591663994134,24.11946705307444,21.860852932567692,35.2591663994134,35.2591663994134,31.474760605827363,31.474760605827363,35.2591663994134,35.2591663994134,35.2591663994134,31.474760605827363,35.2591663994134,31.474760605827363,22.621103532141863,24.316729856861265,22.2,0.0 
 03/03  22:00:00,21.1,82.0,21.321675993490206,87.93534966062884,22.210169409191483,81.29301234023345,23.57211057203221,99.99999999999999,24.798020655639903,71.25510717784869,21.560174834324457,83.86871346977244,23.459732910267768,75.36061730230372,0.0,0.0,38.40196758844652,38.40196758844652,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,21.1,31.202197716684807,31.202197716684807,31.202197716684807,31.202197716684807,31.202197716684807,35.2591663994134,35.2591663994134,23.57211057203221,21.560174834324457,35.2591663994134,35.2591663994134,31.406619953238422,31.406619953238422,35.2591663994134,35.2591663994134,35.2591663994134,31.406619953238422,35.2591663994134,31.406619953238422,22.210169409191483,23.459732910267768,21.1,0.0 
 03/03  23:00:00,19.9,83.0,21.145369840446556,88.89170755922754,21.893326355149174,81.58598812286607,23.11385013811565,99.99999999999999,24.28801431023551,73.46278294437141,21.274319916148634,84.80700082618122,22.802227809500366,77.19008700810033,15357.950422334241,0.4107196561422531,34.56628179995147,25.363551251672902,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,1220.3700959090006,5.301708496230627,30.894499914196402,30.894499914196402,30.894499914196402,34.92921243207666,34.92921243207666,34.93997403267085,30.863247312206813,23.11385013811565,21.274319916148634,34.93997403267085,34.93997403267085,34.56628179995147,34.56628179995147,30.863247312206813,34.93997403267085,34.93997403267085,25.363551251672902,34.93997403267085,34.56628179995147,21.893326355149174,22.802227809500366,19.9,4393332.345272402 
 03/03  24:00:00,18.8,84.0,20.96009281230516,89.90947770911845,22.33009377628113,78.17865649631888,22.707629207713477,99.99999999999999,23.668555410578996,76.24952091931509,20.980436044364694,85.73384908524434,22.176138795692754,78.9027695364473,0.0,0.0,36.62485428900381,36.62485428900381,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,0.0,0.0,37.321510120152716,37.321510120152716,0.0,18.8,30.489924075954846,30.489924075954846,30.489924075954846,30.489924075954846,30.489924075954846,34.61844143889428,34.61844143889428,22.707629207713477,20.980436044364694,34.61844143889428,34.61844143889428,30.758538994570117,30.758538994570117,34.61844143889428,34.61844143889428,34.61844143889428,30.758538994570117,34.61844143889428,30.758538994570117,22.33009377628113,22.176138795692754,18.8,0.0 
 03/04  01:00:00,18.2,86.0,20.78808767395313,90.86612160120303,23.51100241422521,72.26651545263476,22.35544792128632,100.0,23.068605925274312,79.06117240278915,20.720534268538056,86.83181212907672,21.701639254375706,80.64252569204962,0.0,0.0,36.62485428900381,36.62485428900381,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,12701.400374138688,0.49741791209667463,33.62508247082427,28.903001351502507,977.3359790648537,7.293179288196599,28.922186082991733,28.922186082991733,28.922186082991733,31.948446242551057,31.948446242551057,33.03453764101629,29.88681527057794,22.35544792128632,20.720534268538056,33.03453764101629,33.03453764101629,31.98652841151152,31.98652841151152,29.88681527057794,33.03453764101629,33.03453764101629,31.98652841151152,33.03453764101629,27.26444729218976,23.51100241422521,21.701639254375706,18.2,3518409.5246334737 
 03/04  02:00:00,17.5,88.0,20.654144099453433,91.61868537561155,23.94339991600917,70.0711792834019,22.06496022172835,100.0,22.717556982123508,80.75873192428202,20.516704837220836,87.73913778914724,22.318329911134896,77.30460557386,0.0,0.0,36.62485428900381,36.62485428900381,0.0,0.0,35.63521787318264,35.63521787318264,0.0,0.0,0.0,0.0,7645.233475353701,0.34403621382335414,34.294128290448946,31.63597320345579,615.3386146830352,10.191495381099806,30.571327502221724,30.571327502221724,30.571327502221724,32.58867978127194,32.58867978127194,34.49787847729779,32.5790339442231,22.06496022172835,20.516704837220836,34.49787847729779,34.49787847729779,32.66503371695481,32.66503371695481,32.5790339442231,34.49787847729779,34.49787847729779,32.66503371695481,34.49787847729779,30.006878629961655,23.94339991600917,22.318329911134896,17.5,2215219.012858927 
 03/04  03:00:00,16.9,90.0,20.54994538722586,92.20922104580104,23.760805741058807,70.80111223024541,21.80910033794469,100.0,22.383973851882605,82.41186913071276,20.356429201975814,88.5866771592212,23.335293951011167,72.64116634627516,0.0,0.0,36.62485428900381,36.62485428900381,13030.805668104598,0.38005872466503693,32.238168796597954,25.947519795315294,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,1016.4805925719608,6.021984796628953,27.94254680128054,27.94254680128054,27.94254680128054,30.969002723433803,30.969002723433803,32.031175155465796,28.82510094033162,21.80910033794469,20.356429201975814,32.031175155465796,32.031175155465796,24.76128767556925,31.051936676851906,28.82510094033162,32.031175155465796,32.031175155465796,31.051936676851906,32.031175155465796,31.051936676851906,23.760805741058807,23.335293951011167,16.9,3659330.1332590585 
 03/04  04:00:00,16.9,91.0,20.471488540272823,92.65656640884117,23.337618248712005,72.46842906691961,21.93618274996748,100.0,22.088618288772253,83.90718613713511,20.224824903416895,89.21702634183339,23.636261834316215,71.17101161580156,0.0,0.0,36.62485428900381,36.62485428900381,15355.65350918123,0.4632715879014232,32.01445104846728,23.946147810844,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,1307.791504251025,2.354387780996034,28.26898670875655,28.26898670875655,28.26898670875655,32.30402547249643,32.30402547249643,32.243848153723036,28.31197038127726,21.93618274996748,20.224824903416895,32.243848153723036,32.243848153723036,23.946147810844,32.01445104846728,28.31197038127726,32.243848153723036,32.243848153723036,32.01445104846728,32.243848153723036,32.01445104846728,23.337618248712005,23.636261834316215,16.9,4708049.41530369 
 03/04  05:00:00,16.8,92.0,20.40878351524974,93.01591064238728,22.84010664375254,74.22295409077373,22.260056409695444,100.0,21.814404956856656,85.32298964948023,20.103206941463295,89.62799344943136,23.464253331422128,71.46964845334864,0.0,0.0,36.62485428900381,36.62485428900381,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,16.8,29.33389392575429,29.33389392575429,29.33389392575429,29.33389392575429,29.33389392575429,33.30137941578369,33.30137941578369,22.260056409695444,20.103206941463295,33.30137941578369,33.30137941578369,29.60590693338883,29.60590693338883,33.30137941578369,33.30137941578369,33.30137941578369,29.60590693338883,33.30137941578369,29.60590693338883,22.84010664375254,23.464253331422128,16.8,0.0 
 03/04  06:00:00,16.8,92.0,20.354860210469376,93.32620633493946,22.35485414999303,75.69072852120121,22.697844083291834,99.8316278030864,21.584610923400547,86.5301304870383,19.986620137422573,89.84300986776739,23.079868777328606,72.42798210112298,0.0,0.0,36.62485428900381,36.62485428900381,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,16.8,29.33389392575429,29.33389392575429,29.33389392575429,29.33389392575429,29.33389392575429,33.30137941578369,33.30137941578369,22.697844083291834,19.986620137422573,33.30137941578369,33.30137941578369,29.46716950213368,29.46716950213368,33.30137941578369,33.30137941578369,33.30137941578369,29.46716950213368,33.30137941578369,29.46716950213368,22.35485414999303,23.079868777328606,16.8,0.0 
 03/04  07:00:00,18.1,90.0,20.305351872229537,93.61212068384219,22.042068557685177,76.42006439702155,22.793853201187325,100.0,21.406026042088044,87.48155909947043,19.929744477409397,89.70997366600456,22.660471142350637,73.59159113671893,6683.410533760098,0.16534511876638,35.284631726426085,30.449587143620686,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,593.9314701780617,10.780532606333738,32.03483854938272,32.03483854938272,32.03483854938272,34.052190828432934,34.052190828432934,35.977684099449164,34.04254591512232,22.793853201187325,19.929744477409397,35.977684099449164,35.977684099449164,33.88775499643405,33.88775499643405,34.04254591512232,35.977684099449164,35.977684099449164,29.05271041362865,35.977684099449164,33.88775499643405,22.042068557685177,22.660471142350637,18.1,2138153.292641022 
 03/04  08:00:00,19.5,87.0,20.284266799908277,93.734175701415,22.95972959414676,72.06699980697431,22.807814163059977,99.99999999999999,21.282003663400552,88.14922387550719,20.080774992722418,88.68821907031595,22.375347492312166,74.65851207545407,0.0,0.0,35.284631726426085,35.284631726426085,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,19.5,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,36.02340314266033,36.02340314266033,22.807814163059977,20.080774992722418,36.02340314266033,36.02340314266033,32.27962911346269,32.27962911346269,36.02340314266033,36.02340314266033,36.02340314266033,32.27962911346269,36.02340314266033,32.27962911346269,22.95972959414676,22.375347492312166,19.5,0.0 
 03/04  09:00:00,20.8,85.0,20.332097725942173,93.45756677339097,24.516340139386518,65.7383572082296,23.133740666482556,99.82968965109399,21.331932120032874,87.87973617886371,20.475084070219125,86.54295406109689,22.305281610363824,75.10595226249923,0.0,0.0,35.28463172642608,35.28463172642608,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,20.800000000000004,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,36.02340314266033,36.02340314266033,23.133740666482556,20.475084070219125,36.02340314266033,36.02340314266033,32.4782602327108,32.4782602327108,36.02340314266033,36.02340314266033,36.02340314266033,32.4782602327108,36.02340314266033,32.4782602327108,24.516340139386518,22.305281610363824,20.800000000000004,0.0 
 03/04  10:00:00,22.9,76.0,20.404122621773922,93.04270535545581,26.04015221990744,60.355406206245924,23.830751153403817,98.75464471735495,21.58738100853689,86.5155487440415,20.960815506315672,84.04437595694077,22.491148838160722,74.64657380508463,0.0,0.0,35.28463172642608,35.28463172642608,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,22.9,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,36.02340314266033,36.02340314266033,23.830751153403817,20.960815506315672,36.02340314266033,36.02340314266033,32.4782602327108,32.4782602327108,36.02340314266033,36.02340314266033,36.02340314266033,32.4782602327108,36.02340314266033,32.4782602327108,26.04015221990744,22.491148838160722,22.9,0.0 
 03/04  11:00:00,25.0,69.0,20.520887952097382,92.28360977805782,26.97698323024078,57.44165038642291,24.788030341354812,96.28265706034554,22.052858936791655,84.00770021560467,21.44433099535801,81.65745544555432,22.732798606310052,73.98407245909783,0.0,0.0,35.284631726426085,35.284631726426085,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,25.0,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,36.02340314266033,36.02340314266033,24.788030341354812,21.44433099535801,36.02340314266033,36.02340314266033,32.345845889576665,32.345845889576665,36.02340314266033,36.02340314266033,36.02340314266033,32.345845889576665,36.02340314266033,32.345845889576665,26.97698323024078,22.732798606310052,25.0,0.0 
 03/04  12:00:00,26.8,63.0,20.68852637347274,91.33481825119462,27.13561023021843,57.59061846347674,25.84542158752305,95.80495613489528,22.701381514420543,80.75899597438266,21.93238215599372,79.56175286857273,23.050453077592387,73.43551016939874,0.0,0.0,35.284631726426085,35.284631726426085,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,26.8,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,36.02340314266033,36.02340314266033,25.84542158752305,21.93238215599372,36.02340314266033,36.02340314266033,32.345845889576665,32.345845889576665,36.02340314266033,36.02340314266033,36.02340314266033,32.345845889576665,36.02340314266033,32.345845889576665,27.13561023021843,23.050453077592387,26.8,0.0 
 03/04  13:00:00,26.6,66.0,20.891662081402465,90.11078687801927,26.67804178948136,59.93310091728264,26.841508856932208,95.689919167866,23.43334148282182,77.18462187275135,22.315892542232035,78.06292919940458,23.301653674726133,73.26378594035278,0.0,0.0,35.284631726426085,35.284631726426085,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,26.6,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,36.02340314266033,36.02340314266033,26.841508856932208,22.315892542232035,36.02340314266033,36.02340314266033,32.345845889576665,32.345845889576665,36.02340314266033,36.02340314266033,36.02340314266033,32.345845889576665,36.02340314266033,32.345845889576665,26.67804178948136,23.301653674726133,26.6,0.0 
 03/04  14:00:00,26.4,69.0,21.12724739394217,88.81549541392641,26.17370245687899,62.84093984454301,27.539548725458253,97.38073384390748,24.3716025862785,72.9541400438238,22.583186724097512,77.39398156281311,23.712608119335883,72.73575195729902,0.0,0.0,35.284631726426085,35.284631726426085,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,26.4,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,36.02340314266033,36.02340314266033,27.539548725458253,22.583186724097512,36.02340314266033,36.02340314266033,32.345845889576665,32.345845889576665,36.02340314266033,36.02340314266033,36.02340314266033,32.345845889576665,36.02340314266033,32.345845889576665,26.17370245687899,23.712608119335883,26.4,0.0 
 03/04  15:00:00,26.2,72.0,21.344562844948655,87.55278176184237,25.73155904672423,65.78059822897771,27.91592641085175,99.78812310619904,25.327272647781403,68.84179706692964,22.794010151466587,77.08417918500325,24.762960456117952,69.64536857299073,0.0,0.0,35.284631726426085,35.284631726426085,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,26.2,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,36.02340314266033,36.02340314266033,27.91592641085175,22.794010151466587,36.02340314266033,36.02340314266033,32.345845889576665,32.345845889576665,36.02340314266033,36.02340314266033,36.02340314266033,32.345845889576665,36.02340314266033,32.345845889576665,25.73155904672423,24.762960456117952,26.2,0.0 
 03/04  16:00:00,25.8,73.0,21.554751112622846,86.34729881910937,25.358940652042357,67.94741528250326,27.93248404117302,100.0,26.090985012503218,65.72725547167046,22.957729456223998,76.69419992127513,26.217184766582573,64.55322062114271,0.0,0.0,35.284631726426085,35.284631726426085,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,25.8,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,36.02340314266033,36.02340314266033,27.93248404117302,22.957729456223998,36.02340314266033,36.02340314266033,32.41206061595444,32.41206061595444,36.02340314266033,36.02340314266033,36.02340314266033,32.41206061595444,36.02340314266033,32.41206061595444,25.358940652042357,26.217184766582573,25.8,0.0 
 03/04  17:00:00,25.4,73.0,21.721249561450037,85.47206495606996,25.014679078545996,70.34855731145416,27.528092085096066,100.0,26.63869289887522,63.63657372338856,23.01665595473569,77.0548492425556,27.48912902789293,60.76982261953698,0.0,0.0,35.284631726426085,35.284631726426085,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,25.4,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,36.02340314266033,36.02340314266033,27.528092085096066,23.01665595473569,36.02340314266033,36.02340314266033,32.41206061595444,32.41206061595444,36.02340314266033,36.02340314266033,36.02340314266033,32.41206061595444,36.02340314266033,32.41206061595444,25.014679078545996,27.48912902789293,25.4,0.0 
 03/04  18:00:00,25.0,74.0,21.846765348164062,84.73509807833663,24.650961803217378,72.28613832686997,26.73053121060593,99.99999999999999,26.887614347703074,62.648779210949684,22.990992135724817,77.4345002539936,28.307209059629646,58.257417992546706,0.0,0.0,35.284631726426085,35.284631726426085,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,24.999999999999996,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,36.02340314266033,36.02340314266033,26.73053121060593,22.990992135724817,36.02340314266033,36.02340314266033,32.27962911346269,32.27962911346269,36.02340314266033,36.02340314266033,36.02340314266033,32.27962911346269,36.02340314266033,32.27962911346269,24.650961803217378,28.307209059629646,24.999999999999996,0.0 
 03/04  19:00:00,24.5,77.0,21.862445590100467,84.65385298429031,24.135353168352864,74.95870343566395,25.792081143250346,100.0,26.7878061221968,63.01744228796071,22.733940645933217,78.95392436426387,27.246430621893055,62.32768480033107,0.0,0.0,35.284631726426085,35.284631726426085,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,24.5,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,36.02340314266033,36.02340314266033,25.792081143250346,22.733940645933217,36.02340314266033,36.02340314266033,32.345845889576665,32.345845889576665,36.02340314266033,36.02340314266033,36.02340314266033,32.345845889576665,36.02340314266033,32.345845889576665,24.135353168352864,27.246430621893055,24.5,0.0 
 03/04  20:00:00,24.1,79.0,21.763038557852312,85.16962035400209,23.58141598120898,77.87277335706708,24.969366251017092,99.99999999999997,26.395617526011197,64.49065123486216,22.376284623597762,80.97906574144184,25.763448752556712,68.35755344997276,0.0,0.0,35.28463172642608,35.28463172642608,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,24.099999999999998,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,36.02340314266033,36.02340314266033,24.969366251017092,22.376284623597762,36.02340314266033,36.02340314266033,32.4782602327108,32.4782602327108,36.02340314266033,36.02340314266033,36.02340314266033,32.4782602327108,36.02340314266033,32.4782602327108,23.58141598120898,25.763448752556712,24.099999999999998,0.0 
 03/04  21:00:00,23.6,82.0,21.61072001482815,85.96669285161973,23.104379640900817,80.57119844593001,24.399519306671326,100.0,25.880260656026532,66.48542763607169,22.069365276175105,82.83289574653409,24.636425944952055,73.48221520245131,0.0,0.0,35.284631726426085,35.284631726426085,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,23.6,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,36.02340314266033,36.02340314266033,24.399519306671326,22.069365276175105,36.02340314266033,36.02340314266033,32.345845889576665,32.345845889576665,36.02340314266033,36.02340314266033,36.02340314266033,32.345845889576665,36.02340314266033,32.345845889576665,23.104379640900817,24.636425944952055,23.6,0.0 
 03/04  22:00:00,23.1,83.0,21.443971527924123,86.84875073245384,22.691029328829934,82.89613240983151,23.85536740977666,99.99999999999999,25.326832984256864,68.70510158779294,21.800949128569762,84.47316655837508,23.793556374003813,77.5538069565418,0.0,0.0,35.284631726426085,35.284631726426085,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,23.1,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,36.02340314266033,36.02340314266033,23.85536740977666,21.800949128569762,36.02340314266033,36.02340314266033,32.27962911346269,32.27962911346269,36.02340314266033,36.02340314266033,36.02340314266033,32.27962911346269,36.02340314266033,32.27962911346269,22.691029328829934,23.793556374003813,23.1,0.0 
 03/04  23:00:00,22.7,83.0,21.277050095579696,87.74187196190846,22.336799683507582,84.90149779291383,23.417223982978776,99.99999999999999,24.798580136713074,70.90220447277517,21.567102756936887,86.02633571243479,23.16337835325188,80.75002443331192,0.0,0.0,35.284631726426085,35.284631726426085,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,22.7,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,36.02340314266033,36.02340314266033,23.417223982978776,21.567102756936887,36.02340314266033,36.02340314266033,32.27962911346269,32.27962911346269,36.02340314266033,36.02340314266033,36.02340314266033,32.27962911346269,36.02340314266033,32.27962911346269,22.336799683507582,23.16337835325188,22.7,0.0 
 03/04  24:00:00,22.2,83.0,21.118627992998398,88.59909830635888,22.00774261608565,86.43959047211466,23.070626391471926,100.0,24.2939264667827,73.07472814659016,21.34540745244986,87.29534596545696,22.635899326182603,83.19659491197231,0.0,0.0,35.284631726426085,35.284631726426085,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,0.0,22.2,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,32.08097851420522,36.02340314266033,36.02340314266033,23.070626391471926,21.34540745244986,36.02340314266033,36.02340314266033,32.21341224736193,32.21341224736193,36.02340314266033,36.02340314266033,36.02340314266033,32.21341224736193,36.02340314266033,32.21341224736193,22.00774261608565,22.635899326182603,22.2,0.0 
 03/05  01:00:00,22.0,83.0,20.9677308769637,89.4243732112253,21.854699182875564,86.63186723212834,22.75527290821948,100.0,23.835385444193435,75.11445915170086,21.15869389156802,88.26045896350944,22.231778386492735,84.66030263153374,15916.141376834232,0.44139453978142174,34.11632383357835,25.49109343715746,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,0.0,0.0,34.294128290448946,34.294128290448946,1236.4968296206355,7.463379340416361,30.33048259071353,30.33048259071353,30.33048259071353,34.36518714881396,34.36518714881396,34.395958541750424,30.278701051274894,22.75527290821948,21.15869389156802,34.395958541750424,34.395958541750424,34.11632383357835,34.11632383357835,30.278701051274894,34.395958541750424,34.395958541750424,25.49109343715746,34.395958541750424,34.11632383357835,21.854699182875564,22.231778386492735,22.0,4451388.586634288 
 03/05  02:00:00,21.0,56.0,20.81768749860918,90.16428527166805,22.33778308765755,79.80351256154796,22.440554112140205,100.0,23.356919478162293,77.23516620583518,20.941310088104842,87.4848380751553,21.849460058070147,82.20089806638487,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,15639.73172187548,0.46236877785344555,33.7874383960403,25.59057736412077,1246.4765887725412,6.337563182838059,30.027668661497874,30.027668661497874,30.027668661497874,34.062424628304825,34.062424628304825,34.05518061365244,30.01646216857722,22.440554112140205,20.941310088104842,34.05518061365244,34.05518061365244,33.7874383960403,33.7874383960403,30.01646216857722,34.05518061365244,34.05518061365244,33.7874383960403,34.05518061365244,25.59057736412077,22.33778308765755,21.849460058070147,21.0,4487315.719581149 
 03/05  03:00:00,21.0,86.0,20.697765868783506,90.8326598371624,23.56260028544756,73.5818981354069,22.195962956250156,100.0,22.936941352835913,79.2216769127791,20.775199578297528,88.09183427014618,22.34580120325093,79.20631984631692,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.47986031147458,36.47986031147458,0.0,0.0,0.0,0.0,3557.9172584085914,0.11751657658953697,36.65965408622179,34.848895973809476,289.9690326036087,17.345603000363987,33.20346990136979,33.20346990136979,33.20346990136979,34.2121460408949,34.2121460408949,37.064455792729355,36.1366725761776,22.195962956250156,20.775199578297528,37.064455792729355,37.064455792729355,34.328426464212946,34.328426464212946,36.1366725761776,37.064455792729355,37.064455792729355,34.328426464212946,37.064455792729355,32.51766835180063,23.56260028544756,22.34580120325093,21.0,1043888.5173729913 
 03/05  04:00:00,21.0,88.0,20.6099402925069,91.32556532739554,24.009196348365723,71.81042896427192,22.006751222368322,100.0,22.633158633139885,80.69398259708865,20.66469808281137,88.70850835647497,23.58063079943132,73.69356438384811,0.0,0.0,36.47494706892086,36.47494706892086,7942.985575514231,0.1320083954583038,36.683773574215635,29.47592370927299,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,579.7250232261563,13.695229085442321,33.171942738877306,33.171942738877306,33.171942738877306,35.18929501792752,35.18929501792752,37.12463703200193,35.081753810322766,22.006751222368322,20.66469808281137,37.12463703200193,37.12463703200193,27.989350396991824,35.197200261934476,35.081753810322766,37.12463703200193,37.12463703200193,35.197200261934476,37.12463703200193,35.197200261934476,24.009196348365723,23.58063079943132,21.0,2087010.0836141626 
 03/05  05:00:00,20.4,88.0,20.554843014118227,91.63632219221869,23.860400290591546,72.38118784864126,22.053125132244254,100.0,22.44598934301994,81.61619725652481,20.564436847587697,89.16731452313013,24.025158991761188,71.6696490433021,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,20.4,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.749346231704855,36.749346231704855,22.053125132244254,20.564436847587697,36.749346231704855,36.749346231704855,32.93460649083379,32.93460649083379,36.749346231704855,36.749346231704855,36.749346231704855,32.93460649083379,36.749346231704855,32.93460649083379,23.860400290591546,24.025158991761188,20.4,0.0 
 03/05  06:00:00,19.8,91.0,20.51406964878077,91.77604660415065,23.45740575538754,73.84944183914055,22.256570774446683,100.0,22.273307026701673,82.39629596328632,20.46128572295651,89.45729603483684,23.834740057330478,72.19074743902428,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,19.8,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.749346231704855,36.749346231704855,22.256570774446683,20.46128572295651,36.749346231704855,36.749346231704855,32.79587348129375,32.79587348129375,36.749346231704855,36.749346231704855,36.749346231704855,32.79587348129375,36.749346231704855,32.79587348129375,23.45740575538754,23.834740057330478,19.8,0.0 
 03/05  07:00:00,20.0,88.0,20.471330757241198,92.10970615592817,23.003230897002148,75.59271757755857,22.358109992338036,100.0,22.080064840409918,83.45473311075497,20.381486951030446,89.71319627067155,23.468458767490098,73.49753555643201,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,20.0,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.749346231704855,36.749346231704855,22.358109992338036,20.381486951030446,36.749346231704855,36.749346231704855,32.79587348129375,32.79587348129375,36.749346231704855,36.749346231704855,36.749346231704855,32.79587348129375,36.749346231704855,32.79587348129375,23.003230897002148,23.468458767490098,20.0,0.0 
 03/05  08:00:00,21.0,83.0,20.448501907217256,92.23957676461396,23.165736610126803,74.43196558996445,22.48999314131226,100.0,21.95632750291324,84.08681367897509,20.497935252544178,88.76335296562212,23.159455994071017,74.45982653559776,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,21.0,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.749346231704855,36.749346231704855,22.48999314131226,20.497935252544178,36.749346231704855,36.749346231704855,32.79587348129375,32.79587348129375,36.749346231704855,36.749346231704855,36.749346231704855,32.79587348129375,36.749346231704855,32.79587348129375,23.165736610126803,23.159455994071017,21.0,0.0 
 03/05  09:00:00,22.4,79.0,20.485905997216793,92.0269021275592,24.661669236435092,68.09804812165271,22.876291484063962,99.68148329808878,21.97167873889361,84.00807083537234,20.861838789837012,86.76637880805873,23.05266349930205,75.00086442080962,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,22.4,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.749346231704855,36.749346231704855,22.876291484063962,20.861838789837012,36.749346231704855,36.749346231704855,33.00200282220982,33.00200282220982,36.749346231704855,36.749346231704855,36.749346231704855,33.00200282220982,36.749346231704855,33.00200282220982,24.661669236435092,23.05266349930205,22.4,0.0 
 03/05  10:00:00,25.0,65.0,20.563101753121934,91.49894689804233,26.03637133709173,62.56285799946159,23.626416188600615,97.69589680122115,22.181455597000227,82.85846429388307,21.341533124681842,83.99135693386717,23.194064533200383,74.14109386872391,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,25.0,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.749346231704855,36.749346231704855,23.626416188600615,21.341533124681842,36.749346231704855,36.749346231704855,33.00200282220982,33.00200282220982,36.749346231704855,36.749346231704855,36.749346231704855,33.00200282220982,36.749346231704855,33.00200282220982,26.03637133709173,23.194064533200383,25.0,0.0 
 03/05  11:00:00,27.0,45.0,20.688180517452047,90.70621991653812,26.933680480123762,57.556123623208975,24.67134614321616,93.30700999952164,22.582692180154385,80.78089132482634,21.844378832307868,80.25883272067,23.422638787357116,70.9516977485818,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,27.0,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.749346231704855,36.749346231704855,24.67134614321616,21.844378832307868,36.749346231704855,36.749346231704855,32.93329449098166,32.93329449098166,36.749346231704855,36.749346231704855,36.749346231704855,32.93329449098166,36.749346231704855,32.93329449098166,26.933680480123762,23.422638787357116,27.0,0.0 
 03/05  12:00:00,29.0,39.0,20.86180080517851,89.65269464144178,27.003590986356667,54.270720501888015,25.802521962627388,89.83860203472648,23.161152821703435,77.92145349917493,22.322882459252128,75.85199044937437,23.7108486819653,66.06382541967638,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,29.0,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.749346231704855,36.749346231704855,25.802521962627388,22.322882459252128,36.749346231704855,36.749346231704855,32.93329449098166,32.93329449098166,36.749346231704855,36.749346231704855,36.749346231704855,32.93329449098166,36.749346231704855,32.93329449098166,27.003590986356667,23.7108486819653,29.0,0.0 
 03/05  13:00:00,26.0,74.0,21.05298563695331,88.51690139928169,26.380936367930452,55.906710895124476,26.711461390315254,89.86182394585828,23.834778574249057,74.74541376323873,22.532962858658642,74.29402982503757,23.73837474458756,65.48704987001209,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,26.0,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.749346231704855,36.749346231704855,26.711461390315254,22.532962858658642,36.749346231704855,36.749346231704855,32.93329449098166,32.93329449098166,36.749346231704855,36.749346231704855,36.749346231704855,32.93329449098166,36.749346231704855,32.93329449098166,26.380936367930452,23.73837474458756,26.0,0.0 
 03/05  14:00:00,32.0,34.0,21.271561276262037,87.2502882772865,26.038244143716256,57.327068507674035,27.6520901879357,90.73107673680512,24.782431572977845,70.55104950008368,22.964755969958592,72.28491547109083,24.31894324421417,63.54852366625402,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,32.0,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.749346231704855,36.749346231704855,27.6520901879357,22.964755969958592,36.749346231704855,36.749346231704855,32.93329449098166,32.93329449098166,36.749346231704855,36.749346231704855,36.749346231704855,32.93329449098166,36.749346231704855,32.93329449098166,26.038244143716256,24.31894324421417,32.0,0.0 
 03/05  15:00:00,31.8,35.0,21.51191315333181,85.88901183420397,25.845887520061936,56.69273196653372,28.210447701012615,92.68935078878022,25.876360908201146,66.04314982351053,23.30003932116703,69.92305348123728,25.511214214138327,57.875012279827935,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,31.8,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.749346231704855,36.749346231704855,28.210447701012615,23.30003932116703,36.749346231704855,36.749346231704855,32.93329449098166,32.93329449098166,36.749346231704855,36.749346231704855,36.749346231704855,32.93329449098166,36.749346231704855,32.93329449098166,25.845887520061936,25.511214214138327,31.8,0.0 
 03/05  16:00:00,30.4,42.0,21.74959419132561,84.56501717833973,25.591226347575812,57.264219274154314,28.369672608538707,95.20618192203386,26.84246184034001,62.32046226255547,23.528159220544442,68.65942403440032,27.00948838990689,52.70500593730556,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,30.4,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.749346231704855,36.749346231704855,28.369672608538707,23.528159220544442,36.749346231704855,36.749346231704855,33.00200282220982,33.00200282220982,36.749346231704855,36.749346231704855,36.749346231704855,33.00200282220982,36.749346231704855,33.00200282220982,25.591226347575812,27.00948838990689,30.4,0.0 
 03/05  17:00:00,29.0,50.0,21.949465972461198,83.53877759638662,25.299727380211813,58.360571664172525,27.98910928301504,100.0,27.58565986622915,59.66255034987107,23.582522603211018,68.29675202939359,28.33351554189487,48.85583971508155,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,29.000000000000004,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.749346231704855,36.749346231704855,27.98910928301504,23.582522603211018,36.749346231704855,36.749346231704855,33.00200282220982,33.00200282220982,36.749346231704855,36.749346231704855,36.749346231704855,33.00200282220982,36.749346231704855,33.00200282220982,25.299727380211813,28.33351554189487,29.000000000000004,0.0 
 03/05  18:00:00,27.6,59.0,22.105041453910882,82.66719879170226,24.963834585500152,59.85958610212843,27.206207781750834,99.99999999999999,28.02704907575896,58.08604116723048,23.53574292978735,68.50952932352837,29.158882123830598,46.821827397617376,0.0,0.0,36.474947068920855,36.474947068920855,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,27.599999999999998,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.74934623170485,36.74934623170485,27.206207781750834,23.53574292978735,36.74934623170485,36.74934623170485,32.864584032825526,32.864584032825526,36.74934623170485,36.74934623170485,36.74934623170485,32.864584032825526,36.74934623170485,32.864584032825526,24.963834585500152,29.158882123830598,27.599999999999998,0.0 
 03/05  19:00:00,26.0,70.0,22.144182073625345,82.47004342745484,24.452775164055183,62.34781791260238,26.24792721818814,100.0,28.02833503742312,58.08131817863979,23.243726392623273,69.95653917214412,28.195702897992398,50.02603533646045,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,26.0,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.749346231704855,36.749346231704855,26.24792721818814,23.243726392623273,36.749346231704855,36.749346231704855,32.93329449098166,32.93329449098166,36.749346231704855,36.749346231704855,36.749346231704855,32.93329449098166,36.749346231704855,32.93329449098166,24.452775164055183,28.195702897992398,26.0,0.0 
 03/05  20:00:00,26.0,60.0,22.05955485608671,82.8966352775981,23.919365779109935,64.58705160440633,25.418336671112318,99.99999999999997,27.640783380941173,59.41026131202322,22.87607870289285,71.56560379211682,26.625544669319154,55.029867947145746,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.60547464015077,36.60547464015077,0.0,0.0,0.0,0.0,0.0,0.0,36.659654086221785,36.659654086221785,0.0,25.999999999999996,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.749346231704855,36.749346231704855,25.418336671112318,22.87607870289285,36.749346231704855,36.749346231704855,33.07069547479776,33.07069547479776,36.749346231704855,36.749346231704855,36.749346231704855,33.07069547479776,36.749346231704855,33.07069547479776,23.919365779109935,26.625544669319154,25.999999999999996,0.0 
 03/05  21:00:00,26.0,57.0,21.913566021716115,83.63836948710255,23.475357642711334,66.35456622420354,24.77984045137431,100.0,27.082746248159932,61.384147537634874,22.57502739410307,72.82310087365374,25.433130969519716,59.058577911778585,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,26.0,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.749346231704855,36.749346231704855,24.77984045137431,22.57502739410307,36.749346231704855,36.749346231704855,33.00200282220982,33.00200282220982,36.749346231704855,36.749346231704855,36.749346231704855,33.00200282220982,36.749346231704855,33.00200282220982,23.475357642711334,25.433130969519716,26.0,0.0 
 03/05  22:00:00,25.4,62.0,21.747482363843886,84.49110605223962,23.09147339044827,68.14510959929403,24.26120564303537,99.99999999999999,26.482031618056247,63.591479075854735,22.31043304682144,74.01380216637733,24.529392647540227,62.53804345917652,0.0,0.0,36.474947068920855,36.474947068920855,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,25.399999999999995,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.74934623170485,36.74934623170485,24.26120564303537,22.31043304682144,36.74934623170485,36.74934623170485,32.864584032825526,32.864584032825526,36.74934623170485,36.74934623170485,36.74934623170485,32.864584032825526,36.74934623170485,32.864584032825526,23.09147339044827,24.529392647540227,25.399999999999995,0.0 
 03/05  23:00:00,24.8,68.0,21.57838123118105,85.28405892726111,22.758764018719997,70.34920521905083,23.83836063850059,99.99999999999999,25.90321150141161,65.73799347310643,22.07482301172689,75.23808297068803,23.848436150092482,65.90705370910055,0.0,0.0,36.474947068920855,36.474947068920855,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,24.799999999999997,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.74934623170485,36.74934623170485,23.83836063850059,22.07482301172689,36.74934623170485,36.74934623170485,32.864584032825526,32.864584032825526,36.74934623170485,36.74934623170485,36.74934623170485,32.864584032825526,36.74934623170485,32.864584032825526,22.758764018719997,23.848436150092482,24.799999999999997,0.0 
 03/05  24:00:00,24.2,73.0,21.415652373632156,86.13806063750641,22.446533683174785,72.9313144365238,23.461617904942607,100.0,25.340334859373712,67.96995509246273,21.848427200480295,76.73035374791263,23.279807129692493,69.37633859657063,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,24.2,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.749346231704855,36.749346231704855,23.461617904942607,21.848427200480295,36.749346231704855,36.749346231704855,32.79587348129375,32.79587348129375,36.749346231704855,36.749346231704855,36.749346231704855,32.79587348129375,36.749346231704855,32.79587348129375,22.446533683174785,23.279807129692493,24.2,0.0 
 03/06  01:00:00,23.0,78.0,21.25924324884283,86.96797456481673,22.13763721886401,76.05316543957991,23.120726707090178,100.0,24.828208564777846,70.07566057857458,21.61590218091994,78.54255177160294,22.803097373541092,73.0711841152353,0.0,0.0,36.47494706892086,36.47494706892086,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,0.0,23.0,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,32.658452377239044,36.749346231704855,36.749346231704855,23.120726707090178,21.61590218091994,36.749346231704855,36.749346231704855,32.79587348129375,32.79587348129375,36.749346231704855,36.749346231704855,36.749346231704855,32.79587348129375,36.749346231704855,32.79587348129375,22.13763721886401,22.803097373541092,23.0,0.0 
 03/06  02:00:00,22.0,83.0,21.10805107158376,87.77883249662503,21.90861635009405,78.30354645067654,22.796365456912312,100.0,24.327195797206105,72.20711892617355,21.372114204634254,80.27423211177687,22.374633524781867,76.14085275875826,15549.207471172274,0.41984607253178163,34.3505210679633,25.319960297219033,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,36.65965408622179,36.65965408622179,1227.4204874606644,7.458571578403509,30.641906057326096,30.641906057326096,30.641906057326096,34.676616194911475,34.676616194911475,34.699677265332696,30.601371608598374,22.796365456912312,21.372114204634254,34.699677265332696,34.699677265332696,34.3505210679633,34.3505210679633,30.601371608598374,34.699677265332696,34.699677265332696,25.319960297219033,34.699677265332696,34.3505210679633,21.90861635009405,22.374633524781867,22.0,4418713.754858391 
