Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/06  03:00:00,22.0,83.0,20.948298498417767,88.64487434279538,22.423700670868534,76.63025737980725,22.524713119346153,100.0,23.796486485266712,74.54528859615834,21.14761203477421,81.79570121037175,21.992137019372816,78.69644442436943,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,7119.498796770257,0.14693511309496765,36.74387793206769,30.948022396444536,577.5941174996981,14.695416527163465,33.29740585935035,33.29740585935035,33.29740585935035,35.31475813840056,35.31475813840056,37.267284240645324,35.30511353248398,22.524713119346153,21.14761203477421,37.267284240645324,37.267284240645324,35.24231081985938,35.24231081985938,35.30511353248398,37.267284240645324,37.267284240645324,35.24231081985938,37.267284240645324,29.446455284236222,22.423700670868534,21.992137019372816,22.0,2079338.822998913 
 03/06  04:00:00,21.5,85.0,20.820722151471525,89.4327501990674,23.61735772228162,71.7060253707188,22.2927995232601,100.0,23.335290356771573,76.72320097159368,20.965089372383424,83.02231107293113,22.418635328921074,77.11876707945984,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,3090.7117363635825,0.06491158095724281,39.81857579204609,36.9708377200635,222.8156452838522,18.421851113935062,36.79775392935964,36.79775392935964,36.79775392935964,37.64274559222512,37.64274559222512,39.95464325262335,39.20942583514896,22.2927995232601,20.965089372383424,39.95464325262335,39.95464325262335,37.78923666360323,37.78923666360323,39.20942583514896,39.95464325262335,39.95464325262335,37.78923666360323,39.95464325262335,34.94149859162064,23.61735772228162,22.418635328921074,21.5,802136.3230218679 
 03/06  05:00:00,20.9,86.0,20.724839628740977,89.9622218835641,24.031087100050723,70.2468079912086,22.100514637645507,100.0,22.995323001211922,78.31593340885848,20.82118512400534,84.01284843049305,23.4292627361977,72.8574863544463,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,20.9,36.85699412296683,36.85699412296683,36.85699412296683,36.85699412296683,36.85699412296683,39.99999907281577,39.99999907281577,22.100514637645507,20.82118512400534,39.99999907281577,39.99999907281577,37.068153384157874,37.068153384157874,39.99999907281577,39.99999907281577,39.99999907281577,37.068153384157874,39.99999907281577,37.068153384157874,24.031087100050723,23.4292627361977,20.9,0.0 
 03/06  06:00:00,20.4,88.0,20.652529853358143,90.36384641704322,23.860162970224486,71.12125131959701,21.94131714665423,100.0,22.740732166239077,79.53286963999302,20.704772433314456,84.79747987530024,23.672745263854644,71.94036951741867,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,36.605474640150774,36.605474640150774,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,20.4,36.85699412296683,36.85699412296683,36.85699412296683,36.85699412296683,36.85699412296683,39.99999907281577,39.99999907281577,21.94131714665423,20.704772433314456,39.99999907281577,39.99999907281577,36.90978395638993,36.90978395638993,39.99999907281577,39.99999907281577,39.99999907281577,36.90978395638993,39.99999907281577,36.90978395638993,23.860162970224486,23.672745263854644,20.4,0.0 
 03/06  07:00:00,20.0,88.0,20.58655850023111,90.73215112567179,23.488012746830044,72.64545514160625,21.855002814521654,100.0,22.49547345631037,80.7260845008853,20.597629474205434,85.38547334822302,23.485665144732668,72.66651564954383,0.0,0.0,37.21924278923391,37.21924278923391,17351.356495663684,0.38201297774341647,33.54144287056003,22.508003397903092,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,1265.0512104021168,5.470203168159004,29.525375768558074,29.525375768558074,29.525375768558074,33.560262084755394,33.560262084755394,33.69207347230144,29.35776798259089,21.855002814521654,20.597629474205434,33.69207347230144,33.69207347230144,22.508003397903092,33.54144287056003,29.35776798259089,33.69207347230144,33.69207347230144,33.54144287056003,33.69207347230144,33.54144287056003,23.488012746830044,23.485665144732668,20.0,4554184.3574476205 
 03/06  08:00:00,23.0,73.0,20.542377056979596,90.97968882127049,23.62702365322898,71.79673858974087,22.27959414700697,99.61026674648059,22.322723185299694,81.57838078414389,20.730290944369948,84.64562554143379,23.307764949558003,73.20192490781488,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,32.22555786653434,32.22555786653434,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,23.0,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,32.15220307423291,32.15220307423291,22.27959414700697,20.730290944369948,32.15220307423291,32.15220307423291,28.30373219770478,28.30373219770478,32.15220307423291,32.15220307423291,32.15220307423291,28.30373219770478,32.15220307423291,28.30373219770478,23.62702365322898,23.307764949558003,23.0,0.0 
 03/06  09:00:00,24.8,69.0,20.599233326244644,90.66129204891917,25.18791620431031,65.54854114257712,23.357011658655292,96.31938308108252,22.34912009510595,81.4474515408429,21.142635256344228,82.65176171276657,23.266333842589415,73.54650796076464,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,32.22555786653434,32.22555786653434,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,24.800000000000004,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,32.15220307423291,32.15220307423291,23.357011658655292,21.142635256344228,32.15220307423291,32.15220307423291,28.372874811336853,28.372874811336853,32.15220307423291,32.15220307423291,32.15220307423291,28.372874811336853,32.15220307423291,28.372874811336853,25.18791620431031,23.266333842589415,24.800000000000004,0.0 
 03/06  10:00:00,26.9,61.0,20.709859384684957,90.04535091392349,26.458159589924612,61.08053603351213,24.400557388012547,95.83571316363076,22.610304311027583,80.1649529275583,21.625644470431325,80.48908267447337,23.46658802105319,73.00813046781481,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,32.22555786653434,32.22555786653434,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,26.9,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,32.15220307423291,32.15220307423291,24.400557388012547,21.625644470431325,32.15220307423291,32.15220307423291,28.372874811336853,28.372874811336853,32.15220307423291,32.15220307423291,32.15220307423291,28.372874811336853,32.15220307423291,28.372874811336853,26.458159589924612,23.46658802105319,26.9,0.0 
 03/06  11:00:00,29.1,53.0,20.863551051306615,89.19746177947361,27.25750048051293,58.368782745797496,25.53175979164257,92.93057627459909,23.08469636907956,77.89326757815638,22.115090185529684,78.22760069456564,23.718949311090615,72.02155716058205,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,32.22555786653434,32.22555786653434,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,29.1,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,32.15220307423291,32.15220307423291,25.53175979164257,22.115090185529684,32.15220307423291,32.15220307423291,28.30358003108024,28.30358003108024,32.15220307423291,32.15220307423291,32.15220307423291,28.30358003108024,32.15220307423291,28.30358003108024,27.25750048051293,23.718949311090615,29.1,0.0 
 03/06  12:00:00,31.2,47.0,21.065823396673945,88.09516154868656,27.422284110507682,57.912276890555404,26.62916207860708,92.24145838884829,23.75467806127428,74.80760165022329,22.721321232921866,75.54230600796362,24.13878726812015,70.35391306411394,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,32.22555786653434,32.22555786653434,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,31.2,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,32.15220307423291,32.15220307423291,26.62916207860708,22.721321232921866,32.15220307423291,32.15220307423291,28.30358003108024,28.30358003108024,32.15220307423291,32.15220307423291,32.15220307423291,28.30358003108024,32.15220307423291,28.30358003108024,27.422284110507682,24.13878726812015,31.2,0.0 
 03/06  13:00:00,31.5,45.0,21.30413097182939,86.81610623670777,27.116213865086763,58.88252433973567,27.530567943424863,90.80006960364234,24.636823169402085,70.9534479424641,23.253045488276065,73.16322910459128,24.511364381889344,68.71019500805221,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,32.22555786653433,32.22555786653433,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,31.5,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,32.1522030742329,32.1522030742329,27.530567943424863,23.253045488276065,32.1522030742329,32.1522030742329,28.234283105741603,28.234283105741603,32.1522030742329,32.1522030742329,32.1522030742329,28.234283105741603,32.1522030742329,28.234283105741603,27.116213865086763,24.511364381889344,31.5,0.0 
 03/06  14:00:00,31.9,43.0,21.550560588168874,85.42989117435229,26.85562512598949,59.4927582238738,28.06536912820898,90.66617952559704,25.576964378462712,67.02288877386776,23.758479173978554,70.8180709840756,25.09486550122567,66.03072192983633,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,32.22555786653434,32.22555786653434,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,31.9,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,32.15220307423291,32.15220307423291,28.06536912820898,23.758479173978554,32.15220307423291,32.15220307423291,28.30358003108024,28.30358003108024,32.15220307423291,32.15220307423291,32.15220307423291,28.30358003108024,32.15220307423291,28.30358003108024,26.85562512598949,25.09486550122567,31.9,0.0 
 03/06  15:00:00,32.2,41.0,21.775338003840552,84.26335004971318,26.62816233445632,59.91521755999087,28.146481417406715,93.18394661021928,26.400946640451373,63.832920258416024,24.122499562214625,69.12399958086215,25.79054159783439,62.96081927324286,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,32.22555786653433,32.22555786653433,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,32.2,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,32.1522030742329,32.1522030742329,28.146481417406715,24.122499562214625,32.1522030742329,32.1522030742329,28.234283105741603,28.234283105741603,32.1522030742329,32.1522030742329,32.1522030742329,28.234283105741603,32.1522030742329,28.234283105741603,26.62816233445632,25.79054159783439,32.2,0.0 
 03/06  16:00:00,31.6,46.0,21.962362306970164,83.30633861767348,26.345527745461837,60.71543613635784,28.04993977357462,98.6867625820559,27.00329175989932,61.6091672510856,24.285017995371724,68.37553217573351,26.635713985372714,59.69118376167106,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,32.22555786653433,32.22555786653433,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,31.6,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,32.1522030742329,32.1522030742329,28.04993977357462,24.285017995371724,32.1522030742329,32.1522030742329,28.234283105741603,28.234283105741603,32.1522030742329,32.1522030742329,32.1522030742329,28.234283105741603,32.1522030742329,28.234283105741603,26.345527745461837,26.635713985372714,31.6,0.0 
 03/06  17:00:00,31.0,46.0,22.096850830393446,82.6257513407393,26.004546610286212,62.0415470730775,27.643929461491517,99.99999999999999,27.48617512188482,59.889856493022705,24.27610485705717,68.47423711540941,27.403116857993567,57.14422908107524,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,32.22555786653433,32.22555786653433,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,30.999999999999996,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,32.1522030742329,32.1522030742329,27.643929461491517,24.27610485705717,32.1522030742329,32.1522030742329,28.234283105741603,28.234283105741603,32.1522030742329,32.1522030742329,32.1522030742329,28.234283105741603,32.1522030742329,28.234283105741603,26.004546610286212,27.403116857993567,30.999999999999996,0.0 
 03/06  18:00:00,26.8,71.0,22.17512719223659,82.2325106831016,25.451518150532443,65.1740530380363,26.844186665736544,99.99999999999999,27.72621936201706,59.05499306299068,23.995547112965994,70.17489157018963,27.57816832491578,57.5007845779554,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,32.22555786653433,32.22555786653433,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,26.8,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,32.1522030742329,32.1522030742329,26.844186665736544,23.995547112965994,32.1522030742329,32.1522030742329,28.234283105741603,28.234283105741603,32.1522030742329,32.1522030742329,32.1522030742329,28.234283105741603,32.1522030742329,28.234283105741603,25.451518150532443,27.57816832491578,26.8,0.0 
 03/06  19:00:00,25.0,83.0,22.139346249996194,82.41195732954456,24.727836953993126,69.32103899150238,25.883575245085687,100.0,27.55864032587386,59.636088610152996,23.47921955368654,73.03452308661602,26.30833244574169,63.13601039136283,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,32.22555786653434,32.22555786653434,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,25.0,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,32.15220307423291,32.15220307423291,25.883575245085687,23.47921955368654,32.15220307423291,32.15220307423291,28.30358003108024,28.30358003108024,32.15220307423291,32.15220307423291,32.15220307423291,28.30358003108024,32.15220307423291,28.30358003108024,24.727836953993126,26.30833244574169,25.0,0.0 
 03/06  20:00:00,25.0,83.0,22.00711321781404,83.16226191847213,24.081378636264912,74.53477701448122,25.089909183650885,100.0,27.09357772006225,61.3448366631741,22.993740357277627,76.56332253206541,25.17284286727863,69.85608621616998,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,32.22555786653434,32.22555786653434,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,25.0,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,32.15220307423291,32.15220307423291,25.089909183650885,22.993740357277627,32.15220307423291,32.15220307423291,28.30358003108024,28.30358003108024,32.15220307423291,32.15220307423291,32.15220307423291,28.30358003108024,32.15220307423291,28.30358003108024,24.081378636264912,25.17284286727863,25.0,0.0 
 03/06  21:00:00,24.8,82.0,21.834765521227734,84.04178333196742,23.530086376259742,78.16333721380312,24.46210621829218,99.99999999999999,26.507804253930566,63.49494434255197,22.591236928205014,79.09304076895113,24.295642326489272,74.67566733141342,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,32.22555786653433,32.22555786653433,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,24.799999999999997,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,32.1522030742329,32.1522030742329,24.46210621829218,22.591236928205014,32.1522030742329,32.1522030742329,28.234283105741603,28.234283105741603,32.1522030742329,32.1522030742329,32.1522030742329,28.234283105741603,32.1522030742329,28.234283105741603,23.530086376259742,24.295642326489272,24.799999999999997,0.0 
 03/06  22:00:00,24.4,82.0,21.651666841668742,85.07239615494125,23.074941530576446,81.41149832579134,23.974703870666254,99.99999999999999,25.921518048191878,65.7981493210434,22.26260298275936,81.39705917137806,23.63808103982069,78.71734157967057,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,32.22555786653433,32.22555786653433,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,24.4,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,32.1522030742329,32.1522030742329,23.974703870666254,22.26260298275936,32.1522030742329,32.1522030742329,28.234283105741603,28.234283105741603,32.1522030742329,32.1522030742329,32.1522030742329,28.234283105741603,32.1522030742329,28.234283105741603,23.074941530576446,23.63808103982069,24.4,0.0 
 03/06  23:00:00,24.0,78.0,21.4748593584248,85.99789960586175,22.66107237254322,83.735748126874,23.552350046816827,100.0,25.35142720005656,68.06101130791376,21.96298042420355,83.05885142518599,23.08363872590986,81.64555819096067,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,32.22555786653434,32.22555786653434,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,24.0,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,32.15220307423291,32.15220307423291,23.552350046816827,21.96298042420355,32.15220307423291,32.15220307423291,28.164986086230325,28.164986086230325,32.15220307423291,32.15220307423291,32.15220307423291,28.164986086230325,32.15220307423291,28.164986086230325,22.66107237254322,23.08363872590986,24.0,0.0 
 03/06  24:00:00,23.4,82.0,21.306898619249214,86.97430500837278,22.337008839273242,85.62079683585223,23.213062725703296,100.0,24.841153977450197,70.2315905248686,21.72765795748304,84.53061314006328,22.665614555506785,83.95362564598742,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,32.22555786653434,32.22555786653434,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,23.4,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,32.15220307423291,32.15220307423291,23.213062725703296,21.72765795748304,32.15220307423291,32.15220307423291,28.164986086230325,28.164986086230325,32.15220307423291,32.15220307423291,32.15220307423291,28.164986086230325,32.15220307423291,28.164986086230325,22.337008839273242,22.665614555506785,23.4,0.0 
 03/07  01:00:00,22.0,88.0,21.15196691786964,87.80506584265962,22.013881069420915,87.48136282928972,22.91878112221229,100.0,24.359905871760784,72.28189653803649,21.489059892776286,86.18120655081944,22.273992805126838,86.12768987098704,0.0,0.0,37.21924278923391,37.21924278923391,0.0,0.0,32.22555786653434,32.22555786653434,0.0,0.0,0.0,0.0,0.0,0.0,39.81857579204609,39.81857579204609,0.0,22.0,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,28.026392046208173,32.15220307423291,32.15220307423291,22.91878112221229,21.489059892776286,32.15220307423291,32.15220307423291,28.164986086230325,28.164986086230325,32.15220307423291,32.15220307423291,32.15220307423291,28.164986086230325,32.15220307423291,28.164986086230325,22.013881069420915,22.273992805126838,22.0,0.0 
 03/07  02:00:00,22.0,94.0,20.997890431777336,88.6401168801525,21.788671524209597,89.4590831391636,22.629510079492725,100.0,23.848578446020724,74.53482822465791,21.276958024545863,88.0875716995707,21.90996377138371,88.81736019988165,10243.348833521643,0.46347331617819143,28.905961050286194,23.595829857740547,0.0,0.0,32.22555786653434,32.22555786653434,0.0,0.0,0.0,0.0,6264.213702589423,0.2310962212710278,28.905961050286194,22.428693504257794,1439.7212420395886,7.705321005016479,24.999480481458203,24.999480481458203,24.999480481458203,29.035087980473545,29.035087980473545,29.09106567320729,24.925531047634788,22.629510079492725,21.276958024545863,29.09106567320729,29.09106567320729,28.905961050286194,28.905961050286194,24.925531047634788,29.09106567320729,29.09106567320729,23.595829857740547,29.09106567320729,22.428693504257794,21.788671524209597,21.90996377138371,22.0,5182996.471342519 
 03/07  03:00:00,21.8,85.0,20.845110144363545,89.47698128523547,22.044896065267572,88.13457156020925,22.366392693510754,100.0,23.385322647927424,76.64432320061923,21.07399517356622,89.67651556784452,21.995832080996276,88.41119049495435,3716.3588468969483,0.13437448026317395,30.93396544085702,27.625744035610765,0.0,0.0,32.22555786653434,32.22555786653434,0.0,0.0,0.0,0.0,10183.374844377766,0.31314227083478785,33.1020681703167,25.373750868643164,1258.6145586004252,7.29105364233506,29.71095386132438,29.71095386132438,29.71095386132438,33.74581450879309,33.74581450879309,33.68537185642025,29.750631825372857,22.366392693510754,21.07399517356622,33.68537185642025,33.68537185642025,33.1020681703167,33.1020681703167,29.750631825372857,33.68537185642025,33.68537185642025,29.793846765070448,33.68537185642025,25.373750868643164,22.044896065267572,21.995832080996276,21.8,4531012.410961531 
 03/07  04:00:00,21.0,94.0,20.716790539145606,90.18666857836979,22.617826759450157,84.6510423733555,22.13425087678035,100.0,22.965018725383615,78.61645200063161,20.878888046723873,90.9088556876838,22.47854386557995,85.38085552182274,0.0,0.0,32.083499546792986,32.083499546792986,0.0,0.0,32.22555786653434,32.22555786653434,0.0,0.0,0.0,0.0,0.0,0.0,32.083499546792986,32.083499546792986,0.0,21.0,28.28313307337683,28.28313307337683,28.28313307337683,28.28313307337683,28.28313307337683,32.41803816664678,32.41803816664678,22.13425087678035,20.878888046723873,32.41803816664678,32.41803816664678,28.422032600788977,28.422032600788977,32.41803816664678,32.41803816664678,32.41803816664678,28.422032600788977,32.41803816664678,28.422032600788977,22.617826759450157,22.47854386557995,21.0,0.0 
 03/07  05:00:00,21.0,94.0,20.616431408381303,90.83662161579969,22.72498148262389,84.21543444646434,21.945110540072175,100.0,22.647617839161462,80.22337354239238,20.738813726089276,92.03967428274868,22.614297165409194,84.7918215879763,0.0,0.0,32.083499546792986,32.083499546792986,15065.456963187486,0.3075876928176692,34.02159781526518,22.28983069100213,0.0,0.0,0.0,0.0,0.0,0.0,32.083499546792986,32.083499546792986,1235.6441166954692,6.489106484713029,30.365109870336354,30.365109870336354,30.365109870336354,34.39982395748987,34.39982395748987,34.35874759029136,30.389087931186722,21.945110540072175,20.738813726089276,34.35874759029136,34.35874759029136,22.28983069100213,34.02159781526518,30.389087931186722,34.35874759029136,34.35874759029136,34.02159781526518,34.35874759029136,34.02159781526518,22.72498148262389,22.614297165409194,21.0,4448318.82010369 
 03/07  06:00:00,20.8,95.0,20.53325220879753,91.30376841166341,22.56565204216217,85.0971770845583,22.118093434722752,100.0,22.345413307467908,81.71020941162699,20.606219042849773,93.04599564326278,22.453840214658076,85.68479019067232,0.0,0.0,32.083499546792986,32.083499546792986,0.0,0.0,34.7054585823352,34.7054585823352,0.0,0.0,0.0,0.0,0.0,0.0,32.083499546792986,32.083499546792986,0.0,20.8,30.859231449161545,30.859231449161545,30.859231449161545,30.859231449161545,30.859231449161545,34.86364591069903,34.86364591069903,22.118093434722752,20.606219042849773,34.86364591069903,34.86364591069903,31.13248055126565,31.13248055126565,34.86364591069903,34.86364591069903,34.86364591069903,31.13248055126565,34.86364591069903,31.13248055126565,22.56565204216217,22.453840214658076,20.8,0.0 
 03/07  07:00:00,20.0,94.0,20.464439117959945,91.78357419548983,22.267992643381103,86.1862530503402,22.397248159423967,100.0,22.11865778024047,82.92847113186109,20.457161534926723,93.96587879504456,22.17615120866717,86.67597191182902,0.0,0.0,32.083499546792986,32.083499546792986,0.0,0.0,34.7054585823352,34.7054585823352,0.0,0.0,0.0,0.0,0.0,0.0,32.083499546792986,32.083499546792986,0.0,20.0,30.859231449161545,30.859231449161545,30.859231449161545,30.859231449161545,30.859231449161545,34.86364591069903,34.86364591069903,22.397248159423967,20.457161534926723,34.86364591069903,34.86364591069903,30.926489495443583,30.926489495443583,34.86364591069903,34.86364591069903,34.86364591069903,30.926489495443583,34.86364591069903,30.926489495443583,22.267992643381103,22.17615120866717,20.0,0.0 
 03/07  08:00:00,20.0,91.0,20.411941992453446,92.17316415603985,21.958971556900728,86.8357121241855,22.543047310803765,100.0,21.91316588930079,84.05807669140819,20.38212930978296,94.15043957783075,21.909660885933814,87.10340833546923,3383.6258507713374,0.11006579668456891,31.39222437073691,27.714969978414544,0.0,0.0,34.7054585823352,34.7054585823352,0.0,0.0,0.0,0.0,4908.741030193004,0.18353189694198702,31.39222437073691,28.192944085012197,680.291443323704,12.785001976365692,28.859818443255666,28.859818443255666,28.859818443255666,30.877473814163864,30.877473814163864,32.94632629459161,30.782882285624922,22.543047310803765,20.38212930978296,32.94632629459161,32.94632629459161,30.84734836820322,30.84734836820322,30.782882285624922,32.94632629459161,32.94632629459161,27.170093975880853,32.94632629459161,27.64806808247851,21.958971556900728,21.909660885933814,20.0,2449049.1959653343 
 03/07  09:00:00,20.2,86.0,20.36741835715453,92.42693605484132,22.049438142590198,84.8335262807182,22.572671575772414,100.0,21.728610855717925,85.01084020300968,20.411279741359902,93.34188374305167,22.104158573251464,84.55539284538179,7630.005983007566,0.30816448544659497,30.220589775102574,24.297258667136532,0.0,0.0,34.7054585823352,34.7054585823352,0.0,0.0,0.0,0.0,8024.712209191012,0.35516129171044597,30.220589775102574,24.815193256217675,1376.4650876691003,5.769481457619786,26.46959403133122,26.46959403133122,26.46959403133122,30.504980247153565,30.504980247153565,30.51154303820624,26.446000082630817,22.572671575772414,20.411279741359902,30.51154303820624,30.51154303820624,30.220589775102574,30.220589775102574,26.446000082630817,30.51154303820624,30.51154303820624,24.297258667136532,30.51154303820624,24.815193256217675,22.049438142590198,22.104158573251464,20.2,4955274.315608761 
 03/07  10:00:00,21.0,83.0,20.349364977622567,92.62205209882187,22.503634594878935,81.58651157298371,22.691502220677783,100.0,21.60752237985953,85.72781381462491,20.576017446394147,92.01454907107859,22.611811684503976,81.05581650955799,0.0,0.0,30.220589775102574,30.220589775102574,0.0,0.0,34.7054585823352,34.7054585823352,0.0,0.0,0.0,0.0,0.0,0.0,30.220589775102574,30.220589775102574,0.0,21.0,26.465292320860588,26.465292320860588,26.465292320860588,26.465292320860588,26.465292320860588,30.504980247153565,30.504980247153565,22.691502220677783,20.576017446394147,30.504980247153565,30.504980247153565,26.60099331790836,26.60099331790836,30.504980247153565,30.504980247153565,30.504980247153565,26.60099331790836,30.504980247153565,26.60099331790836,22.503634594878935,22.611811684503976,21.0,0.0 
 03/07  11:00:00,19.0,100.0,20.35535350580364,92.67973316052411,22.713771974107903,80.17209645007254,22.783142938230537,100.0,21.537566259844677,86.18110419446995,20.767675098430278,90.7690100082106,22.8221683973654,79.64944532740695,0.0,0.0,30.220589775102574,30.220589775102574,0.0,0.0,34.7054585823352,34.7054585823352,0.0,0.0,0.0,0.0,0.0,0.0,30.220589775102574,30.220589775102574,0.0,19.0,26.465292320860588,26.465292320860588,26.465292320860588,26.465292320860588,26.465292320860588,30.504980247153565,30.504980247153565,22.783142938230537,20.767675098430278,30.504980247153565,30.504980247153565,26.533142819384484,26.533142819384484,30.504980247153565,30.504980247153565,30.504980247153565,26.533142819384484,30.504980247153565,26.533142819384484,22.713771974107903,22.8221683973654,19.0,0.0 
 03/07  12:00:00,19.8,87.0,20.37264595300849,92.5807915678299,22.714319173404938,79.2502052321685,22.856225402027015,100.0,21.488574146949656,86.44000066164841,20.949207721096506,89.24513519534989,22.806867179672686,78.80846711261711,0.0,0.0,30.220589775102574,30.220589775102574,0.0,0.0,34.7054585823352,34.7054585823352,0.0,0.0,0.0,0.0,0.0,0.0,30.220589775102574,30.220589775102574,0.0,19.8,26.465292320860588,26.465292320860588,26.465292320860588,26.465292320860588,26.465292320860588,30.504980247153565,30.504980247153565,22.856225402027015,20.949207721096506,30.504980247153565,30.504980247153565,26.533142819384484,26.533142819384484,30.504980247153565,30.504980247153565,30.504980247153565,26.533142819384484,30.504980247153565,26.533142819384484,22.714319173404938,22.806867179672686,19.8,0.0 
 03/07  13:00:00,19.0,94.0,20.387761056849637,92.58616534836143,22.642167436683422,78.71712340751206,22.891935584167438,100.0,21.437550604834584,86.79658497126826,21.087782900269204,88.00216565281065,22.68065390619836,78.5347015387836,0.0,0.0,30.220589775102574,30.220589775102574,0.0,0.0,34.7054585823352,34.7054585823352,0.0,0.0,0.0,0.0,0.0,0.0,30.220589775102574,30.220589775102574,0.0,19.0,26.465292320860588,26.465292320860588,26.465292320860588,26.465292320860588,26.465292320860588,30.504980247153565,30.504980247153565,22.891935584167438,21.087782900269204,30.504980247153565,30.504980247153565,26.533142819384484,26.533142819384484,30.504980247153565,30.504980247153565,30.504980247153565,26.533142819384484,30.504980247153565,26.533142819384484,22.642167436683422,22.68065390619836,19.0,0.0 
 03/07  14:00:00,19.9,85.0,20.392609331960948,92.55844624348404,22.624798236076483,77.76929979994567,22.958974321888903,100.0,21.422930706281456,86.87436720041892,21.266254434009483,86.41664847562033,22.70099422089072,77.41127727797257,0.0,0.0,30.220589775102574,30.220589775102574,0.0,0.0,34.7054585823352,34.7054585823352,0.0,0.0,0.0,0.0,0.0,0.0,30.220589775102574,30.220589775102574,0.0,19.9,26.465292320860588,26.465292320860588,26.465292320860588,26.465292320860588,26.465292320860588,30.504980247153565,30.504980247153565,22.958974321888903,21.266254434009483,30.504980247153565,30.504980247153565,26.533142819384484,26.533142819384484,30.504980247153565,30.504980247153565,30.504980247153565,26.533142819384484,30.504980247153565,26.533142819384484,22.624798236076483,22.70099422089072,19.9,0.0 
 03/07  15:00:00,20.8,79.0,20.401690165640794,92.50655528316167,22.6068014442215,76.92155845420186,22.996849593154696,100.0,21.518856756840275,86.36546888104222,21.414656352705357,85.05929412341656,22.728045495881357,76.35803116322441,0.0,0.0,30.220589775102574,30.220589775102574,0.0,0.0,34.7054585823352,34.7054585823352,0.0,0.0,0.0,0.0,0.0,0.0,30.220589775102574,30.220589775102574,0.0,20.8,26.465292320860588,26.465292320860588,26.465292320860588,26.465292320860588,26.465292320860588,30.504980247153565,30.504980247153565,22.996849593154696,21.414656352705357,30.504980247153565,30.504980247153565,26.533142819384484,26.533142819384484,30.504980247153565,30.504980247153565,30.504980247153565,26.533142819384484,30.504980247153565,26.533142819384484,22.6068014442215,22.728045495881357,20.8,0.0 
 03/07  16:00:00,21.0,78.0,20.41460710178498,92.43279701549145,22.48369155956687,76.3080213676954,22.93200786834681,100.0,21.672253457013703,85.55864277838916,21.456894260935446,84.04318671225461,22.632394867430694,75.62176712595166,0.0,0.0,30.220589775102574,30.220589775102574,0.0,0.0,34.7054585823352,34.7054585823352,0.0,0.0,0.0,0.0,0.0,0.0,30.220589775102574,30.220589775102574,0.0,21.0,26.465292320860588,26.465292320860588,26.465292320860588,26.465292320860588,26.465292320860588,30.504980247153565,30.504980247153565,22.93200786834681,21.456894260935446,30.504980247153565,30.504980247153565,26.533142819384484,26.533142819384484,30.504980247153565,30.504980247153565,30.504980247153565,26.533142819384484,30.504980247153565,26.533142819384484,22.48369155956687,22.632394867430694,21.0,0.0 
 03/07  17:00:00,21.0,78.0,20.411624403881582,92.54144962253919,22.270423503599808,76.21896959884283,22.76313689385579,100.0,21.781950651575364,85.0710952197757,21.373254146112618,83.70391541698471,22.42123124383324,75.52226661537888,0.0,0.0,30.220589775102574,30.220589775102574,0.0,0.0,34.7054585823352,34.7054585823352,0.0,0.0,0.0,0.0,0.0,0.0,30.220589775102574,30.220589775102574,0.0,21.0,26.465292320860588,26.465292320860588,26.465292320860588,26.465292320860588,26.465292320860588,30.504980247153565,30.504980247153565,22.76313689385579,21.373254146112618,30.504980247153565,30.504980247153565,26.533142819384484,26.533142819384484,30.504980247153565,30.504980247153565,30.504980247153565,26.533142819384484,30.504980247153565,26.533142819384484,22.270423503599808,22.42123124383324,21.0,0.0 
 03/07  18:00:00,20.4,79.0,20.384022968511232,92.69933013656903,21.956300776913082,76.81036385597648,22.48583564170255,100.0,21.82650496436821,84.83986622066874,21.154000893770494,84.18551599120539,22.070100532150878,76.27816237133383,5625.634474186762,0.12504693741791292,32.534764651193186,27.153403076981327,0.0,0.0,34.7054585823352,34.7054585823352,0.0,0.0,0.0,0.0,0.0,0.0,30.220589775102574,30.220589775102574,594.26465951183,13.083689399631249,29.21476589058391,29.21476589058391,29.21476589058391,31.232118169634127,31.232118169634127,33.159685653123475,31.32053419886224,22.48583564170255,21.154000893770494,33.159685653123475,33.159685653123475,30.724966422596083,30.724966422596083,31.32053419886224,33.159685653123475,33.159685653123475,25.343604848384224,33.159685653123475,30.724966422596083,21.956300776913082,22.070100532150878,20.4,2139352.774242588 
 03/07  19:00:00,20.0,83.0,20.315806773542548,93.09083895255324,21.801047207337376,76.69146391668525,22.112420743399497,100.0,21.773081072560338,85.11722118594032,20.81616205688123,85.20093718138989,21.630425433867007,77.49491608446058,5972.484531065037,0.2969662937322845,28.767711562089694,23.81070427956384,0.0,0.0,34.7054585823352,34.7054585823352,0.0,0.0,0.0,0.0,12160.349810732836,0.6522571687699888,28.767711562089694,24.31953701502757,1460.3575546031736,5.631120743236445,24.55175075485828,24.55175075485828,24.55175075485828,28.58722378622066,28.58722378622066,28.72062629131147,24.395360565859114,22.112420743399497,20.81616205688123,28.72062629131147,28.72062629131147,28.767711562089694,28.767711562089694,24.395360565859114,28.72062629131147,28.72062629131147,23.81070427956384,28.72062629131147,24.31953701502757,21.801047207337376,21.630425433867007,20.0,5257287.196571425 
 03/07  20:00:00,20.0,78.0,20.22880675096942,93.68549238757848,22.101300036034537,74.38129741114437,21.73389007151595,100.0,21.62097277890708,85.99761192155094,20.542141489102217,85.86964951928614,21.851768920957774,75.52257131317879,0.0,0.0,30.361206070155053,30.361206070155053,11812.792528858543,0.45824732482764813,27.927024230973014,21.75827264500085,0.0,0.0,0.0,0.0,4913.903032827208,0.4378071434200526,27.927024230973014,25.24127871952863,1489.7940239129703,5.639086770402261,23.915261360272723,23.915261360272723,23.915261360272723,27.950512419460207,27.950512419460207,27.953323078795975,23.893564498101373,21.73389007151595,20.542141489102217,27.953323078795975,27.953323078795975,21.75827264500085,27.927024230973014,23.893564498101373,27.953323078795975,27.953323078795975,27.927024230973014,27.953323078795975,25.24127871952863,22.101300036034537,21.851768920957774,20.0,5363258.486086693 
 03/07  21:00:00,19.8,80.0,20.168957964308618,94.03288404141246,22.41943111323132,71.7789701418272,21.849123991869035,100.0,21.4814504621682,86.73514070175591,20.356408800265797,85.82038777720516,22.410135914083973,71.82137192284976,0.0,0.0,30.361206070155053,30.361206070155053,15633.18857977082,0.5524577846221155,30.51303367581717,23.720557652240235,0.0,0.0,0.0,0.0,0.0,0.0,28.128917805835542,28.128917805835542,1367.0330299543757,5.327404523722124,26.706878240756534,26.706878240756534,26.706878240756534,30.742218631707612,30.742218631707612,30.686718707627723,26.743635099030474,21.849123991869035,20.356408800265797,30.686718707627723,30.686718707627723,23.720557652240235,30.51303367581717,26.743635099030474,30.686718707627723,30.686718707627723,30.51303367581717,30.686718707627723,30.51303367581717,22.41943111323132,22.410135914083973,19.8,4921318.907835752 
 03/07  22:00:00,20.0,78.0,20.149004790926625,94.14902076412545,22.481634466846515,70.61003718292434,22.19284126872293,99.88508281175228,21.38893984255865,87.2280623743298,20.243189777964282,85.51677167348598,22.622549161093357,70.00875396588862,0.0,0.0,30.361206070155053,30.361206070155053,0.0,0.0,33.54066411459077,33.54066411459077,0.0,0.0,0.0,0.0,0.0,0.0,28.128917805835542,28.128917805835542,0.0,20.0,27.186647147357938,27.186647147357938,27.186647147357938,27.186647147357938,27.186647147357938,31.193433231988045,31.193433231988045,22.19284126872293,20.243189777964282,31.193433231988045,31.193433231988045,27.459994593948238,27.459994593948238,31.193433231988045,31.193433231988045,31.193433231988045,27.459994593948238,31.193433231988045,27.459994593948238,22.481634466846515,22.622549161093357,20.0,0.0 
 03/07  23:00:00,20.0,78.0,20.14784923435454,94.24888484555338,22.327182398508874,70.7076678332621,22.678925731116493,99.71314205591236,21.314330218911657,87.71460595231565,20.16069848661907,85.35285459915313,22.5600023457527,69.71391270115359,0.0,0.0,30.361206070155053,30.361206070155053,0.0,0.0,33.54066411459077,33.54066411459077,0.0,0.0,0.0,0.0,0.0,0.0,28.128917805835542,28.128917805835542,0.0,20.0,27.186647147357938,27.186647147357938,27.186647147357938,27.186647147357938,27.186647147357938,31.193433231988045,31.193433231988045,22.678925731116493,20.16069848661907,31.193433231988045,31.193433231988045,27.321242907367647,27.321242907367647,31.193433231988045,31.193433231988045,31.193433231988045,27.321242907367647,31.193433231988045,27.321242907367647,22.327182398508874,22.5600023457527,20.0,0.0 
 03/07  24:00:00,20.0,77.0,20.14686989811881,94.25459375168526,22.075934112163804,71.20003576175101,22.8200795775494,100.0,21.259028963629888,88.01261599877134,20.10152430955861,85.0184420361125,22.33537005119207,70.08334803975038,0.0,0.0,30.361206070155053,30.361206070155053,0.0,0.0,33.54066411459077,33.54066411459077,0.0,0.0,0.0,0.0,0.0,0.0,28.128917805835542,28.128917805835542,0.0,20.0,27.186647147357938,27.186647147357938,27.186647147357938,27.186647147357938,27.186647147357938,31.193433231988045,31.193433231988045,22.8200795775494,20.10152430955861,31.193433231988045,31.193433231988045,27.2539450273628,27.2539450273628,31.193433231988045,31.193433231988045,31.193433231988045,27.2539450273628,31.193433231988045,27.2539450273628,22.075934112163804,22.33537005119207,20.0,0.0 
 03/08  01:00:00,20.0,78.0,20.135637942779933,94.32012555074596,21.811517757466774,71.875187423602,22.69640809971709,100.0,21.206123256998584,88.2987888451147,20.051403370755697,84.68843075798323,22.061860976859904,70.78455462363523,0.0,0.0,30.361206070155053,30.361206070155053,0.0,0.0,33.54066411459077,33.54066411459077,0.0,0.0,0.0,0.0,0.0,0.0,28.128917805835542,28.128917805835542,0.0,20.0,27.186647147357938,27.186647147357938,27.186647147357938,27.186647147357938,27.186647147357938,31.193433231988045,31.193433231988045,22.69640809971709,20.051403370755697,31.193433231988045,31.193433231988045,27.2539450273628,27.2539450273628,31.193433231988045,31.193433231988045,31.193433231988045,27.2539450273628,31.193433231988045,27.2539450273628,21.811517757466774,22.061860976859904,20.0,0.0 
 03/08  02:00:00,20.0,78.0,20.11004118999525,94.46966133395853,21.700146828228164,72.05764400286748,22.523831438151777,100.0,21.142677001355324,88.64336136142188,20.002345495381796,84.51170237954426,21.764978203084368,71.77161047749016,12470.086273876284,0.51987510780477,30.605051776819735,24.88062571192519,0.0,0.0,33.54066411459077,33.54066411459077,0.0,0.0,0.0,0.0,4306.514255778541,0.2207204272990602,28.311949054070197,25.977908710949137,1376.951553609531,5.532477897305445,26.631031400236978,26.631031400236978,26.631031400236978,30.666172450030196,30.666172450030196,30.714828476667826,26.55980011353322,22.523831438151777,20.002345495381796,30.714828476667826,30.714828476667826,30.605051776819735,30.605051776819735,26.55980011353322,30.714828476667826,30.714828476667826,24.88062571192519,30.714828476667826,28.27101143369868,21.700146828228164,21.764978203084368,20.0,4957025.592994312 
 03/08  03:00:00,19.4,80.0,20.070761665502616,94.69963879926279,22.092708043147134,69.90955212737029,22.279409277792276,100.0,21.069203648213424,89.04427298027744,19.93079198682581,84.24368797408228,21.89214478658175,70.7688765769424,0.0,0.0,29.994650217221952,29.994650217221952,0.0,0.0,33.54066411459077,33.54066411459077,0.0,0.0,0.0,0.0,14206.92645148437,0.5101641589862009,33.379631641193164,26.618441324877644,1252.6685961745477,4.8117448975353705,29.85955158826368,29.85955158826368,29.85955158826368,33.89436174929574,33.89436174929574,33.784326919321494,29.95412646843311,22.279409277792276,19.93079198682581,33.784326919321494,33.784326919321494,33.379631641193164,33.379631641193164,29.95412646843311,33.784326919321494,33.784326919321494,33.379631641193164,33.784326919321494,26.618441324877644,22.092708043147134,21.89214478658175,19.4,4509606.946228372 
 03/08  04:00:00,19.0,83.0,20.041342952305417,94.87229430565212,22.61860345440016,67.54167542182775,22.03969661694449,99.99999999999999,21.00046581316518,89.4211986738748,19.867345240196066,84.26745425849855,22.620274368676423,67.53521216887722,0.0,0.0,29.994650217221952,29.994650217221952,0.0,0.0,33.54066411459077,33.54066411459077,0.0,0.0,0.0,0.0,4662.095598427179,0.13570495624974546,38.088492701176854,35.348887835728405,375.5424523065964,14.098876512735906,34.6706119964787,34.6706119964787,34.6706119964787,36.0155135158455,36.0155135158455,38.51297626817541,37.289120997227144,22.03969661694449,19.867345240196066,38.51297626817541,38.51297626817541,36.04273276293286,36.04273276293286,37.289120997227144,38.51297626817541,38.51297626817541,36.04273276293286,38.51297626817541,33.303127897484416,22.61860345440016,22.620274368676423,19.0,1351952.828303747 
 03/08  05:00:00,20.0,73.0,20.025311883856233,94.96651954580427,22.76458067257865,66.27752952134057,21.87145006246091,99.99999999999999,20.936950626654912,89.77108281222964,19.86590945517311,83.55843800865846,23.53131322460061,63.27696220002795,0.0,0.0,29.994650217221952,29.994650217221952,17396.889536115148,0.43393382765226146,32.667973827964865,23.052741074498517,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,1294.6053595755568,5.435254326940063,28.609948357636164,28.609948357636164,28.609948357636164,32.64492128462446,32.64492128462446,32.75786756240269,28.473320234212267,21.87145006246091,19.86590945517311,32.75786756240269,32.75786756240269,23.052741074498517,32.667973827964865,28.473320234212267,32.75786756240269,32.75786756240269,32.667973827964865,32.75786756240269,32.667973827964865,22.76458067257865,23.53131322460061,20.0,4660579.294472005 
 03/08  06:00:00,19.6,65.0,20.028690972332008,94.94664535935983,22.609587890764104,65.47894346984907,22.08107903573373,99.81988664478348,20.905428577552605,89.945290008749,19.856684828765758,82.5646628744394,23.888751356003496,60.60436127026003,0.0,0.0,29.994650217221952,29.994650217221952,7751.959813496134,0.21881772394132593,33.257653512379086,29.02002639711261,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,632.0592305130668,12.284354505680462,29.50866139017365,29.50866139017365,29.50866139017365,31.52606399654315,31.52606399654315,33.48549095202104,31.51641835193614,22.08107903573373,19.856684828765758,33.48549095202104,33.48549095202104,27.366052107786807,31.603679223053284,31.51641835193614,33.48549095202104,33.48549095202104,31.603679223053284,33.48549095202104,31.603679223053284,22.609587890764104,23.888751356003496,19.6,2275413.2298470405 
 03/08  07:00:00,20.0,60.0,20.04135829940605,94.8721946629712,22.31560161342542,64.11753456507182,22.527495638438772,99.44750802807934,20.88743964103121,90.04488253740479,19.85540756418741,80.79023297267194,23.75088346049092,58.769080369737,0.0,0.0,29.994650217221952,29.994650217221952,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,0.0,20.0,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,33.51341306560993,33.51341306560993,22.527495638438772,19.85540756418741,33.51341306560993,33.51341306560993,29.672232790774004,29.672232790774004,33.51341306560993,33.51341306560993,33.51341306560993,29.672232790774004,33.51341306560993,29.672232790774004,22.31560161342542,23.75088346049092,20.0,0.0 
 03/08  08:00:00,20.8,59.0,20.06693676399197,94.8156548139961,22.525456596775378,61.19541152251704,22.796578990857284,100.0,20.908478750912256,90.0172765595729,20.013903133335283,78.41731427760988,23.521987366832068,57.59357128989109,0.0,0.0,29.994650217221952,29.994650217221952,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,0.0,20.8,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,33.51341306560993,33.51341306560993,22.796578990857284,20.013903133335283,33.51341306560993,33.51341306560993,29.605473859125098,29.605473859125098,33.51341306560993,33.51341306560993,33.51341306560993,29.605473859125098,33.51341306560993,29.605473859125098,22.525456596775378,23.521987366832068,20.8,0.0 
 03/08  09:00:00,21.6,56.0,20.133542123289306,94.4256144782826,23.845658347673034,55.73513683566169,23.101750270614758,99.76248373706264,21.03446778167894,89.32272696851302,20.419170708797697,75.7692804287006,23.411179070941287,57.18462314809462,0.0,0.0,29.994650217221952,29.994650217221952,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,0.0,21.6,29.538714927476178,29.538714927476178,29.538714927476178,29.538714927476178,29.538714927476178,33.51341306560993,33.51341306560993,23.101750270614758,20.419170708797697,33.51341306560993,33.51341306560993,29.872507336313596,29.872507336313596,33.51341306560993,33.51341306560993,33.51341306560993,29.872507336313596,33.51341306560993,29.872507336313596,23.845658347673034,23.411179070941287,21.6,0.0 
 03/08  10:00:00,22.0,57.0,20.233008547934546,93.84647683762729,25.10324580446204,50.8640070274658,23.840674373928056,97.6831120811244,21.324758955315765,87.74530832981773,20.87825537893005,72.69544686821013,23.333526909371322,56.539219094280284,0.0,0.0,29.994650217221952,29.994650217221952,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,0.0,22.0,29.538714927476178,29.538714927476178,29.538714927476178,29.538714927476178,29.538714927476178,33.51341306560993,33.51341306560993,23.840674373928056,20.87825537893005,33.51341306560993,33.51341306560993,29.872507336313596,29.872507336313596,33.51341306560993,33.51341306560993,33.51341306560993,29.872507336313596,33.51341306560993,29.872507336313596,25.10324580446204,23.333526909371322,22.0,0.0 
 03/08  11:00:00,21.3,66.0,20.370158612141736,93.05447281221561,25.890055098591574,48.582468170694185,24.745467784343397,94.81269988755253,21.77632151802704,85.35342902748278,21.27759446793701,70.61914713068465,23.361082844997206,56.49883434814457,0.0,0.0,29.994650217221952,29.994650217221952,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,0.0,21.3,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,33.51341306560993,33.51341306560993,24.745467784343397,21.27759446793701,33.51341306560993,33.51341306560993,29.8057505623854,29.8057505623854,33.51341306560993,33.51341306560993,33.51341306560993,29.8057505623854,33.51341306560993,29.8057505623854,25.890055098591574,23.361082844997206,21.3,0.0 
 03/08  12:00:00,20.6,74.0,20.530803112856212,92.13628912222269,25.74516049432631,49.52657093091435,25.388712741316695,93.73117273474656,22.21246616344063,83.1124601378969,21.55870777858122,69.3765732111205,23.32304496510798,57.23302598257151,0.0,0.0,29.994650217221952,29.994650217221952,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,0.0,20.6,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,33.513413065609925,33.513413065609925,25.388712741316695,21.55870777858122,33.513413065609925,33.513413065609925,29.73899172194142,29.73899172194142,33.513413065609925,33.513413065609925,33.513413065609925,29.73899172194142,33.513413065609925,29.73899172194142,25.74516049432631,23.32304496510798,20.6,0.0 
