Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/08  13:00:00,22.0,60.0,20.68026299106144,91.29113132324383,25.244919896609918,51.2878671496859,26.125569610958006,93.0993506790975,22.387406654561318,82.2321657030342,21.993464261022552,67.18453313805082,23.49189641379984,56.95180446274807,0.0,0.0,29.994650217221952,29.994650217221952,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,0.0,22.0,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,33.513413065609925,33.513413065609925,26.125569610958006,21.993464261022552,33.513413065609925,33.513413065609925,29.73899172194142,29.73899172194142,33.513413065609925,33.513413065609925,33.513413065609925,29.73899172194142,33.513413065609925,29.73899172194142,25.244919896609918,23.49189641379984,22.0,0.0 
 03/08  14:00:00,22.2,60.0,20.836462076342677,90.41715210834018,24.83096648932679,52.48453954582188,26.71894619365584,92.36094077652425,22.787384912087838,80.25906170536658,22.35808753649716,65.31529536578229,23.872862700757878,55.57365673016221,0.0,0.0,29.994650217221952,29.994650217221952,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,0.0,22.2,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,33.51341306560993,33.51341306560993,26.71894619365584,22.35808753649716,33.51341306560993,33.51341306560993,29.672232790774004,29.672232790774004,33.51341306560993,33.51341306560993,33.51341306560993,29.672232790774004,33.51341306560993,29.672232790774004,24.83096648932679,23.872862700757878,22.2,0.0 
 03/08  15:00:00,22.4,56.0,20.999541649447643,89.42644862828973,24.582637051172448,52.79692374220654,27.022628583743877,92.82478518123631,23.328344777979716,77.59814900443521,22.619549134831107,63.76334406082999,24.699806115688155,52.422977703668955,0.0,0.0,29.994650217221952,29.994650217221952,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,0.0,22.4,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,33.513413065609925,33.513413065609925,27.022628583743877,22.619549134831107,33.513413065609925,33.513413065609925,29.73899172194142,29.73899172194142,33.513413065609925,33.513413065609925,33.513413065609925,29.73899172194142,33.513413065609925,29.73899172194142,24.582637051172448,24.699806115688155,22.4,0.0 
 03/08  16:00:00,22.0,57.0,21.150362621186655,88.60169878837837,24.309485048633817,53.21138290407366,26.91232518794593,95.46780941572949,23.849622497217997,75.19856828296314,22.687064359839184,63.053325671781245,25.668490237253692,49.065618070114546,0.0,0.0,29.994650217221952,29.994650217221952,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,0.0,22.0,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,33.51341306560993,33.51341306560993,26.91232518794593,22.687064359839184,33.51341306560993,33.51341306560993,29.8057505623854,29.8057505623854,33.51341306560993,33.51341306560993,33.51341306560993,29.8057505623854,33.51341306560993,29.8057505623854,24.309485048633817,25.668490237253692,22.0,0.0 
 03/08  17:00:00,22.0,53.0,21.26624923881898,87.9737731395911,24.00689877089073,53.35194305915532,26.46273351812875,99.39917698666721,24.319838267966766,73.10571150745531,22.658899229918056,62.50833492870936,26.40689115719629,46.24089691143506,0.0,0.0,29.994650217221952,29.994650217221952,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,0.0,22.0,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,33.513413065609925,33.513413065609925,26.46273351812875,22.658899229918056,33.513413065609925,33.513413065609925,29.73899172194142,29.73899172194142,33.513413065609925,33.513413065609925,33.513413065609925,29.73899172194142,33.513413065609925,29.73899172194142,24.00689877089073,26.40689115719629,22.0,0.0 
 03/08  18:00:00,21.0,57.0,21.337211720835157,87.5051082038274,23.59554269703726,53.33980894272995,25.65071933734766,99.99999999999999,24.565194844609252,71.96825009348848,22.461950713236412,62.120925119769296,26.572148418806695,44.65363816490103,0.0,0.0,29.994650217221952,29.994650217221952,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,0.0,21.0,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,33.513413065609925,33.513413065609925,25.65071933734766,22.461950713236412,33.513413065609925,33.513413065609925,29.73899172194142,29.73899172194142,33.513413065609925,33.513413065609925,33.513413065609925,29.73899172194142,33.513413065609925,29.73899172194142,23.59554269703726,26.572148418806695,21.0,0.0 
 03/08  19:00:00,20.0,68.0,21.304013806741917,87.68340666748615,23.020896176029716,55.21345889212125,24.783753185896373,100.0,24.521459450330994,72.15660932986546,22.04856336960428,63.44777731753248,25.277445329578565,48.209816713858146,0.0,0.0,29.994650217221952,29.994650217221952,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,0.0,20.0,29.538714927476178,29.538714927476178,29.538714927476178,29.538714927476178,29.538714927476178,33.51341306560993,33.51341306560993,24.783753185896373,22.04856336960428,33.51341306560993,33.51341306560993,29.872507336313596,29.872507336313596,33.51341306560993,33.51341306560993,33.51341306560993,29.872507336313596,33.51341306560993,29.872507336313596,23.020896176029716,25.277445329578565,20.0,0.0 
 03/08  20:00:00,20.0,68.0,21.188019186262345,88.30980821722163,22.46813648915613,57.22793596246915,23.984009950634125,100.0,24.227830134869677,73.43723376118524,21.628847281445946,64.90283918257883,24.22494471074901,51.45378811652141,0.0,0.0,29.994650217221952,29.994650217221952,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,0.0,20.0,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,29.538714927476175,33.51341306560993,33.51341306560993,23.984009950634125,21.628847281445946,33.51341306560993,33.51341306560993,29.8057505623854,29.8057505623854,33.51341306560993,33.51341306560993,33.51341306560993,29.8057505623854,33.51341306560993,29.8057505623854,22.46813648915613,24.22494471074901,20.0,0.0 
 03/08  21:00:00,19.8,69.0,21.03599363744884,89.13825114769783,22.028569098187006,59.00817432825729,23.436943099704415,100.0,23.83835628835864,75.17542672709314,21.303622457412366,65.94134056606686,23.309583147163266,54.584473949802955,3251.224913998285,0.07440781046012923,31.290110250017143,28.676792513145784,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,297.6354558177802,16.129539637924392,30.126712481015094,30.126712481015094,30.126712481015094,31.1353886205402,31.1353886205402,34.075900402223006,33.14526281026613,23.436943099704415,21.303622457412366,34.075900402223006,34.075900402223006,31.148435508889733,31.148435508889733,33.14526281026613,34.075900402223006,34.075900402223006,28.53511777201837,34.075900402223006,31.148435508889733,22.028569098187006,23.309583147163266,19.8,1071487.6409440087 
 03/08  22:00:00,20.0,68.0,20.86219722973881,90.09609648890539,21.899818897824257,59.58746008591798,22.95214788532361,99.99999999999999,23.460397278056558,76.90603058436065,21.013613860093464,66.97073378787395,22.62826375321276,56.991730725419245,10136.850605744745,0.2560350791005115,36.04947526038711,29.71710661799144,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,790.0561791601151,10.208273197357682,32.083892660816105,32.083892660816105,32.083892660816105,34.77369569954972,34.77369569954972,36.06389209986257,33.35429493286341,22.95214788532361,21.013613860093464,36.06389209986257,36.06389209986257,34.63551625840474,34.63551625840474,33.35429493286341,36.06389209986257,36.06389209986257,28.30314761600907,36.06389209986257,34.63551625840474,21.899818897824257,22.62826375321276,20.0,2844202.2449764144 
 03/08  23:00:00,19.7,73.0,20.705961014607993,90.96678443532608,22.757177455134002,56.92480420422857,22.564660628533453,99.99999999999999,23.089543604706385,78.64831369576015,20.787725629311385,67.8130983170002,22.113200159026157,59.18661558330359,0.0,0.0,37.71221661630227,37.71221661630227,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,0.0,0.0,38.088492701176854,38.088492701176854,0.0,19.7,31.75203463880719,31.75203463880719,31.75203463880719,31.75203463880719,31.75203463880719,35.820599130834225,35.820599130834225,22.564660628533453,20.787725629311385,35.820599130834225,35.820599130834225,32.017628656617404,32.017628656617404,35.820599130834225,35.820599130834225,35.820599130834225,32.017628656617404,35.820599130834225,32.017628656617404,22.757177455134002,22.113200159026157,19.7,0.0 
 03/08  24:00:00,19.4,77.0,20.586228022868625,91.64057449869674,23.79182945923869,53.93012043181794,22.246185273160233,100.0,22.740061472943797,80.33087863171501,20.610217164323927,68.64420626956307,21.682511137975755,61.277301831451446,0.0,0.0,37.71221661630228,37.71221661630228,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,13005.29023276816,0.5165244071212373,33.75945519902191,29.132110647496976,981.2756457550804,8.48988112876727,29.131253054390854,29.131253054390854,29.131253054390854,32.15753376842088,32.15753376842088,33.25177687863102,30.05670932829137,22.246185273160233,20.610217164323927,33.25177687863102,33.25177687863102,32.24367616857452,32.24367616857452,30.05670932829137,33.25177687863102,33.25177687863102,32.24367616857452,33.25177687863102,27.616331617049582,23.79182945923869,21.682511137975755,19.4,3532592.324718289 
 03/09  01:00:00,19.0,78.0,20.497208391899058,92.05390773154711,24.087201794941905,53.2765174219432,22.001505378091867,100.0,22.4504700841563,81.67488351629342,20.474743797171328,69.22408964561556,22.02312578289401,60.34943748630484,0.0,0.0,37.71221661630228,37.71221661630228,0.0,0.0,33.257653512379086,33.257653512379086,0.0,0.0,0.0,0.0,14176.722239849185,0.5317805270600976,35.67383591162766,28.632228108463003,1187.378875792633,4.335849997930771,32.158537039053485,32.158537039053485,32.158537039053485,36.193241597153914,36.193241597153914,36.079598929137816,32.25561343182367,22.001505378091867,20.474743797171328,36.079598929137816,36.079598929137816,35.67383591162766,35.67383591162766,32.25561343182367,36.079598929137816,36.079598929137816,35.67383591162766,36.079598929137816,28.632228108463003,24.087201794941905,22.02312578289401,19.0,4274563.9528534785 
 03/09  02:00:00,19.1,78.0,20.426819951968692,92.4547360102371,23.90689876277701,54.13626021020019,21.849301745160563,100.0,22.182010190282078,83.02010976852792,20.378783160415573,69.70303826323929,23.16010743160489,56.61869733092626,0.0,0.0,37.71221661630228,37.71221661630228,13412.516955576531,0.3370187857566251,33.358641448560334,26.084642987142367,0.0,0.0,0.0,0.0,0.0,0.0,37.197972693764456,37.197972693764456,980.5549316902236,8.188154775366387,29.766550803129217,29.766550803129217,29.766550803129217,32.79284075694433,32.79284075694433,33.89329289823133,30.604936059226468,21.849301745160563,20.378783160415573,33.89329289823133,33.89329289823133,25.68579421212239,32.95979267354035,30.604936059226468,33.89329289823133,33.89329289823133,32.95979267354035,33.89329289823133,32.95979267354035,23.90689876277701,23.16010743160489,19.1,3529997.754084805 
 03/09  03:00:00,19.2,77.0,20.381512947727508,92.6219117409307,23.511423604456454,55.647126719913516,22.073550402820445,100.0,21.97225165173093,84.00516474842448,20.305741289747296,70.00960429623717,23.517506118922306,55.613471331144915,0.0,0.0,37.71221661630228,37.71221661630228,7740.741584983809,0.2351498931186008,32.376210502442156,28.438611319928658,0.0,0.0,0.0,0.0,0.0,0.0,37.197972693764456,37.197972693764456,647.3909635880177,11.9186610418766,28.628265059619356,28.628265059619356,28.628265059619356,30.645753075322784,30.645753075322784,32.59682958161321,30.63610690641329,22.073550402820445,20.305741289747296,32.59682958161321,32.59682958161321,26.78720452452839,30.724803707041886,30.63610690641329,32.59682958161321,32.59682958161321,30.724803707041886,32.59682958161321,30.724803707041886,23.511423604456454,23.517506118922306,19.2,2330607.4689168637 
 03/09  04:00:00,20.0,68.0,20.35172135716541,92.7924991708303,23.049589509714785,57.33766142410265,22.42590255999815,99.86774072813527,21.794682107955044,84.92082235648789,20.258531700140338,70.14545581040795,23.404983905372475,56.107956440621855,0.0,0.0,37.71221661630228,37.71221661630228,0.0,0.0,32.376210502442156,32.376210502442156,0.0,0.0,0.0,0.0,0.0,0.0,37.197972693764456,37.197972693764456,0.0,20.0,28.662682735798356,28.662682735798356,28.662682735798356,28.662682735798356,28.662682735798356,32.628823414846984,32.628823414846984,22.42590255999815,20.258531700140338,32.628823414846984,32.628823414846984,28.795913137353786,28.795913137353786,32.628823414846984,32.628823414846984,32.628823414846984,28.795913137353786,32.628823414846984,28.795913137353786,23.049589509714785,23.404983905372475,20.0,0.0 
 03/09  05:00:00,19.0,83.0,20.32362085807064,92.95374309447318,22.544972716676533,59.634801243998496,22.561664930277555,100.0,21.669041264588685,85.57546348440314,20.138762690542073,70.78635165733577,23.049975962514132,57.82709633562267,0.0,0.0,37.71221661630228,37.71221661630228,0.0,0.0,32.376210502442156,32.376210502442156,0.0,0.0,0.0,0.0,0.0,0.0,37.197972693764456,37.197972693764456,0.0,19.0,28.662682735798356,28.662682735798356,28.662682735798356,28.662682735798356,28.662682735798356,32.628823414846984,32.628823414846984,22.561664930277555,20.138762690542073,32.628823414846984,32.628823414846984,28.795913137353786,28.795913137353786,32.628823414846984,32.628823414846984,32.628823414846984,28.795913137353786,32.628823414846984,28.795913137353786,22.544972716676533,23.049975962514132,19.0,0.0 
 03/09  06:00:00,18.4,90.0,20.28177165157931,93.10210205267053,22.13807183703507,62.254412686889566,22.447203855246727,100.0,21.506059315976504,86.34753025431587,20.028261221799532,71.69586087814017,22.609569012861918,60.488941561469346,0.0,0.0,37.71221661630228,37.71221661630228,0.0,0.0,32.376210502442156,32.376210502442156,0.0,0.0,0.0,0.0,0.0,0.0,37.197972693764456,37.197972693764456,0.0,18.4,28.662682735798356,28.662682735798356,28.662682735798356,28.662682735798356,28.662682735798356,32.628823414846984,32.628823414846984,22.447203855246727,20.028261221799532,32.628823414846984,32.628823414846984,28.795913137353786,28.795913137353786,32.628823414846984,32.628823414846984,32.628823414846984,28.795913137353786,32.628823414846984,28.795913137353786,22.13807183703507,22.609569012861918,18.4,0.0 
 03/09  07:00:00,18.0,100.0,20.223237150536402,93.4396422696091,21.88477220662697,64.8012292880924,22.289917166161455,100.0,21.334785173301555,87.25842528527171,19.94677555673301,72.80150422197913,22.215502805592703,63.5044812096633,14964.501768017155,0.5032937343677889,33.37604256134283,25.936329616979638,0.0,0.0,32.376210502442156,32.376210502442156,0.0,0.0,0.0,0.0,0.0,0.0,37.197972693764456,37.197972693764456,1256.9206294532835,3.461172748649057,29.74781928653491,29.74781928653491,29.74781928653491,33.78266166874832,33.78266166874832,33.74353887539526,29.7678745040806,22.289917166161455,19.94677555673301,33.74353887539526,33.74353887539526,33.37604256134283,33.37604256134283,29.7678745040806,33.74353887539526,33.74353887539526,25.936329616979638,33.74353887539526,33.37604256134283,21.88477220662697,22.215502805592703,18.0,4524914.26603182 
 03/09  08:00:00,18.0,100.0,20.159025097810552,93.81152273669281,22.537357749306885,63.363073018294955,22.116150884812377,99.99999999999999,21.16883827272481,88.15132954359021,19.914064333310986,73.51507950028338,21.910693280484512,65.823898898641,4678.816405918924,0.13932931655551506,37.624122409365626,34.94621250958354,0.0,0.0,32.376210502442156,32.376210502442156,0.0,0.0,0.0,0.0,10609.578848853615,0.2632318050143422,36.39776577787075,29.962307067753656,1166.2223725907174,3.3759701491576437,32.859504302975964,32.859504302975964,32.859504302975964,36.89420886107639,36.89420886107639,36.8788534773979,32.85355199984134,22.116150884812377,19.914064333310986,36.8788534773979,36.8788534773979,36.53981568307114,36.53981568307114,32.85355199984134,36.8788534773979,36.8788534773979,33.86190578328905,36.8788534773979,30.104356972954047,22.537357749306885,21.910693280484512,18.0,4198400.541326582 
 03/09  09:00:00,18.0,95.0,20.12313184001693,94.02006555216839,23.477811328108682,60.683446523287586,22.029635515153217,100.0,21.04719096428719,88.81237085078742,19.997599592261494,73.62664405500715,22.402065894683464,64.76120250084259,0.0,0.0,37.624122409365626,37.624122409365626,0.0,0.0,32.376210502442156,32.376210502442156,0.0,0.0,0.0,0.0,3564.5336611058883,0.09493988748536034,37.48893009699147,35.243405924656926,285.01521121690297,14.333456284226308,34.03222177665069,34.03222177665069,34.03222177665069,35.040897916175794,35.040897916175794,37.917554242714615,36.977138534284826,22.029635515153217,19.997599592261494,37.917554242714615,37.917554242714615,35.15409711583093,35.15409711583093,36.977138534284826,37.917554242714615,37.917554242714615,35.15409711583093,37.917554242714615,32.90857294349638,23.477811328108682,22.402065894683464,18.0,1026054.7603808506 
 03/09  10:00:00,18.0,100.0,20.131520214666118,93.97126377753119,24.065757344402726,60.1869494634317,22.070784792198907,100.0,20.97397805003053,89.21290813358596,20.21058999824658,73.7002514579233,23.400759538276027,62.636340670474034,0.0,0.0,37.624122409365626,37.624122409365626,0.0,0.0,32.376210502442156,32.376210502442156,0.0,0.0,0.0,0.0,0.0,0.0,37.48893009699147,37.48893009699147,0.0,18.0,34.070366285282276,34.070366285282276,34.070366285282276,34.070366285282276,34.070366285282276,37.95249209464095,37.95249209464095,22.070784792198907,20.21058999824658,37.95249209464095,37.95249209464095,34.33118255214634,34.33118255214634,37.95249209464095,37.95249209464095,37.95249209464095,34.33118255214634,37.95249209464095,34.33118255214634,24.065757344402726,23.400759538276027,18.0,0.0 
 03/09  11:00:00,18.0,94.0,20.151768909133352,93.76048963326411,24.0793754750772,60.8371725789449,22.173542826783013,100.0,20.943803276666547,89.28990712430655,20.444006849570012,73.12186983727875,23.766424595836412,61.98244373814734,0.0,0.0,37.624122409365626,37.624122409365626,0.0,0.0,32.376210502442156,32.376210502442156,0.0,0.0,0.0,0.0,0.0,0.0,37.48893009699147,37.48893009699147,0.0,18.0,34.070366285282276,34.070366285282276,34.070366285282276,34.070366285282276,34.070366285282276,37.95249209464095,37.95249209464095,22.173542826783013,20.444006849570012,37.95249209464095,37.95249209464095,34.200774463489815,34.200774463489815,37.95249209464095,37.95249209464095,37.95249209464095,34.200774463489815,37.95249209464095,34.200774463489815,24.0793754750772,23.766424595836412,18.0,0.0 
 03/09  12:00:00,18.6,94.0,20.17814720094469,93.60760471764,23.890001495712404,62.384248308703896,22.30197836850295,100.0,20.92403525039791,89.39852332625128,20.68140471483001,72.72057220521718,23.782294191699098,62.78126438412165,0.0,0.0,37.624122409365626,37.624122409365626,0.0,0.0,32.376210502442156,32.376210502442156,0.0,0.0,0.0,0.0,0.0,0.0,37.48893009699147,37.48893009699147,0.0,18.6,34.070366285282276,34.070366285282276,34.070366285282276,34.070366285282276,34.070366285282276,37.95249209464095,37.95249209464095,22.30197836850295,20.68140471483001,37.95249209464095,37.95249209464095,34.135570374386056,34.135570374386056,37.95249209464095,37.95249209464095,37.95249209464095,34.135570374386056,37.95249209464095,34.135570374386056,23.890001495712404,23.782294191699098,18.6,0.0 
 03/09  13:00:00,18.7,94.0,20.205173101365816,93.35845563410527,23.63582151628135,64.31811181667084,22.45889845244715,100.0,20.9451069695516,89.19408674676598,20.93163872148049,72.35389331936277,23.66500610313362,64.19834142279845,0.0,0.0,37.624122409365626,37.624122409365626,0.0,0.0,32.376210502442156,32.376210502442156,0.0,0.0,0.0,0.0,0.0,0.0,37.48893009699147,37.48893009699147,0.0,18.7,34.070366285282276,34.070366285282276,34.070366285282276,34.070366285282276,34.070366285282276,37.95249209464095,37.95249209464095,22.45889845244715,20.93163872148049,37.95249209464095,37.95249209464095,34.135570374386056,34.135570374386056,37.95249209464095,37.95249209464095,37.95249209464095,34.135570374386056,37.95249209464095,34.135570374386056,23.63582151628135,23.66500610313362,18.7,0.0 
 03/09  14:00:00,18.9,94.0,20.23590778931529,93.08856006160092,23.36844523848207,66.44235393415899,22.57865159309657,100.0,21.060644753766926,88.47486280527575,21.129249229031064,72.32475366134928,23.453992727117054,66.09507792815754,0.0,0.0,37.624122409365626,37.624122409365626,0.0,0.0,32.376210502442156,32.376210502442156,0.0,0.0,0.0,0.0,0.0,0.0,37.48893009699147,37.48893009699147,0.0,18.9,34.070366285282276,34.070366285282276,34.070366285282276,34.070366285282276,34.070366285282276,37.95249209464095,37.95249209464095,22.57865159309657,21.129249229031064,37.95249209464095,37.95249209464095,34.135570374386056,34.135570374386056,37.95249209464095,37.95249209464095,37.95249209464095,34.135570374386056,37.95249209464095,34.135570374386056,23.36844523848207,23.453992727117054,18.9,0.0 
 03/09  15:00:00,19.0,95.0,20.263796144690513,92.83573021097331,23.103680602309357,68.6807111706044,22.570822354364875,100.0,21.186793292578212,87.70476478115675,21.186394019531516,73.0065891912337,23.217795270900673,68.20481051344102,0.0,0.0,37.624122409365626,37.624122409365626,0.0,0.0,32.376210502442156,32.376210502442156,0.0,0.0,0.0,0.0,0.0,0.0,37.48893009699147,37.48893009699147,0.0,19.0,34.070366285282276,34.070366285282276,34.070366285282276,34.070366285282276,34.070366285282276,37.95249209464095,37.95249209464095,22.570822354364875,21.186394019531516,37.95249209464095,37.95249209464095,34.135570374386056,34.135570374386056,37.95249209464095,37.95249209464095,37.95249209464095,34.135570374386056,37.95249209464095,34.135570374386056,23.103680602309357,23.217795270900673,19.0,0.0 
 03/09  16:00:00,19.1,95.0,20.27512793441756,92.67832363333484,22.8086510461924,71.04577951703426,22.488747655470217,100.0,21.207990849329907,87.50348964887274,21.169040138154692,74.03511672283346,22.953811961203307,70.42123756966168,0.0,0.0,37.624122409365626,37.624122409365626,0.0,0.0,32.376210502442156,32.376210502442156,0.0,0.0,0.0,0.0,0.0,0.0,37.48893009699147,37.48893009699147,0.0,19.1,34.070366285282276,34.070366285282276,34.070366285282276,34.070366285282276,34.070366285282276,37.95249209464095,37.95249209464095,22.488747655470217,21.169040138154692,37.95249209464095,37.95249209464095,34.135570374386056,34.135570374386056,37.95249209464095,37.95249209464095,37.95249209464095,34.135570374386056,37.95249209464095,34.135570374386056,22.8086510461924,22.953811961203307,19.1,0.0 
 03/09  17:00:00,19.1,95.0,20.26870684630683,92.71511689061632,22.45306841708982,73.44024629236566,22.31645507333223,100.0,21.241224293696487,87.32523034030194,21.05911996734428,75.3162258138019,22.60383555735195,72.76900865805678,0.0,0.0,37.624122409365626,37.624122409365626,0.0,0.0,32.376210502442156,32.376210502442156,0.0,0.0,0.0,0.0,0.0,0.0,37.48893009699147,37.48893009699147,0.0,19.1,34.070366285282276,34.070366285282276,34.070366285282276,34.070366285282276,34.070366285282276,37.95249209464095,37.95249209464095,22.31645507333223,21.05911996734428,37.95249209464095,37.95249209464095,34.200774463489815,34.200774463489815,37.95249209464095,37.95249209464095,37.95249209464095,34.200774463489815,37.95249209464095,34.200774463489815,22.45306841708982,22.60383555735195,19.1,0.0 
 03/09  18:00:00,19.2,95.0,20.240216026470666,92.78596894925613,22.010740992666598,76.42428918103539,22.034045303751938,100.0,21.2430929661017,87.22816649739904,20.818859792365323,77.42916323317391,22.133883216461868,75.85203399139426,0.0,0.0,37.624122409365626,37.624122409365626,0.0,0.0,32.376210502442156,32.376210502442156,0.0,0.0,0.0,0.0,0.0,0.0,37.48893009699147,37.48893009699147,0.0,19.2,34.070366285282276,34.070366285282276,34.070366285282276,34.070366285282276,34.070366285282276,37.95249209464095,37.95249209464095,22.034045303751938,20.818859792365323,37.95249209464095,37.95249209464095,34.200774463489815,34.200774463489815,37.95249209464095,37.95249209464095,37.95249209464095,34.200774463489815,37.95249209464095,34.200774463489815,22.010740992666598,22.133883216461868,19.2,0.0 
 03/09  19:00:00,19.0,94.0,20.156133273369758,93.26983007477881,21.465566614969106,79.69985663193414,21.59425894410517,100.0,21.12572122968681,87.85888458876984,20.495140060847906,79.94476936917623,21.533801615473486,79.36732534177489,6764.209812746417,0.38177554475371006,27.032410328341953,22.79112189533133,6916.443392035508,0.27355302598323117,27.032410328341953,20.952858261841257,0.0,0.0,0.0,0.0,6169.7399345420945,0.3368714292630589,27.032410328341953,22.666720801328225,1561.600425252518,4.749710630545979,22.466384200597325,22.466384200597325,22.466384200597325,26.501075785279014,26.501075785279014,26.69987838836276,22.245510840703894,21.59425894410517,20.495140060847906,26.69987838836276,26.69987838836276,20.952858261841257,27.032410328341953,22.245510840703894,26.69987838836276,26.69987838836276,22.79112189533133,26.69987838836276,22.666720801328225,21.465566614969106,21.533801615473486,19.0,5621761.530909065 
 03/09  20:00:00,20.0,88.0,20.060816775191842,93.82160903546689,21.54004055281489,79.64278240674969,21.476342917571056,100.0,20.991791188474643,88.58480828315828,20.230567019462608,82.03650307099245,21.56643738016787,79.51394891568285,5189.1254923406905,0.33597319114101587,27.689120128489712,23.993721533036556,7775.172740364441,0.3202536177179684,27.689120128489712,21.880302493747397,0.0,0.0,0.0,0.0,5291.7327315043885,0.33597319114101587,27.689120128489712,23.92065052173638,1520.2781359059416,5.709598786253487,23.285328077647677,23.285328077647677,23.285328077647677,27.32033587066805,27.32033587066805,27.300110700629357,23.286827767734394,21.476342917571056,20.230567019462608,27.300110700629357,27.300110700629357,21.880302493747397,27.689120128489712,23.286827767734394,27.300110700629357,27.300110700629357,23.993721533036556,27.300110700629357,23.92065052173638,21.54004055281489,21.56643738016787,20.0,5473001.2892613895 
 03/09  21:00:00,19.6,95.0,20.014874471704502,94.0889142631989,21.815959280250105,79.05370160579152,21.574748080425106,100.0,20.881222081505715,89.18922056832177,20.07446951528659,83.79158756360238,21.82063378138827,79.03095185464196,5030.061590848087,0.3274951823862433,28.176092432454915,24.501323744612257,8377.064952203951,0.35600440907396286,28.176092432454915,22.546225550153004,0.0,0.0,0.0,0.0,4848.974778764413,0.3087004085397938,28.176092432454915,24.417940435484937,1496.0119460642782,5.305079923492341,23.784995737535265,23.784995737535265,23.784995737535265,27.82019648853188,27.82019648853188,27.811800841953893,23.77388568878375,21.574748080425106,20.07446951528659,27.811800841953893,27.811800841953893,22.546225550153004,28.176092432454915,23.77388568878375,27.811800841953893,27.811800841953893,24.501323744612257,27.811800841953893,24.417940435484937,21.815959280250105,21.82063378138827,19.6,5385643.005831402 
 03/09  22:00:00,19.5,95.0,19.988636480791687,94.24196111057373,22.114925398981477,78.41881591267428,21.775981210918236,100.0,20.802378353784977,89.6230466276162,19.98165107432398,85.2131129483606,22.10182916102975,78.48127768061298,3467.2335997014584,0.23153889707600814,27.980250068290943,24.39743136819726,10398.14067503304,0.5350031263278763,27.980250068290943,23.330120449112954,0.0,0.0,0.0,0.0,3449.2937504031834,0.22565797659611556,27.980250068290943,24.323079788211643,1494.1544602552285,5.201090837701292,23.823786526335933,23.823786526335933,23.823786526335933,27.8590022580456,27.8590022580456,27.858350477300366,23.805017837084318,21.775981210918236,19.98165107432398,27.858350477300366,27.858350477300366,23.330120449112954,27.980250068290943,23.805017837084318,27.858350477300366,27.858350477300366,24.39743136819726,27.858350477300366,24.323079788211643,22.114925398981477,22.10182916102975,19.5,5378956.056918822 
 03/09  23:00:00,19.5,95.0,19.97683974291777,94.31086060612986,22.28920279911233,78.0450285419818,22.156520789543162,99.84227616376756,20.754359790459375,89.88842436622508,19.919629004527906,86.12962141230047,22.265731912009457,78.15645620205703,0.0,0.0,27.980250068290943,27.980250068290943,7708.016581228218,0.28921645506889315,31.062359571960805,27.87439589762953,0.0,0.0,0.0,0.0,0.0,0.0,27.980250068290943,27.980250068290943,672.6512913931041,12.280712465115354,27.305149276159536,27.305149276159536,27.305149276159536,29.32276744770204,29.32276744770204,31.223448290507754,29.313121619387243,22.156520789543162,19.919629004527906,31.223448290507754,31.223448290507754,26.230050930323745,29.41801460465502,29.313121619387243,31.223448290507754,31.223448290507754,29.41801460465502,31.223448290507754,29.41801460465502,22.28920279911233,22.265731912009457,19.5,2421544.6490151747 
 03/09  24:00:00,19.4,95.0,19.978354286668807,94.3020146609998,22.233600922837233,78.68137617766962,22.56527111761171,99.9062149758962,20.7255424288323,90.04810820305056,19.868265287691646,86.99940956401721,22.206502436424405,78.81117508585959,0.0,0.0,27.980250068290943,27.980250068290943,0.0,0.0,31.062359571960805,31.062359571960805,0.0,0.0,0.0,0.0,0.0,0.0,27.980250068290943,27.980250068290943,0.0,19.4,27.364612112369503,27.364612112369503,27.364612112369503,27.364612112369503,27.364612112369503,31.28092278303418,31.28092278303418,22.56527111761171,19.868265287691646,31.28092278303418,31.28092278303418,27.49616862674751,27.49616862674751,31.28092278303418,31.28092278303418,31.28092278303418,27.49616862674751,31.28092278303418,27.49616862674751,22.233600922837233,22.206502436424405,19.4,0.0 
 03/10  01:00:00,19.7,95.0,19.979915237107928,94.19878939655867,22.032782663317654,79.99607737859243,22.673401295014912,100.0,20.699947041223613,90.1001975493318,19.8348123873228,87.69260420394433,22.00631154869684,80.12517627674988,0.0,0.0,27.980250068290943,27.980250068290943,0.0,0.0,31.062359571960805,31.062359571960805,0.0,0.0,0.0,0.0,0.0,0.0,27.980250068290943,27.980250068290943,0.0,19.7,27.364612112369503,27.364612112369503,27.364612112369503,27.364612112369503,27.364612112369503,31.28092278303418,31.28092278303418,22.673401295014912,19.8348123873228,31.28092278303418,31.28092278303418,27.430390369558516,27.430390369558516,31.28092278303418,31.28092278303418,31.28092278303418,27.430390369558516,31.28092278303418,27.430390369558516,22.032782663317654,22.00631154869684,19.7,0.0 
 03/10  02:00:00,20.0,100.0,19.975086678951424,94.13284003493354,21.793029988121106,82.16562330679191,22.554108766373584,100.0,20.68172178730882,90.11131776809724,19.82936036224089,88.53734719938556,21.768867276988036,82.28681442131145,0.0,0.0,27.980250068290943,27.980250068290943,0.0,0.0,31.062359571960805,31.062359571960805,0.0,0.0,0.0,0.0,0.0,0.0,27.980250068290943,27.980250068290943,0.0,20.0,27.364612112369503,27.364612112369503,27.364612112369503,27.364612112369503,27.364612112369503,31.28092278303418,31.28092278303418,22.554108766373584,19.82936036224089,31.28092278303418,31.28092278303418,27.430390369558516,27.430390369558516,31.28092278303418,31.28092278303418,31.28092278303418,27.430390369558516,31.28092278303418,27.430390369558516,21.793029988121106,21.768867276988036,20.0,0.0 
 03/10  03:00:00,20.4,95.0,19.962654294210743,94.20537679104942,21.64166396816673,84.16029404488933,22.38010417002834,100.0,20.670090452283542,90.17593130896203,19.82063495305083,89.66023052552941,21.62792268722716,84.23083369116996,8363.929108539136,0.43966452688631213,28.173922673370882,23.62246423769225,0.0,0.0,31.062359571960805,31.062359571960805,0.0,0.0,0.0,0.0,8927.819496317281,0.48717808205837965,28.173922673370882,23.78943024076749,1481.9970555732934,6.111123576613535,24.079663921500998,24.079663921500998,24.079663921500998,28.114978473937352,28.114978473937352,28.16815359627118,24.004255838175798,22.38010417002834,19.82063495305083,28.16815359627118,28.16815359627118,28.173922673370882,28.173922673370882,24.004255838175798,28.16815359627118,28.16815359627118,23.62246423769225,28.16815359627118,23.78943024076749,21.64166396816673,21.62792268722716,20.4,5335189.4000638565 
 03/10  04:00:00,20.0,100.0,19.94394813135472,94.3146398412739,21.875851193322674,84.19523783600295,22.17139730489464,100.0,20.6609708549797,90.22662240394038,19.793533412873863,90.92257690494323,21.89171201236111,84.11357511706728,8686.000427785671,0.48676686072418796,30.10196747337695,25.83300279925853,0.0,0.0,31.062359571960805,31.062359571960805,0.0,0.0,0.0,0.0,8703.649235339813,0.5054331392758122,30.10196747337695,25.982307376077756,1400.4578597345007,5.645061121080467,25.896358505196012,25.896358505196012,25.896358505196012,29.93185541892263,29.93185541892263,29.901339198679118,25.909059522671136,22.17139730489464,19.793533412873863,29.901339198679118,29.901339198679118,30.10196747337695,30.10196747337695,25.909059522671136,29.901339198679118,29.901339198679118,25.83300279925853,29.901339198679118,25.982307376077756,21.875851193322674,21.89171201236111,20.0,5041648.295044202 
 03/10  05:00:00,20.0,100.0,19.929270354439524,94.40047467592933,22.40920470612172,82.44268631360589,21.95952143811548,100.0,20.65404847764963,90.26512642749417,19.79106115748324,91.88003611832335,22.438891475942754,82.29394213933759,3964.6807190897684,0.1889551426822212,31.934343147089624,29.42451939515371,6747.782086659953,0.1293305837065032,33.10156116347885,26.860570485391968,0.0,0.0,0.0,0.0,3699.4814242002167,0.17336078540362987,31.934343147089624,29.381737605824636,1251.6605436974514,5.5057558277573495,29.981505193277968,29.981505193277968,29.981505193277968,34.01638548906638,34.01638548906638,33.91751827404828,30.06261488630338,21.95952143811548,19.79106115748324,33.91751827404828,33.91751827404828,27.296562272956375,33.53755295104326,30.06261488630338,33.91751827404828,33.91751827404828,31.02772919910735,33.91751827404828,30.984947409778272,22.40920470612172,22.438891475942754,20.0,4505977.957310825 
 03/10  06:00:00,20.6,96.0,19.928112577838228,94.31284025594518,22.952522105986922,80.52713953724667,21.9928605947201,100.0,20.660080822830604,90.14134143687562,19.80814584767551,92.67005229729938,22.96544559181551,80.46413127088434,0.0,0.0,31.934343147089624,31.934343147089624,15241.874073441071,0.28984049760217295,36.14290602777776,23.548825103663535,0.0,0.0,0.0,0.0,0.0,0.0,31.934343147089624,31.934343147089624,1175.2374388209746,6.033113075776963,32.47059578559765,32.47059578559765,32.47059578559765,36.50530034369808,36.50530034369808,36.48714556771098,32.46785930606586,21.9928605947201,19.80814584767551,36.48714556771098,36.48714556771098,23.548825103663535,36.14290602777776,32.46785930606586,36.48714556771098,36.48714556771098,36.14290602777776,36.48714556771098,36.14290602777776,22.952522105986922,22.96544559181551,20.6,4230854.7797555085 
 03/10  07:00:00,20.0,100.0,19.941538737342306,94.32872655841376,23.087786392105084,80.57473829768333,22.16157165632442,100.0,20.678935616157137,90.12679230109336,19.82061691161883,93.52474734642354,23.08345652771769,80.5958766853601,0.0,0.0,31.934343147089624,31.934343147089624,0.0,0.0,36.54204785388975,36.54204785388975,0.0,0.0,0.0,0.0,0.0,0.0,31.934343147089624,31.934343147089624,0.0,20.0,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,36.899119248355355,36.899119248355355,22.16157165632442,19.82061691161883,36.899119248355355,36.899119248355355,33.52347347189788,33.52347347189788,36.899119248355355,36.899119248355355,36.899119248355355,33.52347347189788,36.899119248355355,33.52347347189788,23.087786392105084,23.08345652771769,20.0,0.0 
 03/10  08:00:00,19.0,100.0,19.958530055386746,94.32368591132433,22.95397318408077,81.2645608904195,22.30578477929384,100.0,20.694908703169336,90.1281704320964,19.882708747084596,93.65427075698805,22.919469398087614,81.43461115465625,0.0,0.0,31.934343147089624,31.934343147089624,0.0,0.0,36.54204785388975,36.54204785388975,0.0,0.0,0.0,0.0,0.0,0.0,31.934343147089624,31.934343147089624,0.0,19.0,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,36.899119248355355,36.899119248355355,22.30578477929384,19.882708747084596,36.899119248355355,36.899119248355355,32.95889682782113,32.95889682782113,36.899119248355355,36.899119248355355,36.899119248355355,32.95889682782113,36.899119248355355,32.95889682782113,22.95397318408077,22.919469398087614,19.0,0.0 
 03/10  09:00:00,20.4,96.0,19.995096985050814,94.11024240887274,23.300098701067398,79.62945377229443,22.507219420096074,100.0,20.74284105114613,89.86244428678175,20.19692904075907,92.11180008509753,22.839438433259865,81.87961564659167,0.0,0.0,31.934343147089624,31.934343147089624,0.0,0.0,36.54204785388975,36.54204785388975,0.0,0.0,0.0,0.0,0.0,0.0,31.934343147089624,31.934343147089624,0.0,20.4,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,36.899119248355355,36.899119248355355,22.507219420096074,20.19692904075907,36.899119248355355,36.899119248355355,33.02620725036236,33.02620725036236,36.899119248355355,36.899119248355355,36.899119248355355,33.02620725036236,36.899119248355355,33.02620725036236,23.300098701067398,22.839438433259865,20.4,0.0 
 03/10  10:00:00,21.0,94.0,20.06055216018614,93.72953339696511,23.779928287160814,77.64212483420633,22.99332058122861,99.60392222719194,20.88328720699883,89.0889132918333,20.62790839662334,90.18383955314235,22.80122324016638,82.36898894715048,0.0,0.0,31.934343147089624,31.934343147089624,0.0,0.0,36.54204785388975,36.54204785388975,0.0,0.0,0.0,0.0,0.0,0.0,31.934343147089624,31.934343147089624,0.0,21.0,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,36.899119248355355,36.899119248355355,22.99332058122861,20.62790839662334,36.899119248355355,36.899119248355355,33.02620725036236,33.02620725036236,36.899119248355355,36.899119248355355,36.899119248355355,33.02620725036236,36.899119248355355,33.02620725036236,23.779928287160814,22.80122324016638,21.0,0.0 
 03/10  11:00:00,22.0,88.0,20.158018948472737,93.25894450039823,24.249190043435167,75.71301976712081,23.669105356736473,98.88366976494756,21.070775357488117,88.15591565138052,21.209552796655885,87.38583379981674,23.02706083182217,81.49521943030776,0.0,0.0,31.93434314708962,31.93434314708962,0.0,0.0,36.54204785388975,36.54204785388975,0.0,0.0,0.0,0.0,0.0,0.0,31.93434314708962,31.93434314708962,0.0,22.0,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,36.89911924835535,36.89911924835535,23.669105356736473,21.209552796655885,36.89911924835535,36.89911924835535,33.09351767241812,33.09351767241812,36.89911924835535,36.89911924835535,36.89911924835535,33.09351767241812,36.89911924835535,33.09351767241812,24.249190043435167,23.02706083182217,22.0,0.0 
 03/10  12:00:00,22.2,86.0,20.29175765506055,92.49094184475358,24.55170407843718,74.46820070337395,24.413026014307437,99.20756299869127,21.43698690492509,86.19757586807225,21.734957026377522,84.95512834692697,23.27922260916779,80.38603477872167,0.0,0.0,31.93434314708962,31.93434314708962,0.0,0.0,36.54204785388975,36.54204785388975,0.0,0.0,0.0,0.0,0.0,0.0,31.93434314708962,31.93434314708962,0.0,22.2,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,36.89911924835535,36.89911924835535,24.413026014307437,21.734957026377522,36.89911924835535,36.89911924835535,33.09351767241812,33.09351767241812,36.89911924835535,36.89911924835535,36.89911924835535,33.09351767241812,36.89911924835535,33.09351767241812,24.55170407843718,23.27922260916779,22.2,0.0 
 03/10  13:00:00,22.0,83.0,20.45847681674765,91.54349669767706,24.45607814209319,74.61526080618236,25.41702455539154,96.61960251593428,21.96639098802671,83.45256461536243,22.059152122758032,83.30813222629898,23.39224064700654,79.54217795523293,0.0,0.0,31.934343147089624,31.934343147089624,0.0,0.0,36.54204785388975,36.54204785388975,0.0,0.0,0.0,0.0,0.0,0.0,31.934343147089624,31.934343147089624,0.0,22.0,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,36.899119248355355,36.899119248355355,25.41702455539154,22.059152122758032,36.899119248355355,36.899119248355355,33.16082800300099,33.16082800300099,36.899119248355355,36.899119248355355,36.899119248355355,33.16082800300099,36.899119248355355,33.16082800300099,24.45607814209319,23.39224064700654,22.0,0.0 
 03/10  14:00:00,22.3,84.0,20.639947552321125,90.43417480482694,24.2174304311242,75.49112566805326,26.267595556266723,94.86813652048127,22.548163471031444,80.46821121024152,22.247464352670956,82.36576790137661,23.678782410867612,77.97517191492543,0.0,0.0,31.93434314708962,31.93434314708962,0.0,0.0,36.54204785388975,36.54204785388975,0.0,0.0,0.0,0.0,0.0,0.0,31.93434314708962,31.93434314708962,0.0,22.3,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,36.89911924835535,36.89911924835535,26.267595556266723,22.247464352670956,36.89911924835535,36.89911924835535,33.09351767241812,33.09351767241812,36.89911924835535,36.89911924835535,36.89911924835535,33.09351767241812,36.89911924835535,33.09351767241812,24.2174304311242,23.678782410867612,22.3,0.0 
 03/10  15:00:00,22.6,82.0,20.83584354883775,89.34963182604663,23.952064585293037,76.51393096651539,26.643682035629446,97.62744596344163,23.33360243773847,76.7323564267362,22.30632778859698,82.22496245431947,24.488309420810033,74.09658120213034,0.0,0.0,31.93434314708962,31.93434314708962,0.0,0.0,36.54204785388975,36.54204785388975,0.0,0.0,0.0,0.0,0.0,0.0,31.93434314708962,31.93434314708962,0.0,22.6,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,36.89911924835535,36.89911924835535,26.643682035629446,22.30632778859698,36.89911924835535,36.89911924835535,33.09351767241812,33.09351767241812,36.89911924835535,36.89911924835535,36.89911924835535,33.09351767241812,36.89911924835535,33.09351767241812,23.952064585293037,24.488309420810033,22.6,0.0 
 03/10  16:00:00,23.0,83.0,21.035307315854148,88.26031534743782,23.82437636089699,77.30909480500603,26.722740425832434,99.46428614758727,24.083004694780897,73.34676222484069,22.44182844271367,81.80585073555885,25.68674524260502,69.17814278413914,0.0,0.0,31.934343147089624,31.934343147089624,0.0,0.0,36.54204785388975,36.54204785388975,0.0,0.0,0.0,0.0,0.0,0.0,31.934343147089624,31.934343147089624,0.0,23.0,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,36.899119248355355,36.899119248355355,26.722740425832434,22.44182844271367,36.899119248355355,36.899119248355355,33.16082800300099,33.16082800300099,36.899119248355355,36.899119248355355,36.899119248355355,33.16082800300099,36.899119248355355,33.16082800300099,23.82437636089699,25.68674524260502,23.0,0.0 
 03/10  17:00:00,22.2,81.0,21.17463977702495,87.59555541984895,23.649875737922457,77.78398463520548,26.29269383556322,99.99999999999999,24.59015430958248,71.22152094692507,22.489538414801125,81.58792326501961,26.290940487374254,66.45012916637035,0.0,0.0,31.93434314708962,31.93434314708962,0.0,0.0,36.54204785388975,36.54204785388975,0.0,0.0,0.0,0.0,0.0,0.0,31.93434314708962,31.93434314708962,0.0,22.2,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,36.89911924835535,36.89911924835535,26.29269383556322,22.489538414801125,36.89911924835535,36.89911924835535,33.09351767241812,33.09351767241812,36.89911924835535,36.89911924835535,36.89911924835535,33.09351767241812,36.89911924835535,33.09351767241812,23.649875737922457,26.290940487374254,22.2,0.0 
 03/10  18:00:00,21.4,83.0,21.244222695989198,87.22214448057477,23.299118158953828,78.46773547413406,25.429144030151807,99.99999999999999,24.749890805940282,70.54439373745652,22.30855793535916,82.19968935619303,25.780713014557787,67.63405505952136,0.0,0.0,31.93434314708962,31.93434314708962,0.0,0.0,36.54204785388975,36.54204785388975,0.0,0.0,0.0,0.0,0.0,0.0,31.93434314708962,31.93434314708962,0.0,21.4,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,36.89911924835535,36.89911924835535,25.429144030151807,22.30855793535916,36.89911924835535,36.89911924835535,33.09351767241812,33.09351767241812,36.89911924835535,36.89911924835535,36.89911924835535,33.09351767241812,36.89911924835535,33.09351767241812,23.299118158953828,25.780713014557787,21.4,0.0 
 03/10  19:00:00,21.0,83.0,21.21155619225491,87.39715133122252,22.798552320692714,80.11797682359074,24.60135253513257,100.0,24.633965406547688,71.03473898775681,21.937853843695972,83.78780300776307,24.63523614310375,71.72365984809322,0.0,0.0,31.934343147089624,31.934343147089624,0.0,0.0,36.54204785388975,36.54204785388975,0.0,0.0,0.0,0.0,0.0,0.0,31.934343147089624,31.934343147089624,0.0,21.0,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,36.899119248355355,36.899119248355355,24.60135253513257,21.937853843695972,36.899119248355355,36.899119248355355,33.16082800300099,33.16082800300099,36.899119248355355,36.899119248355355,36.899119248355355,33.16082800300099,36.899119248355355,33.16082800300099,22.798552320692714,24.63523614310375,21.0,0.0 
 03/10  20:00:00,20.8,84.0,21.104907015151078,87.9713879259818,22.321057601488874,81.30855600367096,23.868886792998513,100.0,24.30045276956017,72.46739057367384,21.567143451843236,85.20691895675539,23.663594978825294,74.94926554945326,0.0,0.0,31.934343147089624,31.934343147089624,0.0,0.0,36.54204785388975,36.54204785388975,0.0,0.0,0.0,0.0,0.0,0.0,31.934343147089624,31.934343147089624,0.0,20.8,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,32.89158640527988,36.899119248355355,36.899119248355355,23.868886792998513,21.567143451843236,36.899119248355355,36.899119248355355,33.16082800300099,33.16082800300099,36.899119248355355,36.899119248355355,36.899119248355355,33.16082800300099,36.899119248355355,33.16082800300099,22.321057601488874,23.663594978825294,20.8,0.0 
 03/10  21:00:00,20.7,84.0,20.969075116018303,88.79736182474808,21.928339926514486,82.60791252841699,23.338533796208146,99.99999999999999,23.900665715818498,74.30152808059995,21.269011573043393,86.51062051971955,22.916363668379596,77.77591431670575,5499.363995624804,0.14369105271502064,32.92879956289488,29.876794828504217,0.0,0.0,36.54204785388975,36.54204785388975,0.0,0.0,0.0,0.0,0.0,0.0,31.93434314708962,31.93434314708962,404.7766222706255,15.840237970373416,32.27987014586746,32.27987014586746,32.27987014586746,33.62477166523428,33.62477166523428,36.32682696526089,34.912670333831294,23.338533796208146,21.269011573043393,36.32682696526089,36.32682696526089,33.70158257978055,33.70158257978055,34.912670333831294,36.32682696526089,36.32682696526089,30.649577845389885,36.32682696526089,33.70158257978055,21.928339926514486,22.916363668379596,20.7,1457195.840174252 
