Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/10  22:00:00,21.0,83.0,20.813706107773342,89.65015728444544,21.97721926533802,81.82433160891296,22.892868819980457,100.0,23.53602738754562,75.9502352826305,21.016058569270456,87.58443271921868,22.391493135887536,79.76892537320239,14162.651823750633,0.33211961370982274,36.67212424563067,26.43270411361297,0.0,0.0,36.54204785388975,36.54204785388975,0.0,0.0,0.0,0.0,0.0,0.0,31.934343147089624,31.934343147089624,1156.4944132762957,6.368661758382503,33.2281147085184,33.2281147085184,33.2281147085184,37.26281926661883,37.26281926661883,37.216627121453854,33.25729435628549,22.892868819980457,21.016058569270456,37.216627121453854,37.216627121453854,36.67212424563067,36.67212424563067,33.25729435628549,37.216627121453854,37.216627121453854,26.43270411361297,37.216627121453854,36.67212424563067,21.97721926533802,22.391493135887536,21.0,4163379.8877946646 
 03/10  23:00:00,20.0,88.0,20.675762462100057,90.41506094171719,22.864728675571143,77.12687952466565,22.510226936663493,99.99999999999999,23.16936294469364,77.65019413062831,20.78937131115682,88.57229669669152,21.927613749234602,81.6308315062277,4188.751181365948,0.09388234249316188,39.89122927253261,36.33325249206817,0.0,0.0,36.54204785388975,36.54204785388975,0.0,0.0,0.0,0.0,5858.731412790138,0.13700085831083858,33.467617009544895,30.05739412696296,677.076966109121,11.14680034191914,35.38461038242474,35.38461038242474,35.38461038242474,37.820299659073164,37.820299659073164,38.8812785705868,36.385864415407724,22.510226936663493,20.78937131115682,38.8812785705868,38.8812785705868,37.88164691772894,37.88164691772894,36.385864415407724,38.8812785705868,38.8812785705868,34.323670137264514,38.8812785705868,34.47142403514701,22.864728675571143,21.927613749234602,20.0,2437477.077992836 
 03/10  24:00:00,20.4,84.0,20.570823182373523,91.00179462902328,23.831350020593984,72.30474014758423,22.22947565250815,100.0,22.838858024398963,79.21925163479746,20.638886509976864,89.10796856476142,21.91825373117997,81.1756625638351,0.0,0.0,39.89122927253261,39.89122927253261,0.0,0.0,36.54204785388975,36.54204785388975,0.0,0.0,0.0,0.0,14962.810507347524,0.36643011592661834,36.71012711507896,26.937302148265665,1159.087445502474,5.762391651895058,33.10475124420361,33.10475124420361,33.10475124420361,37.13945580230404,37.13945580230404,37.126602577141426,33.10236684638324,22.22947565250815,20.638886509976864,37.126602577141426,37.126602577141426,36.71012711507896,36.71012711507896,33.10236684638324,37.126602577141426,37.126602577141426,36.71012711507896,37.126602577141426,26.937302148265665,23.831350020593984,21.91825373117997,20.4,4172714.803808907 
 03/11  01:00:00,20.0,83.0,20.495511324152222,91.42548791681,24.058252198183787,70.43139815861133,22.002157817647415,100.0,22.570938354303323,80.51738496432822,20.527989633588078,89.12756725049789,22.942266861386372,75.33819880653542,0.0,0.0,39.89122927253261,39.89122927253261,8066.742158593544,0.13647773352848425,36.65754759888733,29.56173733350726,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,581.8134358154391,12.67712855693454,33.13059546433312,33.13059546433312,33.13059546433312,35.147947743383334,35.147947743383334,37.17640121338316,35.11428536663982,22.002157817647415,20.527989633588078,37.17640121338316,37.17640121338316,28.12037203495425,35.21618230033431,35.11428536663982,37.17640121338316,37.17640121338316,35.21618230033431,37.17640121338316,35.21618230033431,24.058252198183787,22.942266861386372,20.0,2094528.3689355808 
 03/11  02:00:00,20.0,83.0,20.450337944208606,91.6806969531059,23.87653442863211,70.37706847167301,22.048025632914005,100.0,22.352116641131822,81.59538598301043,20.44941682452659,88.98990883866281,24.01432169015534,69.80153850585376,0.0,0.0,39.89122927253261,39.89122927253261,0.0,0.0,35.833443456388785,35.833443456388785,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,0.0,20.0,32.22551981970357,32.22551981970357,32.22551981970357,32.22551981970357,32.22551981970357,36.35116305384297,36.35116305384297,22.048025632914005,20.44941682452659,36.35116305384297,36.35116305384297,32.53617420900502,32.53617420900502,36.35116305384297,36.35116305384297,36.35116305384297,32.53617420900502,36.35116305384297,32.53617420900502,23.87653442863211,24.01432169015534,20.0,0.0 
 03/11  03:00:00,19.8,84.0,20.426859774341445,91.72212736383624,23.490635141342096,71.50169433630911,22.270776015891013,100.0,22.164958958770473,82.44801886243164,20.382187738537375,88.94306697295508,24.312051839880617,68.05561919462838,0.0,0.0,39.89122927253261,39.89122927253261,0.0,0.0,35.833443456388785,35.833443456388785,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,0.0,19.8,32.22551981970357,32.22551981970357,32.22551981970357,32.22551981970357,32.22551981970357,36.35116305384297,36.35116305384297,22.270776015891013,20.382187738537375,36.35116305384297,36.35116305384297,32.364108223201825,32.364108223201825,36.35116305384297,36.35116305384297,36.35116305384297,32.364108223201825,36.35116305384297,32.364108223201825,23.490635141342096,24.312051839880617,19.8,0.0 
 03/11  04:00:00,19.0,88.0,20.402815943720476,91.9500784154916,23.030918274849146,73.21075862892755,22.379418379818688,100.0,22.009093994400693,83.31819863827897,20.303612683596135,89.18315584225105,24.099456330988804,68.64204512916845,0.0,0.0,39.89122927253261,39.89122927253261,0.0,0.0,35.833443456388785,35.833443456388785,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,0.0,19.0,32.22551981970357,32.22551981970357,32.22551981970357,32.22551981970357,32.22551981970357,36.35116305384297,36.35116305384297,22.379418379818688,20.303612683596135,36.35116305384297,36.35116305384297,32.364108223201825,32.364108223201825,36.35116305384297,36.35116305384297,36.35116305384297,32.364108223201825,36.35116305384297,32.364108223201825,23.030918274849146,24.099456330988804,19.0,0.0 
 03/11  05:00:00,18.0,94.0,20.366938382650858,92.15405198674804,22.610122634618918,74.97668074006378,22.32890625915446,100.0,21.852978906630327,84.1157731807082,20.20699141373263,89.62248931991056,23.70664321495202,70.16476087218601,0.0,0.0,39.89122927253261,39.89122927253261,0.0,0.0,35.833443456388785,35.833443456388785,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,0.0,18.0,32.22551981970357,32.22551981970357,32.22551981970357,32.22551981970357,32.22551981970357,36.35116305384297,36.35116305384297,22.32890625915446,20.20699141373263,36.35116305384297,36.35116305384297,32.364108223201825,32.364108223201825,36.35116305384297,36.35116305384297,36.35116305384297,32.364108223201825,36.35116305384297,32.364108223201825,22.610122634618918,23.70664321495202,18.0,0.0 
 03/11  06:00:00,16.6,96.0,20.314770424937624,92.4515576532443,22.155886700923595,77.0785767984803,22.16592100452541,100.0,21.69250957339517,84.94461637400963,20.08350476192836,90.31066723613944,23.221870135707185,72.2481215530171,0.0,0.0,39.89122927253261,39.89122927253261,0.0,0.0,35.833443456388785,35.833443456388785,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,0.0,16.6,32.22551981970357,32.22551981970357,32.22551981970357,32.22551981970357,32.22551981970357,36.35116305384297,36.35116305384297,22.16592100452541,20.08350476192836,36.35116305384297,36.35116305384297,32.364108223201825,32.364108223201825,36.35116305384297,36.35116305384297,36.35116305384297,32.364108223201825,36.35116305384297,32.364108223201825,22.155886700923595,23.221870135707185,16.6,0.0 
 03/11  07:00:00,16.0,100.0,20.238326223620483,92.88946423496603,21.798508956869817,78.78184410555613,21.87876104805901,100.0,21.47594024266147,86.077858390935,19.95174952794082,91.0538724788359,22.67683655653152,74.67695396039302,10370.634687315254,0.5222272877809422,29.139641842039723,24.396792934695938,7267.142539288161,0.23829469506997067,29.139641842039723,21.66484357883315,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,1438.3723554384715,1.592088251816671,25.036014486382882,25.036014486382882,25.036014486382882,29.071536994880635,29.071536994880635,29.202560575630883,24.886740588675583,21.87876104805901,19.95174952794082,29.202560575630883,29.202560575630883,21.66484357883315,29.139641842039723,24.886740588675583,29.202560575630883,29.202560575630883,24.396792934695938,29.202560575630883,29.139641842039723,21.798508956869817,22.67683655653152,16.0,5178140.479578497 
 03/11  08:00:00,18.0,94.0,20.186575442687428,93.28011513543666,22.63389651475449,74.95191268337668,22.064581070144243,99.99999999999999,21.26626244096562,87.27818906331517,20.018598298302685,90.76852274445439,22.304560218816604,76.46200544236686,2308.198935121116,0.1618693072114007,29.33714594799076,28.19997706861324,7132.73193765396,0.2008764908233513,32.29055015044247,26.510793668468274,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,883.2645636359524,8.336998336465328,28.94278682597225,28.94278682597225,28.94278682597225,31.632884045685696,31.632884045685696,32.78624401301221,30.291501151252447,22.064581070144243,20.018598298302685,32.78624401301221,32.78624401301221,25.657000367751944,31.436756849726137,30.291501151252447,32.78624401301221,32.78624401301221,30.299587970348618,32.78624401301221,31.436756849726137,22.63389651475449,22.304560218816604,18.0,3179752.429089429 
 03/11  09:00:00,21.2,79.0,20.226677880179118,93.14173861039977,24.661901700527874,66.26663997850915,22.68796180852075,99.01832866900963,21.26357903403168,87.37944010413992,20.41319706484728,88.50990511054435,22.199785590867343,76.85530158957073,0.0,0.0,29.337145947990756,29.337145947990756,0.0,0.0,33.767252251668324,33.767252251668324,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,0.0,21.2,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,34.59928254780961,34.59928254780961,22.68796180852075,20.41319706484728,34.59928254780961,34.59928254780961,31.27695942241604,31.27695942241604,34.59928254780961,34.59928254780961,34.59928254780961,31.27695942241604,34.59928254780961,31.27695942241604,24.661901700527874,22.199785590867343,21.2,0.0 
 03/11  10:00:00,22.0,73.0,20.308449135537227,92.67214242801131,26.35672269955763,59.62410929313201,23.580875099046665,96.6344638320802,21.50063461060505,86.11923164211845,20.85747252787788,85.84218522187327,22.320724783310045,75.91967079734671,0.0,0.0,29.337145947990756,29.337145947990756,0.0,0.0,33.76725225166832,33.76725225166832,0.0,0.0,0.0,0.0,0.0,0.0,39.155973326310594,39.155973326310594,0.0,22.0,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,34.599282547809615,34.599282547809615,23.580875099046665,20.85747252787788,34.599282547809615,34.599282547809615,31.213795612873312,31.213795612873312,34.599282547809615,34.599282547809615,34.599282547809615,31.213795612873312,34.599282547809615,31.213795612873312,26.35672269955763,22.320724783310045,22.0,0.0 
 03/11  11:00:00,23.0,73.0,20.437372047611344,91.93719543254109,27.363440021291243,56.15999146968733,24.63844014674722,93.93450481573814,21.94105229941414,83.83182914049601,21.272743431364372,83.57334639975784,22.490945062042375,75.10216721656651,0.0,0.0,29.33714594799076,29.33714594799076,0.0,0.0,33.767252251668324,33.767252251668324,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,0.0,23.0,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,34.599282547809615,34.599282547809615,24.63844014674722,21.272743431364372,34.599282547809615,34.599282547809615,31.08734456701543,31.08734456701543,34.599282547809615,34.599282547809615,34.599282547809615,31.08734456701543,34.599282547809615,31.08734456701543,27.363440021291243,22.490945062042375,23.0,0.0 
 03/11  12:00:00,23.4,71.0,20.608417195379037,90.97223060634883,27.313786620248123,56.325960860376306,25.67772693525965,93.73888971613412,22.558669949896874,80.738549842534,21.639629445491327,81.5594626865612,22.68845814735546,74.21380349403672,0.0,0.0,29.33714594799076,29.33714594799076,0.0,0.0,33.767252251668324,33.767252251668324,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,0.0,23.4,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,34.599282547809615,34.599282547809615,25.67772693525965,21.639629445491327,34.599282547809615,34.599282547809615,31.08734456701543,31.08734456701543,34.599282547809615,34.599282547809615,34.599282547809615,31.08734456701543,34.599282547809615,31.08734456701543,27.313786620248123,22.68845814735546,23.4,0.0 
 03/11  13:00:00,24.0,69.0,20.80484035246632,89.87806481191319,26.709786347782387,58.381520876431516,26.637134414501116,93.88684072086,23.257269288642522,77.39336164162026,21.954302032020088,79.86331243298446,22.88761996048142,73.3487095694787,0.0,0.0,29.33714594799076,29.33714594799076,0.0,0.0,33.767252251668324,33.767252251668324,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,0.0,24.0,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,34.599282547809615,34.599282547809615,26.637134414501116,21.954302032020088,34.599282547809615,34.599282547809615,31.08734456701543,31.08734456701543,34.599282547809615,34.599282547809615,34.599282547809615,31.08734456701543,34.599282547809615,31.08734456701543,26.709786347782387,22.88761996048142,24.0,0.0 
 03/11  14:00:00,24.0,69.0,21.032897054483954,88.6261839307408,26.135152866193835,60.42238885328756,27.37136120809747,93.6112351008374,24.146988921462256,73.35808225286507,22.21894077964706,78.50799019795863,23.293245609732573,71.6054171933572,0.0,0.0,29.33714594799076,29.33714594799076,0.0,0.0,33.767252251668324,33.767252251668324,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,0.0,24.0,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,34.59928254780961,34.59928254780961,27.37136120809747,22.21894077964706,34.59928254780961,34.59928254780961,31.02410987208161,31.02410987208161,34.59928254780961,34.59928254780961,34.59928254780961,31.02410987208161,34.59928254780961,31.02410987208161,26.135152866193835,23.293245609732573,24.0,0.0 
 03/11  15:00:00,24.8,62.0,21.248962256238002,87.37137795258879,25.658509805045238,61.9311098418731,27.79377859581733,94.83012766458073,25.08482074597213,69.2896938815813,22.448108700476737,77.2026919815647,24.398129172316374,66.77212859719559,0.0,0.0,29.33714594799076,29.33714594799076,0.0,0.0,33.767252251668324,33.767252251668324,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,0.0,24.8,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,34.599282547809615,34.599282547809615,27.79377859581733,22.448108700476737,34.599282547809615,34.599282547809615,31.08734456701543,31.08734456701543,34.599282547809615,34.599282547809615,34.599282547809615,31.08734456701543,34.599282547809615,31.08734456701543,25.658509805045238,24.398129172316374,24.8,0.0 
 03/11  16:00:00,24.9,59.0,21.462163654440147,86.23697522798453,25.32097508032897,62.88152051902236,27.888844743033687,97.67480156236815,25.89556573317309,66.03162469446535,22.682236848398244,75.90628106387744,25.953794316180968,60.58075163100731,0.0,0.0,29.337145947990756,29.337145947990756,0.0,0.0,33.76725225166832,33.76725225166832,0.0,0.0,0.0,0.0,0.0,0.0,39.155973326310594,39.155973326310594,0.0,24.899999999999995,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,34.599282547809615,34.599282547809615,27.888844743033687,22.682236848398244,34.599282547809615,34.599282547809615,31.213795612873312,31.213795612873312,34.599282547809615,34.599282547809615,34.599282547809615,31.213795612873312,34.599282547809615,31.213795612873312,25.32097508032897,25.953794316180968,24.899999999999995,0.0 
 03/11  17:00:00,24.9,56.0,21.641723021552508,85.29417252286586,25.02062257131679,63.554616099264805,27.5416702056547,99.97525248037874,26.539808545300613,63.565314792411336,22.82355394231392,74.97303323723399,27.268496826533617,55.656494583555016,0.0,0.0,29.33714594799076,29.33714594799076,0.0,0.0,33.767252251668324,33.767252251668324,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,0.0,24.900000000000002,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,34.599282547809615,34.599282547809615,27.5416702056547,22.82355394231392,34.599282547809615,34.599282547809615,31.150577304523182,31.150577304523182,34.599282547809615,34.599282547809615,34.599282547809615,31.150577304523182,34.599282547809615,31.150577304523182,25.02062257131679,27.268496826533617,24.900000000000002,0.0 
 03/11  18:00:00,25.0,52.0,21.780272550958355,84.49033424757643,24.660972413436053,64.47755339077412,26.75504590335271,99.99999999999999,26.869461624962277,62.28106257753698,22.819806507425064,74.68690218753633,27.952575568145583,53.0890992298949,0.0,0.0,29.33714594799076,29.33714594799076,0.0,0.0,33.767252251668324,33.767252251668324,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,0.0,24.999999999999996,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,34.59928254780961,34.59928254780961,26.75504590335271,22.819806507425064,34.59928254780961,34.59928254780961,31.02410987208161,31.02410987208161,34.59928254780961,34.59928254780961,34.59928254780961,31.02410987208161,34.59928254780961,31.02410987208161,24.660972413436053,27.952575568145583,24.999999999999996,0.0 
 03/11  19:00:00,23.0,62.0,21.799991847095487,84.38842599014262,24.09516329121637,66.36535312727389,25.770306288680402,100.0,26.857851564809252,62.323431592024356,22.530974926666634,75.80330033164273,26.871742572077643,56.270539816951036,0.0,0.0,29.33714594799076,29.33714594799076,0.0,0.0,33.767252251668324,33.767252251668324,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,0.0,23.0,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,34.599282547809615,34.599282547809615,25.770306288680402,22.530974926666634,34.599282547809615,34.599282547809615,31.08734456701543,31.08734456701543,34.599282547809615,34.599282547809615,34.599282547809615,31.08734456701543,34.599282547809615,31.08734456701543,24.09516329121637,26.871742572077643,23.0,0.0 
 03/11  20:00:00,21.0,73.0,21.707430025613185,84.95189234135393,23.478795187875487,68.66459730964078,24.88910611687548,100.0,26.469878364257625,63.82740042563194,22.139537264740074,77.5214196317855,25.42487118395618,61.11182164930344,0.0,0.0,29.33714594799076,29.33714594799076,0.0,0.0,33.767252251668324,33.767252251668324,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,0.0,21.0,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,34.599282547809615,34.599282547809615,24.88910611687548,22.139537264740074,34.599282547809615,34.599282547809615,31.150577304523182,31.150577304523182,34.599282547809615,34.599282547809615,34.599282547809615,31.150577304523182,34.599282547809615,31.150577304523182,23.478795187875487,25.42487118395618,21.0,0.0 
 03/11  21:00:00,20.0,82.0,21.5552947303347,85.74632755376854,22.935232858834826,70.82553501830185,24.18272793697101,100.0,25.87695413345168,66.10374457650553,21.791715030556727,79.06106280549196,24.300166642500695,65.22828986586927,0.0,0.0,29.33714594799076,29.33714594799076,0.0,0.0,33.767252251668324,33.767252251668324,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,0.0,20.0,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,34.599282547809615,34.599282547809615,24.18272793697101,21.791715030556727,34.599282547809615,34.599282547809615,31.08734456701543,31.08734456701543,34.599282547809615,34.599282547809615,34.599282547809615,31.08734456701543,34.599282547809615,31.08734456701543,22.935232858834826,24.300166642500695,20.0,0.0 
 03/11  22:00:00,19.0,83.0,21.377252880304628,86.6865296009288,22.43784215433512,72.67307950876591,23.589951637356553,99.99999999999999,25.206677466740768,68.78738703356605,21.46932872161411,80.4023065506493,23.412790308902654,68.49663694180252,0.0,0.0,29.33714594799076,29.33714594799076,0.0,0.0,33.767252251668324,33.767252251668324,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,0.0,19.0,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,30.834405528565306,34.59928254780961,34.59928254780961,23.589951637356553,21.46932872161411,34.59928254780961,34.59928254780961,31.02410987208161,31.02410987208161,34.59928254780961,34.59928254780961,34.59928254780961,31.02410987208161,34.59928254780961,31.02410987208161,22.43784215433512,23.412790308902654,19.0,0.0 
 03/11  23:00:00,19.0,83.0,21.190214369694854,87.6866678288444,22.02579450864781,73.96989947659677,23.122803314177144,99.99999999999999,24.542450627485863,71.56887640591165,21.200558220069983,81.33828506193677,22.755651671940903,70.74760498093366,4302.180685978712,0.0891042844084069,31.659883778935313,27.80960192094195,0.0,0.0,33.767252251668324,33.767252251668324,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,386.45106761063914,14.109974492789094,31.587220100008885,31.587220100008885,31.587220100008885,32.93212161937569,32.93212161937569,35.399574850853334,34.13065391302656,23.122803314177144,21.200558220069983,35.399574850853334,35.399574850853334,32.78452639499588,32.78452639499588,34.13065391302656,35.399574850853334,35.399574850853334,28.934244537002517,35.399574850853334,32.78452639499588,22.02579450864781,22.755651671940903,19.0,1391223.8433983012 
 03/11  24:00:00,17.8,87.0,20.97831968765974,88.83557395133676,21.903060592217386,74.01341088272744,22.696295893363338,99.99999999999999,23.796887898285878,74.8433683649757,20.893051404496735,82.51503318471418,22.107555166283472,73.08521276680965,15358.025384255514,0.3808929556600189,36.28633295125299,26.63484224325652,0.0,0.0,33.767252251668324,33.767252251668324,0.0,0.0,0.0,0.0,0.0,0.0,39.1559733263106,39.1559733263106,1171.297610750308,3.1325205087531462,32.61737398291075,32.61737398291075,32.61737398291075,36.65207854101118,36.65207854101118,36.66452421220345,32.58328038905359,22.696295893363338,20.893051404496735,36.66452421220345,36.66452421220345,36.28633295125299,36.28633295125299,32.58328038905359,36.66452421220345,36.66452421220345,26.63484224325652,36.66452421220345,36.28633295125299,21.903060592217386,22.107555166283472,17.8,4216671.398701109 
 03/12  01:00:00,18.0,83.0,20.782045596057813,89.91474882525476,22.840666740429747,69.19620516078416,22.334247601367444,99.99999999999999,23.120272276482716,77.9605835758168,20.635992648162777,83.30367879824709,21.638028953480898,74.4372474853675,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.767252251668324,33.767252251668324,0.0,0.0,0.0,0.0,17587.829890452867,0.774508188904389,31.77116595885896,26.26883894820851,1330.311182285169,3.4722385884882536,27.640324576764616,27.640324576764616,27.640324576764616,31.675484718593133,31.675484718593133,31.76539494500503,27.530473753327378,22.334247601367444,20.635992648162777,31.76539494500503,31.76539494500503,31.77116595885896,31.77116595885896,27.530473753327378,31.76539494500503,31.76539494500503,31.77116595885896,31.76539494500503,26.26883894820851,22.840666740429747,21.638028953480898,18.0,4789120.2562266085 
 03/12  02:00:00,18.0,83.0,20.635186743824733,90.73187689112257,23.89770159291212,64.37823333955822,22.02171554198313,100.0,22.60959542078856,80.40964629176298,20.4484032586888,83.84024708587333,22.562202006056545,69.78326391434106,0.0,0.0,38.242699777875316,38.242699777875316,3571.20068000341,0.06243730883843997,34.348696876796986,30.92784864694864,0.0,0.0,0.0,0.0,3599.554881588526,0.1954712248515929,34.43509089884714,33.333729902958474,599.3879038895644,10.674089529371027,31.307857529266744,31.307857529266744,31.307857529266744,33.325209808316956,33.325209808316956,35.11342154558103,33.27595977530338,22.02171554198313,20.4484032586888,35.11342154558103,35.11342154558103,29.86244475396483,33.283292983813176,33.27595977530338,35.11342154558103,35.11342154558103,33.283292983813176,35.11342154558103,32.18193198792451,23.89770159291212,22.562202006056545,18.0,2157796.4540024316 
 03/12  03:00:00,17.2,89.0,20.53430180345589,91.20695804443004,24.148483773544946,62.62277381786779,21.87231093437027,100.0,22.30542861557945,81.82755168702968,20.306664994029237,83.84914679459246,23.669367982391837,64.45549435027425,0.0,0.0,38.242699777875316,38.242699777875316,16920.27882162842,0.4193123539364262,32.81208947142598,23.109283438269266,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,1287.152068307582,2.6374870668009702,28.833443955505217,28.833443955505217,28.833443955505217,32.868373733927406,32.868373733927406,32.947759409337024,28.732353940594486,21.87231093437027,20.306664994029237,32.947759409337024,32.947759409337024,23.109283438269266,32.81208947142598,28.732353940594486,32.947759409337024,32.947759409337024,32.81208947142598,32.947759409337024,32.81208947142598,24.148483773544946,23.669367982391837,17.2,4633747.445907296 
 03/12  04:00:00,17.0,88.0,20.480268995975706,91.60272113774909,23.939378060582115,62.98035908259953,22.107888854509827,100.0,22.042878284512447,83.2295960945118,20.193521932297152,84.07732632114248,23.974357385979957,62.846769736117025,0.0,0.0,38.242699777875316,38.242699777875316,7770.9158928067,0.21818291699536377,33.269794932337525,29.009445833163316,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,631.9833360238065,9.704156440466477,29.512424574286495,29.512424574286495,29.512424574286495,31.529826744557106,31.529826744557106,33.49014287515878,31.520181122302652,22.107888854509827,20.193521932297152,33.49014287515878,33.49014287515878,27.350926519784387,31.611275618958594,31.520181122302652,33.49014287515878,33.49014287515878,31.611275618958594,33.49014287515878,31.611275618958594,23.939378060582115,23.974357385979957,17.0,2275140.0096857036 
 03/12  05:00:00,17.0,88.0,20.438905638521575,91.83689046001044,23.490155630309317,64.03853173397505,22.5363690004675,99.76453002167517,21.79892391289298,84.47814258912265,20.093210249997846,83.98418015523708,23.77921122089021,62.93136066588369,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.269794932337525,33.269794932337525,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,17.0,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,33.51793838211821,33.51793838211821,22.5363690004675,20.093210249997846,33.51793838211821,33.51793838211821,29.675284202619938,29.675284202619938,33.51793838211821,33.51793838211821,33.51793838211821,29.675284202619938,33.51793838211821,29.675284202619938,23.490155630309317,23.77921122089021,17.0,0.0 
 03/12  06:00:00,17.0,88.0,20.39665301983822,92.07679491181528,23.0054507592205,65.36265502878146,22.64641747857266,100.0,21.625875805875317,85.37652058971429,20.012783667944632,83.84696196832809,23.404983459370982,63.80086834518111,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.269794932337525,33.269794932337525,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,17.0,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,33.51793838211821,33.51793838211821,22.64641747857266,20.012783667944632,33.51793838211821,33.51793838211821,29.675284202619938,29.675284202619938,33.51793838211821,33.51793838211821,33.51793838211821,29.675284202619938,33.51793838211821,29.675284202619938,23.0054507592205,23.404983459370982,17.0,0.0 
 03/12  07:00:00,16.0,94.0,20.34440145216299,92.46646318930502,22.52930438403229,66.84672543098101,22.503003971355923,100.0,21.459497108197496,86.33637979474507,19.90225838234771,84.00195010196488,22.929604894178567,65.24044652823684,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.269794932337525,33.269794932337525,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,16.0,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,33.51793838211821,33.51793838211821,22.503003971355923,19.90225838234771,33.51793838211821,33.51793838211821,29.675284202619938,29.675284202619938,33.51793838211821,33.51793838211821,33.51793838211821,29.675284202619938,33.51793838211821,29.675284202619938,22.52930438403229,22.929604894178567,16.0,0.0 
 03/12  08:00:00,19.0,83.0,20.301099252499725,92.80644327402793,22.541022874972555,66.61605113863567,22.493054793527676,100.0,21.317740659559956,87.17634064350281,20.02398470990529,83.07980547640247,22.604454850001908,66.35725103093735,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.269794932337525,33.269794932337525,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,19.0,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,33.51793838211821,33.51793838211821,22.493054793527676,20.02398470990529,33.51793838211821,33.51793838211821,29.675284202619938,29.675284202619938,33.51793838211821,33.51793838211821,33.51793838211821,29.675284202619938,33.51793838211821,29.675284202619938,22.541022874972555,22.604454850001908,19.0,0.0 
 03/12  09:00:00,19.4,87.0,20.30890919924801,92.7616544978647,23.687816633575068,62.317485034737686,22.75795616823934,99.94894434979157,21.312366013886297,87.20505817957226,20.364909227766418,81.31039901015008,22.478780606022458,67.03559927139273,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.269794932337525,33.269794932337525,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,19.4,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,33.51793838211821,33.51793838211821,22.75795616823934,20.364909227766418,33.51793838211821,33.51793838211821,29.80885320652245,29.80885320652245,33.51793838211821,33.51793838211821,33.51793838211821,29.80885320652245,33.51793838211821,29.80885320652245,23.687816633575068,22.478780606022458,19.4,0.0 
 03/12  10:00:00,23.0,65.0,20.35924814732891,92.47362054365094,25.037096249454084,57.498632960567974,23.46027915785882,98.13304833458335,21.50995777712849,86.15568443271225,20.901623215444587,78.46443561405358,22.63648571830814,66.41728878550941,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.269794932337525,33.269794932337525,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,23.000000000000004,29.54171510699581,29.54171510699581,29.54171510699581,29.54171510699581,29.54171510699581,33.51793838211821,33.51793838211821,23.46027915785882,20.901623215444587,33.51793838211821,33.51793838211821,29.87563559578586,29.87563559578586,33.51793838211821,33.51793838211821,33.51793838211821,29.87563559578586,33.51793838211821,29.87563559578586,25.037096249454084,22.63648571830814,23.000000000000004,0.0 
 03/12  11:00:00,23.9,64.0,20.463843718243755,91.87837261312455,26.03634712779332,54.365830837021946,24.445916023410085,95.19241486101136,21.91645485671098,84.04127228691955,21.37169851554023,76.14623150629926,22.8183693960436,65.91013894077581,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.269794932337525,33.269794932337525,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,23.9,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,33.51793838211821,33.51793838211821,24.445916023410085,21.37169851554023,33.51793838211821,33.51793838211821,29.80885320652245,29.80885320652245,33.51793838211821,33.51793838211821,33.51793838211821,29.80885320652245,33.51793838211821,29.80885320652245,26.03634712779332,22.8183693960436,23.9,0.0 
 03/12  12:00:00,24.8,60.0,20.619560862151545,91.00017065603996,26.172851261988672,54.194178118408765,25.51927199818051,94.06700111611576,22.51074904758706,81.05445570144695,21.785464880651798,74.1118198935458,23.034216041560335,65.3751450105865,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.269794932337525,33.269794932337525,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,24.8,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,33.51793838211821,33.51793838211821,25.51927199818051,21.785464880651798,33.51793838211821,33.51793838211821,29.80885320652245,29.80885320652245,33.51793838211821,33.51793838211821,33.51793838211821,29.80885320652245,33.51793838211821,29.80885320652245,26.172851261988672,23.034216041560335,24.8,0.0 
 03/12  13:00:00,25.9,54.0,20.80928302140172,89.85346930090411,25.761763293097207,55.456041153049114,26.516536898913955,92.99976018295368,23.19666962951208,77.67720880316716,22.164483478640193,72.07383253687104,23.26609964164948,64.38164126382235,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.269794932337525,33.269794932337525,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,25.9,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,33.51793838211821,33.51793838211821,26.516536898913955,22.164483478640193,33.51793838211821,33.51793838211821,29.80885320652245,29.80885320652245,33.51793838211821,33.51793838211821,33.51793838211821,29.80885320652245,33.51793838211821,29.80885320652245,25.761763293097207,23.26609964164948,25.9,0.0 
 03/12  14:00:00,27.0,45.0,21.03884464430864,88.50565411389198,25.435801454727805,55.66201044940406,27.31587362947309,90.80744441732548,24.084394370377467,73.56091997344046,22.558932784769425,69.65318835653116,23.809447276166743,61.35046059781999,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.26979493233752,33.26979493233752,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,27.0,29.541715106995802,29.541715106995802,29.541715106995802,29.541715106995802,29.541715106995802,33.51793838211821,33.51793838211821,27.31587362947309,22.558932784769425,33.51793838211821,33.51793838211821,29.742068749950324,29.742068749950324,33.51793838211821,33.51793838211821,33.51793838211821,29.742068749950324,33.51793838211821,29.742068749950324,25.435801454727805,23.809447276166743,27.0,0.0 
 03/12  15:00:00,27.6,45.0,21.26712910691678,87.18720657505895,25.245272102415193,55.74949189904697,27.678436562758,91.35819785249527,24.98374796086152,69.6386630309082,22.93699959060349,67.5965567244864,24.846596000337676,57.09828416885756,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.269794932337525,33.269794932337525,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,27.6,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,33.51793838211821,33.51793838211821,27.678436562758,22.93699959060349,33.51793838211821,33.51793838211821,29.80885320652245,29.80885320652245,33.51793838211821,33.51793838211821,33.51793838211821,29.80885320652245,33.51793838211821,29.80885320652245,25.245272102415193,24.846596000337676,27.6,0.0 
 03/12  16:00:00,28.0,48.0,21.479775426738726,85.97223427158357,25.082800876494005,55.974035185029784,27.64380011292676,95.82518950638885,25.670258426624052,66.78515487736122,23.196899918347672,66.05215882386507,26.008868097074657,52.985896539811606,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.269794932337525,33.269794932337525,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,28.0,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,33.51793838211821,33.51793838211821,27.64380011292676,23.196899918347672,33.51793838211821,33.51793838211821,29.80885320652245,29.80885320652245,33.51793838211821,33.51793838211821,33.51793838211821,29.80885320652245,33.51793838211821,29.80885320652245,25.082800876494005,26.008868097074657,28.0,0.0 
 03/12  17:00:00,28.0,40.0,21.640664866311745,85.12960068249507,24.866403738491478,56.01469359039818,27.248672899758752,99.94320199383404,26.20795196357364,64.69281183842536,23.292138046261154,65.05567766803581,26.908140111203426,49.6394528491485,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.269794932337525,33.269794932337525,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,28.0,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,33.51793838211821,33.51793838211821,27.248672899758752,23.292138046261154,33.51793838211821,33.51793838211821,29.80885320652245,29.80885320652245,33.51793838211821,33.51793838211821,33.51793838211821,29.80885320652245,33.51793838211821,29.80885320652245,24.866403738491478,26.908140111203426,28.0,0.0 
 03/12  18:00:00,26.6,44.0,21.741917917756822,84.51963425964448,24.4757785889163,56.75149177263458,26.443548491928293,99.99999999999999,26.463251478997062,63.660988244747834,23.15480570717628,65.1420160660793,27.18540617789626,48.32940240958327,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.26979493233752,33.26979493233752,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,26.6,29.541715106995802,29.541715106995802,29.541715106995802,29.541715106995802,29.541715106995802,33.51793838211821,33.51793838211821,26.443548491928293,23.15480570717628,33.51793838211821,33.51793838211821,29.742068749950324,29.742068749950324,33.51793838211821,33.51793838211821,33.51793838211821,29.742068749950324,33.51793838211821,29.742068749950324,24.4757785889163,27.18540617789626,26.6,0.0 
 03/12  19:00:00,24.0,57.0,21.730623987196182,84.57791876471757,23.878631542612982,58.69737516102498,25.574029448740756,100.0,26.4041224711044,63.883286126101176,22.742140784892243,66.63211097303872,25.8986271324753,52.03162418176533,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.269794932337525,33.269794932337525,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,24.000000000000004,29.54171510699581,29.54171510699581,29.54171510699581,29.54171510699581,29.54171510699581,33.51793838211821,33.51793838211821,25.574029448740756,22.742140784892243,33.51793838211821,33.51793838211821,29.87563559578586,29.87563559578586,33.51793838211821,33.51793838211821,33.51793838211821,29.87563559578586,33.51793838211821,29.87563559578586,23.878631542612982,25.8986271324753,24.000000000000004,0.0 
 03/12  20:00:00,23.0,65.0,21.626822387593613,85.20164304494737,23.30336276745255,61.1347594770002,24.72485080211416,100.0,26.04226666456676,65.3290539559909,22.326858128898667,68.25088367298345,24.72366135809368,56.135606280828426,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.269794932337525,33.269794932337525,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,23.000000000000004,29.54171510699581,29.54171510699581,29.54171510699581,29.54171510699581,29.54171510699581,33.51793838211821,33.51793838211821,24.72485080211416,22.326858128898667,33.51793838211821,33.51793838211821,29.87563559578586,29.87563559578586,33.51793838211821,33.51793838211821,33.51793838211821,29.87563559578586,33.51793838211821,29.87563559578586,23.30336276745255,24.72366135809368,23.000000000000004,0.0 
 03/12  21:00:00,22.0,73.0,21.47851590060737,85.97868081431982,22.80247186704506,63.24050761770593,24.132591794480504,99.99999999999999,25.525521228779326,67.36083107198004,21.95440749046732,69.82962115390296,23.83727417027844,59.40736481567315,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.26979493233752,33.26979493233752,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,22.0,29.541715106995802,29.541715106995802,29.541715106995802,29.541715106995802,29.541715106995802,33.51793838211821,33.51793838211821,24.132591794480504,21.95440749046732,33.51793838211821,33.51793838211821,29.742068749950324,29.742068749950324,33.51793838211821,33.51793838211821,33.51793838211821,29.742068749950324,33.51793838211821,29.742068749950324,22.80247186704506,23.83727417027844,22.0,0.0 
 03/12  22:00:00,21.0,78.0,21.31160023418616,86.94933258142319,22.37084581737211,65.33753252569169,23.584128387188848,99.99999999999999,24.96121988396705,69.73094631255867,21.635913739867625,71.35770359655157,23.148187469263267,62.32703564485254,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.26979493233752,33.26979493233752,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,21.0,29.541715106995802,29.541715106995802,29.541715106995802,29.541715106995802,29.541715106995802,33.51793838211821,33.51793838211821,23.584128387188848,21.635913739867625,33.51793838211821,33.51793838211821,29.742068749950324,29.742068749950324,33.51793838211821,33.51793838211821,33.51793838211821,29.742068749950324,33.51793838211821,29.742068749950324,22.37084581737211,23.148187469263267,21.0,0.0 
 03/12  23:00:00,20.0,83.0,21.142772696857087,87.85472219477185,21.978593411017393,67.00852245526697,23.103974674117495,100.0,24.38602586863392,72.16911724987084,21.339914945772176,72.684647263198,22.571746833689446,64.6296063474602,0.0,0.0,38.242699777875316,38.242699777875316,0.0,0.0,33.269794932337525,33.269794932337525,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,0.0,20.0,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,29.541715106995806,33.51793838211821,33.51793838211821,23.103974674117495,21.339914945772176,33.51793838211821,33.51793838211821,29.675284202619938,29.675284202619938,33.51793838211821,33.51793838211821,33.51793838211821,29.675284202619938,33.51793838211821,29.675284202619938,21.978593411017393,22.571746833689446,20.0,0.0 
 03/12  24:00:00,20.0,85.0,20.975690940451923,88.76117831005914,21.754915806089755,68.15774536815246,22.756468901723252,100.0,23.853817125285346,74.51139851982487,21.09500302370857,73.85224694140469,22.11778861516045,66.6626962821814,16298.139306283752,0.5709592239528651,32.43513562101451,25.606629070933728,0.0,0.0,33.269794932337525,33.269794932337525,0.0,0.0,0.0,0.0,0.0,0.0,34.43509089884714,34.43509089884714,1296.5981570437777,5.487258179333,28.543745132690994,28.543745132690994,28.543745132690994,32.57873083771713,32.57873083771713,32.59665910204258,28.505407351448802,22.756468901723252,21.09500302370857,32.59665910204258,32.59665910204258,32.43513562101451,32.43513562101451,28.505407351448802,32.59665910204258,32.59665910204258,25.606629070933728,32.59665910204258,32.43513562101451,21.754915806089755,22.11778861516045,20.0,4667753.3653576 
 03/13  01:00:00,19.0,88.0,20.806934180530064,89.59809070957427,22.244318832640282,66.52019025088765,22.41541752421073,100.0,23.284082168575136,77.03772023126608,20.837266721444692,75.08197231874183,21.701497598726306,68.75730393227315,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,33.269794932337525,33.269794932337525,0.0,0.0,0.0,0.0,16585.567327683602,0.6798033566253638,31.72277993138393,25.84875421396226,1325.9568639977083,4.50607023034345,27.749652174520932,27.749652174520932,27.749652174520932,31.78479120525472,31.78479120525472,31.79184026732186,27.723748411923623,22.41541752421073,20.837266721444692,31.79184026732186,31.79184026732186,31.72277993138393,31.72277993138393,27.723748411923623,31.79184026732186,31.79184026732186,31.72277993138393,31.79184026732186,25.84875421396226,22.244318832640282,21.701497598726306,19.0,4773444.71039175 
 03/13  02:00:00,19.0,88.0,20.66975843430847,90.35837718808516,23.527660101646653,61.7911629935642,22.12210803916137,100.0,22.782554138529115,79.41200767110348,20.63418652625018,76.09994199754883,22.54935867648038,65.55340292155716,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,33.269794932337525,33.269794932337525,0.0,0.0,0.0,0.0,2859.9800225339554,0.13765626827968888,34.61802730501156,33.623948712633144,243.6611722350711,16.080960534084554,31.136044274515864,31.136044274515864,31.136044274515864,31.94298518613595,31.94298518613595,34.90825784111104,34.199947777303464,22.12210803916137,20.63418652625018,34.90825784111104,34.90825784111104,32.14929446380896,32.14929446380896,34.199947777303464,34.90825784111104,34.90825784111104,32.14929446380896,34.90825784111104,31.155215871430542,23.527660101646653,22.54935867648038,19.0,877180.2200462559 
 03/13  03:00:00,18.0,93.0,20.571805590323528,90.9055466583974,23.9831528506069,60.313767433200425,21.871636054600664,100.0,22.500080456022204,80.78406207848867,20.471759283732226,76.92461014046287,23.60774061728361,61.6912368946215,0.0,0.0,35.17791005836344,35.17791005836344,12757.16122534628,0.31208031628920396,32.83696923917928,25.307401635377808,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,970.3808598143896,7.105079261572862,29.325984161785215,29.325984161785215,29.325984161785215,32.35223757355187,32.35223757355187,33.359098302824194,30.18292782229734,21.871636054600664,20.471759283732226,33.359098302824194,33.359098302824194,24.85058429330889,32.38015189711036,30.18292782229734,33.359098302824194,33.359098302824194,32.38015189711036,33.359098302824194,32.38015189711036,23.9831528506069,23.60774061728361,18.0,3493371.0953318025 
 03/13  04:00:00,18.0,94.0,20.509243345851097,91.25694669988343,23.80755877258843,61.25128918953631,22.006289309141717,100.0,22.248635528181936,82.02896381160909,20.35161827755945,77.5953309066665,23.915146865140976,60.85276962972377,0.0,0.0,35.17791005836344,35.17791005836344,14759.50018069314,0.36654310229284265,33.732952488066154,23.81943136112779,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,1246.128929194579,3.4320600150778304,30.114131391912803,30.114131391912803,30.114131391912803,34.14896931565166,34.14896931565166,34.07257574681306,30.174213418854258,22.006289309141717,20.35161827755945,34.07257574681306,34.07257574681306,23.81943136112779,33.732952488066154,30.174213418854258,34.07257574681306,34.07257574681306,33.732952488066154,34.07257574681306,33.732952488066154,23.80755877258843,23.915146865140976,18.0,4486064.145100485 
 03/13  05:00:00,17.4,92.0,20.459801760362335,91.53580234449586,23.386744845512126,63.09772620879781,22.244858176473578,100.0,22.004593574661165,83.25798231961511,20.23478024936983,78.21384999860298,23.73158914850231,61.7968811393065,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.079745886112626,35.079745886112626,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,17.4,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,35.64455925088908,35.64455925088908,22.244858176473578,20.23478024936983,35.64455925088908,35.64455925088908,31.843970902648227,31.843970902648227,35.64455925088908,35.64455925088908,35.64455925088908,31.843970902648227,35.64455925088908,31.843970902648227,23.386744845512126,23.73158914850231,17.4,0.0 
 03/13  06:00:00,16.8,94.0,20.408499871577455,91.82617926515003,22.89466413798596,65.00693715562659,22.325164711043943,100.0,21.789197396864182,84.36001550543784,20.1176683010163,78.70497448533686,23.339870615805587,63.27727631435577,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.079745886112626,35.079745886112626,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,16.8,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,35.64455925088908,35.64455925088908,22.325164711043943,20.1176683010163,35.64455925088908,35.64455925088908,31.843970902648227,31.843970902648227,35.64455925088908,35.64455925088908,35.64455925088908,31.843970902648227,35.64455925088908,31.843970902648227,22.89466413798596,23.339870615805587,16.8,0.0 
 03/13  07:00:00,17.0,94.0,20.348469943611818,92.16728034270591,22.459062358573412,66.72265094809663,22.213507978884625,100.0,21.57915029310264,85.45039802595113,20.017364555881784,79.10671832086805,22.859396739835113,65.11907348907067,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.079745886112626,35.079745886112626,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,17.0,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,35.64455925088908,35.64455925088908,22.213507978884625,20.017364555881784,35.64455925088908,35.64455925088908,31.843970902648227,31.843970902648227,35.64455925088908,35.64455925088908,35.64455925088908,31.843970902648227,35.64455925088908,31.843970902648227,22.459062358573412,22.859396739835113,17.0,0.0 
