Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/13  08:00:00,19.0,88.0,20.303531898345845,92.42353749462319,22.54075349609509,66.65226741877657,22.24938326532213,100.0,21.434586715552634,86.21010354987601,20.11625968359,78.68040160214615,22.55428484577783,66.59584000645486,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.079745886112626,35.079745886112626,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,19.0,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,35.64455925088908,35.64455925088908,22.24938326532213,20.11625968359,35.64455925088908,35.64455925088908,31.843970902648227,31.843970902648227,35.64455925088908,35.64455925088908,35.64455925088908,31.843970902648227,35.64455925088908,31.843970902648227,22.54075349609509,22.55428484577783,19.0,0.0 
 03/13  09:00:00,21.8,77.0,20.322283490461302,92.40863509775555,24.067339875402688,61.27523721925249,22.613442259451077,99.78410054528655,21.43306101252746,86.30418774538293,20.506018254696965,77.0713656149898,22.45643198014377,67.52275836187553,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.079745886112626,35.079745886112626,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,21.8,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,35.64455925088908,35.64455925088908,22.613442259451077,20.506018254696965,35.64455925088908,35.64455925088908,32.04212903368245,32.04212903368245,35.64455925088908,35.64455925088908,35.64455925088908,32.04212903368245,35.64455925088908,32.04212903368245,24.067339875402688,22.45643198014377,21.8,0.0 
 03/13  10:00:00,25.0,61.0,20.391626573572875,91.9219735680488,25.55850631845461,56.2598350450149,23.38731006325046,97.886257763468,21.66340437476537,85.01117026258375,21.015711850378608,74.73230154145281,22.650252730149308,66.9738695795333,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.079745886112626,35.079745886112626,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,24.999999999999993,31.71186399820115,31.71186399820115,31.71186399820115,31.71186399820115,31.71186399820115,35.64455925088908,35.64455925088908,23.38731006325046,21.015711850378608,35.64455925088908,35.64455925088908,32.108165278654255,32.108165278654255,35.64455925088908,35.64455925088908,35.64455925088908,32.108165278654255,35.64455925088908,32.108165278654255,25.55850631845461,22.650252730149308,24.999999999999993,0.0 
 03/13  11:00:00,27.0,54.0,20.52077122461257,91.19228637767593,26.566335792508887,53.17985533466562,24.463688191397146,94.85399366780982,22.139139192043316,82.57811778434824,21.523204715452785,72.52541723488403,22.896615755227714,66.20357920349556,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.079745886112626,35.079745886112626,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,27.0,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,35.64455925088908,35.64455925088908,24.463688191397146,21.523204715452785,35.64455925088908,35.64455925088908,31.97607771637777,31.97607771637777,35.64455925088908,35.64455925088908,35.64455925088908,31.97607771637777,35.64455925088908,31.97607771637777,26.566335792508887,22.896615755227714,27.0,0.0 
 03/13  12:00:00,27.8,44.0,20.707106399952053,90.15085646779276,26.681750336974364,52.62288023524391,25.631626776043692,93.71194792085977,22.839780596074483,79.13643802519707,21.99194183041668,70.34048981645921,23.180548197404175,64.84101930788646,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.079745886112626,35.079745886112626,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,27.8,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,35.64455925088908,35.64455925088908,25.631626776043692,21.99194183041668,35.64455925088908,35.64455925088908,31.97607771637777,31.97607771637777,35.64455925088908,35.64455925088908,35.64455925088908,31.97607771637777,35.64455925088908,31.97607771637777,26.681750336974364,23.180548197404175,27.8,0.0 
 03/13  13:00:00,28.4,38.0,20.922454655153135,88.96380337031724,26.234296193355817,52.985375945721216,26.713277882061824,92.7376884351417,23.641743353051258,75.39346852602924,22.384188305753874,68.06738065805506,23.438841882756876,62.61729857199324,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.079745886112626,35.079745886112626,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,28.4,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,35.64455925088908,35.64455925088908,26.713277882061824,22.384188305753874,35.64455925088908,35.64455925088908,31.97607771637777,31.97607771637777,35.64455925088908,35.64455925088908,35.64455925088908,31.97607771637777,35.64455925088908,31.97607771637777,26.234296193355817,23.438841882756876,28.4,0.0 
 03/13  14:00:00,29.0,31.0,21.166300012675112,87.55341621540134,25.861647158503242,52.201672822917644,27.57409564429524,92.28024307336194,24.668373326963586,70.82169535139589,22.757794624687776,65.37275691748839,23.974872543659068,58.449063622680896,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.079745886112626,35.079745886112626,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,29.0,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,35.64455925088908,35.64455925088908,27.57409564429524,22.757794624687776,35.64455925088908,35.64455925088908,31.97607771637777,31.97607771637777,35.64455925088908,35.64455925088908,35.64455925088908,31.97607771637777,35.64455925088908,31.97607771637777,25.861647158503242,23.974872543659068,29.0,0.0 
 03/13  15:00:00,30.0,26.0,21.416331895232155,86.22106367434671,25.594296882902817,50.36986801818366,28.079572774977652,93.23160502825193,25.719980926914037,66.52469587799303,23.081744295247525,62.54837896246501,25.161595449849298,51.72666513227602,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.079745886112626,35.079745886112626,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,30.0,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,35.64455925088908,35.64455925088908,28.079572774977652,23.081744295247525,35.64455925088908,35.64455925088908,31.97607771637777,31.97607771637777,35.64455925088908,35.64455925088908,35.64455925088908,31.97607771637777,35.64455925088908,31.97607771637777,25.594296882902817,25.161595449849298,30.0,0.0 
 03/13  16:00:00,30.0,24.0,21.645717675763255,85.01879816442803,25.37386878682726,48.98007858860943,28.168221498727362,94.4642541178321,26.539794796509696,63.37591301154886,23.326552508488547,60.411275504812565,26.65883354025876,45.433583697075676,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.079745886112626,35.079745886112626,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,30.0,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,35.64455925088908,35.64455925088908,28.168221498727362,23.326552508488547,35.64455925088908,35.64455925088908,32.04212903368245,32.04212903368245,35.64455925088908,35.64455925088908,35.64455925088908,32.04212903368245,35.64455925088908,32.04212903368245,25.37386878682726,26.65883354025876,30.0,0.0 
 03/13  17:00:00,29.0,27.0,21.830211382624157,84.06520867459443,25.139860525101547,47.782640852786656,27.770833479707186,97.87159922728361,27.16324825032782,61.09477703835303,23.439241492758836,58.80372992980408,27.80381744146194,40.85235132912499,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.079745886112626,35.079745886112626,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,29.0,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,35.64455925088908,35.64455925088908,27.770833479707186,23.439241492758836,35.64455925088908,35.64455925088908,31.97607771637777,31.97607771637777,35.64455925088908,35.64455925088908,35.64455925088908,31.97607771637777,35.64455925088908,31.97607771637777,25.139860525101547,27.80381744146194,29.0,0.0 
 03/13  18:00:00,28.0,28.0,21.96455026259142,83.37841609000073,24.76043432637812,47.63469950516887,26.928521903020943,99.99999999999999,27.44886929183729,60.08025011587837,23.344842533377516,58.328294370503045,28.36688544193883,38.5116886929135,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.07974588611262,35.07974588611262,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,27.999999999999996,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,35.644559250889074,35.644559250889074,26.928521903020943,23.344842533377516,35.644559250889074,35.644559250889074,31.91002435439536,31.91002435439536,35.644559250889074,35.644559250889074,35.644559250889074,31.91002435439536,35.644559250889074,31.91002435439536,24.76043432637812,28.36688544193883,27.999999999999996,0.0 
 03/13  19:00:00,26.5,44.0,21.972162100476307,83.42279939675929,24.222647388045196,49.16908087115667,25.945735110346032,100.0,27.36387872454454,60.440131378068905,23.017620181206212,59.28123591734396,27.146159435070587,41.33625932094551,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.079745886112626,35.079745886112626,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,26.5,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,35.64455925088908,35.64455925088908,25.945735110346032,23.017620181206212,35.64455925088908,35.64455925088908,31.97607771637777,31.97607771637777,35.64455925088908,35.64455925088908,35.64455925088908,31.97607771637777,35.64455925088908,31.97607771637777,24.222647388045196,27.146159435070587,26.5,0.0 
 03/13  20:00:00,25.1,51.0,21.872364717674895,83.93263438807874,23.671201026413456,51.1936515725096,25.114099925572894,100.0,26.963507974385518,61.876607730621856,22.63395537509822,60.59503324497659,25.736159296012012,45.25197598215577,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.079745886112626,35.079745886112626,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,25.1,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,35.64455925088908,35.64455925088908,25.114099925572894,22.63395537509822,35.64455925088908,35.64455925088908,32.04212903368245,32.04212903368245,35.64455925088908,35.64455925088908,35.64455925088908,32.04212903368245,35.64455925088908,32.04212903368245,23.671201026413456,25.736159296012012,25.1,0.0 
 03/13  21:00:00,23.6,59.0,21.72217956940113,84.70641007832069,23.170907308152415,53.485473257854224,24.44295587023816,100.0,26.41087273504688,63.92269123160161,22.28299521298119,61.968723808140254,24.64846486726039,48.94117439141685,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.079745886112626,35.079745886112626,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,23.6,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,35.64455925088908,35.64455925088908,24.44295587023816,22.28299521298119,35.64455925088908,35.64455925088908,31.97607771637777,31.97607771637777,35.64455925088908,35.64455925088908,35.64455925088908,31.97607771637777,35.64455925088908,31.97607771637777,23.170907308152415,24.64846486726039,23.6,0.0 
 03/13  22:00:00,22.0,69.0,21.55165409680906,85.6800228821694,22.702920327180852,56.02994394828566,23.87486514893277,99.99999999999999,25.796637641200356,66.35266897982396,21.94523385298855,63.53048563051064,23.794419026345594,52.457398332031524,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.07974588611262,35.07974588611262,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,22.0,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,35.644559250889074,35.644559250889074,23.87486514893277,21.94523385298855,35.644559250889074,35.644559250889074,31.91002435439536,31.91002435439536,35.644559250889074,35.644559250889074,35.644559250889074,31.91002435439536,35.644559250889074,31.91002435439536,22.702920327180852,23.794419026345594,22.0,0.0 
 03/13  23:00:00,21.2,69.0,21.373965147504137,86.7039168996625,22.294881183840822,58.83399423060042,23.406533601998902,99.99999999999999,25.17917209510513,68.90012931988872,21.645501481216613,65.05268866754281,23.1324994281751,55.925073631405176,0.0,0.0,35.17791005836344,35.17791005836344,0.0,0.0,35.07974588611262,35.07974588611262,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,0.0,21.2,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,31.711863998201153,35.644559250889074,35.644559250889074,23.406533601998902,21.645501481216613,35.644559250889074,35.644559250889074,31.91002435439536,31.91002435439536,35.644559250889074,35.644559250889074,35.644559250889074,31.91002435439536,35.644559250889074,31.91002435439536,22.294881183840822,23.1324994281751,21.2,0.0 
 03/13  24:00:00,20.4,73.0,21.19453326060047,87.66339011913152,21.953511447577363,61.07688228106742,22.985904459660468,99.99999999999999,24.565660666229597,71.46918456433534,21.36072850320101,66.3755585928542,22.57329840535094,58.82247521280766,10078.011907508004,0.24504904626141538,35.14246463408816,28.583217671748777,0.0,0.0,35.07974588611262,35.07974588611262,0.0,0.0,0.0,0.0,0.0,0.0,34.61802730501156,34.61802730501156,800.6536331823659,10.637677236875387,31.517688204607282,31.517688204607282,31.517688204607282,34.207491243340904,34.207491243340904,35.55738834929285,32.8494857092721,22.985904459660468,21.36072850320101,35.55738834929285,35.55738834929285,34.05982462903495,34.05982462903495,32.8494857092721,35.55738834929285,35.55738834929285,27.50057766669557,35.55738834929285,34.05982462903495,21.953511447577363,22.57329840535094,20.4,2882353.0794565175 
 03/14  01:00:00,20.0,73.0,21.007532045011548,88.67611581205995,22.380380381105873,60.32785512773292,22.637396551625336,99.99999999999999,23.917656377948664,74.30126626617171,21.086312261947413,67.63623351142854,22.026177290490693,61.65122527497554,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,35.07974588611262,35.07974588611262,0.0,0.0,0.0,0.0,4475.9379122149885,0.09265698608329564,35.26695615920437,31.414760410648903,385.1527011937551,15.102097344896306,32.08754650915224,32.08754650915224,32.08754650915224,33.43244802851905,33.43244802851905,36.09337391526954,34.80234631747455,22.637396551625336,21.086312261947413,36.09337391526954,36.09337391526954,33.387416362248786,33.387416362248786,34.80234631747455,36.09337391526954,36.09337391526954,33.387416362248786,36.09337391526954,29.53522061369332,22.380380381105873,22.026177290490693,20.0,1386549.7242975184 
 03/14  02:00:00,20.0,73.0,20.841786716444236,89.58471711536632,23.52947910342035,56.5643990824756,22.345203448453855,100.0,23.322225625822828,77.01462595230154,20.861957999985002,68.61423394601543,21.950249539893008,62.25065076528607,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,35.079745886112626,35.079745886112626,0.0,0.0,0.0,0.0,11040.946701119317,0.23931760857913897,37.3289711238025,29.049323147841196,853.1728640205091,8.967060193379549,33.859328394568124,33.859328394568124,33.859328394568124,36.885356813143446,36.885356813143446,37.85828574261814,34.841295384511604,22.345203448453855,20.861957999985002,37.85828574261814,37.85828574261814,36.61764739191626,36.61764739191626,34.841295384511604,37.85828574261814,37.85828574261814,36.61764739191626,37.85828574261814,28.33799941595495,23.52947910342035,21.950249539893008,20.0,3071422.3104738323 
 03/14  03:00:00,20.4,72.0,20.715339067683765,90.2847177820658,23.943798282004074,55.51495054280741,22.12452380018559,100.0,22.899619815749027,79.00747787109866,20.715355082504967,69.29473292550567,22.901149079309207,59.123648502597796,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,35.079745886112626,35.079745886112626,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,20.4,33.999040432875915,33.999040432875915,33.999040432875915,33.999040432875915,33.999040432875915,38.035199982571115,38.035199982571115,22.12452380018559,20.715355082504967,38.035199982571115,38.035199982571115,34.3036829612362,34.3036829612362,38.035199982571115,38.035199982571115,38.035199982571115,34.3036829612362,38.035199982571115,34.3036829612362,23.943798282004074,22.901149079309207,20.4,0.0 
 03/14  04:00:00,19.7,75.0,20.623363619895237,90.79783991655299,23.780454643599022,56.35878816424592,21.934113172196106,100.0,22.644198732001744,80.23992289977272,20.592772524563348,69.88660650714353,23.948563461251602,55.79558628094352,0.0,0.0,37.61018831714445,37.61018831714445,16778.078440800233,0.33411620707303336,34.74514961502002,22.583883411437625,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,1223.6495661859226,5.073069444969383,30.8004678522731,30.8004678522731,30.8004678522731,34.83520995693023,34.83520995693023,34.91546598261748,30.699700750045405,21.934113172196106,20.592772524563348,34.91546598261748,34.91546598261748,22.583883411437625,34.74514961502002,30.699700750045405,34.91546598261748,34.91546598261748,34.74514961502002,34.91546598261748,34.74514961502002,23.780454643599022,23.948563461251602,19.7,4405138.438269321 
 03/14  05:00:00,19.0,83.0,20.565506506479025,91.12227900725581,23.397334152046856,58.04195028364139,22.143266497026183,100.0,22.41704794088174,81.35479395171467,20.477068112330734,70.52439415069468,24.215880363399037,55.25373751900732,0.0,0.0,37.61018831714445,37.61018831714445,7554.177090101998,0.1726099468225913,34.821794610072764,29.5868141445397,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,606.0902577638581,11.689842069923412,31.16379598165411,31.16379598165411,31.16379598165411,33.18114826070433,33.18114826070433,35.13203245307144,33.17150326159048,22.143266497026183,20.477068112330734,35.13203245307144,35.13203245307144,27.98037566664596,33.215356132179025,33.17150326159048,35.13203245307144,35.13203245307144,33.215356132179025,35.13203245307144,33.215356132179025,23.397334152046856,24.215880363399037,19.0,2181924.927949889 
 03/14  06:00:00,19.2,78.0,20.519973903266333,91.3785658585301,22.942650487501947,60.08083548294564,22.465098572441565,100.0,22.200116657031444,82.43588677722704,20.381258202462085,71.10224934840633,24.010659201771915,56.3348254594501,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,19.2,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,35.16406496601271,35.16406496601271,22.465098572441565,20.381258202462085,35.16406496601271,35.16406496601271,31.33145163520519,31.33145163520519,35.16406496601271,35.16406496601271,35.16406496601271,31.33145163520519,35.16406496601271,31.33145163520519,22.942650487501947,24.010659201771915,19.2,0.0 
 03/14  07:00:00,17.0,82.0,20.472261478767674,91.64800319697093,22.446917886098138,61.86903451688046,22.575096752978695,100.0,22.004985150547284,83.42219671938699,20.23630837197092,71.67751051878233,23.583860841807407,57.75660184902242,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,17.0,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,35.16406496601271,35.16406496601271,22.575096752978695,20.23630837197092,35.16406496601271,35.16406496601271,31.33145163520519,31.33145163520519,35.16406496601271,35.16406496601271,35.16406496601271,31.33145163520519,35.16406496601271,31.33145163520519,22.446917886098138,23.583860841807407,17.0,0.0 
 03/14  08:00:00,19.0,78.0,20.43910222145378,91.83577059322721,22.53855400615037,61.38097478636144,22.601116524559053,100.0,21.839993343430475,84.26643546325164,20.30154571119018,71.28799332644411,23.226208002703963,58.87765245690029,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,19.0,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,35.16406496601271,35.16406496601271,22.601116524559053,20.30154571119018,35.16406496601271,35.16406496601271,31.33145163520519,31.33145163520519,35.16406496601271,35.16406496601271,35.16406496601271,31.33145163520519,35.16406496601271,31.33145163520519,22.53855400615037,23.226208002703963,19.0,0.0 
 03/14  09:00:00,21.0,71.0,20.461277300648277,91.71015354644759,23.999919606543955,56.34570243560812,22.998311849104894,99.6688818179935,21.822741816534688,84.35525084084053,20.65820540579522,69.7892666720924,23.078152246632815,59.5550051090863,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,21.0,31.198231555395726,31.198231555395726,31.198231555395726,31.198231555395726,31.198231555395726,35.16406496601271,35.16406496601271,22.998311849104894,20.65820540579522,35.16406496601271,35.16406496601271,31.53127951052907,31.53127951052907,35.16406496601271,35.16406496601271,35.16406496601271,31.53127951052907,35.16406496601271,31.53127951052907,23.999919606543955,23.078152246632815,21.0,0.0 
 03/14  10:00:00,22.0,64.0,20.529000057222788,91.32774970134733,25.386719998506376,52.01500789932123,23.708321286888385,98.52157443422847,22.019596466952216,83.3478663369324,21.088710211818285,68.01822629606491,23.102465123465898,59.64122144752458,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,22.0,31.198231555395726,31.198231555395726,31.198231555395726,31.198231555395726,31.198231555395726,35.16406496601271,35.16406496601271,23.708321286888385,21.088710211818285,35.16406496601271,35.16406496601271,31.53127951052907,31.53127951052907,35.16406496601271,35.16406496601271,35.16406496601271,31.53127951052907,35.16406496601271,31.53127951052907,25.386719998506376,23.102465123465898,22.0,0.0 
 03/14  11:00:00,23.0,57.0,20.646252133770975,90.5796357028519,26.347105950678024,48.95040811989965,24.695639206363794,95.58716190578669,22.42933718522584,81.21325592956872,21.501075267728574,66.15471935560532,23.188332214216512,59.11097875323223,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,23.0,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,35.16406496601271,35.16406496601271,24.695639206363794,21.501075267728574,35.16406496601271,35.16406496601271,31.46467162353271,31.46467162353271,35.16406496601271,35.16406496601271,35.16406496601271,31.46467162353271,35.16406496601271,31.46467162353271,26.347105950678024,23.188332214216512,23.0,0.0 
 03/14  12:00:00,25.0,55.0,20.811145072798922,89.66441063626428,26.470181913463005,48.55241231870926,25.790982102377136,94.56481240682088,23.028779725897138,78.31366998173296,21.919484095148555,64.42521637533837,23.374399838175197,58.401885650758025,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,25.0,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,35.16406496601271,35.16406496601271,25.790982102377136,21.919484095148555,35.16406496601271,35.16406496601271,31.46467162353271,31.46467162353271,35.16406496601271,35.16406496601271,35.16406496601271,31.46467162353271,35.16406496601271,31.46467162353271,26.470181913463005,23.374399838175197,25.0,0.0 
 03/14  13:00:00,24.0,65.0,20.99469696995773,88.65774686464178,25.928202275985313,50.645816527496464,26.706300607716933,95.14667787981769,23.728633430294522,75.07467521164553,22.17642087672943,63.67344652505474,23.449121665011425,58.72740780558341,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,24.0,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,35.16406496601271,35.16406496601271,26.706300607716933,22.17642087672943,35.16406496601271,35.16406496601271,31.46467162353271,31.46467162353271,35.16406496601271,35.16406496601271,35.16406496601271,31.46467162353271,35.16406496601271,31.46467162353271,25.928202275985313,23.449121665011425,24.0,0.0 
 03/14  14:00:00,24.0,69.0,21.198659990976935,87.46677416300369,25.39960379904474,52.901593606648056,27.457882165262,97.32587954495132,24.651451373133746,70.96347481904286,22.409904968770523,63.06630386013601,23.793414247177942,58.22415367351658,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,24.0,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,35.16406496601271,35.16406496601271,27.457882165262,22.409904968770523,35.16406496601271,35.16406496601271,31.46467162353271,31.46467162353271,35.16406496601271,35.16406496601271,35.16406496601271,31.46467162353271,35.16406496601271,31.46467162353271,25.39960379904474,23.793414247177942,24.0,0.0 
 03/14  15:00:00,24.8,67.0,21.410424181119453,86.33826817334266,25.03600501113321,55.17357057501627,27.863496900701016,99.95963802131392,25.661137689396316,66.82364380202408,22.634257004512087,62.79246205866122,24.825404104953385,55.86016344623077,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,24.8,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,35.16406496601271,35.16406496601271,27.863496900701016,22.634257004512087,35.16406496601271,35.16406496601271,31.46467162353271,31.46467162353271,35.16406496601271,35.16406496601271,35.16406496601271,31.46467162353271,35.16406496601271,31.46467162353271,25.03600501113321,24.825404104953385,24.8,0.0 
 03/14  16:00:00,24.0,69.0,21.605031466004256,85.3156269965416,24.73124689064739,56.98803050845095,27.87386808058239,100.0,26.45342579797851,63.76326236257836,22.7819621834952,62.663359113513536,26.227876264563136,52.13783632739001,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,24.000000000000004,31.198231555395726,31.198231555395726,31.198231555395726,31.198231555395726,31.198231555395726,35.16406496601271,35.16406496601271,27.87386808058239,22.7819621834952,35.16406496601271,35.16406496601271,31.53127951052907,31.53127951052907,35.16406496601271,35.16406496601271,35.16406496601271,31.53127951052907,35.16406496601271,31.53127951052907,24.73124689064739,26.227876264563136,24.000000000000004,0.0 
 03/14  17:00:00,24.4,68.0,21.759266967541368,84.51454558167087,24.465437411038675,59.21776034002318,27.474737234428567,100.0,26.933395062308044,61.986132865162006,22.860094153253435,63.103370578481034,27.439832757835603,49.66357974988092,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,24.4,31.198231555395726,31.198231555395726,31.198231555395726,31.198231555395726,31.198231555395726,35.16406496601271,35.16406496601271,27.474737234428567,22.860094153253435,35.16406496601271,35.16406496601271,31.53127951052907,31.53127951052907,35.16406496601271,35.16406496601271,35.16406496601271,31.53127951052907,35.16406496601271,31.53127951052907,24.465437411038675,27.439832757835603,24.4,0.0 
 03/14  18:00:00,24.8,67.0,21.869144380437135,83.94908906045288,24.16451177383048,61.1578180205858,26.661181612421295,99.99999999999999,27.10478525117006,61.36496714244724,22.837324081102672,63.68958196637262,28.14307097227435,48.35277230481082,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,24.799999999999997,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,35.16406496601271,35.16406496601271,26.661181612421295,22.837324081102672,35.16406496601271,35.16406496601271,31.398061674629503,31.398061674629503,35.16406496601271,35.16406496601271,35.16406496601271,31.398061674629503,35.16406496601271,31.398061674629503,24.16451177383048,28.14307097227435,24.799999999999997,0.0 
 03/14  19:00:00,23.7,73.0,21.85676027440031,84.01249640723144,23.674384888278837,63.64129808135343,25.67941351532444,100.0,26.916927752570654,62.04567981334967,22.550208296791162,65.192161101006,26.6909933322927,53.20853425203839,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,23.700000000000003,31.198231555395726,31.198231555395726,31.198231555395726,31.198231555395726,31.198231555395726,35.16406496601271,35.16406496601271,25.67941351532444,22.550208296791162,35.16406496601271,35.16406496601271,31.53127951052907,31.53127951052907,35.16406496601271,35.16406496601271,35.16406496601271,31.53127951052907,35.16406496601271,31.53127951052907,23.674384888278837,26.6909933322927,23.700000000000003,0.0 
 03/14  20:00:00,22.5,79.0,21.743019173347598,84.59847171429108,23.15998749588389,66.61681104249246,24.944258155137405,100.0,26.46923096870814,63.702855502198666,22.190824624850972,67.2158686795525,25.352429814999756,58.442698323210955,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,22.5,31.198231555395726,31.198231555395726,31.198231555395726,31.198231555395726,31.198231555395726,35.16406496601271,35.16406496601271,24.944258155137405,22.190824624850972,35.16406496601271,35.16406496601271,31.53127951052907,31.53127951052907,35.16406496601271,35.16406496601271,35.16406496601271,31.53127951052907,35.16406496601271,31.53127951052907,23.15998749588389,25.352429814999756,22.5,0.0 
 03/14  21:00:00,21.4,86.0,21.584364985349655,85.33817229414939,22.699731612008232,68.85088334015839,24.235622025055328,100.0,25.877981875810104,65.90216914644381,21.863463560642625,68.75411610216909,24.317837807238032,62.481063628565416,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,21.4,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,35.16406496601271,35.16406496601271,24.235622025055328,21.863463560642625,35.16406496601271,35.16406496601271,31.46467162353271,31.46467162353271,35.16406496601271,35.16406496601271,35.16406496601271,31.46467162353271,35.16406496601271,31.46467162353271,22.699731612008232,24.317837807238032,21.4,0.0 
 03/14  22:00:00,21.0,88.0,21.407948057640844,86.265067979104,22.298944378953006,71.03688401190942,23.669247033066505,99.99999999999999,25.25046349225628,68.40316739986247,21.581318614203685,70.24833875239834,23.51545735871924,66.02112689462516,0.0,0.0,37.61018831714445,37.61018831714445,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,21.0,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,31.198231555395722,35.16406496601271,35.16406496601271,23.669247033066505,21.581318614203685,35.16406496601271,35.16406496601271,31.398061674629503,31.398061674629503,35.16406496601271,35.16406496601271,35.16406496601271,31.398061674629503,35.16406496601271,31.398061674629503,22.298944378953006,23.51545735871924,21.0,0.0 
 03/14  23:00:00,21.0,88.0,21.225791923455795,87.23395596438169,21.995256777901258,73.1783089761332,23.223742903006897,99.99999999999999,24.644391965969053,70.92102646794675,21.34065729276017,71.80375689755544,22.909476859860085,69.2542466379374,9444.820385908477,0.2036445271698365,35.980239818597326,28.582189730944904,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,780.4972724155227,11.269348045209007,32.57070496521675,32.57070496521675,32.57070496521675,35.26050800395036,35.26050800395036,36.55474969504025,33.911288806645246,23.223742903006897,21.34065729276017,36.55474969504025,36.55474969504025,34.99168386008444,34.99168386008444,33.911288806645246,36.55474969504025,36.55474969504025,27.593633772432014,36.55474969504025,34.99168386008444,21.995256777901258,22.909476859860085,21.0,2809790.180695882 
 03/14  24:00:00,20.6,91.0,21.038307495237408,88.24407113018039,22.4162260627373,72.08485585663921,22.84868850418125,99.99999999999999,24.005960916518433,73.68708767187283,21.096027427908695,73.40448431197879,22.325529940184026,72.51562020190204,0.0,0.0,38.73842591086611,38.73842591086611,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,0.0,0.0,39.69701705263077,39.69701705263077,0.0,20.6,32.93898400551166,32.93898400551166,32.93898400551166,32.93898400551166,32.93898400551166,36.94806317365671,36.94806317365671,22.84868850418125,21.096027427908695,36.94806317365671,36.94806317365671,33.20158068124185,33.20158068124185,36.94806317365671,36.94806317365671,36.94806317365671,33.20158068124185,36.94806317365671,33.20158068124185,22.4162260627373,22.325529940184026,20.6,0.0 
 03/15  01:00:00,20.0,94.0,20.869597151716366,89.16432597229266,23.48128936084853,67.95331853070608,22.51946080814571,100.0,23.41904903274825,76.33699519085002,20.871002732305648,74.7044238437758,21.872393456230427,74.94777698717058,0.0,0.0,38.73842591086612,38.73842591086612,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,12013.986772358523,0.3127424530014288,36.60310386504318,29.277363861038342,898.0559873862887,9.072964973412368,32.08313221187364,32.08313221187364,32.08313221187364,35.10916423588514,35.10916423588514,36.16162122445755,33.01911119763961,22.51946080814571,20.871002732305648,36.16162122445755,36.16162122445755,34.980931974722395,34.980931974722395,33.01911119763961,36.16162122445755,36.16162122445755,34.980931974722395,36.16162122445755,27.655191970717556,23.48128936084853,21.872393456230427,20.0,3233001.554590639 
 03/15  02:00:00,20.0,94.0,20.736298415518654,89.89877867408433,23.866904127564624,66.78648721032938,22.250126930747648,100.0,22.978475357609874,78.3957122670738,20.703246728748127,75.7980006625268,22.18697757813004,73.95751521151608,0.0,0.0,38.73842591086612,38.73842591086612,0.0,0.0,34.821794610072764,34.821794610072764,0.0,0.0,0.0,0.0,7207.707989126108,0.21812206537568352,36.42317075972178,32.47049395958937,582.5284019243292,12.70014091358338,32.91439578913986,32.91439578913986,32.91439578913986,34.931748068190075,34.931748068190075,36.84748481604109,34.92210339466344,22.250126930747648,20.703246728748127,36.84748481604109,36.84748481604109,34.89967116792356,34.89967116792356,34.92210339466344,36.84748481604109,36.84748481604109,34.89967116792356,36.84748481604109,30.94699436779115,23.866904127564624,22.18697757813004,20.0,2097102.246927585 
 03/15  03:00:00,19.0,93.0,20.630875082276372,90.48469508250987,23.684859478192394,67.6342037524684,21.992984010878075,100.0,22.68470145979098,79.80378874785737,20.550753763372526,76.64792399775436,23.261694643707884,69.40802146590315,0.0,0.0,38.73842591086612,38.73842591086612,8133.556360056464,0.14391198770042998,35.49088677033569,28.70316957199313,0.0,0.0,0.0,0.0,0.0,0.0,36.42317075972178,36.42317075972178,589.9694868231661,11.69391450129427,32.63559896388966,32.63559896388966,32.63559896388966,34.65295124293988,34.65295124293988,36.638414818232675,34.56727141319859,21.992984010878075,20.550753763372526,36.638414818232675,36.638414818232675,27.907635303208167,34.69535250155073,34.56727141319859,36.638414818232675,36.638414818232675,34.69535250155073,36.638414818232675,34.69535250155073,23.684859478192394,23.261694643707884,19.0,2123890.152563398 
 03/15  04:00:00,19.0,94.0,20.553066148557935,90.91975826998205,23.30918538432269,69.21294199467928,22.030597262876128,100.0,22.43093841360782,81.04323646689627,20.431964201532246,77.24598259612969,23.6805104565735,67.70032578750761,0.0,0.0,38.73842591086612,38.73842591086612,7288.909688921545,0.12919859037850737,36.74524757574165,29.99688331852937,0.0,0.0,0.0,0.0,0.0,0.0,36.42317075972178,36.42317075972178,578.4644635955373,11.684987056044509,33.22110575346454,33.22110575346454,33.22110575346454,35.23845803251476,35.23845803251476,37.20136080554363,35.22881342659818,22.030597262876128,20.431964201532246,37.20136080554363,37.20136080554363,28.45460389218676,35.20296814939904,35.22881342659818,37.20136080554363,37.20136080554363,35.20296814939904,37.20136080554363,35.20296814939904,23.30918538432269,23.6805104565735,19.0,2082472.068943934 
 03/15  05:00:00,19.0,88.0,20.488660130592464,91.28173265494982,22.85084878982867,71.10342169191179,22.205767142489826,100.0,22.189688371482838,82.24179666498607,20.32858717446614,77.78981083941841,23.509194812197293,68.34862194325711,0.0,0.0,38.73842591086612,38.73842591086612,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.42317075972178,36.42317075972178,0.0,19.0,33.24960371201514,33.24960371201514,33.24960371201514,33.24960371201514,33.24960371201514,37.22731235301419,37.22731235301419,22.205767142489826,20.32858717446614,37.22731235301419,37.22731235301419,33.383222703976344,33.383222703976344,37.22731235301419,37.22731235301419,37.22731235301419,33.383222703976344,37.22731235301419,33.383222703976344,22.85084878982867,23.509194812197293,19.0,0.0 
 03/15  06:00:00,18.8,89.0,20.430676928542596,91.60901455084678,22.397846475241963,72.96934012389622,22.278668950241958,100.0,21.975434907963532,83.32301131663503,20.23597809886592,78.32601244670491,23.159615449982446,69.6937376990021,0.0,0.0,38.73842591086612,38.73842591086612,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.42317075972178,36.42317075972178,0.0,18.8,33.24960371201514,33.24960371201514,33.24960371201514,33.24960371201514,33.24960371201514,37.22731235301419,37.22731235301419,22.278668950241958,20.23597809886592,37.22731235301419,37.22731235301419,33.383222703976344,33.383222703976344,37.22731235301419,37.22731235301419,37.22731235301419,33.383222703976344,37.22731235301419,33.383222703976344,22.397846475241963,23.159615449982446,18.8,0.0 
 03/15  07:00:00,19.0,94.0,20.36776115072839,91.96563933258025,22.091709200954732,74.45567450102327,22.21994512923966,100.0,21.78481717886197,84.2982959590567,20.152503810169385,78.97525883815399,22.719120399453317,71.6864788132674,6734.176343801729,0.12963321692923208,38.02490688351686,31.811040521314126,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.42317075972178,36.42317075972178,561.2219268975223,11.668792318901001,34.770786040490826,34.770786040490826,34.770786040490826,36.78813831954104,36.78813831954104,38.75343381502487,36.77849371362446,22.21994512923966,20.152503810169385,38.75343381502487,38.75343381502487,36.61646644445638,36.61646644445638,36.77849371362446,38.75343381502487,38.75343381502487,30.40260008225364,38.75343381502487,36.61646644445638,22.091709200954732,22.719120399453317,19.0,2020398.9368310801 
 03/15  08:00:00,21.0,88.0,20.31824729860609,92.24739056636739,22.792352485759828,72.02330817944384,22.236378896614767,99.99999999999999,21.63765712913385,85.06008384374742,20.25445224024334,79.0474722815974,22.406358251521816,73.74742549356768,0.0,0.0,38.02490688351686,38.02490688351686,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.42317075972178,36.42317075972178,0.0,21.0,34.7967722449137,34.7967722449137,34.7967722449137,34.7967722449137,34.7967722449137,38.779504394168185,38.779504394168185,22.236378896614767,20.25445224024334,38.779504394168185,38.779504394168185,34.99745385653438,34.99745385653438,38.779504394168185,38.779504394168185,38.779504394168185,34.99745385653438,38.779504394168185,34.99745385653438,22.792352485759828,22.406358251521816,21.0,0.0 
 03/15  09:00:00,24.0,79.0,20.3446778652068,92.09686062094599,24.274166860244804,66.46793973679071,22.625673358048395,99.7648155172936,21.663291149415763,84.9268137376411,20.661797565911467,77.52819643650328,22.366258850064774,74.59043472511732,0.0,0.0,38.02490688351686,38.02490688351686,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.423170759721785,36.423170759721785,0.0,24.000000000000004,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,38.7795043941682,38.7795043941682,22.625673358048395,20.661797565911467,38.7795043941682,38.7795043941682,35.1312393444651,35.1312393444651,38.7795043941682,38.7795043941682,38.7795043941682,35.1312393444651,38.7795043941682,35.1312393444651,24.274166860244804,22.366258850064774,24.000000000000004,0.0 
 03/15  10:00:00,27.0,66.0,20.430025080851692,91.61280202805688,25.866065148098464,60.95566850142121,23.440535928099848,98.31114419647875,21.929348253418148,83.55768955474905,21.19800785850048,75.41029858603937,22.64383583024473,73.94271971166266,0.0,0.0,38.024906883516856,38.024906883516856,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.42317075972178,36.42317075972178,0.0,27.0,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,38.77950439416819,38.77950439416819,23.440535928099848,21.19800785850048,38.77950439416819,38.77950439416819,35.19811578898123,35.19811578898123,38.77950439416819,38.77950439416819,38.77950439416819,35.19811578898123,38.77950439416819,35.19811578898123,25.866065148098464,22.64383583024473,27.0,0.0 
 03/15  11:00:00,28.0,62.0,20.577083896436772,90.69475822545851,26.953029230402016,57.665834467817085,24.539128899460373,95.52183569608975,22.45603221682167,80.8391999796324,21.714898114496343,73.4597746609403,22.936100898366288,73.27030576032168,0.0,0.0,38.02490688351686,38.02490688351686,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.42317075972178,36.42317075972178,0.0,28.0,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,38.77950439416819,38.77950439416819,24.539128899460373,21.714898114496343,38.77950439416819,38.77950439416819,35.06434763584613,35.06434763584613,38.77950439416819,38.77950439416819,38.77950439416819,35.06434763584613,38.77950439416819,35.06434763584613,26.953029230402016,22.936100898366288,28.0,0.0 
 03/15  12:00:00,29.2,61.0,20.77559808114533,89.59221940616597,27.196110304992093,57.9400846283755,25.704913713093248,95.36277289480904,23.18577405523123,77.34181079816577,22.164187426672072,72.37619197949653,23.230684535780792,73.34215476952659,0.0,0.0,38.02490688351686,38.02490688351686,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.42317075972178,36.42317075972178,0.0,29.2,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,38.77950439416819,38.77950439416819,25.704913713093248,22.164187426672072,38.77950439416819,38.77950439416819,35.06434763584613,35.06434763584613,38.77950439416819,38.77950439416819,38.77950439416819,35.06434763584613,38.77950439416819,35.06434763584613,27.196110304992093,23.230684535780792,29.2,0.0 
 03/15  13:00:00,30.0,55.0,21.016348325511288,88.18702489288162,26.806801565708575,60.1577024245782,26.757701238891954,95.80652447520526,24.20765597810242,72.65691521628308,22.567738628014144,71.34217017236838,23.524866212123552,73.10633443003007,0.0,0.0,38.02490688351686,38.02490688351686,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.42317075972178,36.42317075972178,0.0,30.0,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,38.77950439416819,38.77950439416819,26.757701238891954,22.567738628014144,38.77950439416819,38.77950439416819,35.06434763584613,35.06434763584613,38.77950439416819,38.77950439416819,38.77950439416819,35.06434763584613,38.77950439416819,35.06434763584613,26.806801565708575,23.524866212123552,30.0,0.0 
 03/15  14:00:00,31.0,46.0,21.284808699418292,86.74570575550182,26.47981988016555,61.381566694417174,27.759353544372185,94.45541669619304,25.42766036575985,67.55581993738879,22.982979061005874,69.69441606456226,24.106336615598575,70.6596541775753,0.0,0.0,38.02490688351686,38.02490688351686,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.423170759721785,36.423170759721785,0.0,31.0,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,38.7795043941682,38.7795043941682,27.759353544372185,22.982979061005874,38.7795043941682,38.7795043941682,35.1312393444651,35.1312393444651,38.7795043941682,38.7795043941682,38.7795043941682,35.1312393444651,38.7795043941682,35.1312393444651,26.47981988016555,24.106336615598575,31.0,0.0 
 03/15  15:00:00,31.2,47.0,21.57247053507738,85.1449259332775,26.267671176129518,62.04484322681197,28.265379894338103,98.58066909118546,26.63277048339913,62.8440557608086,23.401508799414845,67.9277834826853,25.254308953452522,65.86502312151677,0.0,0.0,38.02490688351686,38.02490688351686,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.423170759721785,36.423170759721785,0.0,31.200000000000003,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,38.7795043941682,38.7795043941682,28.265379894338103,23.401508799414845,38.7795043941682,38.7795043941682,35.1312393444651,35.1312393444651,38.7795043941682,38.7795043941682,38.7795043941682,35.1312393444651,38.7795043941682,35.1312393444651,26.267671176129518,25.254308953452522,31.200000000000003,0.0 
 03/15  16:00:00,29.6,53.0,21.84048563234451,83.76114030500952,26.073802718558575,62.78308990974412,28.314626801452487,100.0,27.75335357673295,58.847083186660335,23.720008437849312,66.6860156998184,26.414782289472164,61.51143890459377,0.0,0.0,38.02490688351686,38.02490688351686,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.42317075972178,36.42317075972178,0.0,29.6,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,38.77950439416819,38.77950439416819,28.314626801452487,23.720008437849312,38.77950439416819,38.77950439416819,35.06434763584613,35.06434763584613,38.77950439416819,38.77950439416819,38.77950439416819,35.06434763584613,38.77950439416819,35.06434763584613,26.073802718558575,26.414782289472164,29.6,0.0 
 03/15  17:00:00,28.0,70.0,22.031137777558726,82.79172751709473,25.642208066822672,64.83419953513828,27.521883843877454,99.99999999999999,28.304292675834688,56.98503155112006,23.662838955559273,67.19290252574896,26.643473916396438,61.083880087702184,0.0,0.0,38.02490688351686,38.02490688351686,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.42317075972178,36.42317075972178,0.0,27.999999999999996,34.7967722449137,34.7967722449137,34.7967722449137,34.7967722449137,34.7967722449137,38.779504394168185,38.779504394168185,27.521883843877454,23.662838955559273,38.779504394168185,38.779504394168185,34.99745385653438,34.99745385653438,38.779504394168185,38.779504394168185,38.779504394168185,34.99745385653438,38.779504394168185,34.99745385653438,25.642208066822672,26.643473916396438,27.999999999999996,0.0 
 03/15  18:00:00,24.8,74.0,22.06491812630755,82.70384451178694,24.924282804069144,67.89797548908504,26.345226334955402,100.0,27.821319616016083,58.67045134566561,23.24993172928071,69.0957842024914,25.95085456001774,63.857428743399126,0.0,0.0,38.02490688351686,38.02490688351686,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.42317075972178,36.42317075972178,0.0,24.8,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,38.77950439416819,38.77950439416819,26.345226334955402,23.24993172928071,38.77950439416819,38.77950439416819,35.06434763584613,35.06434763584613,38.77950439416819,38.77950439416819,38.77950439416819,35.06434763584613,38.77950439416819,35.06434763584613,24.924282804069144,25.95085456001774,24.8,0.0 
