Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/15  19:00:00,25.0,78.0,21.949362124334144,83.2890170251006,24.209976774733935,71.30138875351383,25.32913219623005,100.0,26.987848982004806,61.6054978912932,22.77820155238875,71.43838948688443,24.808400354448647,68.77607911854484,0.0,0.0,38.02490688351686,38.02490688351686,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.42317075972178,36.42317075972178,0.0,25.0,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,38.77950439416819,38.77950439416819,25.32913219623005,22.77820155238875,38.77950439416819,38.77950439416819,35.06434763584613,35.06434763584613,38.77950439416819,38.77950439416819,38.77950439416819,35.06434763584613,38.77950439416819,35.06434763584613,24.209976774733935,24.808400354448647,25.0,0.0 
 03/15  20:00:00,24.1,75.0,21.76347963052812,84.23998573918838,23.58663766255095,74.4837127576184,24.551093165789204,100.0,26.249293360501547,64.3431552597933,22.36005823411236,73.69275324255486,23.92278713956354,72.97282100385495,0.0,0.0,38.02490688351686,38.02490688351686,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.42317075972178,36.42317075972178,0.0,24.1,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,34.796772244913704,38.77950439416819,38.77950439416819,24.551093165789204,22.36005823411236,38.77950439416819,38.77950439416819,35.06434763584613,35.06434763584613,38.77950439416819,38.77950439416819,38.77950439416819,35.06434763584613,38.77950439416819,35.06434763584613,23.58663766255095,23.92278713956354,24.1,0.0 
 03/15  21:00:00,23.2,71.0,21.562576493622753,85.28141410001489,22.995636090361963,76.9989036303061,23.883142394691365,99.99999999999999,25.55838089303923,67.0289930453142,21.942923936874237,75.68522622046775,23.18183081472873,76.11615689828456,0.0,0.0,38.02490688351686,38.02490688351686,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.42317075972178,36.42317075972178,0.0,23.199999999999996,34.7967722449137,34.7967722449137,34.7967722449137,34.7967722449137,34.7967722449137,38.779504394168185,38.779504394168185,23.883142394691365,21.942923936874237,38.779504394168185,38.779504394168185,34.99745385653438,34.99745385653438,38.779504394168185,38.779504394168185,38.779504394168185,34.99745385653438,38.779504394168185,34.99745385653438,22.995636090361963,23.18183081472873,23.199999999999996,0.0 
 03/15  22:00:00,22.0,78.0,21.35728656199292,86.36045661907437,22.495259661072094,78.82779785921687,23.360868832715802,99.99999999999999,24.845225982657833,69.93614355229913,21.598117558560233,77.40484909707251,22.60262981068868,78.29640058703248,0.0,0.0,38.02490688351686,38.02490688351686,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.42317075972178,36.42317075972178,0.0,22.0,34.7967722449137,34.7967722449137,34.7967722449137,34.7967722449137,34.7967722449137,38.779504394168185,38.779504394168185,23.360868832715802,21.598117558560233,38.779504394168185,38.779504394168185,34.99745385653438,34.99745385653438,38.779504394168185,38.779504394168185,38.779504394168185,34.99745385653438,38.779504394168185,34.99745385653438,22.495259661072094,22.60262981068868,22.0,0.0 
 03/15  23:00:00,22.0,78.0,21.15807984402948,87.42228116789366,22.07471263697318,80.38689399969469,22.935086020806402,99.99999999999999,24.1652880156307,72.83994344341485,21.309082047394387,78.96044476216404,22.135671283637592,80.07189994728778,0.0,0.0,38.02490688351686,38.02490688351686,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,0.0,0.0,36.42317075972178,36.42317075972178,0.0,22.0,34.7967722449137,34.7967722449137,34.7967722449137,34.7967722449137,34.7967722449137,38.779504394168185,38.779504394168185,22.935086020806402,21.309082047394387,38.779504394168185,38.779504394168185,34.99745385653438,34.99745385653438,38.779504394168185,38.779504394168185,38.779504394168185,34.99745385653438,38.779504394168185,34.99745385653438,22.07471263697318,22.135671283637592,22.0,0.0 
 03/15  24:00:00,21.3,83.0,20.971163457905455,88.52045523097615,21.712874560901078,82.03304505307645,22.603131718956867,100.0,23.55720643867854,75.62743931207623,21.056572221046668,80.47162612898087,21.740689447507656,81.87855869092043,5285.199780602873,0.250974385909987,33.454200846109735,30.935080405471858,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,4793.307897557061,0.21373421532485343,32.653332784212196,29.970595163855982,733.4210284561225,14.13382568239842,29.600198235609973,29.600198235609973,29.600198235609973,31.617918072589717,31.617918072589717,33.78296193007275,31.401288906350366,22.603131718956867,21.056572221046668,33.78296193007275,33.78296193007275,31.907027397509204,31.907027397509204,31.401288906350366,33.78296193007275,33.78296193007275,29.387906956871326,33.78296193007275,29.224289777152997,21.712874560901078,21.740689447507656,21.3,2640315.702442041 
 03/16  01:00:00,12.0,88.0,20.773503014487968,89.60381724814346,21.407745576418755,81.91306603882339,22.119866109584642,99.99999999999999,22.920092876755653,78.59635304138246,20.58036111904492,82.25229048764791,21.394702200431535,81.96392559600422,8986.10731320818,0.5044348253618529,28.945103848927744,24.677916851601196,0.0,0.0,36.74524757574165,36.74524757574165,0.0,0.0,0.0,0.0,8988.764647487937,0.48776517463814706,28.945103848927744,24.539574161874306,1456.9570557283218,-2.4878206150957665,24.618510376299938,24.618510376299938,24.618510376299938,28.6540330495349,28.6540330495349,28.64847675605957,24.610873877148958,22.119866109584642,20.58036111904492,28.64847675605957,28.64847675605957,28.945103848927744,28.945103848927744,24.610873877148958,28.64847675605957,28.64847675605957,24.677916851601196,28.64847675605957,24.539574161874306,21.407745576418755,21.394702200431535,12.0,5245045.400621959 
 03/16  02:00:00,15.5,100.0,20.56132594875025,90.87378748169027,21.99543171905944,76.98364887952958,21.6688830799637,99.99999999999999,22.23293413209422,82.02779891396287,20.291339771180617,82.93875743191884,21.958359426715564,77.14526740107412,2008.8560622493037,0.15985628936588797,27.589740492414744,25.575694235026315,12454.924396896788,0.5514620989569878,27.602194572629976,22.065086122428653,0.0,0.0,0.0,0.0,2472.485164812877,0.20587515544696872,27.589740492414744,25.672433646939854,1507.1288197960757,1.1478686534270186,23.554887092945968,23.554887092945968,23.554887092945968,27.5899989805757,27.5899989805757,27.607513743789994,23.518135519186544,21.6688830799637,20.291339771180617,27.607513743789994,27.607513743789994,22.065086122428653,27.602194572629976,23.518135519186544,27.607513743789994,27.607513743789994,25.588148315241547,27.607513743789994,25.684887727155086,21.99543171905944,21.958359426715564,15.499999999999998,5425663.751265872 
 03/16  03:00:00,19.0,95.0,20.426089538551636,91.6350639141987,22.312005538117944,75.10505479460949,21.83459660204535,100.0,21.819725787677058,84.11881778270276,20.195431613995993,83.31976507401916,22.324164084671764,75.03835735927143,651.7745020843413,0.03576985850733211,27.907487457306537,25.72768393163681,14107.484308663112,0.6441949317441744,29.088316876460148,23.74011087906866,0.0,0.0,0.0,0.0,1175.5442659690389,0.07221933633983056,27.907487457306537,25.960233026638686,1432.1351297623555,4.632152217420417,25.216427895929435,25.216427895929435,25.216427895929435,29.251742452205825,29.251742452205825,29.20431107040649,25.245994138120764,21.83459660204535,20.195431613995993,29.20431107040649,29.20431107040649,23.74011087906866,29.088316876460148,25.245994138120764,29.20431107040649,29.20431107040649,26.908513350790418,29.20431107040649,27.141062445792294,22.312005538117944,22.324164084671764,19.0,5155686.46714448 
 03/16  04:00:00,19.0,94.0,20.34821980888472,92.0767139518852,22.351416677007066,75.06234376770135,22.20312171790588,100.0,21.582026285020014,85.35012464098311,20.13436989097184,83.78031645074097,22.43417679843413,74.67522529059129,0.0,0.0,27.907487457306537,27.907487457306537,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,0.0,0.0,27.907487457306537,27.907487457306537,0.0,19.0,26.605731805401525,26.605731805401525,26.605731805401525,26.605731805401525,26.605731805401525,30.551052723904704,30.551052723904704,22.20312171790588,20.13436989097184,30.551052723904704,30.551052723904704,26.87701837474902,26.87701837474902,30.551052723904704,30.551052723904704,30.551052723904704,26.87701837474902,30.551052723904704,26.87701837474902,22.351416677007066,22.43417679843413,19.0,0.0 
 03/16  05:00:00,18.0,94.0,20.30374088755194,92.33010811177662,22.170101688550318,75.80168166984359,22.656191487906668,99.77085593052563,21.41925011213874,86.205027626563,20.040645414352404,84.2977422275275,22.294847536875622,75.21848452534914,0.0,0.0,27.907487457306537,27.907487457306537,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,0.0,0.0,27.907487457306537,27.907487457306537,0.0,18.0,26.605731805401525,26.605731805401525,26.605731805401525,26.605731805401525,26.605731805401525,30.551052723904704,30.551052723904704,22.656191487906668,20.040645414352404,30.551052723904704,30.551052723904704,26.738262830590298,26.738262830590298,30.551052723904704,30.551052723904704,30.551052723904704,26.738262830590298,30.551052723904704,26.738262830590298,22.170101688550318,22.294847536875622,18.0,0.0 
 03/16  06:00:00,18.8,93.0,20.268249169073997,92.53285912571431,21.915635148285727,76.8954656645404,22.785734846184717,100.0,21.301680262210176,86.82851283703721,19.9841776814405,84.60861593774361,22.06838787010875,76.17312684201603,0.0,0.0,27.907487457306537,27.907487457306537,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,0.0,0.0,27.907487457306537,27.907487457306537,0.0,18.8,26.605731805401525,26.605731805401525,26.605731805401525,26.605731805401525,26.605731805401525,30.551052723904704,30.551052723904704,22.785734846184717,19.9841776814405,30.551052723904704,30.551052723904704,26.67199731799592,26.67199731799592,30.551052723904704,30.551052723904704,30.551052723904704,26.67199731799592,30.551052723904704,26.67199731799592,21.915635148285727,22.06838787010875,18.8,0.0 
 03/16  07:00:00,19.0,88.0,20.230575557978828,92.74863722123285,21.835628023039895,77.13242444843799,22.65565001512519,100.0,21.205158063455798,87.3441926691052,19.93964531185104,84.82334255581246,21.8095748478737,77.24648347411794,13245.974505436674,0.37247128330821017,33.85813046764064,25.350378153937854,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,0.0,0.0,27.907487457306537,27.907487457306537,1227.6235974513586,4.413896941407932,30.61512563966903,30.61512563966903,30.61512563966903,34.64983019776946,34.64983019776946,34.58098723266561,30.6643253654906,22.65565001512519,19.93964531185104,34.58098723266561,34.58098723266561,33.85813046764064,33.85813046764064,30.6643253654906,34.58098723266561,34.58098723266561,25.350378153937854,34.58098723266561,33.85813046764064,21.835628023039895,21.8095748478737,19.0,4419444.950824891 
 03/16  08:00:00,21.0,88.0,20.202236522587626,93.00414793943426,22.660221575765426,73.607577122135,22.61812209243236,99.99999999999999,21.13093838767495,87.83072443403391,20.068662764233867,84.3566023788886,21.82143599275552,77.45364786601472,2228.745386390846,0.13228426227849144,30.68379698464163,29.340244176503965,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,13799.175043326706,0.5049653192076656,31.88859222333169,25.36148377233568,1315.621511174591,6.5395276220606275,28.0662706315258,28.0662706315258,28.0662706315258,32.10134854032806,32.10134854032806,32.12386619913693,28.024017818158526,22.61812209243236,20.068662764233867,32.12386619913693,32.12386619913693,31.88859222333169,31.88859222333169,28.024017818158526,32.12386619913693,32.12386619913693,30.545039415194026,32.12386619913693,25.36148377233568,22.660221575765426,21.82143599275552,21.0,4736237.440228527 
 03/16  09:00:00,23.0,89.0,20.246670416604516,92.84154793858343,24.51770408830513,66.87314321942728,22.915471504578626,99.92057123629505,21.208414531868563,87.50122993556204,20.491927640069516,82.86634396878388,22.720098163304645,74.49915358642312,0.0,0.0,30.68379698464163,30.68379698464163,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,1953.1066047140584,0.07305659969773672,35.38938556093931,34.47570965596372,170.4997220022315,20.925396416079998,32.064778248934175,32.064778248934175,32.064778248934175,32.6411646143771,32.6411646143771,35.775715394622004,35.28565491623959,22.915471504578626,20.491927640069516,35.775715394622004,35.775715394622004,32.96364764041836,32.96364764041836,35.28565491623959,35.775715394622004,35.775715394622004,32.96364764041836,35.775715394622004,32.04997173544277,24.51770408830513,22.720098163304645,22.999999999999996,613798.9992080333 
 03/16  10:00:00,25.0,74.0,20.38027970672067,92.0784323894483,26.129587867394477,61.31730331457063,23.65468045044673,98.67112168586948,21.53097114893012,85.78845156200445,21.09049691908141,80.26532185505266,24.16453297230876,68.91240427419537,0.0,0.0,30.683796984641628,30.683796984641628,0.0,0.0,33.481195523448214,33.481195523448214,0.0,0.0,0.0,0.0,0.0,0.0,35.38938556093931,35.38938556093931,0.0,24.999999999999993,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,35.81777732799279,35.81777732799279,23.65468045044673,21.09049691908141,35.81777732799279,35.81777732799279,32.485114911164985,32.485114911164985,35.81777732799279,35.81777732799279,35.81777732799279,32.485114911164985,35.81777732799279,32.485114911164985,26.129587867394477,24.16453297230876,24.999999999999993,0.0 
 03/16  11:00:00,25.0,74.0,20.525814744343517,91.34579533504476,27.23349985341272,58.09290229264077,24.629465032705752,96.59252563968218,22.043675004120697,83.22587119147218,21.585892066786034,78.38806567884315,24.739235524826146,67.31010704374422,0.0,0.0,30.68379698464163,30.68379698464163,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,0.0,0.0,35.38938556093932,35.38938556093932,0.0,25.0,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,35.81777732799279,35.81777732799279,24.629465032705752,21.585892066786034,35.81777732799279,35.81777732799279,32.36063690956635,32.36063690956635,35.81777732799279,35.81777732799279,35.81777732799279,32.36063690956635,35.81777732799279,32.36063690956635,27.23349985341272,24.739235524826146,25.0,0.0 
 03/16  12:00:00,24.0,81.0,20.70953573414321,90.40710093439299,27.334694895427575,58.774079342869875,25.680657178936485,96.88477347261886,22.692952518138924,80.08309154854948,21.9563013823796,77.46553764218521,24.9032365016171,67.83314248460678,0.0,0.0,30.68379698464163,30.68379698464163,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,0.0,0.0,35.38938556093932,35.38938556093932,0.0,24.0,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,35.81777732799279,35.81777732799279,25.680657178936485,21.9563013823796,35.81777732799279,35.81777732799279,32.36063690956635,32.36063690956635,35.81777732799279,35.81777732799279,35.81777732799279,32.36063690956635,35.81777732799279,32.36063690956635,27.334694895427575,24.9032365016171,24.0,0.0 
 03/16  13:00:00,25.0,74.0,20.918742593075137,89.25036675872332,26.813275638044686,61.41891190564933,26.67087389285471,97.40423429789047,23.426077466885374,76.60863006957547,22.27020902418479,76.65605981213092,24.894114443358873,68.78206041890081,0.0,0.0,30.68379698464163,30.68379698464163,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,0.0,0.0,35.38938556093932,35.38938556093932,0.0,25.0,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,35.81777732799279,35.81777732799279,26.67087389285471,22.27020902418479,35.81777732799279,35.81777732799279,32.36063690956635,32.36063690956635,35.81777732799279,35.81777732799279,35.81777732799279,32.36063690956635,35.81777732799279,32.36063690956635,26.813275638044686,24.894114443358873,25.0,0.0 
 03/16  14:00:00,25.0,65.0,21.153655735561024,87.97131971379893,26.26579216676226,63.55534862068175,27.371191994902098,98.94351727922394,24.364064328029293,72.41065329813412,22.49256384072472,75.91368371086732,25.17970399471232,67.75667760015257,0.0,0.0,30.68379698464163,30.68379698464163,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,0.0,0.0,35.38938556093932,35.38938556093932,0.0,25.0,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,35.81777732799279,35.81777732799279,27.371191994902098,22.49256384072472,35.81777732799279,35.81777732799279,32.36063690956635,32.36063690956635,35.81777732799279,35.81777732799279,35.81777732799279,32.36063690956635,35.81777732799279,32.36063690956635,26.26579216676226,25.17970399471232,25.0,0.0 
 03/16  15:00:00,25.0,61.0,21.367579767140434,86.82456623461464,25.768745167115938,64.69594162502379,27.743612594120503,99.83358328234097,25.290523064544615,68.51460697320347,22.672538815489776,74.91205489919466,26.010251112376984,63.76274115651468,0.0,0.0,30.68379698464163,30.68379698464163,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,0.0,0.0,35.38938556093932,35.38938556093932,0.0,25.0,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,35.81777732799279,35.81777732799279,27.743612594120503,22.672538815489776,35.81777732799279,35.81777732799279,32.36063690956635,32.36063690956635,35.81777732799279,35.81777732799279,35.81777732799279,32.36063690956635,35.81777732799279,32.36063690956635,25.768745167115938,26.010251112376984,25.0,0.0 
 03/16  16:00:00,24.5,61.0,21.573450408918944,85.73664784210739,25.375291784304387,65.62249743047933,27.804257979085,100.0,26.058316903316296,65.46353528752762,22.841172456753526,73.94499342334903,27.28665307282788,58.61314643426558,0.0,0.0,30.68379698464163,30.68379698464163,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,0.0,0.0,35.38938556093932,35.38938556093932,0.0,24.5,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,35.8177773279928,35.8177773279928,27.804257979085,22.841172456753526,35.8177773279928,35.8177773279928,32.422883012373774,32.422883012373774,35.8177773279928,35.8177773279928,35.8177773279928,32.422883012373774,35.8177773279928,32.422883012373774,25.375291784304387,27.28665307282788,24.5,0.0 
 03/16  17:00:00,24.0,61.0,21.735337550629485,84.89171598317091,25.024622812148113,66.43792422261974,27.425886110293455,100.0,26.629119821920604,63.29443601738441,22.91839627733541,73.38365132434996,28.316251952091957,54.71856161771123,0.0,0.0,30.68379698464163,30.68379698464163,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,0.0,0.0,35.38938556093932,35.38938556093932,0.0,24.0,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,35.81777732799279,35.81777732799279,27.425886110293455,22.91839627733541,35.81777732799279,35.81777732799279,32.36063690956635,32.36063690956635,35.81777732799279,35.81777732799279,35.81777732799279,32.36063690956635,35.81777732799279,32.36063690956635,25.024622812148113,28.316251952091957,24.0,0.0 
 03/16  18:00:00,23.6,59.0,21.847268576212848,84.31299082347894,24.6013937533865,67.40138609044624,26.58511276157474,99.99999999999999,26.87417400288836,62.38788868143877,22.84207515154723,73.41996940935331,28.645263803719104,53.09206371255486,0.0,0.0,30.68379698464163,30.68379698464163,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,0.0,0.0,35.38938556093932,35.38938556093932,0.0,23.6,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,35.817777327992786,35.817777327992786,26.58511276157474,22.84207515154723,35.817777327992786,35.817777327992786,32.29838887987503,32.29838887987503,35.817777327992786,35.817777327992786,35.817777327992786,32.29838887987503,35.817777327992786,32.29838887987503,24.6013937533865,28.645263803719104,23.6,0.0 
 03/16  19:00:00,22.0,64.0,21.83348933206055,84.3838696929843,23.993049680657794,69.39310371149165,25.575887921753175,100.0,26.752598642772806,62.83548457666704,22.493378823464894,74.77367397347352,27.293301624725608,57.02430987912598,0.0,0.0,30.68379698464163,30.68379698464163,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,0.0,0.0,35.38938556093932,35.38938556093932,0.0,22.0,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,35.8177773279928,35.8177773279928,25.575887921753175,22.493378823464894,35.8177773279928,35.8177773279928,32.422883012373774,32.422883012373774,35.8177773279928,35.8177773279928,35.8177773279928,32.422883012373774,35.8177773279928,32.422883012373774,23.993049680657794,27.293301624725608,22.0,0.0 
 03/16  20:00:00,20.0,73.0,21.718981104940653,84.97654289252664,23.369930252919616,71.50252600774574,24.81509295266175,99.99999999999997,26.30684656198947,64.5085924776113,22.087606534582477,76.40997480498524,25.796312278312886,61.81273234841035,0.0,0.0,30.683796984641628,30.683796984641628,0.0,0.0,33.481195523448214,33.481195523448214,0.0,0.0,0.0,0.0,0.0,0.0,35.38938556093931,35.38938556093931,0.0,19.999999999999996,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,35.81777732799279,35.81777732799279,24.81509295266175,22.087606534582477,35.81777732799279,35.81777732799279,32.485114911164985,32.485114911164985,35.81777732799279,35.81777732799279,35.81777732799279,32.485114911164985,35.81777732799279,32.485114911164985,23.369930252919616,25.796312278312886,19.999999999999996,0.0 
 03/16  21:00:00,20.0,68.0,21.554393632832006,85.83651336902236,22.846064178422992,73.07818513944306,24.099288634415732,100.0,25.682543816343596,66.93647600580685,21.75263404083161,77.66664925284076,24.646490297383814,65.53182489512974,0.0,0.0,30.68379698464163,30.68379698464163,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,0.0,0.0,35.38938556093932,35.38938556093932,0.0,20.0,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,35.81777732799279,35.81777732799279,24.099288634415732,21.75263404083161,35.81777732799279,35.81777732799279,32.36063690956635,32.36063690956635,35.81777732799279,35.81777732799279,35.81777732799279,32.36063690956635,35.81777732799279,32.36063690956635,22.846064178422992,24.646490297383814,20.0,0.0 
 03/16  22:00:00,19.0,73.0,21.368560626179132,86.81912073461783,22.372116909470606,73.75343640724071,23.514966317744673,100.0,25.026824822250383,69.59787742078787,21.443902281692164,78.4828576152309,23.744731004747237,67.82803187200281,0.0,0.0,30.68379698464163,30.68379698464163,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,0.0,0.0,35.38938556093932,35.38938556093932,0.0,19.0,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,32.11164453612299,35.81777732799279,35.81777732799279,23.514966317744673,21.443902281692164,35.81777732799279,35.81777732799279,32.36063690956635,32.36063690956635,35.81777732799279,35.81777732799279,35.81777732799279,32.36063690956635,35.81777732799279,32.36063690956635,22.372116909470606,23.744731004747237,19.0,0.0 
 03/16  23:00:00,17.0,82.0,21.17872176297417,87.83603353660419,21.888844687198624,74.73001473770387,22.979659124128645,99.99999999999999,24.36083447269231,72.42296808140412,21.113823144220508,79.50527520960765,22.95077974709708,70.00587438642566,5555.851074933417,0.16395859187683515,31.82151489463235,29.11930624619729,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,0.0,0.0,35.38938556093932,35.38938556093932,413.53700124794005,12.122083280017163,31.474073669209403,31.474073669209403,31.474073669209403,32.81897518857621,32.81897518857621,35.31633757337876,33.90456860314296,22.979659124128645,21.113823144220508,35.31633757337876,35.31633757337876,32.89790949145461,32.89790949145461,33.90456860314296,35.31633757337876,35.31633757337876,30.195700843019555,35.31633757337876,32.89790949145461,21.888844687198624,22.95077974709708,17.0,1488733.2044925843 
 03/16  24:00:00,16.8,82.0,20.95665869929899,89.04261142961924,21.821652523329703,73.17809177545682,22.547817127461396,99.99999999999999,23.60201763727817,75.8023771021421,20.79146626165509,80.14583559580636,22.24435120213959,71.26339154846457,15638.830643763202,0.5128966097064427,34.367024745990136,27.07097678663616,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,0.0,0.0,35.38938556093932,35.38938556093932,1227.9449594949913,2.1508799206038853,30.605141246159114,30.605141246159114,30.605141246159114,34.63984580425955,34.63984580425955,34.63119093089982,30.596265782109377,22.547817127461396,20.79146626165509,34.63119093089982,34.63119093089982,34.367024745990136,34.367024745990136,30.596265782109377,34.63119093089982,34.63119093089982,27.07097678663616,34.63119093089982,34.367024745990136,21.821652523329703,22.24435120213959,16.799999999999997,4420601.854181969 
 03/17  01:00:00,15.0,82.0,20.76008501862903,90.12626893035895,22.86968946580403,68.19715465877101,22.171154795290082,100.0,23.072176046897965,78.26390542504727,20.49767737312514,81.35211077436111,21.704567922358954,73.15115107318408,3591.3163799944277,0.12776921464833835,37.062646138711955,35.38155535238778,0.0,0.0,33.48119552344822,33.48119552344822,0.0,0.0,0.0,0.0,13139.894731605345,0.4890684420029418,33.76897758947654,28.706461986254777,1246.373867919162,0.33931689034253854,30.225609970507517,30.225609970507517,30.225609970507517,34.26049896253418,34.26049896253418,34.312670488990676,30.153144291957624,22.171154795290082,20.49767737312514,34.312670488990676,34.312670488990676,34.187292733919705,34.187292733919705,30.153144291957624,34.312670488990676,34.312670488990676,32.50620194759553,34.312670488990676,29.124777130697936,22.86968946580403,21.704567922358954,15.0,4486945.924508982 
 03/17  02:00:00,15.4,90.0,20.601262955442948,91.01235819609971,23.951419536317413,63.23718150324871,21.802302484131424,100.0,22.600959947253838,80.5313000383283,20.28414675950473,82.01875985534684,22.34461931290922,69.6425903200005,0.0,0.0,37.062646138711955,37.062646138711955,16679.032589031198,0.49241568948085884,31.059874657605047,22.714765609275396,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,1353.2268037679949,0.8702223160976703,27.09425452168498,27.09425452168498,27.09425452168498,31.129520120709252,31.129520120709252,31.166020854017955,27.03828153403457,21.802302484131424,20.28414675950473,31.166020854017955,31.166020854017955,22.714765609275396,31.059874657605047,27.03828153403457,31.166020854017955,31.166020854017955,31.059874657605047,31.166020854017955,31.059874657605047,23.951419536317413,22.34461931290922,15.4,4871616.493564782 
 03/17  03:00:00,15.8,88.0,20.50865651156171,91.53351559624245,24.185581476313665,61.30533394310139,22.00972402941632,99.89984971366522,22.204991268928744,82.49374000387255,20.134605079419977,82.05608154631537,23.309469865309467,64.59776096144472,0.0,0.0,37.062646138711955,37.062646138711955,7116.378185798605,0.1831717557952979,33.94387437155782,29.299829255457688,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,623.3867031026958,8.485251948595938,30.324716112058177,30.324716112058177,30.324716112058177,32.342094272282296,32.342094272282296,34.24384449333645,32.39152421981167,22.00972402941632,20.134605079419977,34.24384449333645,34.24384449333645,27.642343693343115,32.286388809443245,32.39152421981167,34.24384449333645,34.24384449333645,32.286388809443245,34.24384449333645,32.286388809443245,24.185581476313665,23.309469865309467,15.8,2244192.1311697047 
 03/17  04:00:00,15.4,88.0,20.454120207153025,91.842068373599,23.942153428997436,61.221898901984176,22.34779172515648,99.81559506855345,21.882222409563262,84.13319422849375,20.007566379634028,82.00104600111158,23.585706167184327,62.523313317030215,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.280298959057596,34.280298959057596,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,15.4,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,22.34779172515648,20.007566379634028,34.607331813334,34.607331813334,30.764808007719367,30.764808007719367,34.607331813334,34.607331813334,34.607331813334,30.764808007719367,34.607331813334,30.764808007719367,23.942153428997436,23.585706167184327,15.4,0.0 
 03/17  05:00:00,15.0,88.0,20.40886846309509,92.09900887125875,23.4802293381721,61.42449742510467,22.41544783065637,100.0,21.661629987112548,85.27488852625659,19.89865994093583,81.43955191261902,23.37159742934858,61.806644377153006,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.280298959057596,34.280298959057596,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,15.0,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,22.41544783065637,19.89865994093583,34.607331813334,34.607331813334,30.764808007719367,30.764808007719367,34.607331813334,34.607331813334,34.607331813334,30.764808007719367,34.607331813334,30.764808007719367,23.4802293381721,23.37159742934858,15.0,0.0 
 03/17  06:00:00,16.0,81.0,20.352197193602215,92.42194510418402,22.94047768499,61.63987262918947,22.290788977790477,100.0,21.44376972678858,86.41961150228141,19.8203180502948,80.44714021769659,22.99420188672002,61.4214772674285,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.280298959057596,34.280298959057596,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,16.0,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,22.290788977790477,19.8203180502948,34.607331813334,34.607331813334,30.764808007719367,30.764808007719367,34.607331813334,34.607331813334,34.607331813334,30.764808007719367,34.607331813334,30.764808007719367,22.94047768499,22.99420188672002,16.0,0.0 
 03/17  07:00:00,16.0,82.0,20.28053154414442,92.92452131812479,22.479008004921035,61.859259826971474,22.119112575195274,100.0,21.243547252158542,87.57397802575613,19.749136394553005,79.57549450628227,22.548545000810304,61.582265165042045,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.280298959057596,34.280298959057596,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,16.0,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,22.119112575195274,19.749136394553005,34.607331813334,34.607331813334,30.764808007719367,30.764808007719367,34.607331813334,34.607331813334,34.607331813334,30.764808007719367,34.607331813334,30.764808007719367,22.479008004921035,22.548545000810304,16.0,0.0 
 03/17  08:00:00,17.0,77.0,20.22001260951835,93.27283657930582,22.397356264659695,61.07275476063421,22.04242087094602,100.0,21.085124008292134,88.42983583599906,19.821957844733554,78.20259482476087,22.236368776705397,61.65988045030527,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.280298959057596,34.280298959057596,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,17.0,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,22.04242087094602,19.821957844733554,34.607331813334,34.607331813334,30.764808007719367,30.764808007719367,34.607331813334,34.607331813334,34.607331813334,30.764808007719367,34.607331813334,30.764808007719367,22.397356264659695,22.236368776705397,17.0,0.0 
 03/17  09:00:00,18.8,73.0,20.22152610078689,93.26408997171683,23.453275718926513,57.013474874287695,22.35270526637487,99.77137676885954,21.05385020140434,88.5998770020626,20.18518849751431,76.07330356631888,22.131773363648172,61.75200359016881,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.280298959057596,34.280298959057596,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,18.8,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,22.35270526637487,20.18518849751431,34.607331813334,34.607331813334,30.898372479881846,30.898372479881846,34.607331813334,34.607331813334,34.607331813334,30.898372479881846,34.607331813334,30.898372479881846,23.453275718926513,22.131773363648172,18.8,0.0 
 03/17  10:00:00,23.0,31.0,20.264816148935815,93.01481648494327,25.022408600890103,50.021877023713785,23.11441240442608,96.74953053703248,21.241915427017716,87.58278337209502,20.720496741100373,72.29653778033513,22.215488187194282,59.216526841049955,0.0,0.0,37.06264613871195,37.06264613871195,0.0,0.0,34.280298959057596,34.280298959057596,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,22.999999999999996,30.631243443838375,30.631243443838375,30.631243443838375,30.631243443838375,30.631243443838375,34.60733181333399,34.60733181333399,23.11441240442608,20.720496741100373,34.60733181333399,34.60733181333399,31.03191748817192,31.03191748817192,34.60733181333399,34.60733181333399,34.60733181333399,31.03191748817192,34.60733181333399,31.03191748817192,25.022408600890103,22.215488187194282,22.999999999999996,0.0 
 03/17  11:00:00,24.8,48.0,20.365872886842332,92.43585319277969,26.079861409112016,46.55658697422686,24.156523387969912,93.20043012443927,21.674563059391176,85.29249142584459,21.204782171280748,69.66226947744899,22.502034733784207,57.69969574034782,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.280298959057596,34.280298959057596,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,24.8,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,24.156523387969912,21.204782171280748,34.607331813334,34.607331813334,30.898372479881846,30.898372479881846,34.607331813334,34.607331813334,34.607331813334,30.898372479881846,34.607331813334,30.898372479881846,26.079861409112016,22.502034733784207,24.8,0.0 
 03/17  12:00:00,26.6,42.0,20.525498368667343,91.52960228110558,26.23257462877099,45.747043024169315,25.30743511195788,91.19128194594778,22.318892943102856,82.00564010012141,21.681260805269385,66.96570162926605,22.82389345337997,56.11241089663618,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.280298959057596,34.280298959057596,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,26.6,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,25.30743511195788,21.681260805269385,34.607331813334,34.607331813334,30.898372479881846,30.898372479881846,34.607331813334,34.607331813334,34.607331813334,30.898372479881846,34.607331813334,30.898372479881846,26.23257462877099,22.82389345337997,26.6,0.0 
 03/17  13:00:00,28.0,40.0,20.726461074353395,90.31293425711499,25.82945635959005,46.50318078882838,26.397236776089372,89.9620062355196,23.073357962359303,78.25871992402162,22.091325523454895,64.67312794896253,23.10695546495033,54.750390365866984,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.280298959057596,34.280298959057596,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,28.0,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,26.397236776089372,22.091325523454895,34.607331813334,34.607331813334,30.898372479881846,30.898372479881846,34.607331813334,34.607331813334,34.607331813334,30.898372479881846,34.607331813334,30.898372479881846,25.82945635959005,23.10695546495033,28.0,0.0 
 03/17  14:00:00,28.6,37.0,20.973985710913155,88.94783450689029,25.47726461406067,47.186169463638144,27.252122731773085,90.171850103833,24.094024629368775,73.59337525639386,22.45756602171585,62.70224383741745,23.644628051436683,52.67071456560111,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.280298959057596,34.280298959057596,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,28.6,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,27.252122731773085,22.45756602171585,34.607331813334,34.607331813334,30.898372479881846,30.898372479881846,34.607331813334,34.607331813334,34.607331813334,30.898372479881846,34.607331813334,30.898372479881846,25.47726461406067,23.644628051436683,28.6,0.0 
 03/17  15:00:00,29.2,35.0,21.218969187901102,87.53253937440749,25.25843535692691,47.214331288310774,27.762602683752,91.37003381781706,25.158753902923653,68.98670471999415,22.80252445636691,60.612101820878344,24.83700370757868,48.43737730463649,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.280298959057596,34.280298959057596,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,29.2,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,27.762602683752,22.80252445636691,34.607331813334,34.607331813334,30.898372479881846,30.898372479881846,34.607331813334,34.607331813334,34.607331813334,30.898372479881846,34.607331813334,30.898372479881846,25.25843535692691,24.83700370757868,29.2,0.0 
 03/17  16:00:00,29.0,29.0,21.458022124200138,86.25898042394596,25.055563259472382,46.50433432410894,27.8406453213796,92.4089077141428,25.969487667123627,65.74293279769006,23.04836610746511,58.73662945731159,26.297645251040322,43.22567883810473,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.280298959057596,34.280298959057596,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,29.000000000000004,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,27.8406453213796,23.04836610746511,34.607331813334,34.607331813334,30.965152603346922,30.965152603346922,34.607331813334,34.607331813334,34.607331813334,30.965152603346922,34.607331813334,30.965152603346922,25.055563259472382,26.297645251040322,29.000000000000004,0.0 
 03/17  17:00:00,28.4,33.0,21.646416352336146,85.2696907771799,24.822811837136676,46.44707402622561,27.45760914220892,96.54574326815356,26.5749867164924,63.433566876786124,23.157423260875717,57.71676452164049,27.415144224844433,39.856538761925016,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.280298959057596,34.280298959057596,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,28.4,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,27.45760914220892,23.157423260875717,34.607331813334,34.607331813334,30.898372479881846,30.898372479881846,34.607331813334,34.607331813334,34.607331813334,30.898372479881846,34.607331813334,30.898372479881846,24.822811837136676,27.415144224844433,28.4,0.0 
 03/17  18:00:00,27.8,32.0,21.780764960407943,84.57201193535701,24.47270647797874,46.78695228670162,26.643233479339898,99.95788104820728,26.85655014726512,62.390437327550906,23.079671875470886,57.45440821628023,27.9245663743411,38.154301924889864,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.28029895905759,34.28029895905759,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,27.799999999999997,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,26.643233479339898,23.079671875470886,34.607331813334,34.607331813334,30.831590289178195,30.831590289178195,34.607331813334,34.607331813334,34.607331813334,30.831590289178195,34.607331813334,30.831590289178195,24.47270647797874,27.9245663743411,27.799999999999997,0.0 
 03/17  19:00:00,24.0,47.0,21.789183885939853,84.61254909797053,23.874424020555566,48.42058208678207,25.73500800506588,100.0,26.81767678152428,62.59537905535644,22.6881522047103,58.65754896739743,26.64865713733984,41.051732452579174,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.280298959057596,34.280298959057596,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,24.000000000000004,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,25.73500800506588,22.6881522047103,34.607331813334,34.607331813334,30.965152603346922,30.965152603346922,34.607331813334,34.607331813334,34.607331813334,30.965152603346922,34.607331813334,30.965152603346922,23.874424020555566,26.64865713733984,24.000000000000004,0.0 
 03/17  20:00:00,25.0,57.0,21.69574722760809,85.09725951581119,23.419269885442443,51.64275079858539,24.933270824238353,100.0,26.43211247374579,64.03338325106444,22.389638181757856,60.037341330942695,25.35029728694857,46.02125478861814,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.280298959057596,34.280298959057596,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,25.0,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,24.933270824238353,22.389638181757856,34.607331813334,34.607331813334,30.965152603346922,30.965152603346922,34.607331813334,34.607331813334,34.607331813334,30.965152603346922,34.607331813334,30.965152603346922,23.419269885442443,25.35029728694857,25.0,0.0 
 03/17  21:00:00,23.8,44.0,21.556905916444784,85.90861010754952,22.960770364195447,52.53189478840696,24.34789143708025,99.99756084491958,25.91710673216447,66.07780257632463,22.07994522932425,60.5973827130144,24.33422323405145,48.365477866104136,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.280298959057596,34.280298959057596,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,23.8,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,24.34789143708025,22.07994522932425,34.607331813334,34.607331813334,30.898372479881846,30.898372479881846,34.607331813334,34.607331813334,34.607331813334,30.898372479881846,34.607331813334,30.898372479881846,22.960770364195447,24.33422323405145,23.8,0.0 
 03/17  22:00:00,22.7,49.0,21.400957941233262,86.73303210255983,22.5395890629813,53.38626410811575,23.781477195262156,99.99999999999999,25.355345659689217,68.31710882602096,21.784864741535984,61.18157415818034,23.552886537964113,50.21365088833893,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.28029895905759,34.28029895905759,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,22.7,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,23.781477195262156,21.784864741535984,34.607331813334,34.607331813334,30.831590289178195,30.831590289178195,34.607331813334,34.607331813334,34.607331813334,30.831590289178195,34.607331813334,30.831590289178195,22.5395890629813,23.552886537964113,22.7,0.0 
 03/17  23:00:00,21.5,53.0,21.238767495564044,87.68693521280804,22.159489158400767,54.07641213297621,23.314158884304447,99.99999999999999,24.803335970317175,70.6716334038355,21.508015419194827,61.623050014100215,22.94165880506093,51.56783412985199,0.0,0.0,37.062646138711955,37.062646138711955,0.0,0.0,34.28029895905759,34.28029895905759,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,0.0,21.5,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,30.63124344383838,34.607331813334,34.607331813334,23.314158884304447,21.508015419194827,34.607331813334,34.607331813334,30.831590289178195,30.831590289178195,34.607331813334,34.607331813334,34.607331813334,30.831590289178195,34.607331813334,30.831590289178195,22.159489158400767,22.94165880506093,21.5,0.0 
 03/17  24:00:00,20.4,59.0,21.077235231105597,88.5608239008765,21.831939727427674,54.97633137710698,22.90331495935013,100.0,24.24800792688552,73.05867164766784,21.23895976302375,62.383126588871434,22.4179541054011,53.04751827255774,7898.224313697862,0.23046491627619461,35.36057324646663,31.261191487400634,0.0,0.0,34.280298959057596,34.280298959057596,0.0,0.0,0.0,0.0,0.0,0.0,34.075747452005,34.075747452005,625.191380761452,13.072675156787493,30.262937157914564,30.262937157914564,30.262937157914564,32.28029960766919,32.28029960766919,34.27973106125188,32.228534560118504,22.90331495935013,21.23895976302375,34.27973106125188,34.27973106125188,32.211654180970335,32.211654180970335,32.228534560118504,34.27973106125188,34.27973106125188,28.11227242190434,34.27973106125188,32.211654180970335,21.831939727427674,22.4179541054011,20.4,2250688.9707412273 
 03/18  01:00:00,18.2,71.0,20.89842398016157,89.62879189248667,21.924572926396465,54.77009053772343,22.51851679253318,99.99999999999999,23.6299204763677,75.89984220701308,20.926392769347032,63.529991322827414,21.85349915490276,55.00908717043083,11735.323521868097,0.3649965260136206,33.79896634788908,26.248726440215222,0.0,0.0,34.28029895905759,34.28029895905759,0.0,0.0,0.0,0.0,4367.435872100962,0.1735994909148865,32.996149934415676,30.98992070678164,1254.6165160036153,3.560921912395854,29.995053392833174,29.995053392833174,29.995053392833174,34.02997432334746,34.02997432334746,34.08466076890822,29.916347134780636,22.51851679253318,20.926392769347032,34.08466076890822,34.08466076890822,33.79896634788908,33.79896634788908,29.916347134780636,34.08466076890822,34.08466076890822,26.248726440215222,34.08466076890822,31.79273712025504,21.924572926396465,21.85349915490276,18.2,4516619.457613015 
 03/18  02:00:00,16.0,88.0,20.72093635720052,90.61327563676136,22.56347974458152,53.12624678113315,22.14098310179681,99.99999999999999,23.024113447767363,78.72746428272335,20.60024356422051,64.77118432898226,21.634054166473682,56.22085328425578,0.0,0.0,30.42680435667714,30.42680435667714,0.0,0.0,34.28029895905759,34.28029895905759,0.0,0.0,0.0,0.0,16179.853442725023,0.7866728986045491,31.838697057267602,26.912301055905196,1319.206002438232,1.4415586953561843,27.928510180225985,27.928510180225985,27.928510180225985,31.96361467813425,31.96361467813425,31.940366569733847,27.93748930119005,22.14098310179681,20.60024356422051,31.940366569733847,31.940366569733847,31.838697057267602,31.838697057267602,27.93748930119005,31.940366569733847,31.940366569733847,31.838697057267602,31.940366569733847,26.912301055905196,22.56347974458152,21.634054166473682,16.0,4749141.608777635 
 03/18  03:00:00,16.4,86.0,20.573371835923478,91.53195625697857,22.98951790665285,52.283919218424785,21.7917001088388,100.0,22.43940844794146,81.6508255342839,20.364272273112732,65.823885505367,22.68655541155372,53.25309437828442,0.0,0.0,30.426804356677142,30.426804356677142,13203.309546710618,0.388538289842901,32.03603545396115,25.64939868300233,0.0,0.0,0.0,0.0,3698.0876122110367,0.1969367288211535,34.909012740361916,33.785923664532575,1316.5860901922151,1.8394995537988446,28.185049891590644,28.185049891590644,28.185049891590644,32.2201597639409,32.2201597639409,32.26664644783024,28.11799752843686,21.7917001088388,20.364272273112732,32.26664644783024,32.26664644783024,25.806577128328414,32.19321389928723,28.11799752843686,32.26664644783024,32.26664644783024,32.19321389928723,32.26664644783024,31.070124823457885,22.98951790665285,22.68655541155372,16.4,4739709.924691973 
 03/18  04:00:00,15.0,94.0,20.466520781282473,92.1371248811753,22.90193374761537,53.303272217167546,21.867181089670527,100.0,22.10165721449231,83.34500143412956,20.15801756145497,66.75360803839413,23.777141484037177,50.560386670071686,0.0,0.0,30.426804356677142,30.426804356677142,15534.244728678328,0.4779152328574827,31.888214532748712,24.010074467626808,0.0,0.0,0.0,0.0,0.0,0.0,34.909012740361916,34.909012740361916,1314.1557712050121,0.43700884535021833,28.09075611191298,28.09075611191298,28.09075611191298,32.12582928716306,32.12582928716306,32.056922452674755,28.14267281725342,21.867181089670527,20.15801756145497,32.056922452674755,32.056922452674755,24.010074467626808,31.888214532748712,28.14267281725342,32.056922452674755,32.056922452674755,31.888214532748712,32.056922452674755,31.888214532748712,22.90193374761537,23.777141484037177,15.0,4730960.776338045 
