Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/18  05:00:00,18.0,64.0,20.40891613586193,92.46530390350756,22.643002083475118,53.63828199529598,22.215250851080846,99.05386445568215,21.807486798536026,84.85444575995379,20.08075096368743,66.54896817876714,24.08606903698705,49.1606313186073,0.0,0.0,30.426804356677142,30.426804356677142,8022.382050153505,0.22196566447695312,33.953799949667406,29.630540854478856,0.0,0.0,0.0,0.0,0.0,0.0,34.909012740361916,34.909012740361916,622.182938219993,10.661694271911802,30.0928003504584,30.0928003504584,30.0928003504584,32.11015262950862,32.11015262950862,34.103700663289914,32.10050775160465,22.215250851080846,20.08075096368743,34.103700663289914,34.103700663289914,27.911976235234043,32.2352353304226,32.10050775160465,34.103700663289914,34.103700663289914,32.2352353304226,34.103700663289914,32.2352353304226,22.643002083475118,24.08606903698705,18.0,2239858.5775919748 
 03/18  06:00:00,18.0,69.0,20.37099867284165,92.6820732938734,22.29830526425336,53.98242401406539,22.76383016177931,98.27237537406026,21.591838543868054,85.98058703687079,20.027139170758254,65.99639563030374,23.907363577329228,48.97012364321327,0.0,0.0,30.426804356677142,30.426804356677142,0.0,0.0,33.953799949667406,33.953799949667406,0.0,0.0,0.0,0.0,0.0,0.0,34.909012740361916,34.909012740361916,0.0,18.0,30.104454036176485,30.104454036176485,30.104454036176485,30.104454036176485,30.104454036176485,34.11585122284066,34.11585122284066,22.76383016177931,20.027139170758254,34.11585122284066,34.11585122284066,30.239204692097694,30.239204692097694,34.11585122284066,34.11585122284066,34.11585122284066,30.239204692097694,34.11585122284066,30.239204692097694,22.29830526425336,23.907363577329228,18.0,0.0 
 03/18  07:00:00,17.0,72.0,20.33599279408341,92.97477058795741,22.006306012412896,54.606335604466416,22.87283078505139,99.89491028375238,21.44203188299614,86.85878229184146,19.935159483307967,65.85546500522807,23.487993565535326,49.90669147974413,7306.64736038542,0.20219119395360508,34.75983235790624,30.437186730572805,0.0,0.0,33.953799949667406,33.953799949667406,0.0,0.0,0.0,0.0,0.0,0.0,34.909012740361916,34.909012740361916,604.8080941013349,9.651404617437416,31.236299647110606,31.236299647110606,31.236299647110606,33.25365192616082,33.25365192616082,35.23259183338668,33.244007320244236,22.87283078505139,19.935159483307967,35.23259183338668,35.23259183338668,33.21358390506554,33.21358390506554,33.244007320244236,35.23259183338668,35.23259183338668,28.8909382777321,35.23259183338668,33.21358390506554,22.006306012412896,23.487993565535326,17.0,2177309.1387648056 
 03/18  08:00:00,18.0,68.0,20.309388426351617,93.2199422395683,22.85140047274453,51.66486467630028,22.837159980736153,99.99999999999999,21.308308666444628,87.66030852628928,19.991973969284878,65.25385950057463,23.06012276345396,51.00764667512092,0.0,0.0,39.187223663403415,39.187223663403415,0.0,0.0,33.953799949667406,33.953799949667406,0.0,0.0,0.0,0.0,0.0,0.0,34.909012740361916,34.909012740361916,0.0,18.0,31.25563485162244,31.25563485162244,31.25563485162244,31.25563485162244,31.25563485162244,35.25166900069906,35.25166900069906,22.837159980736153,19.991973969284878,35.25166900069906,35.25166900069906,31.51757421590106,31.51757421590106,35.25166900069906,35.25166900069906,35.25166900069906,31.51757421590106,35.25166900069906,31.51757421590106,22.85140047274453,23.06012276345396,18.0,0.0 
 03/18  09:00:00,18.6,68.0,20.329067004229728,93.10665486909211,24.94182406304556,45.62958704908506,22.973243672226662,99.88215693049204,21.288570481518036,87.76646567342907,20.31373076759695,63.7876200158241,22.837870451361102,51.762351373535886,0.0,0.0,39.187223663403415,39.187223663403415,0.0,0.0,33.9537999496674,33.9537999496674,0.0,0.0,0.0,0.0,0.0,0.0,34.909012740361916,34.909012740361916,0.0,18.599999999999998,31.25563485162244,31.25563485162244,31.25563485162244,31.25563485162244,31.25563485162244,35.25166900069906,35.25166900069906,22.973243672226662,20.31373076759695,35.25166900069906,35.25166900069906,31.725360811752033,31.725360811752033,35.25166900069906,35.25166900069906,35.25166900069906,31.725360811752033,35.25166900069906,31.725360811752033,24.94182406304556,22.837870451361102,18.599999999999998,0.0 
 03/18  10:00:00,18.8,66.0,20.387985146930593,92.86019120474651,26.22401725885038,42.288236204075936,23.605708966361412,97.2083867228728,21.42627420731732,87.11485220071947,20.742557567341972,61.962265451330055,22.726484078801008,52.12825309545516,0.0,0.0,39.187223663403415,39.187223663403415,0.0,0.0,33.953799949667406,33.953799949667406,0.0,0.0,0.0,0.0,0.0,0.0,34.909012740361916,34.909012740361916,0.0,18.8,31.255634851622442,31.255634851622442,31.255634851622442,31.255634851622442,31.255634851622442,35.25166900069906,35.25166900069906,23.605708966361412,20.742557567341972,35.25166900069906,35.25166900069906,31.59121904394633,31.59121904394633,35.25166900069906,35.25166900069906,35.25166900069906,31.59121904394633,35.25166900069906,31.59121904394633,26.22401725885038,22.726484078801008,18.8,0.0 
 03/18  11:00:00,19.0,64.0,20.486384146694746,92.29784357720482,26.872764790741293,40.57048856112721,24.440012217742762,93.43448055955545,21.715060127257786,85.58883187720733,21.145406384856138,60.15579017428335,22.776807112728193,51.80618627895461,0.0,0.0,39.187223663403415,39.187223663403415,0.0,0.0,33.953799949667406,33.953799949667406,0.0,0.0,0.0,0.0,0.0,0.0,34.909012740361916,34.909012740361916,0.0,19.0,31.25563485162244,31.25563485162244,31.25563485162244,31.25563485162244,31.25563485162244,35.25166900069906,35.25166900069906,24.440012217742762,21.145406384856138,35.25166900069906,35.25166900069906,31.456986723421817,31.456986723421817,35.25166900069906,35.25166900069906,35.25166900069906,31.456986723421817,35.25166900069906,31.456986723421817,26.872764790741293,22.776807112728193,19.0,0.0 
 03/18  12:00:00,20.0,60.0,20.618178712894437,91.64111366542066,26.94159524486232,40.29501469501874,25.387555842209558,89.23110077056504,22.117799774470257,83.59319434195778,21.479581366544696,58.6927656124021,22.84554364929115,51.45147886028817,0.0,0.0,39.187223663403415,39.187223663403415,0.0,0.0,33.953799949667406,33.953799949667406,0.0,0.0,0.0,0.0,0.0,0.0,34.909012740361916,34.909012740361916,0.0,20.0,31.255634851622442,31.255634851622442,31.255634851622442,31.255634851622442,31.255634851622442,35.25166900069906,35.25166900069906,25.387555842209558,21.479581366544696,35.25166900069906,35.25166900069906,31.524103922488447,31.524103922488447,35.25166900069906,35.25166900069906,35.25166900069906,31.524103922488447,35.25166900069906,31.524103922488447,26.94159524486232,22.84554364929115,20.0,0.0 
 03/18  13:00:00,20.0,56.0,20.767370810671075,90.80258928834827,26.391970805222556,41.10021177075497,26.215643600665164,85.81165018039246,22.60109250016366,81.17150421511502,21.75888711547792,57.18287530810895,22.93233552941257,50.549866856880065,0.0,0.0,39.187223663403415,39.187223663403415,0.0,0.0,33.953799949667406,33.953799949667406,0.0,0.0,0.0,0.0,0.0,0.0,34.909012740361916,34.909012740361916,0.0,20.0,31.25563485162244,31.25563485162244,31.25563485162244,31.25563485162244,31.25563485162244,35.25166900069906,35.25166900069906,26.215643600665164,21.75888711547792,35.25166900069906,35.25166900069906,31.456986723421817,31.456986723421817,35.25166900069906,35.25166900069906,35.25166900069906,31.456986723421817,35.25166900069906,31.456986723421817,26.391970805222556,22.93233552941257,20.0,0.0 
 03/18  14:00:00,20.0,60.0,20.92254897955462,89.93957932667998,25.796803627853322,42.103635943758086,26.794050475899148,84.99002261659366,23.08397920246691,78.83049224104266,22.022115371815485,55.65794225996342,23.276219403713657,48.966452735966215,0.0,0.0,39.187223663403415,39.187223663403415,0.0,0.0,33.953799949667406,33.953799949667406,0.0,0.0,0.0,0.0,0.0,0.0,34.909012740361916,34.909012740361916,0.0,20.0,31.25563485162244,31.25563485162244,31.25563485162244,31.25563485162244,31.25563485162244,35.25166900069906,35.25166900069906,26.794050475899148,22.022115371815485,35.25166900069906,35.25166900069906,31.456986723421817,31.456986723421817,35.25166900069906,35.25166900069906,35.25166900069906,31.456986723421817,35.25166900069906,31.456986723421817,25.796803627853322,23.276219403713657,20.0,0.0 
 03/18  15:00:00,18.2,71.0,21.07408805509324,89.10566496818333,25.24564120909936,43.82268300090976,26.96509616980582,87.21897173306593,23.55686569968109,76.61136634387594,22.171348526257255,55.0281874445694,24.021383203703625,47.15555944737282,0.0,0.0,39.187223663403415,39.187223663403415,0.0,0.0,33.953799949667406,33.953799949667406,0.0,0.0,0.0,0.0,0.0,0.0,34.909012740361916,34.909012740361916,0.0,18.2,31.25563485162244,31.25563485162244,31.25563485162244,31.25563485162244,31.25563485162244,35.25166900069906,35.25166900069906,26.96509616980582,22.171348526257255,35.25166900069906,35.25166900069906,31.456986723421817,31.456986723421817,35.25166900069906,35.25166900069906,35.25166900069906,31.456986723421817,35.25166900069906,31.456986723421817,25.24564120909936,24.021383203703625,18.2,0.0 
 03/18  16:00:00,18.6,66.0,21.202339360657493,88.40668106587258,24.776944676118077,45.12090861343559,26.783134556760228,90.13541470869657,23.926795530197587,74.9242550026812,22.242672487674508,54.66893518672024,24.96099655408115,44.63512503709423,0.0,0.0,39.187223663403415,39.187223663403415,0.0,0.0,33.953799949667406,33.953799949667406,0.0,0.0,0.0,0.0,0.0,0.0,34.909012740361916,34.909012740361916,0.0,18.6,31.255634851622442,31.255634851622442,31.255634851622442,31.255634851622442,31.255634851622442,35.25166900069906,35.25166900069906,26.783134556760228,22.242672487674508,35.25166900069906,35.25166900069906,31.524103922488447,31.524103922488447,35.25166900069906,35.25166900069906,35.25166900069906,31.524103922488447,35.25166900069906,31.524103922488447,24.776944676118077,24.96099655408115,18.6,0.0 
 03/18  17:00:00,19.0,56.0,21.273710746385355,88.02032024022253,24.32426560296338,45.705819888280075,26.168656799729014,95.00015804208113,24.202525435815474,73.69409823053414,22.21211258585735,54.30705763572931,25.54880188747051,42.49149066468524,0.0,0.0,39.187223663403415,39.187223663403415,0.0,0.0,33.953799949667406,33.953799949667406,0.0,0.0,0.0,0.0,0.0,0.0,34.909012740361916,34.909012740361916,0.0,19.0,31.25563485162244,31.25563485162244,31.25563485162244,31.25563485162244,31.25563485162244,35.25166900069906,35.25166900069906,26.168656799729014,22.21211258585735,35.25166900069906,35.25166900069906,31.456986723421817,31.456986723421817,35.25166900069906,35.25166900069906,35.25166900069906,31.456986723421817,35.25166900069906,31.456986723421817,24.32426560296338,25.54880188747051,19.0,0.0 
 03/18  18:00:00,18.0,62.0,21.293468189450262,87.91367765751569,23.749441249826553,46.27675001711241,25.35307682256499,99.75051021656523,24.28663902353708,73.32324296151964,21.978679995454726,54.30482103719075,25.434532866800343,41.83813535495955,0.0,0.0,39.187223663403415,39.187223663403415,0.0,0.0,33.953799949667406,33.953799949667406,0.0,0.0,0.0,0.0,0.0,0.0,34.909012740361916,34.909012740361916,0.0,18.0,31.25563485162244,31.25563485162244,31.25563485162244,31.25563485162244,31.25563485162244,35.25166900069906,35.25166900069906,25.35307682256499,21.978679995454726,35.25166900069906,35.25166900069906,31.456986723421817,31.456986723421817,35.25166900069906,35.25166900069906,35.25166900069906,31.456986723421817,35.25166900069906,31.456986723421817,23.749441249826553,25.434532866800343,18.0,0.0 
 03/18  19:00:00,17.0,55.0,21.214998351274733,88.42522370389726,23.02190783546834,47.108532086099856,24.330748325638258,99.99583991022486,24.06530863463292,74.37683154568113,21.52569044000277,55.071729296705705,24.16106083306464,43.97765009358188,0.0,0.0,39.187223663403415,39.187223663403415,0.0,0.0,33.953799949667406,33.953799949667406,0.0,0.0,0.0,0.0,0.0,0.0,34.909012740361916,34.909012740361916,0.0,17.0,31.255634851622442,31.255634851622442,31.255634851622442,31.255634851622442,31.255634851622442,35.25166900069906,35.25166900069906,24.330748325638258,21.52569044000277,35.25166900069906,35.25166900069906,31.59121904394633,31.59121904394633,35.25166900069906,35.25166900069906,35.25166900069906,31.59121904394633,35.25166900069906,31.59121904394633,23.02190783546834,24.16106083306464,17.0,0.0 
 03/18  20:00:00,16.7,60.0,21.065162864555322,89.24272409762308,22.387820519756694,48.078158265796326,23.60375998053416,99.99602681740764,23.672185042961896,76.15627653893407,21.114565020955304,55.85472719948028,23.108679271877328,46.013720149462,0.0,0.0,39.187223663403415,39.187223663403415,0.0,0.0,33.953799949667406,33.953799949667406,0.0,0.0,0.0,0.0,0.0,0.0,34.909012740361916,34.909012740361916,0.0,16.7,31.255634851622442,31.255634851622442,31.255634851622442,31.255634851622442,31.255634851622442,35.25166900069906,35.25166900069906,23.60375998053416,21.114565020955304,35.25166900069906,35.25166900069906,31.524103922488447,31.524103922488447,35.25166900069906,35.25166900069906,35.25166900069906,31.524103922488447,35.25166900069906,31.524103922488447,22.387820519756694,23.108679271877328,16.7,0.0 
 03/18  21:00:00,16.4,57.0,20.887078944153714,90.31421768745864,21.85821666132977,48.65033892634196,22.96805902349499,99.99999999999999,23.181898574972426,78.52024701242186,20.7795557382276,56.35348530686999,22.317951731768467,47.29611907915112,10246.582649681128,0.26938201765695946,36.78039608093142,30.271727817458313,0.0,0.0,33.953799949667406,33.953799949667406,0.0,0.0,0.0,0.0,0.0,0.0,34.909012740361916,34.909012740361916,795.3005192431115,6.553198983486768,31.69714582978169,31.69714582978169,31.69714582978169,34.386948868515304,34.386948868515304,35.7337456950369,32.99793823550063,22.96805902349499,20.7795557382276,35.7337456950369,35.7337456950369,34.203650434270884,34.203650434270884,32.99793823550063,35.7337456950369,35.7337456950369,27.69498217079778,35.7337456950369,34.203650434270884,21.85821666132977,22.317951731768467,16.4,2863081.869275201 
 03/18  22:00:00,16.0,55.0,20.685001261419508,91.4448894843277,22.257854081038353,45.74610458290012,22.44674891148665,99.99999999999999,22.72083359659252,80.742973651618,20.469240250329488,56.17370744302552,21.624221673901253,47.53725345632887,0.0,0.0,35.09259672676692,35.09259672676692,0.0,0.0,33.953799949667406,33.953799949667406,0.0,0.0,0.0,0.0,17014.80843432201,0.7394213476265379,31.84874736986878,26.163416369229004,1323.8337414827035,1.343611259893335,27.82072811438308,27.82072811438308,27.82072811438308,31.85585342527078,31.85585342527078,31.912381664812617,27.746219317490368,22.44674891148665,20.469240250329488,31.912381664812617,31.912381664812617,31.84874736986878,31.84874736986878,27.746219317490368,31.912381664812617,31.912381664812617,31.84874736986878,31.912381664812617,26.163416369229004,22.257854081038353,21.624221673901253,16.0,4765801.469337733 
 03/18  23:00:00,16.0,55.0,20.524999086617584,92.35127665938123,23.09559595795703,42.10043027392152,22.067244859714357,99.99999999999999,22.293969346727337,82.86452686685938,20.244288961666005,55.82205318441616,22.456335614842278,43.76229726703025,0.0,0.0,35.09259672676692,35.09259672676692,0.0,0.0,33.953799949667406,33.953799949667406,0.0,0.0,0.0,0.0,0.0,0.0,34.195580876252016,34.195580876252016,0.0,16.0,26.87494330892475,26.87494330892475,26.87494330892475,26.87494330892475,26.87494330892475,31.005789742403394,31.005789742403394,22.067244859714357,20.244288961666005,31.005789742403394,31.005789742403394,27.143684645227076,27.143684645227076,31.005789742403394,31.005789742403394,31.005789742403394,27.143684645227076,31.005789742403394,27.143684645227076,23.09559595795703,22.456335614842278,16.0,0.0 
 03/18  24:00:00,16.0,54.0,20.413447750647375,92.98927660487843,23.349025805621764,40.649257918555676,21.73446805433211,100.0,21.927745404097966,84.73471726513529,20.085890220514635,55.65056533220303,23.591498676741978,40.062347963540525,0.0,0.0,35.09259672676692,35.09259672676692,12699.86742107307,0.45517126316374923,30.724544091663162,25.58653361228647,0.0,0.0,0.0,0.0,0.0,0.0,34.195580876252016,34.195580876252016,1059.7034382430707,5.06899766606829,25.947358208931448,25.947358208931448,25.947358208931448,28.973949604624494,28.973949604624494,30.047719791586513,26.925312439880788,21.73446805433211,20.085890220514635,30.047719791586513,30.047719791586513,23.886201022835284,29.024211502211976,26.925312439880788,30.047719791586513,30.047719791586513,29.024211502211976,30.047719791586513,29.024211502211976,23.349025805621764,23.591498676741978,16.0,3814932.3776750546 
 03/19  01:00:00,16.0,54.0,20.33943984762714,93.32314141176332,23.175628149408976,40.34614168709014,21.837990894832615,99.90953974321701,21.634111109062296,86.18350555706539,19.975508641289274,55.32395748354601,23.91581896493097,38.58291784758639,0.0,0.0,35.09259672676692,35.09259672676692,15853.538019279698,0.5882685131672494,30.58323431468524,24.08847146919857,0.0,0.0,0.0,0.0,0.0,0.0,34.195580876252016,34.195580876252016,1366.1518739973694,1.380983865822592,26.73207592783792,26.73207592783792,26.73207592783792,30.767411453918115,30.767411453918115,30.72094394736132,26.760706150198487,21.837990894832615,19.975508641289274,30.72094394736132,30.72094394736132,24.08847146919857,30.58323431468524,26.760706150198487,30.72094394736132,30.72094394736132,30.58323431468524,30.72094394736132,30.58323431468524,23.175628149408976,23.91581896493097,16.0,4918146.74639053 
 03/19  02:00:00,16.0,54.0,20.28621069285625,93.63058537222608,22.805576234029207,40.428956244184704,22.280432184088667,99.57703860036844,21.377111041456743,87.5504194374119,19.88571576591498,54.79954673937432,23.73617757195921,38.21429047892343,0.0,0.0,35.09259672676692,35.09259672676692,0.0,0.0,33.51371407478208,33.51371407478208,0.0,0.0,0.0,0.0,0.0,0.0,34.195580876252016,34.195580876252016,0.0,16.0,27.329518472393982,27.329518472393982,27.329518472393982,27.329518472393982,27.329518472393982,31.327826889771345,31.327826889771345,22.280432184088667,19.88571576591498,31.327826889771345,31.327826889771345,27.60258018933417,27.60258018933417,31.327826889771345,31.327826889771345,31.327826889771345,27.60258018933417,31.327826889771345,27.60258018933417,22.805576234029207,23.73617757195921,16.0,0.0 
 03/19  03:00:00,16.0,54.0,20.245213361836797,93.86817651194303,22.383262816387827,40.870530515791614,22.718082037951223,99.93140394248178,21.174440054613093,88.64554509578615,19.797239204171113,54.450890297390046,23.333636108019604,38.57720049170071,0.0,0.0,35.09259672676692,35.09259672676692,0.0,0.0,33.51371407478208,33.51371407478208,0.0,0.0,0.0,0.0,0.0,0.0,34.195580876252016,34.195580876252016,0.0,16.0,27.329518472393982,27.329518472393982,27.329518472393982,27.329518472393982,27.329518472393982,31.327826889771345,31.327826889771345,22.718082037951223,19.797239204171113,31.327826889771345,31.327826889771345,27.463829451024576,27.463829451024576,31.327826889771345,31.327826889771345,31.327826889771345,27.463829451024576,31.327826889771345,27.463829451024576,22.383262816387827,23.333636108019604,16.0,0.0 
 03/19  04:00:00,16.0,55.0,20.205359624160742,94.09979126907578,22.025575486943513,41.27737093228885,22.78903754500564,100.0,21.016446676816038,89.50997657428931,19.71529930841084,54.14093407625397,22.86958542714082,39.20612522151057,6170.927022591416,0.15713159438660085,34.854787942003775,30.15713838105276,0.0,0.0,33.51371407478208,33.51371407478208,0.0,0.0,0.0,0.0,0.0,0.0,34.195580876252016,34.195580876252016,597.2877173965711,8.61041916891699,31.821534989682466,31.821534989682466,31.821534989682466,33.83888726873268,33.83888726873268,35.704732642395484,33.829241430326476,22.78903754500564,19.71529930841084,35.704732642395484,35.704732642395484,33.58045187185067,33.58045187185067,33.829241430326476,35.704732642395484,35.704732642395484,28.882802310899653,35.704732642395484,33.58045187185067,22.025575486943513,22.86958542714082,16.0,2150235.782627656 
 03/19  05:00:00,15.9,58.0,20.160249539522425,94.36273256220414,22.46242808177152,39.9094768097475,22.63017692120558,100.0,20.85841154026865,90.3841484889133,19.639430669310705,53.947080785821115,22.386381279793106,40.08711206724334,0.0,0.0,39.26935077016939,39.26935077016939,0.0,0.0,33.51371407478208,33.51371407478208,0.0,0.0,0.0,0.0,0.0,0.0,34.195580876252016,34.195580876252016,0.0,15.9,31.898271655172245,31.898271655172245,31.898271655172245,31.898271655172245,31.898271655172245,35.77950288229259,35.77950288229259,22.63017692120558,19.639430669310705,35.77950288229259,35.77950288229259,32.16738279215752,32.16738279215752,35.77950288229259,35.77950288229259,35.77950288229259,32.16738279215752,35.77950288229259,32.16738279215752,22.46242808177152,22.386381279793106,15.9,0.0 
 03/19  06:00:00,15.8,60.0,20.107541729762282,94.57765443328566,23.12884842469974,38.23417705432941,22.34592279084049,99.99999999999999,20.70014623065154,91.17924469972553,19.56535475148858,53.92958283281379,21.931930330775177,41.11056599010562,0.0,0.0,39.26935077016939,39.26935077016939,0.0,0.0,33.51371407478207,33.51371407478207,0.0,0.0,0.0,0.0,9785.855150856229,0.22626478706927916,35.924062247435145,28.84005392035307,770.9294180495883,5.93184475555552,32.80614133948774,32.80614133948774,32.80614133948774,35.49594437822136,35.49594437822136,36.77985221572807,34.09251833728011,22.34592279084049,19.56535475148858,36.77985221572807,36.77985221572807,35.22348157064111,35.22348157064111,34.09251833728011,36.77985221572807,36.77985221572807,35.22348157064111,36.77985221572807,28.139473243559046,23.12884842469974,21.931930330775177,15.8,2775345.904978518 
 03/19  07:00:00,15.0,63.0,20.05295747103225,94.99145206957402,23.36920608073198,37.70518608285878,22.07910729104067,100.0,20.560048161172517,92.06085304314115,19.503887235532716,54.1351710703275,22.264648341062745,40.3098367891734,0.0,0.0,39.26935077016939,39.26935077016939,0.0,0.0,33.51371407478208,33.51371407478208,0.0,0.0,0.0,0.0,7089.821027608889,0.17421957408638422,38.1507273522344,33.282934966284365,562.0215328492299,7.583187494044882,34.708666934924395,34.708666934924395,34.708666934924395,36.72601921397461,36.72601921397461,38.66171573433695,36.71637460805804,22.07910729104067,19.503887235532716,38.66171573433695,38.66171573433695,36.65598344398542,36.65598344398542,36.71637460805804,38.66171573433695,38.66171573433695,36.65598344398542,38.66171573433695,31.788191058035387,23.36920608073198,22.264648341062745,15.0,2023277.5182572275 
 03/19  08:00:00,16.0,63.0,20.013092886293755,95.22624821463133,23.47085035271317,37.472158363218135,21.969957482227844,99.99999999999999,20.444539600699603,92.7193655847656,19.596709071934686,53.8143819907644,23.03981471948279,38.455479048235645,0.0,0.0,39.26935077016939,39.26935077016939,11058.077839437376,0.1976369000958834,35.559113002850275,26.628235941875353,0.0,0.0,0.0,0.0,0.0,0.0,38.1507273522344,38.1507273522344,780.1711497211579,6.148230672065171,33.3617527135591,33.3617527135591,33.3617527135591,36.051555752292714,36.051555752292714,37.40958688819672,34.62192102248365,21.969957482227844,19.596709071934686,37.40958688819672,37.40958688819672,27.10703632969188,36.0379133906668,34.62192102248365,37.40958688819672,37.40958688819672,36.0379133906668,37.40958688819672,36.0379133906668,23.47085035271317,23.03981471948279,16.0,2808616.1389961685 
 03/19  09:00:00,17.8,51.0,20.03823586721151,95.07807979574764,24.40498848682638,35.399936881665425,22.54448025608933,99.29491644543303,20.474178920127855,92.5498655582951,19.989881716309778,52.45178954115491,23.568077770286337,37.21850231303508,0.0,0.0,39.26935077016939,39.26935077016939,0.0,0.0,36.90549218961367,36.90549218961367,0.0,0.0,0.0,0.0,0.0,0.0,38.1507273522344,38.1507273522344,0.0,17.8,32.15572758680329,32.15572758680329,32.15572758680329,32.15572758680329,32.15572758680329,36.23537504918857,36.23537504918857,22.54448025608933,19.989881716309778,36.23537504918857,36.23537504918857,32.421880052500455,32.421880052500455,36.23537504918857,36.23537504918857,36.23537504918857,32.421880052500455,36.23537504918857,32.421880052500455,24.40498848682638,23.568077770286337,17.8,0.0 
 03/19  10:00:00,19.0,49.0,20.141323390316707,94.47339173814728,25.838243967510078,32.498485689030076,23.852490540348768,94.5344994811824,20.769034307183308,90.88293815429454,20.513600167954962,50.6688318512326,23.794483980905703,36.70379704088868,0.0,0.0,39.26935077016939,39.26935077016939,0.0,0.0,36.90549218961367,36.90549218961367,0.0,0.0,0.0,0.0,0.0,0.0,38.1507273522344,38.1507273522344,0.0,19.0,32.155727586803295,32.155727586803295,32.155727586803295,32.155727586803295,32.155727586803295,36.23537504918857,36.23537504918857,23.852490540348768,20.513600167954962,36.23537504918857,36.23537504918857,32.49833356752223,32.49833356752223,36.23537504918857,36.23537504918857,36.23537504918857,32.49833356752223,36.23537504918857,32.49833356752223,25.838243967510078,23.794483980905703,19.0,0.0 
 03/19  11:00:00,19.0,46.0,20.292650188910628,93.59351147007663,26.58284864450378,31.012614084161257,25.00661182255827,91.23352594967346,21.260629094383336,88.17827041462482,20.98424570246442,49.060299943975934,23.82817228759492,36.532942018805954,0.0,0.0,39.26935077016939,39.26935077016939,0.0,0.0,36.90549218961367,36.90549218961367,0.0,0.0,0.0,0.0,0.0,0.0,38.1507273522344,38.1507273522344,0.0,19.0,32.15572758680329,32.15572758680329,32.15572758680329,32.15572758680329,32.15572758680329,36.23537504918857,36.23537504918857,25.00661182255827,20.98424570246442,36.23537504918857,36.23537504918857,32.42981412431211,32.42981412431211,36.23537504918857,36.23537504918857,36.23537504918857,32.42981412431211,36.23537504918857,32.42981412431211,26.58284864450378,23.82817228759492,19.0,0.0 
 03/19  12:00:00,18.2,50.0,20.48320012292256,92.49866614502801,26.600820778044728,30.855240744637573,26.081382324945086,90.72101939477011,21.907161465789383,84.75809677060202,21.343159030242546,47.711179192274926,23.73415188203393,36.59512258769177,0.0,0.0,39.26935077016939,39.26935077016939,0.0,0.0,36.90549218961367,36.90549218961367,0.0,0.0,0.0,0.0,0.0,0.0,38.1507273522344,38.1507273522344,0.0,18.2,32.15572758680329,32.15572758680329,32.15572758680329,32.15572758680329,32.15572758680329,36.23537504918857,36.23537504918857,26.081382324945086,21.343159030242546,36.23537504918857,36.23537504918857,32.42981412431211,32.42981412431211,36.23537504918857,36.23537504918857,36.23537504918857,32.42981412431211,36.23537504918857,32.42981412431211,26.600820778044728,23.73415188203393,18.2,0.0 
 03/19  13:00:00,19.0,49.0,20.692873399208086,91.22042403825576,26.04675218166584,31.81594322541562,27.02385651493977,90.3632797600204,22.62140334378802,81.07199077458566,21.653560818336388,46.4926795065521,23.792696912851248,36.39209972005749,0.0,0.0,39.26935077016939,39.26935077016939,0.0,0.0,36.90549218961367,36.90549218961367,0.0,0.0,0.0,0.0,0.0,0.0,38.1507273522344,38.1507273522344,0.0,19.0,32.15572758680329,32.15572758680329,32.15572758680329,32.15572758680329,32.15572758680329,36.23537504918857,36.23537504918857,27.02385651493977,21.653560818336388,36.23537504918857,36.23537504918857,32.42981412431211,32.42981412431211,36.23537504918857,36.23537504918857,36.23537504918857,32.42981412431211,36.23537504918857,32.42981412431211,26.04675218166584,23.792696912851248,19.0,0.0 
 03/19  14:00:00,19.0,52.0,20.902681933246836,89.96077428153902,25.34563300983762,33.33571563059736,27.60799712684399,89.48830664930256,23.32970455287741,77.59198514399442,21.86644216980199,45.705717666005796,23.987997244005445,36.14859568662842,0.0,0.0,39.26935077016939,39.26935077016939,0.0,0.0,36.90549218961367,36.90549218961367,0.0,0.0,0.0,0.0,0.0,0.0,38.1507273522344,38.1507273522344,0.0,19.0,32.15572758680329,32.15572758680329,32.15572758680329,32.15572758680329,32.15572758680329,36.23537504918857,36.23537504918857,27.60799712684399,21.86644216980199,36.23537504918857,36.23537504918857,32.36129256002122,32.36129256002122,36.23537504918857,36.23537504918857,36.23537504918857,32.36129256002122,36.23537504918857,32.36129256002122,25.34563300983762,23.987997244005445,19.0,0.0 
 03/19  15:00:00,19.0,47.0,21.093221297197115,88.8253806814278,24.859540727354492,34.405758508205146,27.873873204185376,92.09829716176657,23.931984338917047,74.7533265690179,22.02598309122937,44.98728510690767,24.871570117122026,34.38024527699725,0.0,0.0,39.26935077016939,39.26935077016939,0.0,0.0,36.90549218961367,36.90549218961367,0.0,0.0,0.0,0.0,0.0,0.0,38.1507273522344,38.1507273522344,0.0,19.0,32.15572758680329,32.15572758680329,32.15572758680329,32.15572758680329,32.15572758680329,36.23537504918857,36.23537504918857,27.873873204185376,22.02598309122937,36.23537504918857,36.23537504918857,32.36129256002122,32.36129256002122,36.23537504918857,36.23537504918857,36.23537504918857,32.36129256002122,36.23537504918857,32.36129256002122,24.859540727354492,24.871570117122026,19.0,0.0 
 03/19  16:00:00,19.0,49.0,21.273091139988928,87.85026266788572,24.459206262285484,35.24425109771262,27.776671207428944,95.74068426855632,24.656085496912112,71.57997789116705,22.13676048072514,44.56317504705144,26.158418897930417,31.857835327235655,0.0,0.0,39.26935077016939,39.26935077016939,0.0,0.0,36.90549218961367,36.90549218961367,0.0,0.0,0.0,0.0,0.0,0.0,38.1507273522344,38.1507273522344,0.0,19.0,32.155727586803295,32.155727586803295,32.155727586803295,32.155727586803295,32.155727586803295,36.23537504918857,36.23537504918857,27.776671207428944,22.13676048072514,36.23537504918857,36.23537504918857,32.49833356752223,32.49833356752223,36.23537504918857,36.23537504918857,36.23537504918857,32.49833356752223,36.23537504918857,32.49833356752223,24.459206262285484,26.158418897930417,19.0,0.0 
 03/19  17:00:00,18.8,53.0,21.413081796566765,87.01318237044978,24.09419498614053,36.10995902452333,27.249666007168692,99.69581282709467,25.215436630781277,69.16176426560685,22.17227579082622,44.37601908331904,27.114377503064972,30.184302182735465,0.0,0.0,39.26935077016939,39.26935077016939,0.0,0.0,36.90549218961367,36.90549218961367,0.0,0.0,0.0,0.0,0.0,0.0,38.1507273522344,38.1507273522344,0.0,18.8,32.15572758680329,32.15572758680329,32.15572758680329,32.15572758680329,32.15572758680329,36.23537504918857,36.23537504918857,27.249666007168692,22.17227579082622,36.23537504918857,36.23537504918857,32.42981412431211,32.42981412431211,36.23537504918857,36.23537504918857,36.23537504918857,32.42981412431211,36.23537504918857,32.42981412431211,24.09419498614053,27.114377503064972,18.8,0.0 
 03/19  18:00:00,18.6,56.0,21.50180392755549,86.54143504395516,23.654054651711608,37.402594258951225,26.29700634989695,100.0,25.43424570468376,68.2670120404299,22.04905717260215,44.69244766769174,27.441307986352577,29.871799055979658,0.0,0.0,39.26935077016939,39.26935077016939,0.0,0.0,36.90549218961367,36.90549218961367,0.0,0.0,0.0,0.0,0.0,0.0,38.1507273522344,38.1507273522344,0.0,18.6,32.15572758680329,32.15572758680329,32.15572758680329,32.15572758680329,32.15572758680329,36.23537504918857,36.23537504918857,26.29700634989695,22.04905717260215,36.23537504918857,36.23537504918857,32.42981412431211,32.42981412431211,36.23537504918857,36.23537504918857,36.23537504918857,32.42981412431211,36.23537504918857,32.42981412431211,23.654054651711608,27.441307986352577,18.6,0.0 
 03/19  19:00:00,17.0,72.0,21.469324821610584,86.71370197525297,23.04431918451063,39.266331641667556,25.307266197093067,100.0,25.31795299558005,68.7404900080596,21.68074970719922,45.848566295512704,26.11216917678841,32.69312615766161,0.0,0.0,39.26935077016939,39.26935077016939,0.0,0.0,36.90549218961367,36.90549218961367,0.0,0.0,0.0,0.0,0.0,0.0,38.1507273522344,38.1507273522344,0.0,17.0,32.155727586803295,32.155727586803295,32.155727586803295,32.155727586803295,32.155727586803295,36.23537504918857,36.23537504918857,25.307266197093067,21.68074970719922,36.23537504918857,36.23537504918857,32.49833356752223,32.49833356752223,36.23537504918857,36.23537504918857,36.23537504918857,32.49833356752223,36.23537504918857,32.49833356752223,23.04431918451063,26.11216917678841,17.0,0.0 
 03/19  20:00:00,17.0,72.0,21.341255326305166,87.39708485692252,22.463634447311307,41.765141876409295,24.38547492153568,100.0,24.8787277145804,70.56343429900727,21.31707780737565,47.252619887528056,24.687415972017455,36.54776393919642,0.0,0.0,39.26935077016939,39.26935077016939,0.0,0.0,36.90549218961367,36.90549218961367,0.0,0.0,0.0,0.0,0.0,0.0,38.1507273522344,38.1507273522344,0.0,17.0,32.155727586803295,32.155727586803295,32.155727586803295,32.155727586803295,32.155727586803295,36.23537504918857,36.23537504918857,24.38547492153568,21.31707780737565,36.23537504918857,36.23537504918857,32.49833356752223,32.49833356752223,36.23537504918857,36.23537504918857,36.23537504918857,32.49833356752223,36.23537504918857,32.49833356752223,22.463634447311307,24.687415972017455,17.0,0.0 
 03/19  21:00:00,16.8,75.0,21.170319065883405,88.23112580430688,21.978136789968907,43.70272892300743,23.740896780350443,100.0,24.323331387240042,72.87424736570728,21.01327284766143,48.35992624579579,23.615343021172016,39.59414905431856,7599.639299458234,0.17661320990025486,37.58707244842639,32.414842277119845,0.0,0.0,36.90549218961367,36.90549218961367,0.0,0.0,0.0,0.0,0.0,0.0,38.1507273522344,38.1507273522344,590.2431319902203,9.441114679062443,32.21363489995672,32.21363489995672,32.21363489995672,34.23098717900694,34.23098717900694,36.2766275923106,34.23769643415027,23.740896780350443,21.01327284766143,36.2766275923106,36.2766275923106,34.16730412549775,34.16730412549775,34.23769643415027,36.2766275923106,36.2766275923106,28.99507395419121,36.2766275923106,34.16730412549775,21.978136789968907,23.615343021172016,16.8,2124875.2751647932 
 03/19  22:00:00,16.0,77.0,20.97003320144319,89.3235589780766,21.959554186579243,44.58192667273096,23.126976199382074,99.99999999999999,23.783933331168807,75.27254589399621,20.692958376246068,49.64211578337593,22.794468002074886,42.39694788429702,14076.760329870678,0.30111667460209635,38.37274188209791,27.18463702112799,0.0,0.0,36.90549218961367,36.90549218961367,0.0,0.0,0.0,0.0,0.0,0.0,38.1507273522344,38.1507273522344,1118.6243956549883,1.217730501042516,34.93916291898095,34.93916291898095,34.93916291898095,38.97386747708138,38.97386747708138,38.91656197803936,34.978621733004196,23.126976199382074,20.692958376246068,38.91656197803936,38.91656197803936,38.37274188209791,38.37274188209791,34.978621733004196,38.91656197803936,38.91656197803936,27.18463702112799,38.91656197803936,38.37274188209791,21.959554186579243,22.794468002074886,16.0,4027047.8243579585 
 03/19  23:00:00,15.0,82.0,20.783173126857967,90.35637476791183,22.933966694005214,42.62608642368233,22.606062374024653,100.0,23.236363445698768,77.79932900987401,20.411025560602795,50.774379973692284,22.12530125874629,44.7919161829018,3249.8096408962665,0.07692487140823297,39.95303309349415,37.426326168171165,0.0,0.0,36.90549218961367,36.90549218961367,0.0,0.0,0.0,0.0,0.0,0.0,38.1507273522344,38.1507273522344,214.04887836600312,11.99675232168935,36.81199553872953,36.81199553872953,36.81199553872953,37.62850633339377,37.62850633339377,39.98825809335219,39.204679761093516,22.606062374024653,20.411025560602795,39.98825809335219,39.98825809335219,37.809568413386764,37.809568413386764,39.204679761093516,39.98825809335219,39.98825809335219,35.28286148806378,39.98825809335219,37.809568413386764,22.933966694005214,22.12530125874629,15.0,770575.9621176112 
 03/19  24:00:00,14.6,84.0,20.620722388656358,91.17462139114951,23.86441689817598,41.14377854997298,22.18846004582427,100.0,22.712517758935682,80.22678173903071,20.183752155155183,51.873496131292406,21.51860040103439,47.451117798945155,0.0,0.0,39.95303309349415,39.95303309349415,0.0,0.0,36.90549218961367,36.90549218961367,0.0,0.0,0.0,0.0,18368.244416085778,0.8688914297070125,31.81275084416054,26.642718340743794,1333.9579065130467,0.021123081496939644,27.580579712023457,27.580579712023457,27.580579712023457,31.615751399060784,31.615751399060784,31.778124825624875,27.38388887484636,22.18846004582427,20.183752155155183,31.778124825624875,31.778124825624875,31.81275084416054,31.81275084416054,27.38388887484636,31.778124825624875,31.778124825624875,31.81275084416054,31.778124825624875,26.642718340743794,23.86441689817598,21.51860040103439,14.6,4802248.463446968 
 03/20  01:00:00,13.0,94.0,20.487660261592552,91.92593846611541,24.038065748120644,41.19409770677601,21.774757289956888,99.99999999999999,22.24178945478019,82.55482273809355,19.971997587125202,52.80960252135165,22.444759531651815,45.364837249674174,0.0,0.0,39.95303309349414,39.95303309349414,11673.223100414176,0.3409365188946392,33.30648730958717,27.598495339948222,0.0,0.0,0.0,0.0,5010.35500498375,0.3193393761848269,34.29450734102102,33.04333109811214,1305.0520966116574,-1.6042419110006532,28.444020815052525,28.444020815052525,28.444020815052525,32.47905587267583,32.47905587267583,32.48777438205629,28.41349338528087,21.774757289956888,19.971997587125202,32.48777438205629,32.48777438205629,26.728167057084008,32.43615902672295,28.41349338528087,32.48777438205629,32.48777438205629,32.43615902672295,32.48777438205629,31.184982783814075,24.038065748120644,22.444759531651815,13.0,4698187.547801967 
 03/20  02:00:00,13.0,82.0,20.38756890429816,92.40387924439929,23.721064209358346,41.99787274368514,21.78158710015892,100.0,21.804891986422117,84.6999474390202,19.799891613581384,53.35071168205248,23.552834471525532,42.43390800643155,0.0,0.0,39.95303309349415,39.95303309349415,16161.46697099091,0.5748920636271244,30.78235170511283,24.054261469832674,0.0,0.0,0.0,0.0,0.0,0.0,34.29450734102102,34.29450734102102,1359.851252250755,-1.582390415684368,26.879643473322307,26.879643473322307,26.879643473322307,30.914950498241762,30.914950498241762,30.892719953848577,26.885577205887074,21.78158710015892,19.799891613581384,30.892719953848577,30.892719953848577,24.054261469832674,30.78235170511283,26.885577205887074,30.892719953848577,30.892719953848577,30.78235170511283,30.892719953848577,30.78235170511283,23.721064209358346,23.552834471525532,13.0,4895464.508102717 
 03/20  03:00:00,13.0,89.0,20.31621800054285,92.71980069343908,23.216871234546833,43.4953614293257,22.16996976181178,99.5526423717062,21.437861508045046,86.53697436391202,19.66477015379475,53.880066961285884,23.82781219081295,41.927071418653256,0.0,0.0,39.95303309349415,39.95303309349415,8020.515229951818,0.2850826723428128,32.101570014966306,28.736259292875104,0.0,0.0,0.0,0.0,0.0,0.0,34.29450734102102,34.29450734102102,654.2635218453529,5.693430289043098,28.233907224302275,28.233907224302275,28.233907224302275,30.251431843589003,30.251431843589003,32.231049050097425,30.24178590332505,22.16996976181178,19.66477015379475,32.231049050097425,32.231049050097425,27.017909098783537,30.383219820874743,30.24178590332505,32.231049050097425,32.231049050097425,30.383219820874743,32.231049050097425,30.383219820874743,23.216871234546833,23.82781219081295,13.0,2355348.6786432704 
 03/20  04:00:00,13.0,88.0,20.259247610136313,93.04683947778392,22.64715639261286,45.45978749036249,22.598144325280643,99.88064490306229,21.135125763341183,88.15876152168926,19.539348453330796,54.549491348125,23.58198044642232,42.96604238543718,0.0,0.0,39.95303309349415,39.95303309349415,0.0,0.0,32.101570014966306,32.101570014966306,0.0,0.0,0.0,0.0,0.0,0.0,34.29450734102102,34.29450734102102,0.0,13.0,28.253126463453437,28.253126463453437,28.253126463453437,28.253126463453437,28.253126463453437,32.24973722372444,32.24973722372444,22.598144325280643,19.539348453330796,32.24973722372444,32.24973722372444,28.38738041447047,28.38738041447047,32.24973722372444,32.24973722372444,32.24973722372444,28.38738041447047,32.24973722372444,28.38738041447047,22.64715639261286,23.58198044642232,13.0,0.0 
 03/20  05:00:00,12.0,94.0,20.20673146271902,93.2566836272272,22.12908976950669,47.20977478541356,22.65826192828991,100.0,20.897684977322285,89.36575630510887,19.43940766234676,55.04067051284456,23.160850255032166,44.34969522857839,0.0,0.0,39.95303309349415,39.95303309349415,0.0,0.0,32.101570014966306,32.101570014966306,0.0,0.0,0.0,0.0,0.0,0.0,34.29450734102102,34.29450734102102,0.0,12.0,28.253126463453437,28.253126463453437,28.253126463453437,28.253126463453437,28.253126463453437,32.24973722372444,32.24973722372444,22.65826192828991,19.43940766234676,32.24973722372444,32.24973722372444,28.38738041447047,28.38738041447047,32.24973722372444,32.24973722372444,32.24973722372444,28.38738041447047,32.24973722372444,28.38738041447047,22.12908976950669,23.160850255032166,12.0,0.0 
 03/20  06:00:00,12.9,89.0,20.144231096237803,93.52478310524828,21.76806450586398,48.498348067368745,22.475622387716697,100.0,20.663789512067176,90.57184855875039,19.364012166898608,55.42669195267631,22.66791317715941,45.918910980329926,15778.608688000935,0.6250170295301885,32.59385339203827,26.493669400310317,0.0,0.0,32.101570014966306,32.101570014966306,0.0,0.0,0.0,0.0,0.0,0.0,34.29450734102102,34.29450734102102,1288.066960656477,-1.7335481640061863,28.79103491528256,28.79103491528256,28.79103491528256,32.8259728773788,32.8259728773788,32.80824172578414,28.789391824345934,22.475622387716697,19.364012166898608,32.80824172578414,32.80824172578414,32.59385339203827,32.59385339203827,28.789391824345934,32.80824172578414,32.80824172578414,26.493669400310317,32.80824172578414,32.59385339203827,21.76806450586398,22.66791317715941,12.9,4637041.058363317 
 03/20  07:00:00,13.0,88.0,20.06607972947365,93.97828440210927,22.367465332585603,47.04695817774248,22.166769439363833,100.0,20.42559048027752,91.91246625647297,19.278372814133945,55.930948521532464,22.11711921165772,47.77582134249893,0.0,0.0,35.98920484197946,35.98920484197946,0.0,0.0,32.101570014966306,32.101570014966306,0.0,0.0,0.0,0.0,0.0,0.0,34.29450734102102,34.29450734102102,0.0,13.0,29.303836833345205,29.303836833345205,29.303836833345205,29.303836833345205,29.303836833345205,33.30541581967425,33.30541581967425,22.166769439363833,19.278372814133945,33.30541581967425,33.30541581967425,29.576995307551712,29.576995307551712,33.30541581967425,33.30541581967425,33.30541581967425,29.576995307551712,33.30541581967425,29.576995307551712,22.367465332585603,22.11711921165772,13.0,0.0 
 03/20  08:00:00,14.0,82.0,19.99228239726433,94.40879827465331,23.51738451308094,44.05009995571014,21.891066566342733,100.0,20.202667758726914,93.18747084830348,19.309351162754496,55.969709681432676,21.682492010960182,49.24447945256057,0.0,0.0,35.98920484197946,35.98920484197946,5030.4084712109125,0.17837396933391797,29.798185159977844,24.538027551277807,0.0,0.0,0.0,0.0,8222.479529746504,0.4842158957328774,30.34641949149152,27.254451726472446,1083.783631445759,3.1346903196204545,26.00877681555969,26.00877681555969,26.00877681555969,29.035308554614378,29.035308554614378,30.125786928130463,26.903504914885275,21.891066566342733,19.309351162754496,30.125786928130463,30.125786928130463,23.905804654506447,29.165962263206477,26.903504914885275,30.125786928130463,30.125786928130463,29.165962263206477,30.125786928130463,26.07399449818741,23.51738451308094,21.682492010960182,14.0,3901621.0732047325 
 03/20  09:00:00,14.0,94.0,19.977883692244642,94.4929973317671,24.830122649660776,41.79650254653433,22.113981040269486,99.10648912685444,20.10722640879566,93.73919999023946,19.497417123939403,56.070365877871296,22.074907682099767,49.34646437364974,0.0,0.0,35.98920484197946,35.98920484197946,1424.984576955593,0.05052362010915256,29.173964060900754,27.82442151160919,0.0,0.0,0.0,0.0,3967.712800632616,0.2163120160333114,32.57784780340086,30.671282421706266,533.0128311428017,8.175497173611353,29.54997659564907,29.54997659564907,29.54997659564907,31.164040610687636,31.164040610687636,33.209872632001385,31.810287788781842,22.113981040269486,19.497417123939403,33.209872632001385,33.209872632001385,29.809974048624362,31.159516597915925,31.810287788781842,33.209872632001385,33.209872632001385,31.159516597915925,33.209872632001385,29.252951216221334,24.830122649660776,22.074907682099767,14.000000000000002,1918846.192114086 
 03/20  10:00:00,13.0,94.0,20.013881513805494,94.28253219445773,25.89102058339289,39.54074142517556,22.856048791350094,97.1477492264297,20.08748620768243,93.85379436266209,19.854773301232775,55.08599186152057,22.87515132641126,47.35952406811701,0.0,0.0,35.98920484197946,35.98920484197946,0.0,0.0,29.173964060900754,29.173964060900754,0.0,0.0,0.0,0.0,0.0,0.0,33.428818739025886,33.428818739025886,0.0,13.0,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,34.316703582253425,34.316703582253425,22.856048791350094,19.854773301232775,34.316703582253425,34.316703582253425,30.969601982193193,30.969601982193193,34.316703582253425,34.316703582253425,34.316703582253425,30.969601982193193,34.316703582253425,30.969601982193193,25.89102058339289,22.87515132641126,13.0,0.0 
 03/20  11:00:00,13.0,100.0,20.079812882162148,93.89841990649549,26.01242319325039,39.71534162075008,23.619082825550542,95.28997192173188,20.148609674753494,93.49944081510348,20.278329044139973,54.01916553921667,23.21643762532792,46.92864365553422,0.0,0.0,35.98920484197946,35.98920484197946,0.0,0.0,29.173964060900754,29.173964060900754,0.0,0.0,0.0,0.0,0.0,0.0,33.428818739025886,33.428818739025886,0.0,13.0,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,34.316703582253425,34.316703582253425,23.619082825550542,20.278329044139973,34.316703582253425,34.316703582253425,30.909335271975134,30.909335271975134,34.316703582253425,34.316703582253425,34.316703582253425,30.909335271975134,34.316703582253425,30.909335271975134,26.01242319325039,23.21643762532792,13.0,0.0 
 03/20  12:00:00,15.0,94.0,20.177563465930636,93.23921587598254,25.57738742063974,42.05089181988818,24.246722933360843,95.14609257713637,20.421711187443286,91.84295520382818,20.695986350271106,53.584786185499595,23.319217979077525,48.113471520428504,0.0,0.0,35.98920484197946,35.98920484197946,0.0,0.0,29.173964060900754,29.173964060900754,0.0,0.0,0.0,0.0,0.0,0.0,33.428818739025886,33.428818739025886,0.0,15.0,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,34.316703582253425,34.316703582253425,24.246722933360843,20.695986350271106,34.316703582253425,34.316703582253425,30.909335271975134,30.909335271975134,34.316703582253425,34.316703582253425,34.316703582253425,30.909335271975134,34.316703582253425,30.909335271975134,25.57738742063974,23.319217979077525,15.0,0.0 
 03/20  13:00:00,18.0,77.0,20.300917183690828,92.5308273010483,25.19652616811595,44.74897819138785,24.991988433788663,93.12163220477085,20.826677089968435,89.57865766028362,21.185042829269133,53.3553023893149,23.38359673715589,49.855508821418056,0.0,0.0,35.98920484197946,35.98920484197946,0.0,0.0,29.173964060900754,29.173964060900754,0.0,0.0,0.0,0.0,0.0,0.0,33.428818739025886,33.428818739025886,0.0,18.0,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,34.316703582253425,34.316703582253425,24.991988433788663,21.185042829269133,34.316703582253425,34.316703582253425,30.909335271975134,30.909335271975134,34.316703582253425,34.316703582253425,34.316703582253425,30.909335271975134,34.316703582253425,30.909335271975134,25.19652616811595,23.38359673715589,18.0,0.0 
 03/20  14:00:00,17.0,77.0,20.436846773636425,91.66571673763985,24.68360105318516,47.036724678672904,25.6005396773977,91.38737715816431,21.264848946011497,87.1120640450617,21.444850643442127,53.457579874721,23.575568656122435,50.24485455807577,0.0,0.0,35.98920484197946,35.98920484197946,0.0,0.0,29.173964060900754,29.173964060900754,0.0,0.0,0.0,0.0,0.0,0.0,33.428818739025886,33.428818739025886,0.0,17.0,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,34.316703582253425,34.316703582253425,25.6005396773977,21.444850643442127,34.316703582253425,34.316703582253425,30.909335271975134,30.909335271975134,34.316703582253425,34.316703582253425,34.316703582253425,30.909335271975134,34.316703582253425,30.909335271975134,24.68360105318516,23.575568656122435,17.0,0.0 
