Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/20  15:00:00,19.2,70.0,20.5740349326341,90.80233870746585,24.328352481447965,48.56679481359259,25.961698687047043,91.14618490106535,21.74650881847831,84.49617021833525,21.670409185840956,53.44501507080821,24.27084605001473,48.71598770923674,0.0,0.0,35.98920484197946,35.98920484197946,0.0,0.0,29.173964060900754,29.173964060900754,0.0,0.0,0.0,0.0,0.0,0.0,33.428818739025886,33.428818739025886,0.0,19.2,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,34.316703582253425,34.316703582253425,25.961698687047043,21.670409185840956,34.316703582253425,34.316703582253425,30.909335271975134,30.909335271975134,34.316703582253425,34.316703582253425,34.316703582253425,30.909335271975134,34.316703582253425,30.909335271975134,24.328352481447965,24.27084605001473,19.2,0.0 
 03/20  16:00:00,21.0,56.0,20.70378866353955,90.07899710509454,24.027362780192057,49.010622877947235,25.967611747349988,91.11322154649592,22.200217028772318,82.18926441159103,21.82899659149523,53.0458113032208,25.217514863695506,45.635333591452394,0.0,0.0,35.98920484197946,35.98920484197946,0.0,0.0,29.173964060900754,29.173964060900754,0.0,0.0,0.0,0.0,0.0,0.0,33.428818739025886,33.428818739025886,0.0,21.0,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,34.316703582253425,34.316703582253425,25.967611747349988,21.82899659149523,34.316703582253425,34.316703582253425,30.969601982193193,30.969601982193193,34.316703582253425,34.316703582253425,34.316703582253425,30.969601982193193,34.316703582253425,30.969601982193193,24.027362780192057,25.217514863695506,21.0,0.0 
 03/20  17:00:00,20.0,53.0,20.804738121160568,89.52065440719045,23.62045873621792,48.84604044842802,25.54282389139948,92.95557916952299,22.552147376008307,80.44856004764411,21.793351584105686,52.73346281557908,25.88267506495881,42.65975278723499,0.0,0.0,35.98920484197946,35.98920484197946,0.0,0.0,29.173964060900754,29.173964060900754,0.0,0.0,0.0,0.0,0.0,0.0,33.428818739025886,33.428818739025886,0.0,20.0,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,34.316703582253425,34.316703582253425,25.54282389139948,21.793351584105686,34.316703582253425,34.316703582253425,30.909335271975134,30.909335271975134,34.316703582253425,34.316703582253425,34.316703582253425,30.909335271975134,34.316703582253425,30.909335271975134,23.62045873621792,25.88267506495881,20.0,0.0 
 03/20  18:00:00,19.8,49.0,20.871423914110107,89.15397119575444,23.168291189727455,47.64706850864252,24.833820041346215,96.46292336052595,22.743953920879832,79.51738049904313,21.61491792516193,52.26917340315761,26.072637615303158,40.02610126793443,0.0,0.0,35.98920484197946,35.98920484197946,0.0,0.0,29.173964060900754,29.173964060900754,0.0,0.0,0.0,0.0,0.0,0.0,33.428818739025886,33.428818739025886,0.0,19.799999999999997,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,34.316703582253425,34.316703582253425,24.833820041346215,21.61491792516193,34.316703582253425,34.316703582253425,30.909335271975134,30.909335271975134,34.316703582253425,34.316703582253425,34.316703582253425,30.909335271975134,34.316703582253425,30.909335271975134,23.168291189727455,26.072637615303158,19.799999999999997,0.0 
 03/20  19:00:00,19.0,49.0,20.861188957319932,89.29922677338908,22.57076470737444,47.90666152958452,23.93446772369264,99.48746015353576,22.75214582444459,79.5572294487167,21.239796369583942,52.80198366252115,24.82827572882312,41.78272096690789,0.0,0.0,35.98920484197946,35.98920484197946,0.0,0.0,29.173964060900754,29.173964060900754,0.0,0.0,0.0,0.0,0.0,0.0,33.428818739025886,33.428818739025886,0.0,19.0,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,30.728534894749167,34.316703582253425,34.316703582253425,23.93446772369264,21.239796369583942,34.316703582253425,34.316703582253425,30.969601982193193,30.969601982193193,34.316703582253425,34.316703582253425,34.316703582253425,30.969601982193193,34.316703582253425,30.969601982193193,22.57076470737444,24.82827572882312,19.0,0.0 
 03/20  20:00:00,18.0,42.0,20.744936452210773,89.94084173726134,21.960769833501804,47.1089504434622,23.23022322861796,99.41938337476554,22.61801405101373,80.20740536178096,20.865335882158735,52.69610383690965,23.559694340478163,42.70941329301689,9115.74346731926,0.2335262875684618,35.53345862226894,29.842378173591435,0.0,0.0,29.173964060900754,29.173964060900754,0.0,0.0,0.0,0.0,0.0,0.0,33.428818739025886,33.428818739025886,719.7977740455923,9.12295108531255,31.24060035919063,31.24060035919063,31.24060035919063,33.66142309405089,33.66142309405089,35.08635774512282,32.66651428390522,23.23022322861796,20.865335882158735,35.08635774512282,35.08635774512282,33.54972341622074,33.54972341622074,32.66651428390522,35.08635774512282,35.08635774512282,27.858642967543233,35.08635774512282,33.54972341622074,21.960769833501804,23.559694340478163,18.0,2591271.986564132 
 03/20  21:00:00,16.4,48.0,20.588630456588497,90.90212014158918,22.177134742713783,44.36630682453221,22.628821875511164,99.56692502822311,22.35699770632285,81.57120032545046,20.497097095062284,52.678708864225314,22.61099617592214,43.16048862078895,3214.145496305719,0.07647666238788503,37.40877455800553,34.895150449516876,0.0,0.0,29.173964060900754,29.173964060900754,0.0,0.0,0.0,0.0,0.0,0.0,33.428818739025886,33.428818739025886,284.034099887647,12.687285551617338,34.26990720905777,34.26990720905777,34.26990720905777,35.27858334858288,35.27858334858288,38.07618139660643,37.17463539239457,22.628821875511164,20.497097095062284,38.07618139660643,38.07618139660643,35.32334291422404,35.32334291422404,37.17463539239457,38.07618139660643,38.07618139660643,32.809718805735386,38.07618139660643,35.32334291422404,22.177134742713783,22.61099617592214,16.4,1022522.7595955293 
 03/20  22:00:00,15.0,44.0,20.433545827193885,91.86757326700803,22.704095324444076,40.38865967708813,22.10845980811572,99.31610107178237,22.015566335580424,83.36848337481689,20.160201996994548,52.15693237477231,21.730675915734366,42.80613841358502,0.0,0.0,37.40877455800553,37.40877455800553,0.0,0.0,29.173964060900754,29.173964060900754,0.0,0.0,0.0,0.0,11286.257669372813,0.3434477842367786,35.00226170687787,28.724791107301257,800.8168166858172,5.124127140544107,32.68735403512415,32.68735403512415,32.68735403512415,35.377218399661785,35.377218399661785,36.72925362977546,33.84799929303001,22.10845980811572,20.160201996994548,36.72925362977546,36.72925362977546,35.36589150741098,35.36589150741098,33.84799929303001,36.72925362977546,36.72925362977546,35.36589150741098,36.72925362977546,29.08842090783437,22.704095324444076,21.730675915734366,15.0,2882940.540068942 
 03/20  23:00:00,15.0,48.0,20.29709670962187,92.64500408621956,22.83746091710106,37.9422480251346,21.67731817464822,99.87069741374549,21.660444057207854,85.19630946043236,19.91675929817721,51.36055573198779,22.081449069358975,39.70893334029238,0.0,0.0,37.40877455800553,37.40877455800553,9163.976082214154,0.3071357038655918,29.670491699817656,26.10148499031324,0.0,0.0,0.0,0.0,7682.299622667681,0.3226245797374783,34.519152428064565,31.67084073925628,1310.9037394477969,0.3023682555907481,28.350528678498705,28.350528678498705,28.350528678498705,32.385625455226894,32.385625455226894,32.43784530826314,28.281193625008555,21.67731817464822,19.91675929817721,32.43784530826314,32.43784530826314,28.774079173895142,32.34308588339956,28.281193625008555,32.43784530826314,32.43784530826314,32.34308588339956,32.43784530826314,29.49477419459128,22.83746091710106,22.081449069358975,15.0,4719253.462012069 
 03/20  24:00:00,15.0,39.0,20.19555305359122,93.32128842453521,22.59318917138679,36.2272260189622,21.622192816864292,98.69304591010538,21.335785580883858,86.99350893502415,19.74705854127498,50.229909691786375,22.910301305651394,35.53032437044597,0.0,0.0,37.40877455800553,37.40877455800553,16779.76844727063,0.7728156539794481,29.003659949365023,23.798062559512875,0.0,0.0,0.0,0.0,0.0,0.0,34.51915242806456,34.51915242806456,1439.977978777092,0.3994401951944859,24.99416301983866,24.99416301983866,24.99416301983866,29.029766902430687,29.029766902430687,29.049761321033877,24.957610680534387,21.622192816864292,19.74705854127498,29.049761321033877,29.049761321033877,23.798062559512875,29.003659949365023,24.957610680534387,29.049761321033877,29.049761321033877,29.003659949365023,29.049761321033877,29.003659949365023,22.59318917138679,22.910301305651394,15.0,5183920.723597532 
 03/21  01:00:00,14.0,44.0,20.12913167294673,93.70545720941683,22.18707423820369,35.26437294660273,22.01977563476939,95.45112075231616,21.055312990172368,88.50391209363167,19.593117035509763,49.18206694877433,23.129966619316843,33.287397846920285,0.0,0.0,37.40877455800553,37.40877455800553,14880.611598442742,0.577499394389082,32.087171634912615,25.055400838040732,0.0,0.0,0.0,0.0,0.0,0.0,34.519152428064565,34.519152428064565,1307.7291426813704,-0.7203238831946548,28.415890597118945,28.415890597118945,28.415890597118945,32.450967975941595,32.450967975941595,32.35110217394125,28.499230768295888,22.01977563476939,19.593117035509763,32.35110217394125,32.35110217394125,25.055400838040732,32.087171634912615,28.499230768295888,32.35110217394125,32.35110217394125,32.087171634912615,32.35110217394125,32.087171634912615,22.18707423820369,23.129966619316843,14.0,4707824.913652934 
 03/21  02:00:00,14.0,44.0,20.088320991319293,93.94242403618043,21.752947236506547,33.56231679579651,22.39393616943206,90.75087828094166,20.81278286542139,89.83388212599132,19.455727298321158,47.09399206988893,22.850929557231616,31.373415455099433,16292.829717615314,0.6230443258673587,33.16771134308064,26.862841972569495,0.0,0.0,34.08494781807677,34.08494781807677,0.0,0.0,0.0,0.0,0.0,0.0,34.519152428064565,34.519152428064565,1270.9752384744754,-0.7553969283947559,29.27931198435366,29.27931198435366,29.27931198435366,33.314155666917145,33.314155666917145,33.33268357747243,29.239263295772083,22.39393616943206,19.455727298321158,33.33268357747243,33.33268357747243,33.16771134308064,33.16771134308064,29.239263295772083,33.33268357747243,33.33268357747243,26.862841972569495,33.33268357747243,33.16771134308064,21.752947236506547,22.850929557231616,14.0,4575510.858508112 
 03/21  03:00:00,13.8,39.0,20.04741368475785,94.18065415442683,22.4610715373475,30.794646463090146,22.479351997414565,90.41517041225839,20.5994747588363,91.0222066056038,19.37826897354445,46.00686497462553,22.49059768099167,30.716121448467675,4927.6754963822195,0.20413447186671502,36.34201951032169,34.417030677884604,0.0,0.0,34.08494781807677,34.08494781807677,0.0,0.0,0.0,0.0,0.0,0.0,34.51915242806456,34.51915242806456,390.25420050176206,8.844640653777294,32.74344151154253,32.74344151154253,32.74344151154253,34.088343030909336,34.088343030909336,36.620071746296006,35.37335875153885,22.479351997414565,19.37826897354445,36.620071746296006,36.620071746296006,34.16933882475339,34.16933882475339,35.37335875153885,36.620071746296006,36.620071746296006,32.2443499923163,36.620071746296006,34.16933882475339,22.4610715373475,22.49059768099167,13.799999999999999,1404915.1218063436 
 03/21  04:00:00,13.0,41.0,20.004582546449623,94.52477449573469,23.326819985175355,27.706635381912,22.293687741906645,92.6717419451187,20.411356485851446,92.17654464260204,19.291756312317176,44.612282364957395,22.028354430566324,29.960966326215612,0.0,0.0,36.34201951032169,36.34201951032169,0.0,0.0,34.08494781807677,34.08494781807677,0.0,0.0,0.0,0.0,4433.429680612221,0.09099882159967633,35.633371327102196,31.74823270094779,375.2749680597758,8.030220963429974,33.39113294742735,33.39113294742735,33.39113294742735,34.73603446679416,34.73603446679416,37.28628979167968,35.99912544279962,22.293687741906645,19.291756312317176,37.28628979167968,37.28628979167968,34.61534787055942,34.61534787055942,35.99912544279962,37.28628979167968,37.28628979167968,34.61534787055942,37.28628979167968,30.730209244405003,23.326819985175355,22.028354430566324,13.0,1350989.885015193 
 03/21  05:00:00,13.0,41.0,19.95381753469986,94.82253274946801,23.649602546557553,26.266497336731653,22.006762602916794,95.43801894839208,20.2207068479832,93.26885736905737,19.220876951138095,43.70960940382018,21.98187270174531,29.053508573710555,0.0,0.0,36.34201951032169,36.34201951032169,0.0,0.0,34.08494781807677,34.08494781807677,0.0,0.0,0.0,0.0,6913.961079777294,0.13883077415822118,39.03636906951641,33.07926883501512,551.8611498195875,5.53477462583586,35.201750398059076,35.201750398059076,35.201750398059076,37.21910267710929,37.21910267710929,39.169848008981205,37.18049898700885,22.006762602916794,19.220876951138095,39.169848008981205,39.169848008981205,37.082415097831074,37.082415097831074,37.18049898700885,39.169848008981205,39.169848008981205,37.082415097831074,39.169848008981205,31.125314863329784,23.649602546557553,21.98187270174531,13.0,1986700.1393505149 
 03/21  06:00:00,10.0,54.0,19.891856891602902,95.1873910901125,23.38670988778776,25.961230763948095,21.657675224453396,99.44374856179218,20.01284055316293,94.4764744372498,19.106888097675515,42.95959827820435,22.4374740212564,27.49626038091112,0.0,0.0,36.34201951032169,36.34201951032169,18100.328445436593,0.67364913415619,30.01977286225064,23.5860838453142,0.0,0.0,0.0,0.0,0.0,0.0,32.57118449412212,32.57118449412212,1402.766031023721,-4.6365349489652585,25.8506998892194,25.8506998892194,25.8506998892194,29.886205623383905,29.886205623383905,30.061102928761002,25.655445620757938,21.657675224453396,19.106888097675515,30.061102928761002,30.061102928761002,23.5860838453142,30.01977286225064,25.655445620757938,30.061102928761002,30.061102928761002,30.01977286225064,30.061102928761002,30.01977286225064,23.38670988778776,22.4374740212564,10.0,5049957.711685397 
 03/21  07:00:00,9.0,61.0,19.83091155379883,95.642784592365,22.84780269334639,26.54447971356376,21.93075889683868,99.67876026433196,19.792258660543567,95.87242907870808,18.984054628456683,42.62624229466215,22.75449342102667,26.694016410414264,0.0,0.0,36.34201951032169,36.34201951032169,15113.190459819783,0.45899872649090473,33.051685744075606,25.129054699048876,0.0,0.0,0.0,0.0,0.0,0.0,32.57118449412212,32.57118449412212,1269.1662771879196,-5.75788105546512,29.346535803720812,29.346535803720812,29.346535803720812,33.381369797669954,33.381369797669954,33.30213128699769,29.40766659089617,21.93075889683868,18.984054628456683,33.30213128699769,33.30213128699769,25.129054699048876,33.051685744075606,29.40766659089617,33.30213128699769,33.30213128699769,33.051685744075606,33.30213128699769,33.051685744075606,22.84780269334639,22.75449342102667,9.0,4568998.59787651 
 03/21  08:00:00,11.0,62.0,19.791232650400495,95.87848759665704,22.59499568040986,27.031229934806568,22.445874425124916,99.58263513854602,19.604994721198217,96.99362860292757,19.016324538565097,42.09481965145059,22.796620550875957,26.701471836381558,0.0,0.0,36.34201951032169,36.34201951032169,0.0,0.0,37.61855363936723,37.61855363936723,0.0,0.0,0.0,0.0,0.0,0.0,32.57118449412212,32.57118449412212,0.0,11.0,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,34.068667890271435,34.068667890271435,22.445874425124916,19.016324538565097,34.068667890271435,34.068667890271435,30.350479463843488,30.350479463843488,34.068667890271435,34.068667890271435,34.068667890271435,30.350479463843488,34.068667890271435,30.350479463843488,22.59499568040986,22.796620550875957,11.0,0.0 
 03/21  09:00:00,14.0,52.0,19.812885184488294,95.74978375595288,23.448288153869964,25.905762027177968,23.233156102987618,96.84320695079239,19.550758951231074,97.32106701608635,19.312054166354727,41.11943493188252,22.774225542032074,26.98225679577621,0.0,0.0,36.34201951032169,36.34201951032169,0.0,0.0,37.61855363936723,37.61855363936723,0.0,0.0,0.0,0.0,0.0,0.0,32.57118449412212,32.57118449412212,0.0,13.999999999999998,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,34.068667890271435,34.068667890271435,23.233156102987618,19.312054166354727,34.068667890271435,34.068667890271435,30.278778963646662,30.278778963646662,34.068667890271435,34.068667890271435,34.068667890271435,30.278778963646662,34.068667890271435,30.278778963646662,23.448288153869964,22.774225542032074,13.999999999999998,0.0 
 03/21  10:00:00,17.0,32.0,19.88725950664916,95.3092066912827,24.546321760311926,23.765498334301714,23.974433866577815,92.35388530787488,19.749082770016347,96.129670187163,19.821785807409206,39.090810313901315,22.737090197432583,26.49973756651776,0.0,0.0,36.34201951032169,36.34201951032169,0.0,0.0,37.61855363936723,37.61855363936723,0.0,0.0,0.0,0.0,0.0,0.0,32.57118449412212,32.57118449412212,0.0,17.0,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,34.068667890271435,34.068667890271435,23.974433866577815,19.821785807409206,34.068667890271435,34.068667890271435,30.345811381894656,30.345811381894656,34.068667890271435,34.068667890271435,34.068667890271435,30.345811381894656,34.068667890271435,30.345811381894656,24.546321760311926,22.737090197432583,17.0,0.0 
 03/21  11:00:00,17.0,39.0,20.003884537476655,94.62291970149019,25.26667700393881,22.774264575216925,24.699665931964127,88.55818052622507,20.117975678056716,93.9569160688904,20.228439328273172,37.66579792768,22.656626673224267,26.642487007199417,0.0,0.0,36.34201951032169,36.34201951032169,0.0,0.0,37.61855363936723,37.61855363936723,0.0,0.0,0.0,0.0,0.0,0.0,32.57118449412212,32.57118449412212,0.0,17.0,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,34.068667890271435,34.068667890271435,24.699665931964127,20.228439328273172,34.068667890271435,34.068667890271435,30.278778963646662,30.278778963646662,34.068667890271435,34.068667890271435,34.068667890271435,30.278778963646662,34.068667890271435,30.278778963646662,25.26667700393881,22.656626673224267,17.0,0.0 
 03/21  12:00:00,18.4,36.0,20.16008717348447,93.71244842101669,25.335943207966768,22.782153927895358,25.639556952369176,84.31864389037025,20.655147112876303,90.89127715856341,20.76481724986233,36.11654853052468,22.7036623593079,26.684499088304914,0.0,0.0,36.34201951032169,36.34201951032169,0.0,0.0,37.61855363936723,37.61855363936723,0.0,0.0,0.0,0.0,0.0,0.0,32.57118449412212,32.57118449412212,0.0,18.4,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,34.068667890271435,34.068667890271435,25.639556952369176,20.76481724986233,34.068667890271435,34.068667890271435,30.345811381894656,30.345811381894656,34.068667890271435,34.068667890271435,34.068667890271435,30.345811381894656,34.068667890271435,30.345811381894656,25.335943207966768,22.7036623593079,18.4,0.0 
 03/21  13:00:00,19.0,30.0,20.33842322723105,92.59291341513007,24.944372259655484,23.110563748919574,26.548327878313692,80.96509579100993,21.221829420742136,87.69118261682128,21.19647440054964,34.44105642330895,22.903729886926,26.128397004743697,0.0,0.0,36.34201951032169,36.34201951032169,0.0,0.0,37.61855363936723,37.61855363936723,0.0,0.0,0.0,0.0,0.0,0.0,32.57118449412212,32.57118449412212,0.0,19.0,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,34.068667890271435,34.068667890271435,26.548327878313692,21.19647440054964,34.068667890271435,34.068667890271435,30.345811381894656,30.345811381894656,34.068667890271435,34.068667890271435,34.068667890271435,30.345811381894656,34.068667890271435,30.345811381894656,24.944372259655484,22.903729886926,19.0,0.0 
 03/21  14:00:00,20.0,26.0,20.528357376602145,91.51348205497959,24.452190529592148,23.30606684277264,27.20703355821264,78.64406609574058,21.875950548949028,84.24955280744248,21.493639350198166,33.17556168688604,23.247033778329442,25.063120968366338,0.0,0.0,36.34201951032169,36.34201951032169,0.0,0.0,37.61855363936723,37.61855363936723,0.0,0.0,0.0,0.0,0.0,0.0,32.57118449412212,32.57118449412212,0.0,20.0,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,34.068667890271435,34.068667890271435,27.20703355821264,21.493639350198166,34.068667890271435,34.068667890271435,30.278778963646662,30.278778963646662,34.068667890271435,34.068667890271435,34.068667890271435,30.278778963646662,34.068667890271435,30.278778963646662,24.452190529592148,23.247033778329442,20.0,0.0 
 03/21  15:00:00,20.8,22.0,20.708708667358888,90.41164940078997,24.077163029238726,22.70668849976434,27.411348566260088,78.60753406857104,22.515412369227214,80.95097916227861,21.631765544427008,31.71337010676985,24.140959667011217,22.62937004826566,0.0,0.0,36.34201951032169,36.34201951032169,0.0,0.0,37.61855363936723,37.61855363936723,0.0,0.0,0.0,0.0,0.0,0.0,32.57118449412212,32.57118449412212,0.0,20.8,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,34.068667890271435,34.068667890271435,27.411348566260088,21.631765544427008,34.068667890271435,34.068667890271435,30.278778963646662,30.278778963646662,34.068667890271435,34.068667890271435,34.068667890271435,30.278778963646662,34.068667890271435,30.278778963646662,24.077163029238726,24.140959667011217,20.8,0.0 
 03/21  16:00:00,20.9,24.0,20.878091078442658,89.47371641751396,23.78955648964867,22.666586021811696,27.303875268726863,80.08317059648849,23.09688929480386,78.14706775250802,21.787729995611514,30.86369156699435,25.395640091084086,20.59772900009479,0.0,0.0,36.34201951032169,36.34201951032169,0.0,0.0,37.618553639367235,37.618553639367235,0.0,0.0,0.0,0.0,0.0,0.0,32.57118449412212,32.57118449412212,0.0,20.9,30.07768143465007,30.07768143465007,30.07768143465007,30.07768143465007,30.07768143465007,34.068667890271435,34.068667890271435,27.303875268726863,21.787729995611514,34.068667890271435,34.068667890271435,30.412841725158287,30.412841725158287,34.068667890271435,34.068667890271435,34.068667890271435,30.412841725158287,34.068667890271435,30.412841725158287,23.78955648964867,25.395640091084086,20.9,0.0 
 03/21  17:00:00,20.9,26.0,21.0151595392046,88.72263135842542,23.53888694683402,22.873124432876164,26.797864601729565,83.8988169091411,23.532369880292137,76.1185510611838,21.886712651151903,30.33423152091725,26.283178756951532,19.421168660452814,0.0,0.0,36.34201951032169,36.34201951032169,0.0,0.0,37.61855363936723,37.61855363936723,0.0,0.0,0.0,0.0,0.0,0.0,32.57118449412212,32.57118449412212,0.0,20.9,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,34.068667890271435,34.068667890271435,26.797864601729565,21.886712651151903,34.068667890271435,34.068667890271435,30.345811381894656,30.345811381894656,34.068667890271435,34.068667890271435,34.068667890271435,30.345811381894656,34.068667890271435,30.345811381894656,23.53888694683402,26.283178756951532,20.9,0.0 
 03/21  18:00:00,21.0,28.0,21.10900212904812,88.12474486300535,23.165710205223608,23.450523261463545,25.944255828576452,89.93901805004438,23.792905769910572,74.85879679247819,21.77299806140138,30.309067941399455,26.65754072784786,19.042019342124103,0.0,0.0,36.34201951032169,36.34201951032169,0.0,0.0,37.61855363936723,37.61855363936723,0.0,0.0,0.0,0.0,0.0,0.0,32.57118449412212,32.57118449412212,0.0,21.0,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,30.077681434650067,34.068667890271435,34.068667890271435,25.944255828576452,21.77299806140138,34.068667890271435,34.068667890271435,30.278778963646662,30.278778963646662,34.068667890271435,34.068667890271435,34.068667890271435,30.278778963646662,34.068667890271435,30.278778963646662,23.165710205223608,26.65754072784786,21.0,0.0 
 03/21  19:00:00,18.0,42.0,21.09035627396507,88.31353277510884,22.584727901340425,24.7047288863455,24.86369213632661,98.36183816329986,23.807041158634107,74.86960967406324,21.385087310370753,31.115211864148243,25.35456813278881,20.92424125132618,0.0,0.0,36.34201951032169,36.34201951032169,0.0,0.0,37.618553639367235,37.618553639367235,0.0,0.0,0.0,0.0,0.0,0.0,32.57118449412212,32.57118449412212,0.0,18.0,30.07768143465007,30.07768143465007,30.07768143465007,30.07768143465007,30.07768143465007,34.068667890271435,34.068667890271435,24.86369213632661,21.385087310370753,34.068667890271435,34.068667890271435,30.412841725158287,30.412841725158287,34.068667890271435,34.068667890271435,34.068667890271435,30.412841725158287,34.068667890271435,30.412841725158287,22.584727901340425,25.35456813278881,18.0,0.0 
 03/21  20:00:00,16.6,45.0,20.980517242226313,88.9118186930404,22.010902591043312,26.29141814396231,24.0400798439152,100.0,23.55325913763101,76.02283531313428,20.99901339885366,31.983719422098567,24.03108848640172,23.27866444630873,5741.988125122449,0.1364847774433194,35.92324051085717,31.895757237011118,0.0,0.0,37.618553639367235,37.618553639367235,0.0,0.0,0.0,0.0,0.0,0.0,32.57118449412212,32.57118449412212,477.4577032917485,10.678350022312829,30.758036095444872,30.758036095444872,30.758036095444872,32.37191791868504,32.37191791868504,34.73594129261019,33.174749222714816,24.0400798439152,20.99901339885366,34.73594129261019,34.73594129261019,32.36573383975912,32.36573383975912,33.174749222714816,34.73594129261019,34.73594129261019,28.338250565913075,34.73594129261019,32.36573383975912,22.010902591043312,24.03108848640172,16.6,1718847.7318502944 
 03/21  21:00:00,15.2,54.0,20.81125752196231,89.9320724826988,21.843943645712997,27.1441692819102,23.31066496938174,100.0,23.18098898346123,77.82780026568021,20.61876891110947,32.9184130694368,23.01893257005761,25.286896540651586,11844.496027643614,0.3495322000736431,35.53795467224002,29.419776740339493,0.0,0.0,37.61855363936723,37.61855363936723,0.0,0.0,0.0,0.0,0.0,0.0,32.57118449412212,32.57118449412212,899.8209172468139,4.1117377402149655,31.641283377076398,31.641283377076398,31.641283377076398,34.66731179565172,34.66731179565172,35.68974697186401,32.621175455870926,23.31066496938174,20.61876891110947,35.68974697186401,35.68974697186401,34.56966904817953,34.56966904817953,32.621175455870926,35.68974697186401,35.68974697186401,28.451491116279,35.68974697186401,34.56966904817953,21.843943645712997,23.01893257005761,15.2,3239355.30208853 
 03/21  22:00:00,15.2,54.0,20.639260385339476,90.88982450070088,22.833380661092136,26.385654015860972,22.737556268661248,100.0,22.74334350326252,79.91786019199581,20.330438798556614,33.765440729805135,22.25741786866339,27.33950741140073,0.0,0.0,37.21710340702024,37.21710340702024,0.0,0.0,37.61855363936723,37.61855363936723,0.0,0.0,0.0,0.0,0.0,0.0,32.57118449412212,32.57118449412212,0.0,15.2,31.004116597014157,31.004116597014157,31.004116597014157,31.004116597014157,31.004116597014157,35.0670539429992,35.0670539429992,22.737556268661248,20.330438798556614,35.0670539429992,35.0670539429992,31.310558161574225,31.310558161574225,35.0670539429992,35.0670539429992,35.0670539429992,31.310558161574225,35.0670539429992,31.310558161574225,22.833380661092136,22.25741786866339,15.2,0.0 
 03/21  23:00:00,14.3,58.0,20.49166830451837,91.72086545291691,23.85724124858049,25.608360638491373,22.25169806002274,100.0,22.29407894699186,82.12929489278514,20.079945056313818,34.58436724929552,21.48919246659117,29.576604463049147,0.0,0.0,37.21710340702024,37.21710340702024,0.0,0.0,37.61855363936723,37.61855363936723,0.0,0.0,0.0,0.0,17424.18545150269,0.8550667867265407,31.310290412841866,26.30818888728521,1347.549993049987,-0.3415690107088003,27.20835876361835,27.20835876361835,27.20835876361835,31.243602320670462,31.243602320670462,31.32378465044591,27.109055360413137,22.25169806002274,20.079945056313818,31.32378465044591,31.32378465044591,31.310290412841866,31.310290412841866,27.109055360413137,31.32378465044591,31.32378465044591,31.310290412841866,31.32378465044591,26.30818888728521,23.85724124858049,21.48919246659117,14.3,4851179.974979953 
 03/21  24:00:00,13.4,63.0,20.37059511755307,92.50085126309419,24.060791726106316,25.995843519308735,21.788502109866336,99.99999999999999,21.881953568893536,84.30218833259227,19.864862947012142,35.36176383011706,22.31894141181468,28.88247824519899,0.0,0.0,37.21710340702024,37.21710340702024,11491.083456503187,0.32141778450743463,33.91136542886602,27.8632419245715,0.0,0.0,0.0,0.0,5066.4979929282945,0.3277333333333333,34.01014738682931,32.77735562568994,1293.8952451296977,-1.288867154866724,28.74103971607858,28.74103971607858,28.74103971607858,32.77599745031354,32.77599745031354,32.778362771777,28.71627964440068,21.788502109866336,19.864862947012142,32.778362771777,32.778362771777,26.660439840392193,32.70856334468671,28.71627964440068,32.778362771777,32.778362771777,32.70856334468671,32.778362771777,31.47577158354735,24.060791726106316,22.31894141181468,13.4,4658022.882466911 
 03/22  01:00:00,15.0,55.0,20.282984599415265,93.00285598899747,23.822263604806455,26.803500911494254,21.83875593757267,100.0,21.522830430228765,86.1735216279934,19.76243773019643,35.76700389712886,23.46285206219366,27.390248483741736,0.0,0.0,37.21710340702024,37.21710340702024,15871.554207433206,0.5125845282417089,31.505485649814975,24.05418025017798,0.0,0.0,0.0,0.0,0.0,0.0,34.01014738682931,34.01014738682931,1329.9035701192447,0.3402228887481802,27.655127547893105,27.655127547893105,27.655127547893105,31.69028483301952,31.69028483301952,31.651427915959577,27.67861350945673,21.83875593757267,19.76243773019643,31.651427915959577,31.651427915959577,24.05418025017798,31.505485649814975,27.67861350945673,31.651427915959577,31.651427915959577,31.505485649814975,31.651427915959577,31.505485649814975,23.822263604806455,23.46285206219366,15.0,4787652.852429281 
 03/22  02:00:00,13.7,62.0,20.229369376689235,93.31154479084302,23.328805652901842,28.162299065005342,22.213140795771288,99.43004680591346,21.225450834581324,87.75844907684682,19.645055399912586,36.274162392306195,23.734651090811397,27.48114516125738,0.0,0.0,37.21710340702024,37.21710340702024,7996.286441982963,0.24292637163391245,33.242737264135016,29.30535662034037,0.0,0.0,0.0,0.0,0.0,0.0,34.01014738682931,34.01014738682931,633.8162102311854,6.343364828428566,29.390114441207043,29.390114441207043,29.390114441207043,31.407527121731626,31.407527121731626,33.39323451403989,31.397881805841642,22.213140795771288,19.645055399912586,33.39323451403989,33.39323451403989,27.59294909632063,31.530329740115278,31.397881805841642,33.39323451403989,33.39323451403989,31.530329740115278,33.39323451403989,31.530329740115278,23.328805652901842,23.734651090811397,13.7,2281738.3568322677 
 03/22  03:00:00,12.4,68.0,20.19197089593011,93.5275999331842,22.73357328978375,30.08657687416379,22.607942317741728,99.77661041608575,20.978806748336815,89.09800359096488,19.493100532154408,37.03810232803336,23.47484856631148,28.768666262174136,0.0,0.0,37.21710340702024,37.21710340702024,0.0,0.0,33.242737264135016,33.242737264135016,0.0,0.0,0.0,0.0,0.0,0.0,34.01014738682931,34.01014738682931,0.0,12.4,29.405976319464024,29.405976319464024,29.405976319464024,29.405976319464024,29.405976319464024,33.409077923999114,33.409077923999114,22.607942317741728,19.493100532154408,33.409077923999114,33.409077923999114,29.54044831060059,29.54044831060059,33.409077923999114,33.409077923999114,33.409077923999114,29.54044831060059,33.409077923999114,29.54044831060059,22.73357328978375,23.47484856631148,12.4,0.0 
 03/22  04:00:00,12.0,67.0,20.147961517695776,93.78259570308259,22.167882654502492,31.880696941115374,22.641507391420365,100.0,20.76113349454519,90.29933886589002,19.38089349534981,37.66870884173943,23.02687128375696,30.26358649080423,0.0,0.0,37.21710340702024,37.21710340702024,0.0,0.0,33.242737264135016,33.242737264135016,0.0,0.0,0.0,0.0,0.0,0.0,34.01014738682931,34.01014738682931,0.0,12.0,29.405976319464024,29.405976319464024,29.405976319464024,29.405976319464024,29.405976319464024,33.409077923999114,33.409077923999114,22.641507391420365,19.38089349534981,33.409077923999114,33.409077923999114,29.54044831060059,29.54044831060059,33.409077923999114,33.409077923999114,33.409077923999114,29.54044831060059,33.409077923999114,29.54044831060059,22.167882654502492,23.02687128375696,12.0,0.0 
 03/22  05:00:00,11.2,71.0,20.084003424935517,94.15454656408497,21.754448109562116,33.20996137924146,22.423873451905045,100.0,20.531182020960998,91.58829938380185,19.27196197082573,38.20579376334558,22.513503818585832,31.713451526042675,16064.68965842111,0.6316485424027389,32.794119970082036,26.660550799073864,0.0,0.0,33.242737264135016,33.242737264135016,0.0,0.0,0.0,0.0,0.0,0.0,34.01014738682931,34.01014738682931,1282.6876856582944,-3.503610095108674,28.941070335826712,28.941070335826712,28.941070335826712,32.975979329889554,32.975979329889554,32.97699846326901,28.920679946891312,22.423873451905045,19.27196197082573,32.97699846326901,32.97699846326901,32.794119970082036,32.794119970082036,28.920679946891312,32.97699846326901,32.97699846326901,26.660550799073864,32.97699846326901,32.794119970082036,21.754448109562116,22.513503818585832,11.2,4617675.668369859 
 03/22  06:00:00,10.4,74.0,19.9999231309637,94.64607212585452,22.337144949947408,32.41600810953151,22.075127684384924,100.0,20.257586852533798,93.14896077536261,19.145704457971902,38.73647729731521,21.92102097256248,33.253193002855724,0.0,0.0,35.958195415604344,35.958195415604344,0.0,0.0,33.242737264135016,33.242737264135016,0.0,0.0,0.0,0.0,13594.118000288014,0.2993813194641731,37.09601351678117,26.16073867183981,1144.8253201403788,-4.4367103647646315,33.748118262754986,33.748118262754986,33.748118262754986,37.782822820855415,37.782822820855415,37.69387024641945,33.81826574437458,22.075127684384924,19.145704457971902,37.69387024641945,37.69387024641945,37.09601351678117,37.09601351678117,33.81826574437458,37.69387024641945,37.69387024641945,37.09601351678117,37.69387024641945,26.16073867183981,22.337144949947408,21.92102097256248,10.4,4121371.152505364 
 03/22  07:00:00,11.0,71.0,19.911306896139237,95.16724450969433,23.160504379569097,31.07306683320721,21.699239240444378,99.97671886620135,19.982871419410117,94.74626165607553,19.04393996728978,39.15351873255218,22.33923429730003,32.662868604914564,0.0,0.0,35.95819541560434,35.95819541560434,12791.453383953512,0.43736506218580756,31.725953530301247,26.972190725478956,0.0,0.0,0.0,0.0,4786.570862536955,0.12150942322161781,39.2443724769123,36.103017630571415,1282.5565497787625,-3.705845733358377,29.665899038238294,29.665899038238294,29.665899038238294,33.701037801926475,33.701037801926475,33.85664780262279,29.488136747341013,21.699239240444378,19.04393996728978,33.85664780262279,33.85664780262279,28.972735796404717,33.72649860122701,29.488136747341013,33.85664780262279,33.85664780262279,33.72649860122701,33.85664780262279,30.58514375488613,23.160504379569097,22.33923429730003,11.0,4617203.579203545 
 03/22  08:00:00,13.0,67.0,19.85696436500165,95.48837120600766,23.72886308640431,30.524006597671693,22.01580076047809,99.15701192888943,19.781187211258043,95.93831441632781,19.113998240662646,39.343098379013995,23.165170968902274,31.581389088156786,0.0,0.0,35.95819541560434,35.95819541560434,9517.470622171337,0.24636480646866094,33.99859683187631,27.811633521961806,0.0,0.0,0.0,0.0,0.0,0.0,39.2443724769123,39.2443724769123,829.1595532389427,3.1795641405849637,30.430776060540204,30.430776060540204,30.430776060540204,33.12062437980803,33.12062437980803,34.34562246526842,31.834734660015023,22.01580076047809,19.113998240662646,34.34562246526842,34.34562246526842,26.7503421676535,32.937305477568,31.834734660015023,34.34562246526842,34.34562246526842,32.937305477568,34.34562246526842,32.937305477568,23.72886308640431,23.165170968902274,13.0,2984974.391660194 
 03/22  09:00:00,14.8,62.0,19.885251279127786,95.32103461554385,24.879643741264534,28.823231860382403,22.77749182503902,96.83282130533604,19.76695418156662,96.02303110226549,19.439661243235324,38.79355575476159,23.73050116240884,30.877604291237127,0.0,0.0,35.958195415604344,35.958195415604344,0.0,0.0,34.6014553443234,34.6014553443234,0.0,0.0,0.0,0.0,0.0,0.0,39.2443724769123,39.2443724769123,0.0,14.8,31.036388464328102,31.036388464328102,31.036388464328102,31.036388464328102,31.036388464328102,34.99428783924974,34.99428783924974,22.77749182503902,19.439661243235324,34.99428783924974,34.99428783924974,31.302295493178665,31.302295493178665,34.99428783924974,34.99428783924974,34.99428783924974,31.302295493178665,34.99428783924974,31.302295493178665,24.879643741264534,23.73050116240884,14.8,0.0 
 03/22  10:00:00,16.0,68.0,19.970839413132374,94.81678543174156,25.810272074250406,28.032420905368852,23.700583464326307,95.89357129768779,19.988959420240462,94.71042724733147,19.950577444531408,38.119026686577236,23.870946602130257,31.468431142000334,0.0,0.0,35.958195415604344,35.958195415604344,0.0,0.0,34.6014553443234,34.6014553443234,0.0,0.0,0.0,0.0,0.0,0.0,39.2443724769123,39.2443724769123,0.0,16.0,31.036388464328102,31.036388464328102,31.036388464328102,31.036388464328102,31.036388464328102,34.99428783924974,34.99428783924974,23.700583464326307,19.950577444531408,34.99428783924974,34.99428783924974,31.302295493178665,31.302295493178665,34.99428783924974,34.99428783924974,34.99428783924974,31.302295493178665,34.99428783924974,31.302295493178665,25.810272074250406,23.870946602130257,16.0,0.0 
 03/22  11:00:00,19.0,52.0,20.109342790052025,94.0071462171774,26.472232034777782,27.536258089402217,24.96801873858245,90.87587243775636,20.425919350234324,92.18553220107528,20.516537940149046,37.24548879743246,23.890753937273296,32.102085951481726,0.0,0.0,35.958195415604344,35.958195415604344,0.0,0.0,34.6014553443234,34.6014553443234,0.0,0.0,0.0,0.0,0.0,0.0,39.2443724769123,39.2443724769123,0.0,19.0,31.036388464328102,31.036388464328102,31.036388464328102,31.036388464328102,31.036388464328102,34.99428783924975,34.99428783924975,24.96801873858245,20.516537940149046,34.99428783924975,34.99428783924975,31.368770124614773,31.368770124614773,34.99428783924975,34.99428783924975,34.99428783924975,31.368770124614773,34.99428783924975,31.368770124614773,26.472232034777782,23.890753937273296,19.0,0.0 
 03/22  12:00:00,21.8,45.0,20.292629951706385,92.94762462702096,26.502990456259255,28.567859854309358,26.235285929649564,87.07828822741205,21.02761845025763,88.83169506054028,21.03826360100439,36.91087234763944,23.87354865542797,33.391050977532785,0.0,0.0,35.958195415604344,35.958195415604344,0.0,0.0,34.6014553443234,34.6014553443234,0.0,0.0,0.0,0.0,0.0,0.0,39.2443724769123,39.2443724769123,0.0,21.8,31.036388464328102,31.036388464328102,31.036388464328102,31.036388464328102,31.036388464328102,34.99428783924975,34.99428783924975,26.235285929649564,21.03826360100439,34.99428783924975,34.99428783924975,31.368770124614773,31.368770124614773,34.99428783924975,34.99428783924975,34.99428783924975,31.368770124614773,34.99428783924975,31.368770124614773,26.502990456259255,23.87354865542797,21.8,0.0 
 03/22  13:00:00,23.0,50.0,20.505689537818796,91.73276853043116,26.10079416878156,30.468305101632602,27.181063808124946,84.78526978636897,21.730129526220708,85.0881226042272,21.571698735308857,36.554223232306114,24.036012089208793,34.42910346858748,0.0,0.0,35.958195415604344,35.958195415604344,0.0,0.0,34.6014553443234,34.6014553443234,0.0,0.0,0.0,0.0,0.0,0.0,39.2443724769123,39.2443724769123,0.0,23.0,31.036388464328102,31.036388464328102,31.036388464328102,31.036388464328102,31.036388464328102,34.99428783924974,34.99428783924974,27.181063808124946,21.571698735308857,34.99428783924974,34.99428783924974,31.302295493178665,31.302295493178665,34.99428783924974,34.99428783924974,34.99428783924974,31.302295493178665,34.99428783924974,31.302295493178665,26.10079416878156,24.036012089208793,23.0,0.0 
 03/22  14:00:00,23.0,57.0,20.721132961067802,90.43244389724386,25.703517182182225,32.77432059060445,27.417218654470705,86.49222502071383,22.434093574326177,81.43287191021574,22.01008018089072,36.58849262584316,24.338517814556706,35.517916503151866,0.0,0.0,35.95819541560434,35.95819541560434,0.0,0.0,34.6014553443234,34.6014553443234,0.0,0.0,0.0,0.0,0.0,0.0,39.2443724769123,39.2443724769123,0.0,23.0,31.0363884643281,31.0363884643281,31.0363884643281,31.0363884643281,31.0363884643281,34.99428783924974,34.99428783924974,27.417218654470705,22.01008018089072,34.99428783924974,34.99428783924974,31.23581880396076,31.23581880396076,34.99428783924974,34.99428783924974,34.99428783924974,31.23581880396076,34.99428783924974,31.23581880396076,25.703517182182225,24.338517814556706,23.0,0.0 
 03/22  15:00:00,22.8,64.0,20.87800123410138,89.56317244157565,25.09792489460869,36.95110798650428,26.503945975194892,96.81446002908712,22.968496282145665,78.83491460887984,22.052870381811402,38.38986973978949,24.141634517461924,39.08344250251877,0.0,0.0,35.95819541560434,35.95819541560434,0.0,0.0,34.6014553443234,34.6014553443234,0.0,0.0,0.0,0.0,0.0,0.0,39.2443724769123,39.2443724769123,0.0,22.799999999999997,31.0363884643281,31.0363884643281,31.0363884643281,31.0363884643281,31.0363884643281,34.99428783924974,34.99428783924974,26.503945975194892,22.052870381811402,34.99428783924974,34.99428783924974,31.23581880396076,31.23581880396076,34.99428783924974,34.99428783924974,34.99428783924974,31.23581880396076,34.99428783924974,31.23581880396076,25.09792489460869,24.141634517461924,22.799999999999997,0.0 
 03/22  16:00:00,22.0,69.0,20.977358369217413,89.01744222831934,24.703074186546917,40.5973636142916,25.932212509733034,99.99999999999999,23.29310075399682,77.30226982447158,22.151509924833896,39.9649355155794,24.100144883063678,42.04898277584097,0.0,0.0,35.95819541560434,35.95819541560434,0.0,0.0,34.6014553443234,34.6014553443234,0.0,0.0,0.0,0.0,0.0,0.0,39.2443724769123,39.2443724769123,0.0,22.0,31.0363884643281,31.0363884643281,31.0363884643281,31.0363884643281,31.0363884643281,34.99428783924974,34.99428783924974,25.932212509733034,22.151509924833896,34.99428783924974,34.99428783924974,31.23581880396076,31.23581880396076,34.99428783924974,34.99428783924974,34.99428783924974,31.23581880396076,34.99428783924974,31.23581880396076,24.703074186546917,24.100144883063678,22.0,0.0 
 03/22  17:00:00,22.0,73.0,21.023439686391658,88.67737373156251,24.24977955846019,43.48752555276077,25.46638776907325,100.0,23.507056974698024,76.23462695792637,22.138733692733318,41.134089438618574,24.218578242769112,43.52801382570481,0.0,0.0,35.958195415604344,35.958195415604344,0.0,0.0,34.6014553443234,34.6014553443234,0.0,0.0,0.0,0.0,0.0,0.0,39.2443724769123,39.2443724769123,0.0,22.0,31.036388464328102,31.036388464328102,31.036388464328102,31.036388464328102,31.036388464328102,34.99428783924974,34.99428783924974,25.46638776907325,22.138733692733318,34.99428783924974,34.99428783924974,31.169342024402848,31.169342024402848,34.99428783924974,34.99428783924974,34.99428783924974,31.169342024402848,34.99428783924974,31.169342024402848,24.24977955846019,24.218578242769112,22.0,0.0 
 03/22  18:00:00,20.6,74.0,21.023665411535863,88.67613448356255,23.70525792493972,46.75205953447647,24.864061148484993,100.0,23.61536341408671,75.73859057292461,21.919221123532676,42.93968053642516,24.028135369807856,45.818114212591595,0.0,0.0,35.958195415604344,35.958195415604344,0.0,0.0,34.6014553443234,34.6014553443234,0.0,0.0,0.0,0.0,0.0,0.0,39.2443724769123,39.2443724769123,0.0,20.6,31.036388464328102,31.036388464328102,31.036388464328102,31.036388464328102,31.036388464328102,34.99428783924974,34.99428783924974,24.864061148484993,21.919221123532676,34.99428783924974,34.99428783924974,31.169342024402848,31.169342024402848,34.99428783924974,34.99428783924974,34.99428783924974,31.169342024402848,34.99428783924974,31.169342024402848,23.70525792493972,24.028135369807856,20.6,0.0 
 03/22  19:00:00,20.0,68.0,20.961942880195547,89.01328517243925,23.04232104772649,49.32717878737948,24.064324014285774,99.99999999999999,23.517016762487174,76.18888565809377,21.513358757768266,44.5921884168665,23.255218196611615,48.66490276757588,0.0,0.0,35.95819541560434,35.95819541560434,0.0,0.0,34.6014553443234,34.6014553443234,0.0,0.0,0.0,0.0,0.0,0.0,39.2443724769123,39.2443724769123,0.0,20.0,31.0363884643281,31.0363884643281,31.0363884643281,31.0363884643281,31.0363884643281,34.99428783924974,34.99428783924974,24.064324014285774,21.513358757768266,34.99428783924974,34.99428783924974,31.23581880396076,31.23581880396076,34.99428783924974,34.99428783924974,34.99428783924974,31.23581880396076,34.99428783924974,31.23581880396076,23.04232104772649,23.255218196611615,20.0,0.0 
 03/22  20:00:00,20.0,73.0,20.85177557230231,89.70778871810109,22.509770121584307,51.33761220401109,23.474101659826218,99.99999999999999,23.29450206429344,77.29576238842114,21.17604058053597,45.929191809244976,22.625017240381272,50.94772878904288,0.0,0.0,35.95819541560434,35.95819541560434,0.0,0.0,34.6014553443234,34.6014553443234,0.0,0.0,0.0,0.0,0.0,0.0,39.2443724769123,39.2443724769123,0.0,20.0,31.0363884643281,31.0363884643281,31.0363884643281,31.0363884643281,31.0363884643281,34.99428783924974,34.99428783924974,23.474101659826218,21.17604058053597,34.99428783924974,34.99428783924974,31.23581880396076,31.23581880396076,34.99428783924974,34.99428783924974,34.99428783924974,31.23581880396076,34.99428783924974,31.23581880396076,22.509770121584307,22.625017240381272,20.0,0.0 
 03/22  21:00:00,19.0,77.0,20.72704388133306,90.39934683446143,22.032756621888286,52.939241173949455,23.001113063793333,100.0,22.993323054173388,78.71628830694246,20.88820408419903,46.84204270902214,22.090823473592998,52.719546004052205,0.0,0.0,35.958195415604344,35.958195415604344,0.0,0.0,34.6014553443234,34.6014553443234,0.0,0.0,0.0,0.0,0.0,0.0,39.2443724769123,39.2443724769123,0.0,19.0,31.036388464328102,31.036388464328102,31.036388464328102,31.036388464328102,31.036388464328102,34.99428783924974,34.99428783924974,23.001113063793333,20.88820408419903,34.99428783924974,34.99428783924974,31.169342024402848,31.169342024402848,34.99428783924974,34.99428783924974,34.99428783924974,31.169342024402848,34.99428783924974,31.169342024402848,22.032756621888286,22.090823473592998,19.0,0.0 
 03/22  22:00:00,19.0,73.0,20.59238195538616,91.24329585294478,21.63131073130809,54.567177859477596,22.58590698213699,100.0,22.62251413880252,80.58591738142707,20.654537170781275,47.8368462742329,21.634925625993134,54.52269578142015,8824.0169106807,0.4579220708020477,28.00092211312947,23.341363246147296,0.0,0.0,34.6014553443234,34.6014553443234,0.0,0.0,0.0,0.0,9836.179728886786,0.5342779291979523,28.00092211312947,23.60748163203661,1502.6252258429681,4.615752121464477,23.65050384090386,23.65050384090386,23.65050384090386,27.68565265720258,27.68565265720258,27.8140773341452,23.501242597808826,22.58590698213699,20.654537170781275,27.8140773341452,27.8140773341452,28.00092211312947,28.00092211312947,23.501242597808826,27.8140773341452,27.8140773341452,23.341363246147296,27.8140773341452,23.60748163203661,21.63131073130809,21.634925625993134,19.0,5409450.813034685 
 03/22  23:00:00,18.0,83.0,20.455604893053682,92.01650646374836,21.723406593249724,54.949432716808076,22.183565267250195,100.0,22.206484984186517,82.65071500992232,20.418181508902702,49.186063432616095,21.75661540676643,54.808006400969184,8813.597872401788,0.5172776989888455,29.75818552681391,25.682056449521674,0.0,0.0,34.6014553443234,34.6014553443234,0.0,0.0,0.0,0.0,8096.312541010815,0.4749223010111546,29.75818552681391,25.679634619266874,1410.6411839917382,3.5471450971190963,25.65906952228515,25.65906952228515,25.65906952228515,29.694612262771027,29.694612262771027,29.65378153597307,25.68090316970575,22.183565267250195,20.418181508902702,29.65378153597307,29.65378153597307,29.75818552681391,29.75818552681391,25.68090316970575,29.65378153597307,29.65378153597307,25.682056449521674,29.65378153597307,25.679634619266874,21.723406593249724,21.75661540676643,18.0,5078308.262370259 
