Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/22  24:00:00,17.8,81.0,20.34243199161072,92.6618897412409,22.465574626067674,52.950965697761596,21.849467682626038,99.99999999999999,21.916214559580474,84.12592518591653,20.234284080731836,50.199199713591526,22.479075772853864,52.880278105236656,2829.5290842287895,0.17592794194251105,30.822417099412306,29.539844954488792,10626.702066516964,0.28233137621994303,32.77008050249368,26.61907388576152,0.0,0.0,0.0,0.0,2648.821470396763,0.15480539139082228,30.822417099412306,29.45793114430097,1331.896645069472,3.262392336686658,27.62843745413457,27.62843745413457,27.62843745413457,31.663599900031056,31.663599900031056,31.64342519279257,27.627228942605754,21.849467682626038,20.234284080731836,31.64342519279257,31.64342519279257,25.359394470791155,31.51040108752332,27.627228942605754,31.64342519279257,31.64342519279257,30.2278289425998,31.64342519279257,30.14591513241198,22.465574626067674,22.479075772853864,17.8,4794827.9222500995 
 03/23  01:00:00,17.0,82.0,20.27230183813016,92.97180137660189,22.970567296086344,51.74198750701487,21.880511409479556,100.0,21.688321265813777,85.22052552841473,20.081203857433387,51.21607050449959,22.94467154919497,51.79879664925596,0.0,0.0,30.82241709941231,30.82241709941231,15756.50158346367,0.45905148204990476,32.017134056659415,23.799657016193088,0.0,0.0,0.0,0.0,0.0,0.0,30.82241709941231,30.82241709941231,1308.7971082437482,2.4303875992393866,28.209512872287483,28.209512872287483,28.209512872287483,32.24456311116622,32.24456311116622,32.21910031543911,28.218002846747538,21.880511409479556,20.081203857433387,32.21910031543911,32.21910031543911,23.799657016193088,32.017134056659415,28.218002846747538,32.21910031543911,32.21910031543911,32.017134056659415,32.21910031543911,32.017134056659415,22.970567296086344,22.94467154919497,17.0,4711669.589677494 
 03/23  02:00:00,16.0,94.0,20.233913175863695,93.19268104412062,23.059198789169344,52.171675592680785,22.14342995851869,100.0,21.4707931630687,86.36248640698675,19.9453893333799,52.47501641874756,23.00655347550388,52.31609715059696,0.0,0.0,30.82241709941231,30.82241709941231,15179.640371607287,0.40049564416241035,34.140816135447736,25.07331948523419,0.0,0.0,0.0,0.0,0.0,0.0,30.82241709941231,30.82241709941231,1232.2239484793856,1.378463302847111,30.46609308486524,30.46609308486524,30.46609308486524,34.50079764296567,34.50079764296567,34.46712984492125,30.48077490195875,22.14342995851869,19.9453893333799,34.46712984492125,34.46712984492125,25.07331948523419,34.140816135447736,30.48077490195875,34.46712984492125,34.46712984492125,34.140816135447736,34.46712984492125,34.140816135447736,23.059198789169344,23.00655347550388,16.0,4436006.214525788 
 03/23  03:00:00,15.6,98.0,20.207871599794462,93.25009492563325,22.810938992193968,53.58267255219853,22.588619179467948,99.72174594594529,21.28426016532749,87.26868669141027,19.826155164470208,53.52600499204535,22.75053979023304,53.758504272855944,0.0,0.0,30.82241709941231,30.82241709941231,0.0,0.0,34.140816135447736,34.140816135447736,0.0,0.0,0.0,0.0,0.0,0.0,30.82241709941231,30.82241709941231,0.0,15.6,30.500065519134367,30.500065519134367,30.500065519134367,30.500065519134367,30.500065519134367,34.50079764296567,34.50079764296567,22.588619179467948,19.826155164470208,34.50079764296567,34.50079764296567,30.634457914792307,30.634457914792307,34.50079764296567,34.50079764296567,34.50079764296567,30.634457914792307,34.50079764296567,30.634457914792307,22.810938992193968,22.75053979023304,15.6,0.0 
 03/23  04:00:00,15.0,100.0,20.178598026107146,93.51204470571207,22.447563119057396,55.62396766719607,22.67181849210479,100.0,21.12046707070254,88.23808820448139,19.718190981740488,54.78957518190511,22.388893431144133,55.803301378919826,0.0,0.0,30.82241709941231,30.82241709941231,0.0,0.0,34.140816135447736,34.140816135447736,0.0,0.0,0.0,0.0,0.0,0.0,30.82241709941231,30.82241709941231,0.0,15.0,30.500065519134367,30.500065519134367,30.500065519134367,30.500065519134367,30.500065519134367,34.50079764296567,34.50079764296567,22.67181849210479,19.718190981740488,34.50079764296567,34.50079764296567,30.634457914792307,30.634457914792307,34.50079764296567,34.50079764296567,34.50079764296567,30.634457914792307,34.50079764296567,30.634457914792307,22.447563119057396,22.388893431144133,15.0,0.0 
 03/23  05:00:00,14.0,100.0,20.13205343801623,93.78173169178255,22.051495052897046,57.29219250494255,22.510622885893547,100.0,20.931977235349258,89.26617127794077,19.60727504524693,55.52268203973022,22.070494730586514,57.20666931552255,0.0,0.0,30.82241709941231,30.82241709941231,0.0,0.0,34.140816135447736,34.140816135447736,0.0,0.0,0.0,0.0,6189.030078972768,0.1282147160561009,37.0765841579576,31.302562068137497,569.2266206149417,6.63555917163675,34.050680761533826,34.050680761533826,34.050680761533826,36.06803304058404,36.06803304058404,37.96554262783204,36.05838843466747,22.510622885893547,19.60727504524693,37.96554262783204,37.96554262783204,35.79842215534816,35.79842215534816,36.05838843466747,37.96554262783204,37.96554262783204,35.79842215534816,37.96554262783204,30.024400065528063,22.051495052897046,22.070494730586514,14.0,2049215.83421379 
 03/23  06:00:00,14.2,98.0,20.074078552342257,94.11884265941686,21.77795231590567,58.416768833936025,22.21391809219128,100.0,20.724038217472387,90.41595658041997,19.482386378565977,56.29284499243401,22.24219920748298,56.768119192366385,13521.31921406641,0.24880116718147163,38.57388967858343,25.57248217370039,0.0,0.0,34.140816135447736,34.140816135447736,0.0,0.0,0.0,0.0,0.0,0.0,37.0765841579576,37.0765841579576,1111.3504248996264,-0.5564496184208068,35.31246523105567,35.31246523105567,35.31246523105567,39.3471697891561,39.3471697891561,39.32495813184414,35.31369479628466,22.21391809219128,19.482386378565977,39.32495813184414,39.32495813184414,38.57388967858343,38.57388967858343,35.31369479628466,39.32495813184414,39.32495813184414,25.57248217370039,39.32495813184414,38.57388967858343,21.77795231590567,22.24219920748298,14.2,4000861.529638655 
 03/23  07:00:00,14.0,100.0,20.01079815070762,94.48839804873481,22.274630226314223,56.8227103778235,21.900201134935116,100.0,20.51497745434271,91.58890663538668,19.382226204617098,56.97953636849299,22.27501536085974,56.80427936554609,8252.438533315262,0.28776296225115994,36.9272733152208,33.49690205364915,8130.139315940071,0.1539621020751784,35.06756250041569,28.75104246233009,0.0,0.0,0.0,0.0,0.0,0.0,37.0765841579576,37.0765841579576,1172.3685403462887,-0.6968500846025609,32.584411335765616,32.584411335765616,32.584411335765616,36.619115893866045,36.619115893866045,36.672696863538704,32.510703408958236,21.900201134935116,19.382226204617098,36.672696863538704,36.672696863538704,30.144271052216624,36.46079109030222,32.510703408958236,36.672696863538704,36.672696863538704,33.03041982873057,36.672696863538704,36.46079109030222,22.274630226314223,22.27501536085974,14.0,4220526.7452466395 
 03/23  08:00:00,16.0,100.0,19.961494083179765,94.8716546199112,23.43726299439714,53.67108576145785,22.005388545715633,100.0,20.343298652918563,92.65683599244129,19.431057711792413,57.57182829228377,22.155559232547276,57.9890691251562,0.0,0.0,36.9272733152208,36.9272733152208,7901.168365035679,0.17724181781755421,35.02734142715709,29.658256246745324,0.0,0.0,0.0,0.0,0.0,0.0,37.0765841579576,37.0765841579576,608.3180984376384,8.690992103627808,31.349326908494003,31.349326908494003,31.349326908494003,33.36667918754422,33.36667918754422,35.344146176934636,33.30196017816297,22.005388545715633,19.431057711792413,35.344146176934636,35.344146176934636,28.034905812571164,33.40399099298293,33.30196017816297,35.344146176934636,35.344146176934636,33.40399099298293,35.344146176934636,33.40399099298293,23.43726299439714,22.155559232547276,16.0,2189945.154375498 
 03/23  09:00:00,17.6,92.0,19.990731200557487,94.69995235671517,25.226282531775006,48.705427665788356,22.763638557363013,98.37260051233832,20.34268359455743,92.66029015288117,19.819269458766026,56.736164666578915,22.12693899999895,58.67133589261459,0.0,0.0,36.9272733152208,36.9272733152208,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,0.0,0.0,37.07658415795759,37.07658415795759,0.0,17.6,31.704054497371626,31.704054497371626,31.704054497371626,31.704054497371626,31.704054497371626,35.641675639260036,35.641675639260036,22.763638557363013,19.819269458766026,35.641675639260036,35.641675639260036,32.10085216416338,32.10085216416338,35.641675639260036,35.641675639260036,35.641675639260036,32.10085216416338,35.641675639260036,32.10085216416338,25.226282531775006,22.12693899999895,17.6,0.0 
 03/23  10:00:00,21.0,78.0,20.07962063633139,94.1801552259679,26.574773845053016,45.37179530885699,23.807046705353255,95.81717944550661,20.592456301692213,91.24289734758673,20.336501635178156,55.37901810715547,22.195001715457643,58.950724336206115,0.0,0.0,36.9272733152208,36.9272733152208,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,0.0,0.0,37.0765841579576,37.0765841579576,0.0,21.0,31.704054497371633,31.704054497371633,31.704054497371633,31.704054497371633,31.704054497371633,35.64167563926004,35.64167563926004,23.807046705353255,20.336501635178156,35.64167563926004,35.64167563926004,32.03473320563128,32.03473320563128,35.64167563926004,35.64167563926004,35.64167563926004,32.03473320563128,35.64167563926004,32.03473320563128,26.574773845053016,22.195001715457643,21.0,0.0 
 03/23  11:00:00,22.0,73.0,20.228919529592016,93.31433018664832,27.463083325769812,43.40670467712789,25.259117051872526,94.38640383127067,21.119480152940767,88.33164676612111,20.823856380819873,54.108311043064134,22.408548321610937,58.64406942703973,0.0,0.0,36.9272733152208,36.9272733152208,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,0.0,0.0,37.0765841579576,37.0765841579576,0.0,22.0,31.704054497371633,31.704054497371633,31.704054497371633,31.704054497371633,31.704054497371633,35.64167563926004,35.64167563926004,25.259117051872526,20.823856380819873,35.64167563926004,35.64167563926004,32.03473320563128,32.03473320563128,35.64167563926004,35.64167563926004,35.64167563926004,32.03473320563128,35.64167563926004,32.03473320563128,27.463083325769812,22.408548321610937,22.0,0.0 
 03/23  12:00:00,22.0,75.0,20.433537922878052,92.1421918036071,27.444483264863408,44.00826392252336,26.56227435232282,93.72066524005909,21.89812305914881,84.2198846719978,21.24469333234356,53.30324232706105,22.62820294629403,58.59687619049846,0.0,0.0,36.9272733152208,36.9272733152208,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,0.0,0.0,37.0765841579576,37.0765841579576,0.0,22.0,31.704054497371633,31.704054497371633,31.704054497371633,31.704054497371633,31.704054497371633,35.64167563926004,35.64167563926004,26.56227435232282,21.24469333234356,35.64167563926004,35.64167563926004,32.03473320563128,32.03473320563128,35.64167563926004,35.64167563926004,35.64167563926004,32.03473320563128,35.64167563926004,32.03473320563128,27.444483264863408,22.62820294629403,22.0,0.0 
 03/23  13:00:00,23.0,69.0,20.666194873940018,90.829387310516,26.82231770787934,46.307614695460444,27.66628186019555,91.40665905446778,22.694092766251142,80.23706155738537,21.585727650648792,52.90955191402508,22.815444171198344,58.76696507687261,0.0,0.0,36.9272733152208,36.9272733152208,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,0.0,0.0,37.0765841579576,37.0765841579576,0.0,23.0,31.70405449737163,31.70405449737163,31.70405449737163,31.70405449737163,31.70405449737163,35.641675639260036,35.641675639260036,27.66628186019555,21.585727650648792,35.641675639260036,35.641675639260036,31.96859915588747,31.96859915588747,35.641675639260036,35.641675639260036,35.641675639260036,31.96859915588747,35.641675639260036,31.96859915588747,26.82231770787934,22.815444171198344,23.0,0.0 
 03/23  14:00:00,22.9,69.0,20.90323567515339,89.51333536891512,26.206097835902582,48.77419441224714,28.43252886764074,90.64315501930322,23.48230211861258,76.50103904844079,21.847464707459203,52.89377957676879,23.243489661616344,58.15939474663193,0.0,0.0,36.9272733152208,36.9272733152208,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,0.0,0.0,37.0765841579576,37.0765841579576,0.0,22.9,31.70405449737163,31.70405449737163,31.70405449737163,31.70405449737163,31.70405449737163,35.641675639260036,35.641675639260036,28.43252886764074,21.847464707459203,35.641675639260036,35.641675639260036,31.90246305890488,31.90246305890488,35.641675639260036,35.641675639260036,35.641675639260036,31.90246305890488,35.641675639260036,31.90246305890488,26.206097835902582,23.243489661616344,22.9,0.0 
 03/23  15:00:00,22.8,68.0,21.134556923435365,88.16213429938354,25.681774133404566,50.96536027357659,28.83665532172138,91.2672451176065,24.180608757383865,73.28153322719007,22.111671571456924,52.8330117198857,24.358418706349255,55.09716952477825,0.0,0.0,36.9272733152208,36.9272733152208,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,0.0,0.0,37.0765841579576,37.0765841579576,0.0,22.8,31.70405449737163,31.70405449737163,31.70405449737163,31.70405449737163,31.70405449737163,35.641675639260036,35.641675639260036,28.83665532172138,22.111671571456924,35.641675639260036,35.641675639260036,31.96859915588747,31.96859915588747,35.641675639260036,35.641675639260036,35.641675639260036,31.96859915588747,35.641675639260036,31.96859915588747,25.681774133404566,24.358418706349255,22.8,0.0 
 03/23  16:00:00,21.0,83.0,21.340205480115596,87.0568751980012,25.136577611233516,53.91279275539702,28.679488963757013,94.7575125499753,24.855428566553766,70.38248375526672,22.18383743771983,53.780446634866735,25.604013061945533,52.389543838652656,0.0,0.0,36.9272733152208,36.9272733152208,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,0.0,0.0,37.0765841579576,37.0765841579576,0.0,21.0,31.704054497371633,31.704054497371633,31.704054497371633,31.704054497371633,31.704054497371633,35.64167563926004,35.64167563926004,28.679488963757013,22.18383743771983,35.64167563926004,35.64167563926004,32.03473320563128,32.03473320563128,35.64167563926004,35.64167563926004,35.64167563926004,32.03473320563128,35.64167563926004,32.03473320563128,25.136577611233516,25.604013061945533,21.0,0.0 
 03/23  17:00:00,21.0,83.0,21.497828033342767,86.21990444486275,24.676140613786778,56.6619880938563,28.086017823108065,99.49067920186526,25.280304834166685,68.6220992611004,22.22324168931865,54.835427901766685,26.74432943538227,50.090970095456484,0.0,0.0,36.9272733152208,36.9272733152208,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,0.0,0.0,37.0765841579576,37.0765841579576,0.0,21.0,31.70405449737163,31.70405449737163,31.70405449737163,31.70405449737163,31.70405449737163,35.641675639260036,35.641675639260036,28.086017823108065,22.22324168931865,35.641675639260036,35.641675639260036,31.96859915588747,31.96859915588747,35.641675639260036,35.641675639260036,35.641675639260036,31.96859915588747,35.641675639260036,31.96859915588747,24.676140613786778,26.74432943538227,21.0,0.0 
 03/23  18:00:00,22.8,68.0,21.583383163304728,85.76931420960797,24.259296065362648,59.42789033402498,27.032138249218182,100.0,25.400199711520756,68.13425326812879,22.182489500112286,56.57056959963928,26.918078351174252,50.73663856521885,0.0,0.0,36.9272733152208,36.9272733152208,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,0.0,0.0,37.0765841579576,37.0765841579576,0.0,22.8,31.70405449737163,31.70405449737163,31.70405449737163,31.70405449737163,31.70405449737163,35.641675639260036,35.641675639260036,27.032138249218182,22.182489500112286,35.641675639260036,35.641675639260036,31.96859915588747,31.96859915588747,35.641675639260036,35.641675639260036,35.641675639260036,31.96859915588747,35.641675639260036,31.96859915588747,24.259296065362648,26.918078351174252,22.8,0.0 
 03/23  19:00:00,21.0,83.0,21.54185442969851,86.07305167832621,23.60981853061134,62.83050266164671,25.89462211979025,100.0,25.267741576522045,68.74131896374581,21.85150338874747,58.82547218747165,25.629316283614124,55.681272079945344,0.0,0.0,36.9272733152208,36.9272733152208,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,0.0,0.0,37.0765841579576,37.0765841579576,0.0,21.0,31.704054497371633,31.704054497371633,31.704054497371633,31.704054497371633,31.704054497371633,35.64167563926004,35.64167563926004,25.89462211979025,21.85150338874747,35.64167563926004,35.64167563926004,32.03473320563128,32.03473320563128,35.64167563926004,35.64167563926004,35.64167563926004,32.03473320563128,35.64167563926004,32.03473320563128,23.60981853061134,25.629316283614124,21.0,0.0 
 03/23  20:00:00,20.0,94.0,21.411244883945905,86.76449777750574,22.999553761502554,67.37874708513749,24.89336060178632,100.0,24.88317437030445,70.33500518987547,21.51512717912309,62.17241045415623,24.32528071223836,62.22227789992219,0.0,0.0,36.9272733152208,36.9272733152208,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,0.0,0.0,37.0765841579576,37.0765841579576,0.0,20.0,31.704054497371633,31.704054497371633,31.704054497371633,31.704054497371633,31.704054497371633,35.64167563926004,35.64167563926004,24.89336060178632,21.51512717912309,35.64167563926004,35.64167563926004,32.03473320563128,32.03473320563128,35.64167563926004,35.64167563926004,35.64167563926004,32.03473320563128,35.64167563926004,32.03473320563128,22.999553761502554,24.32528071223836,20.0,0.0 
 03/23  21:00:00,20.6,89.0,21.24842263283969,87.72214786041516,22.537760452254123,70.47528305241954,24.222061159506833,100.0,24.42743113294292,72.34913681306752,21.268390500953284,64.31964337560936,23.416246645696496,66.83544828149809,0.0,0.0,36.9272733152208,36.9272733152208,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,0.0,0.0,37.0765841579576,37.0765841579576,0.0,20.6,31.70405449737163,31.70405449737163,31.70405449737163,31.70405449737163,31.70405449737163,35.641675639260036,35.641675639260036,24.222061159506833,21.268390500953284,35.641675639260036,35.641675639260036,31.96859915588747,31.96859915588747,35.641675639260036,35.641675639260036,35.641675639260036,31.96859915588747,35.641675639260036,31.96859915588747,22.537760452254123,23.416246645696496,20.6,0.0 
 03/23  22:00:00,20.0,94.0,21.080283273777148,88.63228399246178,22.11655918604248,73.49209074631291,23.61464036397853,99.99999999999999,23.95125701104606,74.44535955969491,21.040679280986854,66.42973242450593,22.716226876942,70.87139392090953,0.0,0.0,36.9272733152208,36.9272733152208,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,0.0,0.0,37.0765841579576,37.0765841579576,0.0,20.0,31.70405449737163,31.70405449737163,31.70405449737163,31.70405449737163,31.70405449737163,35.641675639260036,35.641675639260036,23.61464036397853,21.040679280986854,35.641675639260036,35.641675639260036,31.90246305890488,31.90246305890488,35.641675639260036,35.641675639260036,35.641675639260036,31.90246305890488,35.641675639260036,31.90246305890488,22.11655918604248,22.716226876942,20.0,0.0 
 03/23  23:00:00,20.0,94.0,20.91804622040808,89.52047470733726,21.793087490080584,76.13923209954555,23.161164256094047,100.0,23.504883313783402,76.47256113230175,20.845218641006525,68.50185823476431,22.18633401479665,74.34579933369696,8348.337924563302,0.2629110983608203,35.241632246929214,31.44337108136431,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,0.0,0.0,37.0765841579576,37.0765841579576,629.6701308096856,12.743051580475228,30.6629452443849,30.6629452443849,30.6629452443849,32.68033402601064,32.68033402601064,34.68248565064492,32.585922675427526,23.161164256094047,20.845218641006525,34.68248565064492,34.68248565064492,32.69615902534137,32.69615902534137,32.585922675427526,34.68248565064492,34.68248565064492,28.897897859776478,34.68248565064492,32.69615902534137,21.793087490080584,22.18633401479665,20.0,2266812.470914868 
 03/23  24:00:00,20.0,95.0,20.748636896834938,90.45871944771557,21.905609262921814,77.3377216120266,22.74931165750558,100.0,23.1237619713552,78.25270918508079,20.65802036729349,71.29262064419876,21.720441577545913,78.22881736473876,5085.81475012424,0.24511706898933677,29.49766482196886,24.333006137623038,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,12056.266746532738,0.5693842160957141,29.49766482196886,24.427828361469672,1419.4936696236568,5.640225293541087,25.4584315649718,25.4584315649718,25.4584315649718,29.49401305293369,29.49401305293369,29.56967746036775,25.364353066586652,22.74931165750558,20.65802036729349,29.56967746036775,29.56967746036775,29.49766482196886,29.49766482196886,25.364353066586652,29.56967746036775,29.56967746036775,24.333006137623038,29.56967746036775,24.427828361469672,21.905609262921814,21.720441577545913,20.0,5110177.210645165 
 03/24  01:00:00,20.0,94.0,20.61427283251098,91.21069689082478,22.302750218492704,76.96435239665871,22.406255974710103,100.0,22.770038674138434,79.9469712250623,20.512419229712478,73.98020525299033,22.069293791860105,78.07192435850087,0.0,0.0,31.072956665175525,31.072956665175525,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,12093.608133602283,0.3041200637604716,37.31480504967958,27.7053528079595,1135.7322876115427,5.370165922393133,34.238445804114384,34.238445804114384,34.238445804114384,38.273150362214814,38.273150362214814,38.09534574580874,34.398852935726076,22.406255974710103,20.512419229712478,38.09534574580874,38.09534574580874,37.31480504967958,37.31480504967958,34.398852935726076,38.09534574580874,38.09534574580874,37.31480504967958,38.09534574580874,27.7053528079595,22.302750218492704,22.069293791860105,20.0,4088636.235401553 
 03/24  02:00:00,20.0,94.0,20.515176687600086,91.76988790429601,22.582176901778716,76.3929537598809,22.134526232900544,100.0,22.442568891957258,81.5524221491858,20.403536791401,75.68193453856053,22.98489210956837,74.55664591668952,0.0,0.0,31.072956665175525,31.072956665175525,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,0.0,0.0,38.87717847409602,38.87717847409602,0.0,20.0,35.79568902368354,35.79568902368354,35.79568902368354,35.79568902368354,35.79568902368354,39.73784476075445,39.73784476075445,22.134526232900544,20.403536791401,39.73784476075445,39.73784476075445,36.060538333889035,36.060538333889035,39.73784476075445,39.73784476075445,39.73784476075445,36.060538333889035,39.73784476075445,36.060538333889035,22.582176901778716,22.98489210956837,20.0,0.0 
 03/24  03:00:00,19.6,99.0,20.440324372751746,92.28615259235114,22.53504894123036,77.56669285185333,21.940409689148357,100.0,22.169943716098835,82.99877192811712,20.32686626456809,77.49051152929816,23.20716415743558,74.47680278051358,0.0,0.0,31.072956665175525,31.072956665175525,0.0,0.0,35.282255379182395,35.282255379182395,0.0,0.0,0.0,0.0,0.0,0.0,38.87717847409602,38.87717847409602,0.0,19.6,35.79568902368354,35.79568902368354,35.79568902368354,35.79568902368354,35.79568902368354,39.73784476075445,39.73784476075445,21.940409689148357,20.32686626456809,39.73784476075445,39.73784476075445,35.86190137396886,35.86190137396886,39.73784476075445,39.73784476075445,39.73784476075445,35.86190137396886,39.73784476075445,35.86190137396886,22.53504894123036,23.20716415743558,19.6,0.0 
 03/24  04:00:00,19.0,100.0,20.376724361200907,92.64929330538044,22.273084002158186,79.47845882539613,21.82739551033019,100.0,21.93042423070691,84.21981428545689,20.2293012465135,79.21344099196197,23.032086327406965,75.90646212227044,0.0,0.0,31.072956665175525,31.072956665175525,17683.431650983915,0.3359337904440033,35.32473756308667,22.73152377737665,0.0,0.0,0.0,0.0,0.0,0.0,38.87717847409602,38.87717847409602,1211.2965775502562,4.4405570539284955,31.159483370721283,31.159483370721283,31.159483370721283,35.19418792882171,35.19418792882171,35.2705030766235,31.060994324923755,21.82739551033019,20.2293012465135,35.2705030766235,35.2705030766235,22.73152377737665,35.32473756308667,31.060994324923755,35.2705030766235,35.2705030766235,35.32473756308667,35.2705030766235,35.32473756308667,22.273084002158186,23.032086327406965,19.0,4360667.679180922 
 03/24  05:00:00,19.0,100.0,20.311595930381202,93.02286912420072,21.980930200876134,81.21308512035797,22.03582944785345,100.0,21.729717540781067,85.25861596466471,20.134921478302694,80.36658968100124,22.716908065073017,77.66361862479258,0.0,0.0,31.072956665175525,31.072956665175525,15126.653137674446,0.3869513009445798,34.39681662664846,24.474421121389724,0.0,0.0,0.0,0.0,0.0,0.0,38.87717847409602,38.87717847409602,1228.6784496102753,4.456860801638127,30.73930528439373,30.73930528439373,30.73930528439373,34.77412771666958,34.77412771666958,34.748257786851994,30.749551417906762,22.03582944785345,20.134921478302694,34.748257786851994,34.748257786851994,24.474421121389724,34.39681662664846,30.749551417906762,34.748257786851994,34.748257786851994,34.39681662664846,34.748257786851994,34.39681662664846,21.980930200876134,22.716908065073017,19.0,4423242.418596991 
 03/24  06:00:00,19.0,98.0,20.25303539524139,93.36016285240544,21.866723235487694,81.91924214757546,22.350901712560287,100.0,21.555333642783907,86.1728681542034,20.043521885500013,81.20111170168568,22.36000528368016,79.49982906012528,15797.951670503802,0.4323359858348401,34.898139240695656,26.157366684251137,0.0,0.0,36.05426129076479,36.05426129076479,0.0,0.0,0.0,0.0,0.0,0.0,38.87717847409602,38.87717847409602,1211.9140272190339,4.433699667357768,31.139171023316322,31.139171023316322,31.139171023316322,35.17387558141675,35.17387558141675,35.20228671651688,31.08901378691603,22.350901712560287,20.043521885500013,35.20228671651688,35.20228671651688,34.898139240695656,34.898139240695656,31.08901378691603,35.20228671651688,35.20228671651688,26.157366684251137,35.20228671651688,34.898139240695656,21.866723235487694,22.36000528368016,19.0,4362890.497988522 
 03/24  07:00:00,19.0,94.0,20.214529186681794,93.58271119993049,22.57825750691886,78.47040282202286,22.53221794926662,99.99999999999999,21.40690101495087,86.95975812566257,19.97010479700586,81.63732214750709,22.00540251794743,81.25953065487575,4758.238512630933,0.14820219076758312,37.53307846215374,34.97275964701799,0.0,0.0,36.05426129076479,36.05426129076479,0.0,0.0,0.0,0.0,4978.127527846284,0.10615865584059138,38.36707278115223,34.62757680212894,760.7869389059624,9.234917120064438,33.94899797428559,33.94899797428559,33.94899797428559,36.638801013019204,36.638801013019204,37.88487500056768,35.27524082622211,22.53221794926662,19.97010479700586,37.88487500056768,37.88487500056768,36.45587509764084,36.45587509764084,35.27524082622211,37.88487500056768,37.88487500056768,33.89555628250508,37.88487500056768,32.71637911861755,22.57825750691886,22.00540251794743,19.0,2738832.980061465 
 03/24  08:00:00,20.0,100.0,20.20520631798223,93.72946914241963,23.744484849569172,73.57098476896651,22.55504086672569,100.0,21.312084972021,87.55331777690422,20.05204965737901,81.77478568193388,22.018698798462978,81.68104267812346,0.0,0.0,37.533078462153746,37.533078462153746,0.0,0.0,36.05426129076479,36.05426129076479,0.0,0.0,0.0,0.0,0.0,0.0,37.346861395264646,37.346861395264646,0.0,20.0,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,37.81734687898673,37.81734687898673,22.55504086672569,20.05204965737901,37.81734687898673,37.81734687898673,34.03748067799403,34.03748067799403,37.81734687898673,37.81734687898673,37.81734687898673,34.03748067799403,37.81734687898673,34.03748067799403,23.744484849569172,22.018698798462978,20.0,0.0 
 03/24  09:00:00,20.1,92.0,20.264800371947814,93.47725358291306,25.265527919814026,67.26872904788482,22.98419824302688,99.618762455063,21.34955450584708,87.43889021343034,20.378901106947136,80.5920895493345,22.130104131288032,81.24130715367338,0.0,0.0,37.533078462153746,37.533078462153746,0.0,0.0,36.05426129076479,36.05426129076479,0.0,0.0,0.0,0.0,0.0,0.0,37.346861395264646,37.346861395264646,0.0,20.1,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,37.81734687898673,37.81734687898673,22.98419824302688,20.378901106947136,37.81734687898673,37.81734687898673,34.17357876313457,34.17357876313457,37.81734687898673,37.81734687898673,37.81734687898673,34.17357876313457,37.81734687898673,34.17357876313457,25.265527919814026,22.130104131288032,20.1,0.0 
 03/24  10:00:00,20.2,92.0,20.34565875354188,93.01131220750787,26.235855764534858,63.54182325087175,23.72966674230007,98.18037173012328,21.534212554567592,86.45540024575122,20.76736556094509,79.14216262010854,22.197242930078357,80.95693349259317,0.0,0.0,37.533078462153746,37.533078462153746,0.0,0.0,36.05426129076479,36.05426129076479,0.0,0.0,0.0,0.0,0.0,0.0,37.346861395264646,37.346861395264646,0.0,20.2,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,37.81734687898673,37.81734687898673,23.72966674230007,20.76736556094509,37.81734687898673,37.81734687898673,34.03748067799403,34.03748067799403,37.81734687898673,37.81734687898673,37.81734687898673,34.03748067799403,37.81734687898673,34.03748067799403,26.235855764534858,22.197242930078357,20.2,0.0 
 03/24  11:00:00,20.3,92.0,20.45200714959974,92.49389382718016,26.38920124533906,63.10733793024192,24.323464232967694,97.83778203888934,21.834016798707164,84.96897859482385,21.249774364125493,77.4511217020472,22.48182023080807,79.74280915523991,0.0,0.0,37.53307846215374,37.53307846215374,0.0,0.0,36.05426129076479,36.05426129076479,0.0,0.0,0.0,0.0,0.0,0.0,37.346861395264646,37.346861395264646,0.0,20.3,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,37.81734687898673,37.81734687898673,24.323464232967694,21.249774364125493,37.81734687898673,37.81734687898673,33.96942176368018,33.96942176368018,37.81734687898673,37.81734687898673,37.81734687898673,33.96942176368018,37.81734687898673,33.96942176368018,26.38920124533906,22.48182023080807,20.3,0.0 
 03/24  12:00:00,20.4,91.0,20.53975975661461,91.99436302816508,25.548667383707667,66.43034868192368,24.02222532807316,99.99999999999999,22.059070216890916,83.8100182052989,21.345077309755332,77.92953930781391,22.423791363227135,80.14426648633442,0.0,0.0,37.53307846215374,37.53307846215374,0.0,0.0,36.05426129076479,36.05426129076479,0.0,0.0,0.0,0.0,0.0,0.0,37.346861395264646,37.346861395264646,0.0,20.4,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,37.81734687898673,37.81734687898673,24.02222532807316,21.345077309755332,37.81734687898673,37.81734687898673,33.96942176368018,33.96942176368018,37.81734687898673,37.81734687898673,37.81734687898673,33.96942176368018,37.81734687898673,33.96942176368018,25.548667383707667,22.423791363227135,20.4,0.0 
 03/24  13:00:00,21.0,83.0,20.606518429579772,91.61635920179697,25.112720737697018,67.77337952128195,24.214419576900006,100.0,22.141117862971612,83.39187292437639,21.658082952148852,76.84993766289897,22.576325623577603,78.94605155136519,0.0,0.0,37.533078462153746,37.533078462153746,0.0,0.0,36.05426129076479,36.05426129076479,0.0,0.0,0.0,0.0,0.0,0.0,37.346861395264646,37.346861395264646,0.0,21.0,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,37.81734687898673,37.81734687898673,24.214419576900006,21.658082952148852,37.81734687898673,37.81734687898673,33.90136275687612,33.90136275687612,37.81734687898673,37.81734687898673,37.81734687898673,33.90136275687612,37.81734687898673,33.90136275687612,25.112720737697018,22.576325623577603,21.0,0.0 
 03/24  14:00:00,21.0,83.0,20.678089294039488,91.21309548219742,24.77193122768007,68.42683116066503,24.696167465282684,99.47007414792695,22.327755239724013,82.4496137022588,21.971005689520005,75.71030761224247,22.882054588646355,76.67360432401614,0.0,0.0,37.533078462153746,37.533078462153746,0.0,0.0,36.05426129076479,36.05426129076479,0.0,0.0,0.0,0.0,0.0,0.0,37.346861395264646,37.346861395264646,0.0,21.0,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,37.81734687898673,37.81734687898673,24.696167465282684,21.971005689520005,37.81734687898673,37.81734687898673,33.90136275687612,33.90136275687612,37.81734687898673,37.81734687898673,37.81734687898673,33.90136275687612,37.81734687898673,33.90136275687612,24.77193122768007,22.882054588646355,21.0,0.0 
 03/24  15:00:00,21.0,83.0,20.768843071477527,90.70461519494401,24.496943972561397,68.96787327359115,25.105563915782923,100.0,22.616818323928566,81.0138033030707,22.200607485370654,74.92037437378391,23.424970691775176,73.56707663445786,0.0,0.0,37.533078462153746,37.533078462153746,0.0,0.0,36.05426129076479,36.05426129076479,0.0,0.0,0.0,0.0,0.0,0.0,37.346861395264646,37.346861395264646,0.0,21.0,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,37.81734687898673,37.81734687898673,25.105563915782923,22.200607485370654,37.81734687898673,37.81734687898673,33.90136275687612,33.90136275687612,37.81734687898673,37.81734687898673,37.81734687898673,33.90136275687612,37.81734687898673,33.90136275687612,24.496943972561397,23.424970691775176,21.0,0.0 
 03/24  16:00:00,21.0,83.0,20.861006726557516,90.28060453832187,24.249405454116044,69.64409631815482,25.12627126754214,100.0,22.91774475330812,79.62747935809429,22.31998645193827,74.67145667759664,23.871828607501016,71.24930857669382,0.0,0.0,37.533078462153746,37.533078462153746,0.0,0.0,36.05426129076479,36.05426129076479,0.0,0.0,0.0,0.0,0.0,0.0,37.346861395264646,37.346861395264646,0.0,21.0,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,37.81734687898673,37.81734687898673,25.12627126754214,22.31998645193827,37.81734687898673,37.81734687898673,33.90136275687612,33.90136275687612,37.81734687898673,37.81734687898673,37.81734687898673,33.90136275687612,37.81734687898673,33.90136275687612,24.249405454116044,23.871828607501016,21.0,0.0 
 03/24  17:00:00,21.0,83.0,20.92864200828783,89.90572516856912,23.85918524689524,70.95621791202805,24.80456311287903,100.0,23.140169964536227,78.56277702442019,22.22242618396168,75.31097314441297,24.112036862709147,69.89225755784331,0.0,0.0,37.533078462153746,37.533078462153746,0.0,0.0,36.05426129076479,36.05426129076479,0.0,0.0,0.0,0.0,0.0,0.0,37.346861395264646,37.346861395264646,0.0,21.0,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,37.81734687898673,37.81734687898673,24.80456311287903,22.22242618396168,37.81734687898673,37.81734687898673,33.90136275687612,33.90136275687612,37.81734687898673,37.81734687898673,37.81734687898673,33.90136275687612,37.81734687898673,33.90136275687612,23.85918524689524,24.112036862709147,21.0,0.0 
 03/24  18:00:00,20.4,84.0,20.92796205742991,89.90947380076653,23.32274771150953,72.91847456701564,24.19013062209605,99.99999999999999,23.227993416812986,78.14678744076,21.9109514658783,76.7790285920586,23.815351591350414,70.78949775120772,0.0,0.0,37.53307846215374,37.53307846215374,0.0,0.0,36.05426129076479,36.05426129076479,0.0,0.0,0.0,0.0,0.0,0.0,37.346861395264646,37.346861395264646,0.0,20.4,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,37.81734687898673,37.81734687898673,24.19013062209605,21.9109514658783,37.81734687898673,37.81734687898673,33.96942176368018,33.96942176368018,37.81734687898673,37.81734687898673,37.81734687898673,33.96942176368018,37.81734687898673,33.96942176368018,23.32274771150953,23.815351591350414,20.4,0.0 
 03/24  19:00:00,20.0,83.0,20.85476065587979,90.40450572269287,22.69058625058939,74.84435624502294,23.45013034884196,99.99999999999999,23.095082100844245,78.85507420104878,21.46768256774844,78.76580049756681,22.92746740089209,73.78139711736176,0.0,0.0,37.53307846215374,37.53307846215374,0.0,0.0,36.05426129076479,36.05426129076479,0.0,0.0,0.0,0.0,0.0,0.0,37.346861395264646,37.346861395264646,0.0,20.0,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,37.81734687898673,37.81734687898673,23.45013034884196,21.46768256774844,37.81734687898673,37.81734687898673,33.96942176368018,33.96942176368018,37.81734687898673,37.81734687898673,37.81734687898673,33.96942176368018,37.81734687898673,33.96942176368018,22.69058625058939,22.92746740089209,20.0,0.0 
 03/24  20:00:00,20.0,83.0,20.735358993211367,91.07159859849806,22.17435686988026,76.08056857699313,22.897008596710663,99.99999999999999,22.864704091084032,79.96271285754702,21.115857526209407,80.13491544709682,22.242539077162192,75.7674464772919,0.0,0.0,37.53307846215374,37.53307846215374,0.0,0.0,36.05426129076479,36.05426129076479,0.0,0.0,0.0,0.0,0.0,0.0,37.346861395264646,37.346861395264646,0.0,20.0,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,33.76524474228625,37.81734687898673,37.81734687898673,22.897008596710663,21.115857526209407,37.81734687898673,37.81734687898673,33.96942176368018,33.96942176368018,37.81734687898673,37.81734687898673,37.81734687898673,33.96942176368018,37.81734687898673,33.96942176368018,22.17435686988026,22.242539077162192,20.0,0.0 
 03/24  21:00:00,19.8,84.0,20.604016190368856,91.90226886749332,21.742171994512724,77.48231420673237,22.490744040379067,100.0,22.562854196445773,81.52094530304954,20.839840476650423,81.34597512318592,21.70973682253063,77.63747231575746,4739.650272274535,0.21433390560943408,33.23526699608354,30.589989593812582,0.0,0.0,36.05426129076479,36.05426129076479,0.0,0.0,0.0,0.0,5093.700242074518,0.23024520766546766,33.14215846263899,30.495739580491712,730.3769109571372,12.614883188967918,29.150317428885486,29.150317428885486,29.150317428885486,31.168062707250762,31.168062707250762,33.34941719337996,31.00631089581443,22.490744040379067,20.839840476650423,33.34941719337996,33.34941719337996,31.419409143444728,31.419409143444728,31.00631089581443,33.34941719337996,33.34941719337996,28.77413174117377,33.34941719337996,28.772990261297448,21.742171994512724,21.70973682253063,19.8,2629356.879445694 
 03/24  22:00:00,20.0,83.0,20.459532517103845,92.7250415598943,21.637624905424044,77.27315176760497,22.13961046980795,100.0,22.28380384349716,82.91552858608128,20.610797699917573,82.21616087163991,21.578839443453383,77.55257654119177,8517.445500611142,0.45879368012134036,28.942246535995324,24.50066934259311,0.0,0.0,36.05426129076479,36.05426129076479,0.0,0.0,0.0,0.0,9424.330897380962,0.5334063198786597,28.942246535995324,24.71518575421057,1456.4960086827036,5.625895938348885,24.62811423221196,24.62811423221196,24.62811423221196,28.663640615038986,28.663640615038986,28.661863561485692,24.615993520269,22.13961046980795,20.610797699917573,28.661863561485692,28.661863561485692,28.942246535995324,28.942246535995324,24.615993520269,28.661863561485692,28.661863561485692,24.50066934259311,28.661863561485692,24.71518575421057,21.637624905424044,21.578839443453383,20.0,5243385.631257732 
 03/24  23:00:00,20.0,83.0,20.34441808898176,93.47848803915548,22.18701280214152,74.28278329864887,21.838394285257806,100.0,22.032760991160295,84.27638167536216,20.449967773538198,82.8599026248537,22.17957951195128,74.31749440332824,0.0,0.0,30.689843131167653,30.689843131167653,15586.869264943376,0.4362458992150202,31.01057383283582,22.461000980311745,0.0,0.0,0.0,0.0,0.0,0.0,30.689843131167653,30.689843131167653,1346.2050360478515,5.521804702477836,27.22428034232959,27.22428034232959,27.22428034232959,31.259520819377762,31.259520819377762,31.212377330683765,27.252343544495044,21.838394285257806,20.449967773538198,31.212377330683765,31.212377330683765,22.461000980311745,31.01057383283582,27.252343544495044,31.212377330683765,31.212377330683765,31.01057383283582,31.212377330683765,31.01057383283582,22.18701280214152,22.17957951195128,20.0,4846338.129772265 
 03/24  24:00:00,19.6,80.0,20.28761545750604,93.80713150643349,22.731044116049468,70.8915685011769,22.029506280002106,99.71336163181137,21.839902656630002,85.27410293762941,20.32193585542485,82.97970217759534,22.790051777864527,70.63935172625708,0.0,0.0,30.68984313116765,30.68984313116765,9925.279152874737,0.26819833267280035,33.76580136809579,27.671203949895165,0.0,0.0,0.0,0.0,0.0,0.0,30.68984313116765,30.68984313116765,839.8736983352626,9.880708703605755,30.203576677193453,30.203576677193453,30.203576677193453,32.893490979171425,32.893490979171425,34.12792956377776,31.549944931482223,22.029506280002106,20.32193585542485,34.12792956377776,34.12792956377776,26.678660759889,32.77325817808962,31.549944931482223,34.12792956377776,34.12792956377776,32.77325817808962,34.12792956377776,32.77325817808962,22.731044116049468,22.790051777864527,19.6,3023545.314006945 
 03/25  01:00:00,19.0,83.0,20.265585344307407,93.93493105147246,22.832643658038904,69.36351298642938,22.306137111698373,100.0,21.686790301154662,86.07566486559544,20.21455103807678,82.86164845812122,22.92218732097712,68.98836656200734,0.0,0.0,30.689843131167653,30.689843131167653,0.0,0.0,34.598879882980214,34.598879882980214,0.0,0.0,0.0,0.0,0.0,0.0,30.689843131167653,30.689843131167653,0.0,19.0,31.243625401956734,31.243625401956734,31.243625401956734,31.243625401956734,31.243625401956734,35.130716026253765,35.130716026253765,22.306137111698373,20.21455103807678,35.130716026253765,35.130716026253765,31.308912879969455,31.308912879969455,35.130716026253765,35.130716026253765,35.130716026253765,31.308912879969455,35.130716026253765,31.308912879969455,22.832643658038904,22.92218732097712,19.0,0.0 
 03/25  02:00:00,19.1,79.0,20.251269734232135,94.01810036848471,22.634601083453443,68.84234370186685,22.431182498187475,100.0,21.580229630988168,86.63856002377159,20.142485948014276,82.34004675971288,22.727655358128455,68.45448316820027,0.0,0.0,30.689843131167653,30.689843131167653,0.0,0.0,34.598879882980214,34.598879882980214,0.0,0.0,0.0,0.0,0.0,0.0,30.689843131167653,30.689843131167653,0.0,19.1,31.243625401956734,31.243625401956734,31.243625401956734,31.243625401956734,31.243625401956734,35.130716026253765,35.130716026253765,22.431182498187475,20.142485948014276,35.130716026253765,35.130716026253765,31.308912879969455,31.308912879969455,35.130716026253765,35.130716026253765,35.130716026253765,31.308912879969455,35.130716026253765,31.308912879969455,22.634601083453443,22.727655358128455,19.1,0.0 
 03/25  03:00:00,19.2,77.0,20.22743681561301,94.15674826431446,22.340117263584865,68.54691260182888,22.340879245705796,100.0,21.473900994915677,87.20435936075461,20.081571422072876,81.57421419047932,22.428081988230577,68.1805862874558,0.0,0.0,30.689843131167653,30.689843131167653,0.0,0.0,34.598879882980214,34.598879882980214,0.0,0.0,0.0,0.0,0.0,0.0,30.689843131167653,30.689843131167653,0.0,19.2,31.243625401956734,31.243625401956734,31.243625401956734,31.243625401956734,31.243625401956734,35.130716026253765,35.130716026253765,22.340879245705796,20.081571422072876,35.130716026253765,35.130716026253765,31.308912879969455,31.308912879969455,35.130716026253765,35.130716026253765,35.130716026253765,31.308912879969455,35.130716026253765,31.308912879969455,22.340117263584865,22.428081988230577,19.2,0.0 
 03/25  04:00:00,19.0,78.0,20.189117733936513,94.38016305727841,21.989121989404463,69.09918303589299,22.21792927501143,100.0,21.36099453864043,87.80973130823588,20.014412226734873,81.21840014886119,22.069733904226105,68.75957153679857,0.0,0.0,30.689843131167653,30.689843131167653,0.0,0.0,34.598879882980214,34.598879882980214,0.0,0.0,0.0,0.0,0.0,0.0,30.689843131167653,30.689843131167653,0.0,19.0,31.243625401956734,31.243625401956734,31.243625401956734,31.243625401956734,31.243625401956734,35.130716026253765,35.130716026253765,22.21792927501143,20.014412226734873,35.130716026253765,35.130716026253765,31.37420035798216,31.37420035798216,35.130716026253765,35.130716026253765,35.130716026253765,31.37420035798216,35.130716026253765,31.37420035798216,21.989121989404463,22.069733904226105,19.0,0.0 
 03/25  05:00:00,19.0,78.0,20.13441339313322,94.70012682461493,21.732226684142322,69.2479116117994,22.036940129665133,100.0,21.237178117545103,88.47904113250974,19.944825587456677,80.76609908310463,21.7727856871296,69.07569676964148,8503.616299054958,0.4208902259138504,28.736734572545657,23.775952536198602,0.0,0.0,34.598879882980214,34.598879882980214,0.0,0.0,0.0,0.0,9293.933565010797,0.4787605908221876,28.736734572545657,24.101021322157003,1458.7463199586464,4.5901355956906285,24.58339115243517,24.58339115243517,24.58339115243517,28.618900266038125,28.618900266038125,28.734950916340594,24.445221944748027,22.036940129665133,19.944825587456677,28.734950916340594,28.734950916340594,28.736734572545657,28.736734572545657,24.445221944748027,28.734950916340594,28.734950916340594,23.775952536198602,28.734950916340594,24.101021322157003,21.732226684142322,21.7727856871296,19.0,5251486.7518511275 
 03/25  06:00:00,18.4,80.0,20.07514577768842,95.04813232812465,21.938982799311518,67.56661824490145,21.822712557472972,100.0,21.11053984642158,89.16952455450782,19.861334202178597,80.42533677529971,22.009209079706054,67.2769986063656,8855.917024356351,0.528673722657723,30.02735839001616,26.01989528820327,0.0,0.0,34.598879882980214,34.598879882980214,0.0,0.0,0.0,0.0,7865.234677742922,0.463526277342277,30.02735839001616,25.96796589740957,1396.7414154073983,3.9281786965219148,25.983870881796978,25.983870881796978,25.983870881796978,30.019350894863265,30.019350894863265,29.98915060692301,25.995635424063725,21.822712557472972,19.861334202178597,29.98915060692301,29.98915060692301,30.02735839001616,30.02735839001616,25.995635424063725,29.98915060692301,29.98915060692301,26.01989528820327,29.98915060692301,25.96796589740957,21.938982799311518,22.009209079706054,18.4,5028269.095466634 
 03/25  07:00:00,18.0,83.0,20.030342759594802,95.31219601371446,22.38858495985305,65.28766631207277,21.654410618591392,100.0,20.987351629709504,89.84706846587514,19.785946566503966,80.28849770522325,22.378901747816826,65.32523999058452,1719.612215128926,0.1254418304145434,28.85500954988062,27.215153768946827,14949.877444696776,0.5927514030676873,28.65075693526237,22.52848162769299,0.0,0.0,0.0,0.0,0.0,0.0,30.02735839001616,30.02735839001616,1454.3228867654982,3.5858104036905685,24.677014161778878,24.677014161778878,24.677014161778878,28.712559422959835,28.712559422959835,28.738288105188545,24.631230895704892,21.654410618591392,19.785946566503966,28.738288105188545,28.738288105188545,22.52848162769299,28.65075693526237,24.631230895704892,28.738288105188545,28.738288105188545,27.01090115432858,28.738288105188545,28.65075693526237,22.38858495985305,22.378901747816826,18.0,5235562.392355794 
 03/25  08:00:00,19.0,78.0,20.013223336427462,95.50720142633065,22.78887017367701,63.35443297363781,21.999687330709115,99.57249597495797,20.888842461858417,90.48196816363651,19.850226094084142,79.45694772698224,22.558846934647725,64.24426008817699,0.0,0.0,28.85500954988062,28.85500954988062,14530.317397017001,0.38796161885190794,33.23512761385292,24.191989768642756,0.0,0.0,0.0,0.0,0.0,0.0,30.02735839001616,30.02735839001616,1259.7548537246632,4.402128929985178,29.64591974431309,29.64591974431309,29.64591974431309,33.680753216511356,33.680753216511356,33.577046320303005,29.73164798542655,21.999687330709115,19.850226094084142,33.577046320303005,33.577046320303005,24.191989768642756,33.23512761385292,29.73164798542655,33.577046320303005,33.577046320303005,33.23512761385292,33.577046320303005,33.23512761385292,22.78887017367701,22.558846934647725,19.0,4535117.4734087875 
