Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/25  09:00:00,19.0,78.0,20.083036531590164,95.09531531195914,23.92532980816691,58.93062382550526,22.80054610131466,96.60865085423909,20.90530700084536,90.39036070190075,20.132736753707178,77.71037093709157,22.60005682329344,63.83889137889325,0.0,0.0,28.85500954988062,28.85500954988062,3234.0522650121843,0.062127781167549315,37.42031880549252,34.30699051830002,0.0,0.0,0.0,0.0,0.0,0.0,30.02735839001616,30.02735839001616,284.1359249257719,15.321473034410026,34.259520846066636,34.259520846066636,34.259520846066636,35.26819698559174,35.26819698559174,38.05338042042145,37.15878645721044,22.80054610131466,20.132736753707178,38.05338042042145,38.05338042042145,32.206608867791026,35.31993715498353,37.15878645721044,38.05338042042145,38.05338042042145,35.31993715498353,38.05338042042145,35.31993715498353,23.92532980816691,22.60005682329344,19.0,1022889.329732779 
 03/25  10:00:00,20.0,73.0,20.197847769111558,94.42216409358608,25.11717815487449,54.68659368208781,24.287319686842856,90.07714905024227,21.118360486886782,89.21451994706065,20.612295344173003,75.12314205079909,22.675736377586368,63.32854952347893,0.0,0.0,28.855009549880624,28.855009549880624,0.0,0.0,37.42031880549252,37.42031880549252,0.0,0.0,0.0,0.0,0.0,0.0,30.02735839001616,30.02735839001616,0.0,20.0,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,38.11131432810525,38.11131432810525,24.287319686842856,20.612295344173003,38.11131432810525,38.11131432810525,34.63884155502537,34.63884155502537,38.11131432810525,38.11131432810525,38.11131432810525,34.63884155502537,38.11131432810525,34.63884155502537,25.11717815487449,22.675736377586368,20.0,0.0 
 03/25  11:00:00,20.0,73.0,20.341738929731648,93.5860965662891,26.0221109983065,51.573100571009796,25.59066201759794,86.76909225353015,21.467285622442894,87.32579154170901,20.981539166977537,72.9493591149788,22.761124150887184,62.696234975533486,0.0,0.0,28.855009549880624,28.855009549880624,0.0,0.0,37.42031880549252,37.42031880549252,0.0,0.0,0.0,0.0,0.0,0.0,30.02735839001616,30.02735839001616,0.0,20.0,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,38.11131432810525,38.11131432810525,25.59066201759794,20.981539166977537,38.11131432810525,38.11131432810525,34.63884155502537,34.63884155502537,38.11131432810525,38.11131432810525,38.11131432810525,34.63884155502537,38.11131432810525,34.63884155502537,26.0221109983065,22.761124150887184,20.0,0.0 
 03/25  12:00:00,20.0,73.0,20.519048505274213,92.47626313534627,26.013890358528357,51.41329969692323,26.784959583771467,83.02291700930029,21.943569418735862,84.736413115705,21.303401825272147,71.16677175056807,22.854699729213415,62.12384423393231,0.0,0.0,28.85500954988062,28.85500954988062,0.0,0.0,37.42031880549252,37.42031880549252,0.0,0.0,0.0,0.0,0.0,0.0,30.02735839001616,30.02735839001616,0.0,20.0,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,38.11131432810525,38.11131432810525,26.784959583771467,21.303401825272147,38.11131432810525,38.11131432810525,34.575173034849456,34.575173034849456,38.11131432810525,38.11131432810525,38.11131432810525,34.575173034849456,38.11131432810525,34.575173034849456,26.013890358528357,22.854699729213415,20.0,0.0 
 03/25  13:00:00,20.0,73.0,20.707931803606108,91.40567156949356,25.4433877499057,53.01902113272515,27.759531912131134,82.1688166717943,22.485702937365225,81.98475427132728,21.53180523127164,69.78359864354024,22.930200901184566,61.650393629737735,0.0,0.0,28.85500954988062,28.85500954988062,0.0,0.0,37.42031880549252,37.42031880549252,0.0,0.0,0.0,0.0,0.0,0.0,30.02735839001616,30.02735839001616,0.0,20.0,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,38.11131432810525,38.11131432810525,27.759531912131134,21.53180523127164,38.11131432810525,38.11131432810525,34.575173034849456,34.575173034849456,38.11131432810525,38.11131432810525,38.11131432810525,34.575173034849456,38.11131432810525,34.575173034849456,25.4433877499057,22.930200901184566,20.0,0.0 
 03/25  14:00:00,21.0,73.0,20.899184511187556,90.33573720289425,24.91167417936005,55.01891678599731,28.466360184609258,81.72033325982386,23.03518245876413,79.29769885136241,21.754023879692674,68.81985040655422,23.297708730064883,60.616554444566034,0.0,0.0,28.855009549880617,28.855009549880617,0.0,0.0,37.42031880549252,37.42031880549252,0.0,0.0,0.0,0.0,0.0,0.0,30.02735839001616,30.02735839001616,0.0,21.0,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,38.11131432810525,38.11131432810525,28.466360184609258,21.754023879692674,38.11131432810525,38.11131432810525,34.51150254375742,34.51150254375742,38.11131432810525,38.11131432810525,38.11131432810525,34.51150254375742,38.11131432810525,34.51150254375742,24.91167417936005,23.297708730064883,21.0,0.0 
 03/25  15:00:00,20.8,73.0,21.082404131284378,89.23608791935894,24.50845636071584,56.56093460848201,28.75660552993303,82.88885801840728,23.58535559157108,76.63100493414336,21.929090941753344,68.02320098065084,24.2816453193517,57.33891572724273,0.0,0.0,28.85500954988062,28.85500954988062,0.0,0.0,37.42031880549252,37.42031880549252,0.0,0.0,0.0,0.0,0.0,0.0,30.02735839001616,30.02735839001616,0.0,20.8,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,38.11131432810525,38.11131432810525,28.75660552993303,21.929090941753344,38.11131432810525,38.11131432810525,34.575173034849456,34.575173034849456,38.11131432810525,38.11131432810525,38.11131432810525,34.575173034849456,38.11131432810525,34.575173034849456,24.50845636071584,24.2816453193517,20.8,0.0 
 03/25  16:00:00,20.9,73.0,21.241901272381092,88.36652411484422,24.18962908896749,57.88818516749216,28.616933064891867,86.29723002711661,24.055411684666904,74.49451991316174,22.022720534867034,67.65870456541275,25.545600660889317,53.395823575409665,0.0,0.0,28.855009549880624,28.855009549880624,0.0,0.0,37.42031880549252,37.42031880549252,0.0,0.0,0.0,0.0,0.0,0.0,30.02735839001616,30.02735839001616,0.0,20.9,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,38.11131432810525,38.11131432810525,28.616933064891867,22.022720534867034,38.11131432810525,38.11131432810525,34.63884155502537,34.63884155502537,38.11131432810525,38.11131432810525,38.11131432810525,34.63884155502537,38.11131432810525,34.63884155502537,24.18962908896749,25.545600660889317,20.9,0.0 
 03/25  17:00:00,21.0,73.0,21.365850419667105,87.6973681571033,23.885156321645837,59.18728857264764,28.00844702934168,92.38266774787031,24.406504486729,72.94240595640844,22.051264359461605,67.57943627877306,26.649871638594462,50.21638479322998,0.0,0.0,28.85500954988062,28.85500954988062,0.0,0.0,37.42031880549252,37.42031880549252,0.0,0.0,0.0,0.0,0.0,0.0,30.02735839001616,30.02735839001616,0.0,21.0,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,38.11131432810525,38.11131432810525,28.00844702934168,22.051264359461605,38.11131432810525,38.11131432810525,34.575173034849456,34.575173034849456,38.11131432810525,38.11131432810525,38.11131432810525,34.575173034849456,38.11131432810525,34.575173034849456,23.885156321645837,26.649871638594462,21.0,0.0 
 03/25  18:00:00,20.4,76.0,21.443561353852814,87.19463462690202,23.46813109804434,61.076114981730996,26.986088670050723,99.6103316060554,24.568365118983536,72.16795886426922,21.92559285885634,68.12547186989242,26.85394070556658,49.929586138896575,0.0,0.0,28.85500954988062,28.85500954988062,0.0,0.0,37.42031880549252,37.42031880549252,0.0,0.0,0.0,0.0,0.0,0.0,30.02735839001616,30.02735839001616,0.0,20.4,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,38.11131432810525,38.11131432810525,26.986088670050723,21.92559285885634,38.11131432810525,38.11131432810525,34.575173034849456,34.575173034849456,38.11131432810525,38.11131432810525,38.11131432810525,34.575173034849456,38.11131432810525,34.575173034849456,23.46813109804434,26.85394070556658,20.4,0.0 
 03/25  19:00:00,20.0,78.0,21.396869210452138,87.44443978755625,22.915844650864614,63.40160697675189,25.721670231885064,100.0,24.4837672578305,72.53414164973726,21.598303493931077,69.56491879051512,25.524920110879773,54.23132740168665,0.0,0.0,28.855009549880624,28.855009549880624,0.0,0.0,37.42031880549252,37.42031880549252,0.0,0.0,0.0,0.0,0.0,0.0,30.02735839001616,30.02735839001616,0.0,20.0,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,38.11131432810525,38.11131432810525,25.721670231885064,21.598303493931077,38.11131432810525,38.11131432810525,34.63884155502537,34.63884155502537,38.11131432810525,38.11131432810525,38.11131432810525,34.63884155502537,38.11131432810525,34.63884155502537,22.915844650864614,25.524920110879773,20.0,0.0 
 03/25  20:00:00,20.0,68.0,21.262379467532725,88.16867847003358,22.428352523007092,64.85190453601248,24.822982537043636,100.0,24.17369542833813,73.89475432863188,21.296935513569306,70.57157674426117,24.240165646942316,58.141028245407405,0.0,0.0,28.855009549880624,28.855009549880624,0.0,0.0,37.42031880549252,37.42031880549252,0.0,0.0,0.0,0.0,0.0,0.0,30.02735839001616,30.02735839001616,0.0,20.0,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,34.320490809983504,38.11131432810525,38.11131432810525,24.822982537043636,21.296935513569306,38.11131432810525,38.11131432810525,34.63884155502537,34.63884155502537,38.11131432810525,38.11131432810525,38.11131432810525,34.63884155502537,38.11131432810525,34.63884155502537,22.428352523007092,24.240165646942316,20.0,0.0 
 03/25  21:00:00,19.0,77.0,21.097793157402975,89.06407123899801,21.97574584183732,66.35421718830594,24.03364609379708,100.0,23.76028719183536,75.75347246241397,21.017479626467136,71.58558079205773,23.247766709539533,61.428315714129496,7919.755986258432,0.1778986420214622,32.62439808223112,27.281393918229952,0.0,0.0,37.42031880549252,37.42031880549252,0.0,0.0,0.0,0.0,0.0,0.0,30.02735839001616,30.02735839001616,585.1407819890051,11.657429947059125,33.49539204106466,33.49539204106466,33.49539204106466,35.51274432011488,35.51274432011488,37.44100787435423,35.34297733526999,24.03364609379708,21.017479626467136,37.44100787435423,37.44100787435423,35.484479824715535,35.484479824715535,35.34297733526999,37.44100787435423,37.44100787435423,30.14147566071437,37.44100787435423,35.484479824715535,21.97574584183732,23.247766709539533,19.0,2106506.815160418 
 03/25  22:00:00,18.0,83.0,20.910164137338015,90.09721738354585,22.040492995307606,65.93064816449021,23.386665848901774,99.99999999999999,23.364811527556338,77.58042022490825,20.738079009421458,72.69549516580057,22.537906937624598,63.96767381057481,4411.967929084514,0.09460667748610696,38.102093897839744,34.38320657782057,0.0,0.0,37.42031880549252,37.42031880549252,0.0,0.0,0.0,0.0,0.0,0.0,30.02735839001616,30.02735839001616,373.87885675331955,13.090843482436771,34.881586941192495,34.881586941192495,34.881586941192495,36.22648846055931,36.22648846055931,38.774707296539404,37.51654097858493,23.386665848901774,20.738079009421458,38.774707296539404,38.774707296539404,36.178610363709495,36.178610363709495,37.51654097858493,38.774707296539404,38.774707296539404,32.45972304369033,38.774707296539404,36.178610363709495,22.040492995307606,22.537906937624598,18.0,1345963.8843119505 
 03/25  23:00:00,17.2,87.0,20.731894769004498,91.00132354358809,22.74335930503625,62.91062345622741,22.867365139705242,99.99999999999999,22.953172663752394,79.45705324004416,20.48639148759348,73.56704068364759,21.850661122669496,66.42469521272521,0.0,0.0,38.102093897839744,38.102093897839744,0.0,0.0,37.42031880549252,37.42031880549252,0.0,0.0,0.0,0.0,11138.73005494159,0.2892067948219499,36.52312265486333,29.94513512870405,793.3014794972867,7.424182255217932,32.718963474203676,32.718963474203676,32.718963474203676,35.40876651293729,35.40876651293729,36.84752084968525,33.98313182137618,22.867365139705242,20.48639148759348,36.84752084968525,36.84752084968525,35.43718384424683,35.43718384424683,33.98313182137618,36.84752084968525,36.84752084968525,35.43718384424683,36.84752084968525,28.85919631808755,22.74335930503625,21.850661122669496,17.199999999999996,2855885.3261902323 
 03/25  24:00:00,16.4,92.0,20.59292024899199,91.78394946605987,22.963508753111398,61.91891166844735,22.431921908987874,99.99999999999999,22.55108491779196,81.41842501014258,20.276122041995947,74.35302903478315,22.55978808043474,63.4581788231057,0.0,0.0,38.102093897839744,38.102093897839744,0.0,0.0,37.42031880549252,37.42031880549252,0.0,0.0,0.0,0.0,0.0,0.0,35.9255527874412,35.9255527874412,0.0,16.4,29.94112424167682,29.94112424167682,29.94112424167682,29.94112424167682,29.94112424167682,34.17944989185503,34.17944989185503,22.431921908987874,20.276122041995947,34.17944989185503,34.17944989185503,30.215272342848245,30.215272342848245,34.17944989185503,34.17944989185503,34.17944989185503,30.215272342848245,34.17944989185503,30.215272342848245,22.963508753111398,22.55978808043474,16.4,0.0 
 03/26  01:00:00,16.0,88.0,20.48527864909569,92.3042091778624,22.794695385909936,62.16307640183057,22.08447270414388,100.0,22.17217007535033,83.23450237240448,20.11879422572641,74.78337680619322,23.607296534928334,59.18991358700439,0.0,0.0,38.102093897839744,38.102093897839744,0.0,0.0,37.42031880549252,37.42031880549252,0.0,0.0,0.0,0.0,0.0,0.0,35.9255527874412,35.9255527874412,0.0,16.0,29.94112424167682,29.94112424167682,29.94112424167682,29.94112424167682,29.94112424167682,34.17944989185503,34.17944989185503,22.08447270414388,20.11879422572641,34.17944989185503,34.17944989185503,30.22587139519998,30.22587139519998,34.17944989185503,34.17944989185503,34.17944989185503,30.22587139519998,34.17944989185503,30.22587139519998,22.794695385909936,23.607296534928334,16.0,0.0 
 03/26  02:00:00,16.0,94.0,20.39615513901596,92.81338556415557,22.4219114741174,63.467835745036936,21.824683985866102,100.0,21.854401903725908,84.86359385348237,20.008563526619756,75.17676911811137,23.819694168069454,58.323791740193016,0.0,0.0,38.102093897839744,38.102093897839744,8524.179802252109,0.22265227973693955,34.721252814362934,30.14174105939013,0.0,0.0,0.0,0.0,0.0,0.0,35.9255527874412,35.9255527874412,658.2653703818838,8.728137458687133,28.969755668030707,28.969755668030707,28.969755668030707,30.98730116933514,30.98730116933514,33.142507683629006,31.04550948367439,21.824683985866102,20.008563526619756,33.142507683629006,33.142507683629006,26.47333059030499,31.052842345277792,31.04550948367439,33.142507683629006,33.142507683629006,31.052842345277792,33.142507683629006,31.052842345277792,22.4219114741174,23.819694168069454,16.0,2369755.333374782 
 03/26  03:00:00,17.0,86.0,20.30499816632132,93.24527502247614,22.03544339994279,64.75137610110478,21.828711740088995,100.0,21.545898186338462,86.39359609009054,19.929971904908943,75.29774167632675,23.63229254170235,58.77813718691217,0.0,0.0,38.102093897839744,38.102093897839744,16281.692280142013,0.5166937851396934,31.20789864198025,23.669319356357803,0.0,0.0,0.0,0.0,0.0,0.0,35.9255527874412,35.9255527874412,1342.7078259424807,2.4740934331373516,27.312071628410965,27.312071628410965,27.312071628410965,31.347295152628043,31.347295152628043,31.359066450937462,27.282135999555457,21.828711740088995,19.929971904908943,31.359066450937462,31.359066450937462,23.669319356357803,31.20789864198025,27.282135999555457,31.359066450937462,31.359066450937462,31.20789864198025,31.359066450937462,31.20789864198025,22.03544339994279,23.63229254170235,17.0,4833748.17339293 
 03/26  04:00:00,16.0,94.0,20.230625748111812,93.58227900048924,21.72721158659207,65.78780602804909,22.044766037884603,100.0,21.283042767078168,87.7094720341479,19.80828326671606,75.61871470154227,23.199075743785247,60.15751797357173,15716.371714956706,0.6589067463461344,31.98452817480557,26.253519944372876,0.0,0.0,29.884248566254612,29.884248566254612,0.0,0.0,0.0,0.0,0.0,0.0,35.9255527874412,35.9255527874412,1309.4958252359306,1.4502066359451309,28.19282827639228,28.19282827639228,28.19282827639228,32.22788173190917,32.22788173190917,32.2067664514346,28.19507288407454,22.044766037884603,19.80828326671606,32.2067664514346,32.2067664514346,31.98452817480557,31.98452817480557,28.19507288407454,32.2067664514346,32.2067664514346,26.253519944372876,32.2067664514346,31.98452817480557,21.72721158659207,23.199075743785247,16.0,4714184.970849351 
 03/26  05:00:00,17.0,88.0,20.176320593876607,93.80414609831487,22.413354849471183,62.99721511622985,22.415887664626283,99.54147623736067,21.08526280732983,88.69280164349603,19.732809418126326,75.79106514968812,22.70592019549972,61.88605829880417,4941.526166743748,0.2167861173646719,35.551500021996624,33.7337586342325,0.0,0.0,29.884248566254612,29.884248566254612,0.0,0.0,0.0,0.0,0.0,0.0,35.9255527874412,35.9255527874412,397.45805357200607,12.11311414093424,31.938967875610743,31.938967875610743,31.938967875610743,33.28386939497756,33.28386939497756,35.80398047402625,34.56494851406913,22.415887664626283,19.732809418126326,35.80398047402625,35.80398047402625,33.371744077713885,33.371744077713885,34.56494851406913,35.80398047402625,35.80398047402625,31.554002689949755,35.80398047402625,33.371744077713885,22.413354849471183,22.70592019549972,17.0,1430848.9928592218 
 03/26  06:00:00,18.4,85.0,20.145743968848883,93.88859893393142,23.372648232687418,59.698903123893565,22.525362388933132,99.92794701292092,20.944186731280663,89.37649453048101,19.731087653185845,75.82180420237653,22.280296415275593,63.78312959350341,0.0,0.0,35.551500021996624,35.551500021996624,0.0,0.0,29.884248566254612,29.884248566254612,0.0,0.0,0.0,0.0,0.0,0.0,35.9255527874412,35.9255527874412,0.0,18.4,31.99636009902044,31.99636009902044,31.99636009902044,31.99636009902044,31.99636009902044,35.85888797903206,35.85888797903206,22.525362388933132,19.731087653185845,35.85888797903206,35.85888797903206,32.25585970098965,32.25585970098965,35.85888797903206,35.85888797903206,35.85888797903206,32.25585970098965,35.85888797903206,32.25585970098965,23.372648232687418,22.280296415275593,18.4,0.0 
 03/26  07:00:00,19.0,83.0,20.123025033334883,94.02067821020802,23.700540247077015,58.96615772055253,22.409283477332316,100.0,20.866656317494364,89.8037398337137,19.742677883045296,75.94508616597997,21.955057064299062,65.5426776146162,0.0,0.0,35.551500021996624,35.551500021996624,0.0,0.0,29.884248566254612,29.884248566254612,0.0,0.0,0.0,0.0,7093.317449140759,0.16263673162848052,36.14691626541072,30.929872489592306,581.6282787287669,11.666182171424953,32.465356129971155,32.465356129971155,32.465356129971155,34.48270840902137,34.48270840902137,36.39532598232056,34.403277575252076,22.409283477332316,19.742677883045296,36.39532598232056,36.39532598232056,34.24719484396738,34.24719484396738,34.403277575252076,36.39532598232056,36.39532598232056,34.24719484396738,36.39532598232056,29.030151068148967,23.700540247077015,21.955057064299062,19.0,2093861.8034235607 
 03/26  08:00:00,19.0,83.0,20.106609372003877,94.02287106790934,23.77508453553805,59.26261625920852,22.322941343159783,100.0,20.820921027807874,89.96751304045041,19.831313103606362,75.7431181929236,22.20962751952572,65.14694219918435,0.0,0.0,35.551500021996624,35.551500021996624,0.0,0.0,29.884248566254612,29.884248566254612,0.0,0.0,0.0,0.0,13655.882421796427,0.3033902198865306,38.207032401236106,27.438862226211885,1119.3172466426304,4.291281168695555,34.90064843655348,34.90064843655348,34.90064843655348,38.93535299465391,38.93535299465391,38.902327131027434,34.914392291201665,22.322941343159783,19.831313103606362,38.902327131027434,38.902327131027434,38.207032401236106,38.207032401236106,34.914392291201665,38.902327131027434,38.902327131027434,38.207032401236106,38.902327131027434,27.438862226211885,23.77508453553805,22.20962751952572,19.0,4029542.0879134694 
 03/26  09:00:00,21.0,78.0,20.144455046248442,93.80294154623243,24.759399009411364,56.79919354785616,22.723875269878782,99.2147409754261,20.876937948628647,89.65791372033,20.220914640969553,74.46665283990399,23.038682639907112,62.97868549756942,0.0,0.0,35.551500021996624,35.551500021996624,0.0,0.0,29.884248566254612,29.884248566254612,0.0,0.0,0.0,0.0,0.0,0.0,38.207032401236106,38.207032401236106,0.0,21.0,34.933681503034826,34.933681503034826,34.933681503034826,34.933681503034826,34.933681503034826,38.93535299465391,38.93535299465391,22.723875269878782,20.220914640969553,38.93535299465391,38.93535299465391,35.202529312434606,35.202529312434606,38.93535299465391,38.93535299465391,38.93535299465391,35.202529312434606,38.93535299465391,35.202529312434606,24.759399009411364,23.038682639907112,21.0,0.0 
 03/26  10:00:00,21.7,78.0,20.224772527711448,93.24542513149375,25.83319598625877,54.8621151136057,23.57735521670135,97.19994837933785,21.097435777783335,88.36304566149225,20.633319137481845,73.58740184025609,23.51434002471793,62.997791788214684,0.0,0.0,35.551500021996624,35.551500021996624,0.0,0.0,29.884248566254612,29.884248566254612,0.0,0.0,0.0,0.0,0.0,0.0,38.207032401236106,38.207032401236106,0.0,21.7,34.933681503034826,34.933681503034826,34.933681503034826,34.933681503034826,34.933681503034826,38.93535299465391,38.93535299465391,23.57735521670135,20.633319137481845,38.93535299465391,38.93535299465391,35.202529312434606,35.202529312434606,38.93535299465391,38.93535299465391,38.93535299465391,35.202529312434606,38.93535299465391,35.202529312434606,25.83319598625877,23.51434002471793,21.7,0.0 
 03/26  11:00:00,22.5,77.0,20.34944533193079,92.52974766055043,26.242679104259445,55.18692486392445,24.5093947913073,95.97601588483911,21.47370097268849,86.34734289534923,21.16261342715871,72.40353207686267,23.794896030606793,63.82894586842466,0.0,0.0,35.551500021996624,35.551500021996624,0.0,0.0,29.884248566254612,29.884248566254612,0.0,0.0,0.0,0.0,0.0,0.0,38.207032401236106,38.207032401236106,0.0,22.5,34.933681503034826,34.933681503034826,34.933681503034826,34.933681503034826,34.933681503034826,38.93535299465391,38.93535299465391,24.5093947913073,21.16261342715871,38.93535299465391,38.93535299465391,35.202529312434606,35.202529312434606,38.93535299465391,38.93535299465391,38.93535299465391,35.202529312434606,38.93535299465391,35.202529312434606,26.242679104259445,23.794896030606793,22.5,0.0 
 03/26  12:00:00,23.2,76.0,20.470938287156752,91.74686017015148,25.556929738781605,58.580555975476585,24.284802292479906,99.42029348308075,21.864082501724333,84.22651499723375,21.432662387196846,71.95903657686168,23.758664382084973,65.19138661164507,0.0,0.0,35.551500021996624,35.551500021996624,0.0,0.0,29.884248566254612,29.884248566254612,0.0,0.0,0.0,0.0,0.0,0.0,38.207032401236106,38.207032401236106,0.0,23.199999999999996,34.93368150303482,34.93368150303482,34.93368150303482,34.93368150303482,34.93368150303482,38.93535299465391,38.93535299465391,24.284802292479906,21.432662387196846,38.93535299465391,38.93535299465391,35.135317428831385,35.135317428831385,38.93535299465391,38.93535299465391,38.93535299465391,35.135317428831385,38.93535299465391,35.135317428831385,25.556929738781605,23.758664382084973,23.199999999999996,0.0 
 03/26  13:00:00,24.0,78.0,20.5612257393778,91.05559162065852,24.947735537810836,63.15829906354877,24.111415221675344,99.99999999999999,22.15638970989545,82.57349757362852,21.67317293782218,72.51570618696869,23.7745332203039,67.71377032900585,0.0,0.0,35.551500021996624,35.551500021996624,0.0,0.0,29.884248566254612,29.884248566254612,0.0,0.0,0.0,0.0,0.0,0.0,38.207032401236106,38.207032401236106,0.0,24.0,34.93368150303482,34.93368150303482,34.93368150303482,34.93368150303482,34.93368150303482,38.93535299465391,38.93535299465391,24.111415221675344,21.67317293782218,38.93535299465391,38.93535299465391,35.135317428831385,35.135317428831385,38.93535299465391,38.93535299465391,38.93535299465391,35.135317428831385,38.93535299465391,35.135317428831385,24.947735537810836,23.7745332203039,24.0,0.0 
 03/26  14:00:00,25.0,74.0,20.631416943849178,90.48154067256517,24.519029275209103,66.91473688797252,24.00802787334477,100.0,22.3967810247333,81.21171790087061,21.88896986350984,73.03531957436624,23.75955321051721,69.99776378793311,0.0,0.0,35.551500021996624,35.551500021996624,0.0,0.0,29.884248566254612,29.884248566254612,0.0,0.0,0.0,0.0,0.0,0.0,38.207032401236106,38.207032401236106,0.0,25.0,34.933681503034826,34.933681503034826,34.933681503034826,34.933681503034826,34.933681503034826,38.93535299465391,38.93535299465391,24.00802787334477,21.88896986350984,38.93535299465391,38.93535299465391,35.06810545388904,35.06810545388904,38.93535299465391,38.93535299465391,38.93535299465391,35.06810545388904,38.93535299465391,35.06810545388904,24.519029275209103,23.75955321051721,25.0,0.0 
 03/26  15:00:00,22.2,90.0,20.668116807629687,90.18690620164136,23.973362198879286,71.5217256692475,23.75913294401859,100.0,22.550192634358222,80.37764799987247,21.824548705410198,75.09501937009432,23.48145507751561,73.63702723362164,0.0,0.0,35.551500021996624,35.551500021996624,0.0,0.0,29.884248566254612,29.884248566254612,0.0,0.0,0.0,0.0,0.0,0.0,38.207032401236106,38.207032401236106,0.0,22.2,34.933681503034826,34.933681503034826,34.933681503034826,34.933681503034826,34.933681503034826,38.93535299465391,38.93535299465391,23.75913294401859,21.824548705410198,38.93535299465391,38.93535299465391,35.06810545388904,35.06810545388904,38.93535299465391,38.93535299465391,38.93535299465391,35.06810545388904,38.93535299465391,35.06810545388904,23.973362198879286,23.48145507751561,22.2,0.0 
 03/26  16:00:00,22.0,94.0,20.667649385943307,90.18949800766227,23.446850891559492,75.59900220763541,23.45248747831618,100.0,22.520604939300426,80.52222836624318,21.675984145388995,77.14410326305509,23.140760917337055,76.97898938279918,0.0,0.0,35.551500021996624,35.551500021996624,0.0,0.0,29.884248566254612,29.884248566254612,0.0,0.0,0.0,0.0,0.0,0.0,38.207032401236106,38.207032401236106,0.0,22.0,34.933681503034826,34.933681503034826,34.933681503034826,34.933681503034826,34.933681503034826,38.93535299465391,38.93535299465391,23.45248747831618,21.675984145388995,38.93535299465391,38.93535299465391,35.06810545388904,35.06810545388904,38.93535299465391,38.93535299465391,38.93535299465391,35.06810545388904,38.93535299465391,35.06810545388904,23.446850891559492,23.140760917337055,22.0,0.0 
 03/26  17:00:00,22.0,94.0,20.626841922536414,90.41664078263335,22.958216482330478,79.22014909721663,23.106807968692912,100.0,22.424026666429533,80.99626447335876,21.465325239458046,79.20350852842205,22.75175112266259,80.18948471141863,0.0,0.0,35.551500021996624,35.551500021996624,0.0,0.0,29.884248566254612,29.884248566254612,0.0,0.0,0.0,0.0,0.0,0.0,38.207032401236106,38.207032401236106,0.0,22.0,34.933681503034826,34.933681503034826,34.933681503034826,34.933681503034826,34.933681503034826,38.93535299465391,38.93535299465391,23.106807968692912,21.465325239458046,38.93535299465391,38.93535299465391,35.06810545388904,35.06810545388904,38.93535299465391,38.93535299465391,38.93535299465391,35.06810545388904,38.93535299465391,35.06810545388904,22.958216482330478,22.75175112266259,22.0,0.0 
 03/26  18:00:00,22.2,96.0,20.555473850083448,90.81543876928528,22.487654665521774,82.73688762647278,22.743339676723668,100.0,22.2807691507183,81.70525492164145,21.210771847923098,81.40210005319388,22.326964629161317,83.52307952119972,0.0,0.0,35.551500021996624,35.551500021996624,0.0,0.0,29.884248566254612,29.884248566254612,0.0,0.0,0.0,0.0,0.0,0.0,38.207032401236106,38.207032401236106,0.0,22.2,34.933681503034826,34.933681503034826,34.933681503034826,34.933681503034826,34.933681503034826,38.93535299465391,38.93535299465391,22.743339676723668,21.210771847923098,38.93535299465391,38.93535299465391,35.06810545388904,35.06810545388904,38.93535299465391,38.93535299465391,38.93535299465391,35.06810545388904,38.93535299465391,35.06810545388904,22.487654665521774,22.326964629161317,22.2,0.0 
 03/26  19:00:00,22.0,94.0,20.467525201383303,91.40090632650522,22.063207688813854,86.46083926995009,22.40781853923495,100.0,22.137493475508354,82.50369678665336,20.96373365174638,84.00340681679732,21.98147369153608,86.86924006914685,0.0,0.0,35.551500021996624,35.551500021996624,0.0,0.0,29.884248566254612,29.884248566254612,0.0,0.0,0.0,0.0,7931.430778648222,0.17262684526209526,36.723093465647885,31.227217446872757,580.9970931077091,14.723292325881761,32.951468413206044,32.951468413206044,32.951468413206044,34.96882069225626,34.96882069225626,37.052204552826964,34.959176086339674,22.40781853923495,20.96373365174638,37.052204552826964,37.052204552826964,35.027987262563116,35.027987262563116,34.959176086339674,37.052204552826964,37.052204552826964,35.027987262563116,37.052204552826964,29.532111243787988,22.063207688813854,21.98147369153608,22.0,2091589.535187753 
 03/26  20:00:00,20.0,94.0,20.368257134161645,91.96286047145878,21.68887644614589,89.23568213478849,22.06035029508046,100.0,21.95377900105997,83.43320566123245,20.66716209513092,86.30387250549641,22.386064320144044,85.50170845612155,17649.304661216265,0.6911538470976648,32.3579107097545,26.251373415304894,0.0,0.0,29.884248566254612,29.884248566254612,0.0,0.0,0.0,0.0,0.0,0.0,38.87775204963944,38.87775204963944,1308.954216778932,5.535225268875698,28.20484766606132,28.20484766606132,28.20484766606132,32.239898805095464,32.239898805095464,32.32401607053222,28.102396005777287,22.06035029508046,20.66716209513092,32.32401607053222,32.32401607053222,32.3579107097545,32.3579107097545,28.102396005777287,32.32401607053222,32.32401607053222,26.251373415304894,32.32401607053222,32.3579107097545,21.68887644614589,22.386064320144044,20.0,4712235.180404155 
 03/26  21:00:00,18.6,98.0,20.285096142454286,92.52899505118044,22.585400402600346,84.26438670268352,21.743434531580952,100.0,21.78140711695123,84.40022997921095,20.42135201215227,87.80277722344253,23.53354811386729,79.54946750181314,3631.5735557136295,0.17672375430601017,34.9761630692165,33.747129789595085,13438.685506817535,0.4481125098115327,30.02899398343374,24.48681165169614,0.0,0.0,0.0,0.0,0.0,0.0,38.87775204963944,38.87775204963944,1353.278581223734,4.159905030098739,27.264732106953634,27.264732106953634,27.264732106953634,31.29995008805954,31.29995008805954,31.358680069569633,27.185979440740134,21.743434531580952,20.42135201215227,31.358680069569633,31.358680069569633,25.75979027743661,31.30197260917421,27.185979440740134,31.358680069569633,31.358680069569633,30.0729393295528,31.358680069569633,31.30197260917421,22.585400402600346,23.53354811386729,18.6,4871802.892405443 
 03/26  22:00:00,18.0,100.0,20.246739753673907,92.84111511000069,23.498029301727914,78.89753286114694,21.90314516464208,100.0,21.652838543017467,85.1509345581374,20.2546561173569,88.73538064257525,23.79993082889317,77.45395298706408,0.0,0.0,34.9761630692165,34.9761630692165,15078.781933063936,0.44141593340579005,32.30373118087313,23.86876886191785,0.0,0.0,0.0,0.0,0.0,0.0,38.87775204963944,38.87775204963944,1298.0782814931508,3.5015701152851846,28.58042904803057,28.58042904803057,28.58042904803057,32.61544116308875,32.61544116308875,32.51108604573323,28.66800844471195,21.90314516464208,20.2546561173569,32.51108604573323,32.51108604573323,23.86876886191785,32.30373118087313,28.66800844471195,32.51108604573323,32.51108604573323,32.30373118087313,32.51108604573323,32.30373118087313,23.498029301727914,23.79993082889317,18.0,4673081.813375343 
 03/26  23:00:00,19.0,88.0,20.24170484389783,92.96261149250199,23.84379779377962,75.68694861245311,22.230038055066053,99.87250268883112,21.52338234631312,85.91369968070941,20.161715784610845,88.9084242625679,23.606177454840292,76.76021497910213,0.0,0.0,34.9761630692165,34.9761630692165,8078.183272632888,0.19544575559293034,35.09189347601918,30.147862523717308,0.0,0.0,0.0,0.0,0.0,0.0,38.87775204963944,38.87775204963944,605.0365557782374,11.698200606646216,31.20847209004861,31.20847209004861,31.20847209004861,33.225824369098824,33.225824369098824,35.22748305572391,33.21617976318224,22.230038055066053,20.161715784610845,35.22748305572391,35.22748305572391,28.41599386633606,33.36002481863793,33.21617976318224,35.22748305572391,35.22748305572391,33.36002481863793,35.22748305572391,33.36002481863793,23.84379779377962,23.606177454840292,19.0,2178131.6008016546 
 03/26  24:00:00,18.6,87.0,20.244821131635604,93.03727427623105,23.7126934765202,73.85383596348643,22.745956250162905,99.56869445792393,21.418614101047773,86.552866995918,20.084000316340635,88.59383786109802,23.211580081335278,76.11014768512739,0.0,0.0,34.9761630692165,34.9761630692165,0.0,0.0,35.09189347601918,35.09189347601918,0.0,0.0,0.0,0.0,0.0,0.0,38.87775204963944,38.87775204963944,0.0,18.6,31.215637978529674,31.215637978529674,31.215637978529674,31.215637978529674,31.215637978529674,35.23601075966792,35.23601075966792,22.745956250162905,20.084000316340635,35.23601075966792,35.23601075966792,31.35069014217659,31.35069014217659,35.23601075966792,35.23601075966792,35.23601075966792,31.35069014217659,35.23601075966792,31.35069014217659,23.7126934765202,23.211580081335278,18.6,0.0 
 03/27  01:00:00,18.0,88.0,20.23839048397888,93.07427358686901,23.34986108745339,73.3518577296319,22.864963833166886,100.0,21.332752759748843,87.00954781733827,20.000785417847748,88.1799351482292,22.78750265279169,75.88618844435983,0.0,0.0,34.9761630692165,34.9761630692165,0.0,0.0,35.09189347601918,35.09189347601918,0.0,0.0,0.0,0.0,0.0,0.0,38.87775204963944,38.87775204963944,0.0,18.0,31.215637978529674,31.215637978529674,31.215637978529674,31.215637978529674,31.215637978529674,35.23601075966792,35.23601075966792,22.864963833166886,20.000785417847748,35.23601075966792,35.23601075966792,31.35069014217659,31.35069014217659,35.23601075966792,35.23601075966792,35.23601075966792,31.35069014217659,35.23601075966792,31.35069014217659,23.34986108745339,22.78750265279169,18.0,0.0 
 03/27  02:00:00,18.4,83.0,20.21612921011451,93.20248831336508,22.916409797055906,73.12602875054291,22.73395549344125,100.0,21.235825693430485,87.52835283749239,19.93856520852828,87.49355971832222,22.34121607793841,75.72465555206556,0.0,0.0,34.9761630692165,34.9761630692165,0.0,0.0,35.09189347601918,35.09189347601918,0.0,0.0,0.0,0.0,0.0,0.0,38.87775204963944,38.87775204963944,0.0,18.4,31.215637978529674,31.215637978529674,31.215637978529674,31.215637978529674,31.215637978529674,35.23601075966792,35.23601075966792,22.73395549344125,19.93856520852828,35.23601075966792,35.23601075966792,31.35069014217659,31.35069014217659,35.23601075966792,35.23601075966792,35.23601075966792,31.35069014217659,35.23601075966792,31.35069014217659,22.916409797055906,22.34121607793841,18.4,0.0 
 03/27  03:00:00,18.8,78.0,20.17488976379255,93.4405306130495,22.456420718747346,72.5771717083918,22.4954599826711,100.0,21.13093684231277,88.09370359646557,19.887055713127133,86.39444235924906,22.013085672004287,74.56820759126411,0.0,0.0,34.9761630692165,34.9761630692165,0.0,0.0,35.09189347601918,35.09189347601918,0.0,0.0,0.0,0.0,6777.55199269064,0.15045670936488248,36.478968064912635,31.090627695976004,578.831968964697,11.452818067022438,33.196084604183916,33.196084604183916,33.196084604183916,35.21343688323413,35.21343688323413,37.16402138100172,35.20379227731755,22.4954599826711,19.887055713127133,37.16402138100172,37.16402138100172,35.05980555199913,35.05980555199913,35.20379227731755,37.16402138100172,37.16402138100172,35.05980555199913,37.16402138100172,29.671465183062498,22.456420718747346,22.013085672004287,18.8,2083795.0882729092 
 03/27  04:00:00,19.0,78.0,20.130285583508197,93.79197986449657,22.040472287420634,72.4576374928568,22.280940514157574,100.0,21.028162507358452,88.73985072350118,19.839338556316164,85.54832033580622,22.554829841787523,70.23186452298432,0.0,0.0,34.9761630692165,34.9761630692165,0.0,0.0,35.09189347601918,35.09189347601918,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,0.0,19.0,33.229916374313945,33.229916374313945,33.229916374313945,33.229916374313945,33.229916374313945,37.19695739215408,37.19695739215408,22.280940514157574,19.839338556316164,37.19695739215408,37.19695739215408,33.501910029545584,33.501910029545584,37.19695739215408,37.19695739215408,37.19695739215408,33.501910029545584,37.19695739215408,33.501910029545584,22.040472287420634,22.554829841787523,19.0,0.0 
 03/27  05:00:00,18.0,68.0,20.085204218005536,94.05405559369731,21.76595318483572,71.38754577869135,21.994319609773534,99.99999999999999,20.926205118099624,89.29786085220928,19.762018462065882,84.65173895710136,23.274859742467022,65.13815051266565,9988.114063554229,0.36132749339773657,34.48806634955546,29.985857372968134,1857.0591622701136,0.05006828975608295,33.55088741765139,30.593110289498117,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,867.9498588196673,8.26170399643345,30.13252773375165,30.13252773375165,30.13252773375165,32.82257121637224,32.82257121637224,34.26076682883766,31.320993341796825,21.994319609773534,19.762018462065882,34.26076682883766,34.26076682883766,30.024137717279185,32.981914845432456,31.320993341796825,34.26076682883766,34.26076682883766,28.47970586884513,34.26076682883766,32.981914845432456,21.76595318483572,23.274859742467022,18.0,3124619.491750802 
 03/27  06:00:00,17.6,67.0,20.044061503748164,94.29393425213152,22.267590057030105,67.26258122720672,21.821007821209175,100.0,20.827308695032833,89.84286323165205,19.696811971816373,83.78336578620869,23.5202424664473,62.333142505274836,4768.242384952794,0.2952148815844749,31.77775874152119,29.84572903291091,11175.748160625548,0.3085272146366436,31.593443466941054,22.415404239550863,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,1326.172127513203,3.006211177651654,27.743925202571862,27.743925202571862,27.743925202571862,31.779065339111398,31.779065339111398,31.758297826461273,27.749105828196562,21.821007821209175,19.696811971816373,31.758297826461273,31.758297826461273,22.415404239550863,31.593443466941054,27.749105828196562,31.758297826461273,31.758297826461273,29.661413758330774,31.758297826461273,31.593443466941054,22.267590057030105,23.5202424664473,17.6,4774219.659047531 
 03/27  07:00:00,17.0,72.0,20.016213507191335,94.55058490617812,22.902359196620104,63.70063107070714,21.92583502103651,99.99999999999999,20.73591622286917,90.4396603680621,19.639260718278035,83.43753801628593,23.329799059504793,62.058899672112396,0.0,0.0,31.77775874152119,31.77775874152119,15402.635129779572,0.4259126687508715,32.99903589831321,24.157269949138925,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,1273.7379578586977,2.3642176596985043,29.247499347175722,29.247499347175722,29.247499347175722,33.28239995400736,33.28239995400736,33.22718210078706,29.285227250723356,21.92583502103651,19.639260718278035,33.22718210078706,33.22718210078706,24.157269949138925,32.99903589831321,29.285227250723356,33.22718210078706,33.22718210078706,32.99903589831321,33.22718210078706,32.99903589831321,22.902359196620104,23.329799059504793,17.0,4585456.648291312 
 03/27  08:00:00,16.0,82.0,20.009364699264907,94.68463141157842,23.29814866002161,61.653293602792594,22.41921950191697,99.63513052821551,20.66948397132359,90.90073644182462,19.665329772757296,82.937269064694,22.995650957067795,62.77765975583691,0.0,0.0,31.77775874152119,31.77775874152119,7886.963745512156,0.1787142554876785,35.976000776503255,30.697089402612338,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,591.7830640572099,8.64745229854764,32.1698601143235,32.1698601143235,32.1698601143235,34.18721239337371,34.18721239337371,36.15964376243397,34.17756778745713,22.41921950191697,19.665329772757296,36.15964376243397,36.15964376243397,29.01082510417282,34.28973647806374,34.17756778745713,36.15964376243397,36.15964376243397,34.28973647806374,36.15964376243397,34.28973647806374,23.29814866002161,22.995650957067795,16.0,2130419.0306059555 
 03/27  09:00:00,18.6,77.0,20.068020375792706,94.4349618615642,24.544832487900752,57.1050487242521,23.3884565857704,97.40813861419737,20.703714142563683,90.79920567593861,20.008805841760804,81.10063454917268,22.811137209182608,63.37217769322111,0.0,0.0,31.77775874152119,31.77775874152119,0.0,0.0,35.976000776503255,35.976000776503255,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,0.0,18.6,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,36.18246765860191,36.18246765860191,23.3884565857704,20.008805841760804,36.18246765860191,36.18246765860191,32.527077450786415,32.527077450786415,36.18246765860191,36.18246765860191,36.18246765860191,32.527077450786415,36.18246765860191,32.527077450786415,24.544832487900752,22.811137209182608,18.6,0.0 
 03/27  10:00:00,21.0,64.0,20.172209350150336,93.82807487363492,25.771469440024493,52.76358853717092,24.41390637558098,97.30952805907582,20.954685444939436,89.40752069599898,20.49015118161629,78.35385581412652,22.778049960503402,63.11958837949061,0.0,0.0,31.77775874152119,31.77775874152119,0.0,0.0,35.976000776503255,35.976000776503255,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,0.0,21.0,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,36.18246765860191,36.18246765860191,24.41390637558098,20.49015118161629,36.18246765860191,36.18246765860191,32.527077450786415,32.527077450786415,36.18246765860191,36.18246765860191,36.18246765860191,32.527077450786415,36.18246765860191,32.527077450786415,25.771469440024493,22.778049960503402,21.0,0.0 
 03/27  11:00:00,22.0,53.0,20.326787069426608,92.93576957070619,26.663071818590133,49.83854640595406,25.804946854376507,95.7805807033513,21.453234487924213,86.7136929529151,20.936507729871217,75.98449036148001,22.904661963619215,62.371234442033334,0.0,0.0,31.77775874152119,31.77775874152119,0.0,0.0,35.976000776503255,35.976000776503255,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,0.0,22.0,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,36.18246765860191,36.18246765860191,25.804946854376507,20.936507729871217,36.18246765860191,36.18246765860191,32.527077450786415,32.527077450786415,36.18246765860191,36.18246765860191,36.18246765860191,32.527077450786415,36.18246765860191,32.527077450786415,26.663071818590133,22.904661963619215,22.0,0.0 
 03/27  12:00:00,22.2,59.0,20.534094029522194,91.66310490217941,26.747088066217913,49.30413350636769,27.097426339778362,94.77782974592037,22.205490949867603,82.73820548592238,21.36812751298671,73.66001087056468,23.080445643677745,61.358606171408944,0.0,0.0,31.77775874152119,31.77775874152119,0.0,0.0,35.976000776503255,35.976000776503255,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,0.0,22.200000000000003,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,36.18246765860191,36.18246765860191,27.097426339778362,21.36812751298671,36.18246765860191,36.18246765860191,32.527077450786415,32.527077450786415,36.18246765860191,36.18246765860191,36.18246765860191,32.527077450786415,36.18246765860191,32.527077450786415,26.747088066217913,23.080445643677745,22.200000000000003,0.0 
 03/27  13:00:00,22.0,50.0,20.768182571999787,90.35016059388238,26.218290035960813,50.3593996925581,28.15000034198253,92.7964095562443,22.99062795509916,78.8862086980344,21.689826117245527,71.8275411726044,23.20362135928015,60.304055631136045,0.0,0.0,31.77775874152119,31.77775874152119,0.0,0.0,35.976000776503255,35.976000776503255,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,0.0,22.0,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,36.18246765860191,36.18246765860191,28.15000034198253,21.689826117245527,36.18246765860191,36.18246765860191,32.460055100891715,32.460055100891715,36.18246765860191,36.18246765860191,36.18246765860191,32.460055100891715,36.18246765860191,32.460055100891715,26.218290035960813,23.20362135928015,22.0,0.0 
 03/27  14:00:00,22.0,53.0,21.008738437624913,88.93452714034603,25.69573127888708,51.318365628842884,28.92786896830968,91.95648979730736,23.80460740576592,75.03022813135411,21.93778145872984,70.22045559184366,23.606325553509983,58.15698054656177,0.0,0.0,31.77775874152119,31.77775874152119,0.0,0.0,35.976000776503255,35.976000776503255,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,0.0,22.0,32.19195712814535,32.19195712814535,32.19195712814535,32.19195712814535,32.19195712814535,36.18246765860191,36.18246765860191,28.92786896830968,21.93778145872984,36.18246765860191,36.18246765860191,32.39303067626011,32.39303067626011,36.18246765860191,36.18246765860191,36.18246765860191,32.39303067626011,36.18246765860191,32.39303067626011,25.69573127888708,23.606325553509983,22.0,0.0 
 03/27  15:00:00,22.6,55.0,21.244440304029318,87.6565873400883,25.265643853131976,52.311368526148314,29.3157485702124,93.39002205427276,24.568637942164983,71.66924979836178,22.172642475422343,68.9124521110973,24.707989636540724,54.096684293638226,0.0,0.0,31.77775874152119,31.77775874152119,0.0,0.0,35.976000776503255,35.976000776503255,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,0.0,22.6,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,36.18246765860191,36.18246765860191,29.3157485702124,22.172642475422343,36.18246765860191,36.18246765860191,32.460055100891715,32.460055100891715,36.18246765860191,36.18246765860191,36.18246765860191,32.460055100891715,36.18246765860191,32.460055100891715,25.265643853131976,24.707989636540724,22.6,0.0 
 03/27  16:00:00,22.0,57.0,21.455557189179434,86.52961758791344,24.86921764766072,53.27174442572738,29.23057092631163,97.3039733394849,25.310328870023902,68.5688279985661,22.308943990222776,68.0651452279474,26.08051609574818,49.590287507459124,0.0,0.0,31.77775874152119,31.77775874152119,0.0,0.0,35.976000776503255,35.976000776503255,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,0.0,22.0,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,36.18246765860191,36.18246765860191,29.23057092631163,22.308943990222776,36.18246765860191,36.18246765860191,32.527077450786415,32.527077450786415,36.18246765860191,36.18246765860191,36.18246765860191,32.527077450786415,36.18246765860191,32.527077450786415,24.86921764766072,26.08051609574818,22.0,0.0 
 03/27  17:00:00,22.0,57.0,21.63215643548089,85.59901253174279,24.531509741738255,53.92971627525577,28.65600671884315,100.0,25.922830731067585,66.12142910773457,22.377635099972018,67.36522771140895,27.306081544342167,45.771059011562926,0.0,0.0,31.77775874152119,31.77775874152119,0.0,0.0,35.976000776503255,35.976000776503255,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,0.0,22.0,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,36.18246765860191,36.18246765860191,28.65600671884315,22.377635099972018,36.18246765860191,36.18246765860191,32.527077450786415,32.527077450786415,36.18246765860191,36.18246765860191,36.18246765860191,32.527077450786415,36.18246765860191,32.527077450786415,24.531509741738255,27.306081544342167,22.0,0.0 
 03/27  18:00:00,21.2,58.0,21.74394684829955,85.01574236401248,24.111181816633753,55.12048498073263,27.65614581022492,100.0,26.20572921559846,65.02333401378553,22.28768026337044,67.56866206636472,27.636185050060853,44.73785682745884,0.0,0.0,31.77775874152119,31.77775874152119,0.0,0.0,35.976000776503255,35.976000776503255,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,0.0,21.2,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,36.18246765860191,36.18246765860191,27.65614581022492,22.28768026337044,36.18246765860191,36.18246765860191,32.460055100891715,32.460055100891715,36.18246765860191,36.18246765860191,36.18246765860191,32.460055100891715,36.18246765860191,32.460055100891715,24.111181816633753,27.636185050060853,21.2,0.0 
