Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/27  19:00:00,19.6,66.0,21.72083603427142,85.13581088304298,23.52899093575006,57.066372069015394,26.35157402102623,100.0,26.086353418054593,65.48360546871999,21.95577800451688,68.93254767704119,26.332346261263563,48.28596698368054,0.0,0.0,31.77775874152119,31.77775874152119,0.0,0.0,35.976000776503255,35.976000776503255,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,0.0,19.6,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,36.18246765860191,36.18246765860191,26.35157402102623,21.95577800451688,36.18246765860191,36.18246765860191,32.527077450786415,32.527077450786415,36.18246765860191,36.18246765860191,36.18246765860191,32.527077450786415,36.18246765860191,32.527077450786415,23.52899093575006,26.332346261263563,19.6,0.0 
 03/27  20:00:00,18.0,77.0,21.595880021483087,85.87430686770597,22.934040170562405,59.13326752092575,25.37900312026923,100.0,25.699548943112095,67.06766725226015,21.598642503819406,70.39363214390819,24.930656882647327,52.45571879365323,0.0,0.0,31.77775874152119,31.77775874152119,0.0,0.0,35.976000776503255,35.976000776503255,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,0.0,18.0,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,36.18246765860191,36.18246765860191,25.37900312026923,21.598642503819406,36.18246765860191,36.18246765860191,32.527077450786415,32.527077450786415,36.18246765860191,36.18246765860191,36.18246765860191,32.527077450786415,36.18246765860191,32.527077450786415,22.934040170562405,24.930656882647327,18.0,0.0 
 03/27  21:00:00,18.2,76.0,21.426349875677953,86.77046575521362,22.434703529903324,60.84469340372405,24.509787981366056,100.0,25.129846832025937,69.37759493841259,21.30491817950437,71.4995169742538,23.858005347964383,55.83252808412858,0.0,0.0,31.77775874152119,31.77775874152119,0.0,0.0,35.976000776503255,35.976000776503255,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,0.0,18.2,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,32.191957128145354,36.18246765860191,36.18246765860191,24.509787981366056,21.30491817950437,36.18246765860191,36.18246765860191,32.460055100891715,32.460055100891715,36.18246765860191,36.18246765860191,36.18246765860191,32.460055100891715,36.18246765860191,32.460055100891715,22.434703529903324,23.858005347964383,18.2,0.0 
 03/27  22:00:00,17.0,82.0,21.237748080714873,87.77968443614827,21.95998546989368,62.487678104383406,23.78201104303235,99.99999999999999,24.511694878105345,71.98549940219706,21.01400839536004,72.554959734671,23.00049793027287,58.661491160348604,5155.390554510387,0.12674347903800764,32.95771433985324,29.714031293405576,0.0,0.0,35.976000776503255,35.976000776503255,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,399.19460440337684,12.108267747973898,32.007045294510505,32.007045294510505,32.007045294510505,33.35194681387732,33.35194681387732,36.020862209455544,34.6511441951326,23.78201104303235,21.01400839536004,36.020862209455544,36.020862209455544,33.36789562967918,33.36789562967918,34.6511441951326,36.020862209455544,36.020862209455544,30.124212583231525,36.020862209455544,33.36789562967918,21.95998546989368,23.00049793027287,17.0,1437100.5758521566 
 03/27  23:00:00,17.0,77.0,21.02071061050946,88.95742120464062,21.886181520490418,62.34504259992872,23.205014653709462,99.99999999999999,23.949258471584834,74.4541919144588,20.734485577120843,73.31691330065482,22.260871055039555,60.938904513203795,15270.08961310855,0.41769709533595456,35.58168984581175,26.833950057762046,0.0,0.0,35.976000776503255,35.976000776503255,0.0,0.0,0.0,0.0,0.0,0.0,39.95292016566721,39.95292016566721,1189.9669531899112,2.3011446041646755,31.912216968903373,31.912216968903373,31.912216968903373,35.9469215270038,35.9469215270038,35.940545600350504,31.899839930079438,23.205014653709462,20.734485577120843,35.940545600350504,35.940545600350504,35.58168984581175,35.58168984581175,31.899839930079438,35.940545600350504,35.940545600350504,26.833950057762046,35.940545600350504,35.58168984581175,21.886181520490418,22.260871055039555,17.0,4283881.03148368 
 03/27  24:00:00,16.8,79.0,20.83194071234677,89.90697179744625,22.85086991849427,58.37266424084629,22.728410818688545,100.0,23.399166838135237,76.88555624368475,20.49290497285969,73.91352455108333,21.675838674004,62.697582704869134,3517.9977153848736,0.10397737339518305,38.16421617735943,36.14063590162725,0.0,0.0,35.976000776503255,35.976000776503255,0.0,0.0,0.0,0.0,13484.639137509119,0.51661690778861,34.80764498385205,29.84490057161288,1246.0327987044939,2.157711434448441,30.36234993028476,30.36234993028476,30.36234993028476,34.397274086487634,34.397274086487634,34.47836093123928,30.260875687053066,22.728410818688545,20.49290497285969,34.47836093123928,34.47836093123928,34.3604689867751,34.3604689867751,30.260875687053066,34.47836093123928,34.47836093123928,32.336888711042924,34.47836093123928,29.397724574535935,22.85086991849427,21.675838674004,16.8,4485718.075336179 
 03/28  01:00:00,16.0,82.0,20.683991401117442,90.729607823343,23.84124328728382,54.31462395580639,22.338116023548167,100.0,22.913311234762126,79.17749008883972,20.292492268683326,73.9949540314562,22.275143303409553,59.71543073516919,0.0,0.0,38.16421617735943,38.16421617735943,0.0,0.0,35.976000776503255,35.976000776503255,0.0,0.0,0.0,0.0,0.0,0.0,33.7840127877743,33.7840127877743,0.0,16.0,27.126212289926297,27.126212289926297,27.126212289926297,27.126212289926297,27.126212289926297,31.223782099641063,31.223782099641063,22.338116023548167,20.292492268683326,31.223782099641063,31.223782099641063,27.43498520157948,27.43498520157948,31.223782099641063,31.223782099641063,31.223782099641063,27.43498520157948,31.223782099641063,27.43498520157948,23.84124328728382,22.275143303409553,16.0,0.0 
 03/28  02:00:00,15.5,89.0,20.57279365825293,91.35361578964134,24.13058572579169,52.93644877608519,21.975009368512843,100.0,22.491441586803425,81.23005049965815,20.13927739661269,73.93989699319181,23.252343245844003,55.82020202118886,0.0,0.0,38.16421617735943,38.16421617735943,7418.884449282883,0.15885921527124575,34.93898801462525,29.301020734794207,0.0,0.0,0.0,0.0,0.0,0.0,33.7840127877743,33.7840127877743,619.5287789078949,8.180284263752574,28.693498051444656,28.693498051444656,28.693498051444656,30.710865097129027,30.710865097129027,32.717575686956394,30.774073254844744,21.975009368512843,20.13927739661269,32.717575686956394,32.717575686956394,25.013771806658617,30.651739086489666,30.774073254844744,32.717575686956394,32.717575686956394,30.651739086489666,32.717575686956394,30.651739086489666,24.13058572579169,23.252343245844003,15.5,2230303.6040684218 
 03/28  03:00:00,15.0,88.0,20.485386468661616,91.84747166322668,23.869654144517867,53.42748301755749,21.91142642573135,100.0,22.11514306125951,83.11142651920201,20.00495457595124,74.01280297105814,23.61500601387931,54.25863422769734,0.0,0.0,38.16421617735943,38.16421617735943,15392.283330450704,0.3260582868311563,34.84259473601692,23.474355351352326,0.0,0.0,0.0,0.0,0.0,0.0,33.7840127877743,33.7840127877743,1212.4953333169328,0.32415639184164036,31.136176862607762,31.136176862607762,31.136176862607762,35.1708814207082,35.1708814207082,35.15739117492379,31.13128206405343,21.91142642573135,20.00495457595124,35.15739117492379,35.15739117492379,23.474355351352326,34.84259473601692,31.13128206405343,35.15739117492379,35.15739117492379,34.84259473601692,35.15739117492379,34.84259473601692,23.869654144517867,23.61500601387931,15.0,4364983.199940958 
 03/28  04:00:00,15.4,87.0,20.40876442213012,92.28289645556501,23.39436433888993,54.61062662501516,22.124629080805136,100.0,21.771048027020715,84.87506875895235,19.901498135248936,73.85841673601901,23.421510873500118,54.526103355925756,0.0,0.0,38.16421617735943,38.16421617735943,0.0,0.0,34.65085238447119,34.65085238447119,0.0,0.0,0.0,0.0,0.0,0.0,33.7840127877743,33.7840127877743,0.0,15.4,30.450232938865998,30.450232938865998,30.450232938865998,30.450232938865998,30.450232938865998,34.531988971146056,34.531988971146056,22.124629080805136,19.901498135248936,34.531988971146056,34.531988971146056,30.726080095189765,30.726080095189765,34.531988971146056,34.531988971146056,34.531988971146056,30.726080095189765,34.531988971146056,30.726080095189765,23.39436433888993,23.421510873500118,15.4,0.0 
 03/28  05:00:00,15.8,85.0,20.342343125814676,92.66226754921063,22.877987472346437,56.10074204146151,22.56828076181568,99.6007421745087,21.46550766464484,86.4764249987659,19.81284579298702,73.74387132991205,23.027037453700913,55.60086736624436,0.0,0.0,38.16421617735943,38.16421617735943,0.0,0.0,34.65085238447119,34.65085238447119,0.0,0.0,0.0,0.0,0.0,0.0,33.7840127877743,33.7840127877743,0.0,15.8,30.450232938865998,30.450232938865998,30.450232938865998,30.450232938865998,30.450232938865998,34.531988971146056,34.531988971146056,22.56828076181568,19.81284579298702,34.531988971146056,34.531988971146056,30.58734708564972,30.58734708564972,34.531988971146056,34.531988971146056,34.531988971146056,30.58734708564972,34.531988971146056,30.58734708564972,22.877987472346437,23.027037453700913,15.8,0.0 
 03/28  06:00:00,16.2,82.0,20.285677082352947,92.98729184676915,22.397340060069325,57.536809006765395,22.668763975789734,100.0,21.27095273330253,87.51377047433732,19.750158302273206,73.55808067275089,22.584650500497418,56.889260718094505,0.0,0.0,38.16421617735943,38.16421617735943,0.0,0.0,34.65085238447119,34.65085238447119,0.0,0.0,0.0,0.0,0.0,0.0,33.7840127877743,33.7840127877743,0.0,16.2,30.450232938865998,30.450232938865998,30.450232938865998,30.450232938865998,30.450232938865998,34.531988971146056,34.531988971146056,22.668763975789734,19.750158302273206,34.531988971146056,34.531988971146056,30.58734708564972,30.58734708564972,34.531988971146056,34.531988971146056,34.531988971146056,30.58734708564972,34.531988971146056,30.58734708564972,22.397340060069325,22.584650500497418,16.2,0.0 
 03/28  07:00:00,16.0,88.0,20.224790421063844,93.33797938521673,21.997832676732695,58.960557909886475,22.514834004337267,100.0,21.09182642779522,88.48131016728519,19.671031550502583,73.5567046712263,22.16018295801966,58.383212085033634,6457.884511047919,0.14081037698354973,36.5764450325263,31.090526733338702,0.0,0.0,34.65085238447119,34.65085238447119,0.0,0.0,0.0,0.0,0.0,0.0,33.7840127877743,33.7840127877743,576.2247934651548,8.64216596720566,33.43063281542034,33.43063281542034,33.43063281542034,35.44798509447055,35.44798509447055,37.366010203652394,35.43834048855398,22.514834004337267,19.671031550502583,37.366010203652394,37.366010203652394,35.23378537065331,35.23378537065331,35.43834048855398,37.366010203652394,37.366010203652394,29.747867071465713,37.366010203652394,35.23378537065331,21.997832676732695,22.16018295801966,16.0,2074409.2564745573 
 03/28  08:00:00,16.0,82.0,20.16535330627378,93.77476080434008,22.48534945236123,57.12777052155416,22.281581811117718,100.0,20.907188890679095,89.58010894081798,19.63873151491827,73.23998528386021,21.854494444244047,59.368142715594885,0.0,0.0,39.39008389179588,39.39008389179588,0.0,0.0,34.65085238447119,34.65085238447119,0.0,0.0,0.0,0.0,16482.428248522137,0.5126486089339993,34.422024129080285,26.60197849439973,1231.1624604625092,1.3399149375923454,30.50881138502112,30.50881138502112,30.50881138502112,34.54351594312155,34.54351594312155,34.58406933014453,30.447861003947764,22.281581811117718,19.63873151491827,34.58406933014453,34.58406933014453,34.422024129080285,34.422024129080285,30.447861003947764,34.58406933014453,34.58406933014453,34.422024129080285,34.58406933014453,26.60197849439973,22.48534945236123,21.854494444244047,16.0,4432184.857665033 
 03/28  09:00:00,15.8,86.0,20.136422021263225,93.94276506808416,23.725701975531905,52.95472069751908,22.326033557212384,100.0,20.779454045850738,90.28707544305975,19.804538337179757,72.24297131634484,22.688721117303643,56.38074433895566,0.0,0.0,39.39008389179588,39.39008389179588,0.0,0.0,34.65085238447119,34.65085238447119,0.0,0.0,0.0,0.0,2770.9953120356477,0.092528318725776,37.24660296432355,35.81370642433738,229.0905995568965,12.853574098786593,33.876118494644686,33.876118494644686,33.876118494644686,34.68305940626477,34.68305940626477,37.66878016186336,36.95268584555854,22.326033557212384,19.804538337179757,37.66878016186336,37.66878016186336,34.86511022455585,34.86511022455585,36.95268584555854,37.66878016186336,37.66878016186336,34.86511022455585,37.66878016186336,33.43221368456968,23.725701975531905,22.688721117303643,15.8,824726.1584048274 
 03/28  10:00:00,17.0,82.0,20.161073094208305,93.70653540193375,24.746512641065475,49.78696701630546,22.746627337209947,99.54441461559671,20.74862797114414,90.36886501827033,20.27216403800107,69.86563813130415,24.099005590363056,51.76075836863659,0.0,0.0,39.39008389179588,39.39008389179588,0.0,0.0,34.65085238447119,34.65085238447119,0.0,0.0,0.0,0.0,0.0,0.0,37.24660296432355,37.24660296432355,0.0,17.0,33.92522774812803,33.92522774812803,33.92522774812803,33.92522774812803,33.92522774812803,37.71436774653211,37.71436774653211,22.746627337209947,20.27216403800107,37.71436774653211,37.71436774653211,34.24343711234491,34.24343711234491,37.71436774653211,37.71436774653211,37.71436774653211,34.24343711234491,37.71436774653211,34.24343711234491,24.746512641065475,24.099005590363056,17.0,0.0 
 03/28  11:00:00,19.0,73.0,20.22927399682586,93.31211022708563,25.043706738397987,49.00702914005414,23.286773112691154,99.34393542102711,20.92824395308117,89.37542551395595,20.794326751254275,67.53198173719177,24.663726119094612,50.1331249657177,0.0,0.0,39.39008389179588,39.39008389179588,0.0,0.0,34.65085238447119,34.65085238447119,0.0,0.0,0.0,0.0,0.0,0.0,37.24660296432355,37.24660296432355,0.0,19.0,33.92522774812803,33.92522774812803,33.92522774812803,33.92522774812803,33.92522774812803,37.71436774653211,37.71436774653211,23.286773112691154,20.794326751254275,37.71436774653211,37.71436774653211,34.052512351572354,34.052512351572354,37.71436774653211,37.71436774653211,37.71436774653211,34.052512351572354,37.71436774653211,34.052512351572354,25.043706738397987,24.663726119094612,19.0,0.0 
 03/28  12:00:00,20.0,73.0,20.335302732915913,92.61054948294849,24.98009887108617,49.56568647808417,23.775419641076333,100.0,21.266258033720344,87.45213137902854,21.28335472371041,65.47298409717021,24.820275130973343,50.04178457361868,0.0,0.0,39.39008389179588,39.39008389179588,0.0,0.0,34.65085238447119,34.65085238447119,0.0,0.0,0.0,0.0,0.0,0.0,37.24660296432355,37.24660296432355,0.0,20.0,33.92522774812803,33.92522774812803,33.92522774812803,33.92522774812803,33.92522774812803,37.71436774653211,37.71436774653211,23.775419641076333,21.28335472371041,37.71436774653211,37.71436774653211,34.052512351572354,34.052512351572354,37.71436774653211,37.71436774653211,37.71436774653211,34.052512351572354,37.71436774653211,34.052512351572354,24.98009887108617,24.820275130973343,20.0,0.0 
 03/28  13:00:00,23.0,61.0,20.454372579704124,91.93206870739095,24.92794258719023,50.39501613639776,24.045845367147574,100.0,21.643091795903874,85.45664597138656,21.769140684494538,63.692369315907214,24.847642815209515,50.63791064855828,0.0,0.0,39.39008389179588,39.39008389179588,0.0,0.0,34.65085238447119,34.65085238447119,0.0,0.0,0.0,0.0,0.0,0.0,37.24660296432355,37.24660296432355,0.0,23.0,33.92522774812803,33.92522774812803,33.92522774812803,33.92522774812803,33.92522774812803,37.71436774653211,37.71436774653211,24.045845367147574,21.769140684494538,37.71436774653211,37.71436774653211,34.052512351572354,34.052512351572354,37.71436774653211,37.71436774653211,37.71436774653211,34.052512351572354,37.71436774653211,34.052512351572354,24.92794258719023,24.847642815209515,23.0,0.0 
 03/28  14:00:00,22.0,64.0,20.564546421533876,91.21846818714332,24.684919287147807,51.58824716466093,24.05261251785018,100.0,22.042684435974774,83.31357977709493,21.995192720765306,62.86226080252618,24.757502704817398,51.3656381754992,0.0,0.0,39.39008389179588,39.39008389179588,0.0,0.0,34.65085238447119,34.65085238447119,0.0,0.0,0.0,0.0,0.0,0.0,37.24660296432355,37.24660296432355,0.0,22.0,33.92522774812803,33.92522774812803,33.92522774812803,33.92522774812803,33.92522774812803,37.71436774653211,37.71436774653211,24.05261251785018,21.995192720765306,37.71436774653211,37.71436774653211,34.052512351572354,34.052512351572354,37.71436774653211,37.71436774653211,37.71436774653211,34.052512351572354,37.71436774653211,34.052512351572354,24.684919287147807,24.757502704817398,22.0,0.0 
 03/28  15:00:00,20.4,77.0,20.63761945950124,90.71801998832373,24.10185724001018,54.035295114422105,23.70856949219951,100.0,22.301672903647464,81.92778283242077,21.820459578466416,63.69976624845638,24.341312656363208,53.26477816124187,0.0,0.0,39.39008389179588,39.39008389179588,0.0,0.0,34.65085238447119,34.65085238447119,0.0,0.0,0.0,0.0,0.0,0.0,37.24660296432355,37.24660296432355,0.0,20.4,33.92522774812803,33.92522774812803,33.92522774812803,33.92522774812803,33.92522774812803,37.71436774653211,37.71436774653211,23.70856949219951,21.820459578466416,37.71436774653211,37.71436774653211,34.052512351572354,34.052512351572354,37.71436774653211,37.71436774653211,37.71436774653211,34.052512351572354,37.71436774653211,34.052512351572354,24.10185724001018,24.341312656363208,20.4,0.0 
 03/28  16:00:00,17.0,88.0,20.649354562357917,90.65240731699097,23.39920488077822,56.66559079865998,23.252260549420022,99.99999999999999,22.237861009100094,82.24658962022785,21.492873128897365,65.07100745176848,23.667176519050784,55.7587641884014,0.0,0.0,39.39008389179588,39.39008389179588,0.0,0.0,34.65085238447119,34.65085238447119,0.0,0.0,0.0,0.0,0.0,0.0,37.24660296432354,37.24660296432354,0.0,17.0,33.92522774812802,33.92522774812802,33.92522774812802,33.92522774812802,33.92522774812802,37.71436774653211,37.71436774653211,23.252260549420022,21.492873128897365,37.71436774653211,37.71436774653211,34.116154652835505,34.116154652835505,37.71436774653211,37.71436774653211,37.71436774653211,34.116154652835505,37.71436774653211,34.116154652835505,23.39920488077822,23.667176519050784,17.0,0.0 
 03/28  17:00:00,17.0,94.0,20.58436019548305,91.0164379875177,22.772930264241865,59.4584960588817,22.77178715421308,99.99999999999999,22.02627258379357,83.31392983223162,21.159014294193724,66.62951559556214,23.024745035365264,58.56011423026139,0.0,0.0,39.39008389179588,39.39008389179588,0.0,0.0,34.65085238447119,34.65085238447119,0.0,0.0,0.0,0.0,0.0,0.0,37.24660296432354,37.24660296432354,0.0,17.0,33.92522774812802,33.92522774812802,33.92522774812802,33.92522774812802,33.92522774812802,37.71436774653211,37.71436774653211,22.77178715421308,21.159014294193724,37.71436774653211,37.71436774653211,34.116154652835505,34.116154652835505,37.71436774653211,37.71436774653211,37.71436774653211,34.116154652835505,37.71436774653211,34.116154652835505,22.772930264241865,23.024745035365264,17.0,0.0 
 03/28  18:00:00,17.0,94.0,20.47925197112361,91.60857357051208,22.162289296890922,62.57469306117217,22.306098464339634,99.99999999999999,21.801702804563096,84.46380620959317,20.797234194178703,68.48826886980024,22.376260487054576,61.767377757352996,0.0,0.0,39.39008389179588,39.39008389179588,0.0,0.0,34.65085238447119,34.65085238447119,0.0,0.0,0.0,0.0,0.0,0.0,37.24660296432354,37.24660296432354,0.0,17.0,33.92522774812802,33.92522774812802,33.92522774812802,33.92522774812802,33.92522774812802,37.71436774653211,37.71436774653211,22.306098464339634,20.797234194178703,37.71436774653211,37.71436774653211,34.116154652835505,34.116154652835505,37.71436774653211,37.71436774653211,37.71436774653211,34.116154652835505,37.71436774653211,34.116154652835505,22.162289296890922,22.376260487054576,17.0,0.0 
 03/28  19:00:00,18.0,88.0,20.351266993799044,92.42742276445689,21.629489436346944,65.24086619088797,21.859475249340917,100.0,21.549844967175126,85.86027979782983,20.466235168092194,70.19973115991907,21.784402039496612,64.62936927690973,5257.781716309125,0.3005583832590521,33.88042232356776,31.78774973902405,1817.2693008590404,0.0568113103467045,31.510806569905416,27.684215420814763,0.0,0.0,0.0,0.0,2793.32081528508,0.11837651566951055,32.808681859831594,29.985864082249364,743.4355952809474,10.818428516160456,28.950943519861266,28.950943519861266,28.950943519861266,30.968580908519726,30.968580908519726,33.026112743866776,30.662964817511007,21.859475249340917,20.466235168092194,33.026112743866776,33.026112743866776,27.385045404365343,31.211636553455996,30.662964817511007,33.026112743866776,33.026112743866776,29.118963968912286,33.026112743866776,28.388818775873766,21.629489436346944,21.784402039496612,18.0,2676368.1430114107 
 03/28  20:00:00,17.0,82.0,20.185491283971462,93.37942440892428,21.510047112525243,65.71311605728212,21.410351595942622,100.0,21.223467554564273,87.59486774006854,20.124818959926927,71.68810151065018,21.456737469313516,65.9301668839546,4950.231104451324,0.3259219737419114,27.246433362050897,23.612434645669943,8037.198345673671,0.3333996598740848,27.246433362050897,21.478472341871086,0.0,0.0,0.0,0.0,5553.314266065196,0.33287836638400387,27.246433362050897,23.254763606283632,1544.0038300874223,2.6528180710726996,22.808896424720643,22.808896424720643,22.808896424720643,26.84372025008151,26.84372025008151,26.86374035384967,22.7753901819488,21.410351595942622,20.124818959926927,26.86374035384967,26.86374035384967,21.478472341871086,27.246433362050897,22.7753901819488,26.86374035384967,26.86374035384967,23.612434645669943,26.86374035384967,23.254763606283632,21.510047112525243,21.456737469313516,17.0,5558413.788314721 
 03/28  21:00:00,17.0,90.0,20.06131916135166,94.09965916589206,21.737110298979545,64.60881883678194,21.410006126343674,100.0,20.916498887747778,89.26245872376111,19.909538896085493,72.54599253165132,21.644428239289574,64.97797142536521,3938.643312456724,0.25045834339578543,27.671067737695484,23.90842376508561,8989.363586680343,0.41044831682414584,27.671067737695484,22.4302748329932,0.0,0.0,0.0,0.0,4948.177302679616,0.3312933397800687,27.671067737695484,24.097187587480036,1516.1245225323992,2.652340985273338,23.369943296376015,23.369943296376015,23.369943296376015,27.404983764181615,27.404983764181615,27.39525704847353,23.36036858671889,21.410006126343674,19.909538896085493,27.39525704847353,27.39525704847353,22.4302748329932,27.671067737695484,23.36036858671889,27.39525704847353,27.39525704847353,23.90842376508561,27.39525704847353,24.097187587480036,21.737110298979545,21.644428239289574,17.0,5458048.2811166365 
 03/28  22:00:00,17.0,100.0,19.98855622564352,94.4305374471008,21.909215894722816,64.4276247038557,21.577846972154298,100.0,20.712903655765977,90.29812118083007,19.787261407861372,73.29690784215366,21.876475109485565,64.55816281467366,3636.9285048892853,0.2173863420078113,27.98549155088378,23.982652849805802,9551.624718262703,0.47032713509887836,27.98549155088378,23.12653745602377,0.0,0.0,0.0,0.0,4517.267351199465,0.30448652289331046,27.98549155088378,24.435941527854425,1498.7011406461645,2.6685757976649107,23.728976028551074,23.728976028551074,23.728976028551074,27.764155145350593,27.764155145350593,27.75802344596403,23.71593847062255,21.577846972154298,19.787261407861372,27.75802344596403,27.75802344596403,23.12653745602377,27.98549155088378,23.71593847062255,27.75802344596403,27.75802344596403,23.982652849805802,27.75802344596403,24.435941527854425,21.909215894722816,21.876475109485565,17.0,5395324.106326193 
 03/28  23:00:00,17.1,95.0,19.960773120568554,94.49900773704596,22.042753107453198,64.25028175627612,21.94979119085449,100.0,20.575357601286427,90.97623317297294,19.703561084261032,73.81452862439147,22.099957047406374,64.02808437589806,1276.8318697083314,0.07076305098397365,28.03541271480159,25.87686470495617,12748.771101591252,0.5556994380138687,29.9024652779706,24.107267422614196,0.0,0.0,0.0,0.0,1537.0214794031929,0.09628335377183678,28.03541271480159,26.12572095027062,1398.0119713712952,2.659845264094489,26.091142170882065,26.091142170882065,26.091142170882065,30.12629717508139,30.12629717508139,30.050653034728967,26.149888186777204,21.94979119085449,19.703561084261032,30.050653034728967,30.050653034728967,24.107267422614196,29.9024652779706,26.149888186777204,30.050653034728967,30.050653034728967,27.74391726812518,30.050653034728967,27.992773513439626,22.042753107453198,22.099957047406374,17.1,5032843.096936664 
 03/28  24:00:00,17.2,97.0,19.944333632856257,94.50101451220883,22.084894046544903,64.48640599422399,22.297016070051257,100.0,20.476991437031238,91.43873370838531,19.641743824855368,74.27191404150486,22.216264346295965,63.97380417521352,0.0,0.0,28.03541271480159,28.03541271480159,0.0,0.0,31.76951784113961,31.76951784113961,0.0,0.0,0.0,0.0,0.0,0.0,28.03541271480159,28.03541271480159,0.0,17.2,28.38144430231312,28.38144430231312,28.38144430231312,28.38144430231312,28.38144430231312,32.26786148685813,32.26786148685813,22.297016070051257,19.641743824855368,32.26786148685813,32.26786148685813,28.511996636183703,28.511996636183703,32.26786148685813,32.26786148685813,32.26786148685813,28.511996636183703,32.26786148685813,28.511996636183703,22.084894046544903,22.216264346295965,17.2,0.0 
 03/29  01:00:00,16.0,100.0,19.927712453812777,94.59840474234774,21.9465064342029,65.25653078417156,22.33079925229777,100.0,20.40953899374082,91.82027256430234,19.572238149942628,74.71310516272807,22.107251474667976,64.62150588277855,0.0,0.0,28.03541271480159,28.03541271480159,0.0,0.0,31.76951784113961,31.76951784113961,0.0,0.0,0.0,0.0,0.0,0.0,28.03541271480159,28.03541271480159,0.0,16.0,28.38144430231312,28.38144430231312,28.38144430231312,28.38144430231312,28.38144430231312,32.26786148685813,32.26786148685813,22.33079925229777,19.572238149942628,32.26786148685813,32.26786148685813,28.44672046924842,28.44672046924842,32.26786148685813,32.26786148685813,32.26786148685813,28.44672046924842,32.26786148685813,28.44672046924842,21.9465064342029,22.107251474667976,16.0,0.0 
 03/29  02:00:00,15.0,100.0,19.905540919246548,94.72850171892381,21.819622572520444,65.7945792922223,22.14327573238159,100.0,20.333191258781756,92.25429535489326,19.473511483100392,75.20698024401545,21.816446491449184,65.808881746354,13059.0718792512,0.32694231083756486,35.210371333236914,25.65461861522564,0.0,0.0,31.76951784113961,31.76951784113961,0.0,0.0,0.0,0.0,0.0,0.0,28.03541271480159,28.03541271480159,1187.045301394372,0.33634614619874625,32.018785655417076,32.018785655417076,32.018785655417076,36.053490213517506,36.053490213517506,35.98990688702874,32.06163128544519,22.14327573238159,19.473511483100392,35.98990688702874,35.98990688702874,35.210371333236914,35.210371333236914,32.06163128544519,35.98990688702874,35.98990688702874,25.65461861522564,35.98990688702874,35.210371333236914,21.819622572520444,21.816446491449184,15.0,4273363.085019739 
 03/29  03:00:00,14.0,100.0,19.865714786473205,94.86793521437342,22.188495549911394,64.06674112473317,21.830819539964534,100.0,20.20960919755911,92.86902528356003,19.350988228247775,75.62406015854538,21.551270103592042,66.60990568720935,3456.057633442122,0.21191786262163398,30.8361853989875,28.88541061282841,2954.463575078672,0.1061085218679603,30.16772996208254,26.836904328468524,0.0,0.0,0.0,0.0,11335.490272891602,0.6033175395840176,29.701063741006486,24.846454240039634,1416.1228821639065,-0.4652949274545062,25.571376505639662,25.571376505639662,25.571376505639662,29.60676669409238,29.60676669409238,29.73446868362184,25.422085947113416,21.830819539964534,19.350988228247775,29.73446868362184,29.73446868362184,26.370238107392467,29.701063741006486,25.422085947113416,29.73446868362184,29.73446868362184,27.75028895484739,29.73446868362184,24.846454240039634,22.188495549911394,21.551270103592042,14.0,5098042.375790063 
 03/29  04:00:00,14.0,100.0,19.81398347897973,95.2678734139342,22.577379243040973,62.19593683136816,21.628565313354244,100.0,20.049771073393707,93.88582646347514,19.260026235292507,75.92491148083278,21.87723337761036,64.90777823463392,0.0,0.0,30.8361853989875,30.8361853989875,13218.729945247922,0.6531393550761122,27.883608198210137,23.039942738239674,0.0,0.0,0.0,0.0,3777.740902121522,0.3390606449238879,27.883608198210137,25.2181976597262,1494.6230919248947,-0.3914292260844121,23.814048571263985,23.814048571263985,23.814048571263985,27.84926054389386,27.84926054389386,27.860132076730114,23.785086651189733,21.628565313354244,19.260026235292507,27.860132076730114,27.860132076730114,23.039942738239674,27.883608198210137,23.785086651189733,27.860132076730114,27.860132076730114,27.883608198210137,27.860132076730114,25.2181976597262,22.577379243040973,21.87723337761036,14.0,5380643.13092962 
 03/29  05:00:00,14.0,100.0,19.77447273743815,95.50168459652045,22.617641063225726,61.5995832087378,21.81740428983532,100.0,19.92326693580964,94.62447629102222,19.20129079643451,75.98154972049522,22.11119732918337,63.529973838759645,0.0,0.0,30.8361853989875,30.8361853989875,13796.090661433069,0.7828268446052145,28.60918927575763,24.392778161885104,0.0,0.0,0.0,0.0,2815.8558093971396,0.1624724520730364,28.60918927575763,24.46267373896088,1457.3984176782603,-0.42658376216433425,24.608418870663996,24.608418870663996,24.608418870663996,28.643937645409174,28.643937645409174,28.629814784767348,24.603530784875254,21.81740428983532,19.20129079643451,28.629814784767348,28.629814784767348,24.392778161885104,28.60918927575763,24.603530784875254,28.629814784767348,28.629814784767348,28.60918927575763,28.629814784767348,24.46267373896088,22.617641063225726,22.11119732918337,14.0,5246634.303641737 
 03/29  06:00:00,14.0,100.0,19.751643901717223,95.73252468574208,22.347901895664954,62.367610831813835,22.214226741280864,99.83299622818286,19.818635471310056,95.3354328274772,19.152597220024973,76.12496406423074,22.143430289726382,63.152257640757725,0.0,0.0,30.8361853989875,30.8361853989875,7569.731498719816,0.2586710766754351,32.42614214339611,28.92567240938478,0.0,0.0,0.0,0.0,0.0,0.0,28.60918927575763,28.60918927575763,646.3008045218024,6.708756761155384,28.725004254102707,28.725004254102707,28.725004254102707,30.742486372150214,30.742486372150214,32.621935591778936,30.732839806621705,22.214226741280864,19.152597220024973,32.621935591778936,32.621935591778936,27.31430018414254,30.81476991815387,30.732839806621705,32.621935591778936,32.621935591778936,30.81476991815387,32.621935591778936,30.81476991815387,22.347901895664954,22.143430289726382,14.0,2326682.896278489 
 03/29  07:00:00,15.0,94.0,19.734993415565526,95.83151115535628,21.97387848776664,63.43586593621285,22.624146654156103,99.90354802262596,19.71991340295522,95.92126977498964,19.126280751267508,76.04584995243151,22.022286773702888,63.25192036904478,9692.544824541957,0.2662489169803599,33.80075850046995,25.01283412631427,0.0,0.0,32.42614214339611,32.42614214339611,0.0,0.0,0.0,0.0,3498.3412357749053,0.12166941365290951,31.411207297791133,27.971872318321573,1238.659751244729,0.36732816354706,30.560881172316506,30.560881172316506,30.560881172316506,34.59579473286259,34.59579473286259,34.51800181400249,30.620236056913345,22.624146654156103,19.126280751267508,34.51800181400249,34.51800181400249,33.80075850046995,33.80075850046995,30.620236056913345,34.51800181400249,34.51800181400249,25.01283412631427,34.51800181400249,30.361423521000383,21.97387848776664,22.022286773702888,15.0,4459175.104481025 
 03/29  08:00:00,16.0,100.0,19.73499634878415,95.83149304365296,22.514012284086753,61.536684734583545,22.79386550674373,100.0,19.680149008102006,96.15837193183756,19.195512843526956,75.77721929728585,22.1777288012293,62.81075062352693,0.0,0.0,38.81336247784838,38.81336247784838,0.0,0.0,32.42614214339611,32.42614214339611,0.0,0.0,0.0,0.0,0.0,0.0,31.411207297791133,31.411207297791133,0.0,16.0,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,37.321531802728764,37.321531802728764,22.79386550674373,19.195512843526956,37.321531802728764,37.321531802728764,33.74535464914484,33.74535464914484,37.321531802728764,37.321531802728764,37.321531802728764,33.74535464914484,37.321531802728764,33.74535464914484,22.514012284086753,22.1777288012293,16.0,0.0 
 03/29  09:00:00,17.6,90.0,19.796185509094116,95.56351597405427,24.479155572711953,55.13838113829955,23.11660074640821,99.72150820620146,19.764607143135024,95.75092699239222,19.56582344951873,74.3592188663708,22.33742192611931,62.7349769829337,0.0,0.0,38.81336247784837,38.81336247784837,0.0,0.0,32.42614214339611,32.42614214339611,0.0,0.0,0.0,0.0,0.0,0.0,31.411207297791126,31.411207297791126,0.0,17.599999999999998,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,37.32153180272876,37.32153180272876,23.11660074640821,19.56582344951873,37.32153180272876,37.32153180272876,33.92935209472729,33.92935209472729,37.32153180272876,37.32153180272876,37.32153180272876,33.92935209472729,37.32153180272876,33.92935209472729,24.479155572711953,22.33742192611931,17.599999999999998,0.0 
 03/29  10:00:00,19.0,68.0,19.89771618185919,94.96373306781551,25.95427797855719,49.9311712422821,23.91947839071031,96.68131607398269,20.028980548385498,94.19454364051472,20.045323826808097,71.82292599204659,22.430483282194228,61.682620980625906,0.0,0.0,38.81336247784838,38.81336247784838,0.0,0.0,32.42614214339611,32.42614214339611,0.0,0.0,0.0,0.0,0.0,0.0,31.41120729779113,31.41120729779113,0.0,19.0,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,37.321531802728764,37.321531802728764,23.91947839071031,20.045323826808097,37.321531802728764,37.321531802728764,33.86486017599332,33.86486017599332,37.321531802728764,37.321531802728764,37.321531802728764,33.86486017599332,37.321531802728764,33.86486017599332,25.95427797855719,22.430483282194228,19.0,0.0 
 03/29  11:00:00,21.0,46.0,20.045036266765834,94.10096760889154,26.69302431702293,45.86626028433571,25.04797214915869,91.07069895338078,20.474765551177764,91.63414336715654,20.561612483246332,68.29973600310663,22.52097879290688,58.895352129080074,0.0,0.0,38.81336247784838,38.81336247784838,0.0,0.0,32.42614214339611,32.42614214339611,0.0,0.0,0.0,0.0,0.0,0.0,31.411207297791133,31.411207297791133,0.0,21.0,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,37.321531802728764,37.321531802728764,25.04797214915869,20.561612483246332,37.321531802728764,37.321531802728764,33.73575031652898,33.73575031652898,37.321531802728764,37.321531802728764,37.321531802728764,33.73575031652898,37.321531802728764,33.73575031652898,26.69302431702293,22.52097879290688,21.0,0.0 
 03/29  12:00:00,21.2,44.0,20.230274841877335,93.12128763783824,26.706038431193807,42.56106922215598,26.16709763663021,86.42571452030609,21.046813402833983,88.55064368146871,20.980586072232402,64.28779544098862,22.69099382839492,54.18187684380644,0.0,0.0,38.81336247784838,38.81336247784838,0.0,0.0,32.42614214339611,32.42614214339611,0.0,0.0,0.0,0.0,0.0,0.0,31.411207297791133,31.411207297791133,0.0,21.2,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,37.321531802728764,37.321531802728764,26.16709763663021,20.980586072232402,37.321531802728764,37.321531802728764,33.73575031652898,33.73575031652898,37.321531802728764,37.321531802728764,37.321531802728764,33.73575031652898,37.321531802728764,33.73575031652898,26.706038431193807,22.69099382839492,21.2,0.0 
 03/29  13:00:00,21.0,43.0,20.43459156504281,91.95317978842301,26.113155410806435,41.21978066984563,27.139644383549008,83.04724428424154,21.692538038774547,85.11454546822681,21.27812356763438,60.92303476696564,22.80155837566125,50.35859487604679,0.0,0.0,38.81336247784838,38.81336247784838,0.0,0.0,32.42614214339611,32.42614214339611,0.0,0.0,0.0,0.0,0.0,0.0,31.411207297791133,31.411207297791133,0.0,21.0,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,37.321531802728764,37.321531802728764,27.139644383549008,21.27812356763438,37.321531802728764,37.321531802728764,33.73575031652898,33.73575031652898,37.321531802728764,37.321531802728764,37.321531802728764,33.73575031652898,37.321531802728764,33.73575031652898,26.113155410806435,22.80155837566125,21.0,0.0 
 03/29  14:00:00,22.0,37.0,20.6424691664369,90.69117155111545,25.57624084004576,40.51259430686043,27.879699021801287,80.53999443013603,22.328051126516534,81.79672977498406,21.545145992690998,58.32352774711183,23.187950586616044,46.8490302098638,0.0,0.0,38.81336247784838,38.81336247784838,0.0,0.0,32.42614214339611,32.42614214339611,0.0,0.0,0.0,0.0,0.0,0.0,31.411207297791133,31.411207297791133,0.0,22.0,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,37.32153180272876,37.32153180272876,27.879699021801287,21.545145992690998,37.32153180272876,37.32153180272876,33.671186021937444,33.671186021937444,37.32153180272876,37.32153180272876,37.32153180272876,33.671186021937444,37.32153180272876,33.671186021937444,25.57624084004576,23.187950586616044,22.0,0.0 
 03/29  15:00:00,22.6,33.0,20.84300859929665,89.5779260144707,25.103830603579414,39.73527350061751,28.235711781702832,79.759224281601,22.947357029175095,78.77902861074152,21.762765472418074,56.051127750173876,24.211206054159973,42.016597185297385,0.0,0.0,38.81336247784838,38.81336247784838,0.0,0.0,32.42614214339611,32.42614214339611,0.0,0.0,0.0,0.0,0.0,0.0,31.411207297791133,31.411207297791133,0.0,22.6,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,37.321531802728764,37.321531802728764,28.235711781702832,21.762765472418074,37.321531802728764,37.321531802728764,33.73575031652898,33.73575031652898,37.321531802728764,37.321531802728764,37.321531802728764,33.73575031652898,37.321531802728764,33.73575031652898,25.103830603579414,24.211206054159973,22.6,0.0 
 03/29  16:00:00,21.8,37.0,21.019720656045905,88.69787440128194,24.72672424249289,39.36284255829816,28.133608571840533,81.57071166493309,23.47003656078504,76.4053492198441,21.87116990612551,54.59215494051746,25.444130695406773,37.79734850462025,0.0,0.0,38.81336247784838,38.81336247784838,0.0,0.0,32.42614214339611,32.42614214339611,0.0,0.0,0.0,0.0,0.0,0.0,31.411207297791137,31.411207297791137,0.0,21.8,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,37.321531802728764,37.321531802728764,28.133608571840533,21.87116990612551,37.321531802728764,37.321531802728764,33.80031261253677,33.80031261253677,37.321531802728764,37.321531802728764,37.321531802728764,33.80031261253677,37.321531802728764,33.80031261253677,24.72672424249289,25.444130695406773,21.8,0.0 
 03/29  17:00:00,21.0,42.0,21.163323815970113,87.91883105012019,24.288930153822093,39.61874808704602,27.538591219572996,86.16184028426386,23.862621572874495,74.61991081362979,21.894802971894332,53.67808420592502,26.43654358892902,34.929022079743326,0.0,0.0,38.81336247784838,38.81336247784838,0.0,0.0,32.42614214339611,32.42614214339611,0.0,0.0,0.0,0.0,0.0,0.0,31.411207297791133,31.411207297791133,0.0,21.0,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,37.321531802728764,37.321531802728764,27.538591219572996,21.894802971894332,37.321531802728764,37.321531802728764,33.73575031652898,33.73575031652898,37.321531802728764,37.321531802728764,37.321531802728764,33.73575031652898,37.321531802728764,33.73575031652898,24.288930153822093,26.43654358892902,21.0,0.0 
 03/29  18:00:00,20.2,48.0,21.250919481888776,87.44742402788448,23.7661838693112,40.12553530614818,26.542693536940618,94.70170873050218,24.043307879647195,73.81395939071207,21.742665877938176,53.07977931402233,26.61910890849489,33.89601005157165,0.0,0.0,38.81336247784838,38.81336247784838,0.0,0.0,32.42614214339611,32.42614214339611,0.0,0.0,0.0,0.0,0.0,0.0,31.411207297791133,31.411207297791133,0.0,20.2,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,37.321531802728764,37.321531802728764,26.542693536940618,21.742665877938176,37.321531802728764,37.321531802728764,33.73575031652898,33.73575031652898,37.321531802728764,37.321531802728764,37.321531802728764,33.73575031652898,37.321531802728764,33.73575031652898,23.7661838693112,26.61910890849489,20.2,0.0 
 03/29  19:00:00,18.0,59.0,21.21683362694991,87.71763150119426,23.119889301795084,41.735168514115216,25.315067141959982,99.88557817372833,23.990175549203954,74.12354251969926,21.372135454408614,54.12520298549343,25.304767575126494,36.650561130524686,0.0,0.0,38.81336247784838,38.81336247784838,0.0,0.0,32.42614214339611,32.42614214339611,0.0,0.0,0.0,0.0,0.0,0.0,31.411207297791137,31.411207297791137,0.0,18.0,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,37.321531802728764,37.321531802728764,25.315067141959982,21.372135454408614,37.321531802728764,37.321531802728764,33.80031261253677,33.80031261253677,37.321531802728764,37.321531802728764,37.321531802728764,33.80031261253677,37.321531802728764,33.80031261253677,23.119889301795084,25.304767575126494,18.0,0.0 
 03/29  20:00:00,16.0,67.0,21.089139096857206,88.49611702913279,22.54457716346538,43.31654763652449,24.419865505135004,100.0,23.700361889884213,75.5021414917001,21.014017573117094,55.27323815154238,24.042345472345563,39.61442787552399,0.0,0.0,38.81336247784838,38.81336247784838,0.0,0.0,32.42614214339611,32.42614214339611,0.0,0.0,0.0,0.0,0.0,0.0,31.411207297791137,31.411207297791137,0.0,16.0,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,33.47749287400816,37.321531802728764,37.321531802728764,24.419865505135004,21.014017573117094,37.321531802728764,37.321531802728764,33.80031261253677,33.80031261253677,37.321531802728764,37.321531802728764,37.321531802728764,33.80031261253677,37.321531802728764,33.80031261253677,22.54457716346538,24.042345472345563,16.0,0.0 
 03/29  21:00:00,15.0,74.0,20.924687142518714,89.39532540199089,21.92979156399957,45.131169119522966,23.599703580097415,100.0,23.267069061460848,77.50140592757506,20.672419413274667,56.325749689011964,23.1145655407607,42.03731406735827,8245.125677003458,0.21943315183973838,37.01861594248925,32.47394809125182,0.0,0.0,32.42614214339611,32.42614214339611,0.0,0.0,0.0,0.0,0.0,0.0,31.411207297791133,31.411207297791133,603.0244190397989,7.638737774626381,32.42325954471706,32.42325954471706,32.42325954471706,34.440611823767284,34.440611823767284,36.4085286646806,34.28467590774512,23.599703580097415,20.672419413274667,36.4085286646806,36.4085286646806,34.479809861829544,34.479809861829544,34.28467590774512,36.4085286646806,36.4085286646806,29.935142010592124,36.4085286646806,34.479809861829544,21.92979156399957,23.1145655407607,15.0,2170887.908543276 
 03/29  22:00:00,14.0,82.0,20.72943533435151,90.56607708232568,21.911235754720536,45.43513810866782,22.92816084550334,99.99999999999999,22.799464074147576,79.8046317491526,20.34574675383136,57.46223333376181,22.312513557700644,44.37991053349231,14534.354783528972,0.3745180841581929,36.919634310446426,27.63044760017207,0.0,0.0,32.42614214339611,32.42614214339611,0.0,0.0,0.0,0.0,0.0,0.0,31.411207297791133,31.411207297791133,1152.5270877569135,-0.7651542278936709,33.379342809061114,33.379342809061114,33.379342809061114,37.414047367161544,37.414047367161544,37.36116317081478,33.41518120697404,22.92816084550334,20.34574675383136,37.36116317081478,37.36116317081478,36.919634310446426,36.919634310446426,33.41518120697404,37.36116317081478,37.36116317081478,27.63044760017207,37.36116317081478,36.919634310446426,21.911235754720536,22.312513557700644,13.999999999999998,4149097.515924889 
 03/29  23:00:00,13.0,88.0,20.54568985407328,91.59764644951441,22.95627044388044,42.86860249314593,22.382657039462487,100.0,22.31006913856782,82.21255292236961,20.052143512674647,58.459072471202575,21.547311629004668,46.74903246554133,3528.533549166644,0.09473987723453825,39.44875622340766,37.22121802424071,0.0,0.0,32.42614214339611,32.42614214339611,0.0,0.0,0.0,0.0,14012.356339115257,0.6074402994363708,32.375072630889186,27.879264641834922,1254.7712337447292,-1.667050574625733,30.297617746811188,30.297617746811188,30.297617746811188,34.33261201896358,34.33261201896358,34.4544245906149,30.1550856023283,22.382657039462487,20.052143512674647,34.4544245906149,34.4544245906149,34.38445986229332,34.38445986229332,30.1550856023283,34.4544245906149,34.4544245906149,32.156921663126376,34.4544245906149,29.888651873239052,22.95627044388044,21.547311629004668,13.0,4517176.441481025 
 03/29  24:00:00,13.2,87.0,20.386382069051198,92.5025334263907,23.983798896583135,40.6820961683523,21.82692990965943,100.0,21.858726248091976,84.50582527351236,19.84429580474243,59.11845297550545,22.153143609242623,45.478550314476834,0.0,0.0,39.44875622340766,39.44875622340766,12804.85555566098,0.3637638424885221,32.34573461035132,25.699049000964777,0.0,0.0,0.0,0.0,3355.8499810951153,0.10760459388099493,35.49818394211428,33.63294079878979,1283.6786184224252,-1.439292171624142,29.144308421058895,29.144308421058895,29.144308421058895,33.17931338410156,33.17931338410156,33.18836639488883,29.11502866342763,21.82692990965943,19.84429580474243,33.18836639488883,33.18836639488883,26.36493395993869,33.011619569325234,29.11502866342763,33.18836639488883,33.18836639488883,33.011619569325234,33.18836639488883,31.14637642600075,23.983798896583135,22.153143609242623,13.2,4621243.02632073 
 03/30  01:00:00,12.6,90.0,20.296145686819962,93.01949419838985,24.15835497396266,40.48667587167229,21.93963360482862,99.99999999999999,21.45853074890536,86.5994271540788,19.682356853896493,59.645129408689584,22.8850914882897,43.744836363149204,0.0,0.0,39.44875622340766,39.44875622340766,14909.440591529767,0.41508955944464543,33.484876245592126,24.61572673894837,0.0,0.0,0.0,0.0,0.0,0.0,36.203814973611955,36.203814973611955,1256.2139443045535,-2.066516127717347,29.806236556457108,29.806236556457108,29.806236556457108,33.84109499222423,33.84109499222423,33.742024108799505,29.889984272042994,21.93963360482862,19.682356853896493,33.742024108799505,33.742024108799505,24.61572673894837,33.484876245592126,29.889984272042994,33.742024108799505,33.742024108799505,33.484876245592126,33.742024108799505,33.484876245592126,24.15835497396266,22.8850914882897,12.599999999999998,4522370.199496393 
 03/30  02:00:00,12.0,94.0,20.238282597363682,93.35274899520023,23.854834934881353,41.44377174341366,22.387188804321504,99.61546287664548,21.122383943149906,88.4031641112423,19.542478545112402,60.104026724003205,23.144616106143616,43.28134977964574,0.0,0.0,39.44875622340766,39.44875622340766,7947.294719984556,0.1685391797993745,36.967152978772845,31.326723608921363,0.0,0.0,0.0,0.0,0.0,0.0,36.203814973611955,36.203814973611955,579.4327513096019,4.621067314192088,33.13342557648464,33.13342557648464,33.13342557648464,35.150777855534855,35.150777855534855,37.125654290405116,35.14113324961827,22.387188804321504,19.542478545112402,37.125654290405116,37.125654290405116,29.62596321108773,35.26639258093921,35.14113324961827,37.125654290405116,37.125654290405116,35.26639258093921,37.125654290405116,35.26639258093921,23.854834934881353,23.144616106143616,12.0,2085957.904714567 
 03/30  03:00:00,12.2,91.0,20.19427046540435,93.70002743159196,23.33692487574912,43.05533128170022,22.81607126099115,100.0,20.84853104581079,89.99322636744205,19.439841596575377,60.43887374830654,22.96501534432143,44.056111603837294,0.0,0.0,39.44875622340766,39.44875622340766,0.0,0.0,36.967152978772845,36.967152978772845,0.0,0.0,0.0,0.0,0.0,0.0,36.203814973611955,36.203814973611955,0.0,12.2,33.15401590674749,33.15401590674749,33.15401590674749,33.15401590674749,33.15401590674749,37.14753980432207,37.14753980432207,22.81607126099115,19.439841596575377,37.14753980432207,37.14753980432207,33.288166164025476,33.288166164025476,37.14753980432207,37.14753980432207,37.14753980432207,33.288166164025476,37.14753980432207,33.288166164025476,23.33692487574912,22.96501534432143,12.2,0.0 
