Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/30  04:00:00,12.0,94.0,20.147994017483178,93.968658827746,22.800058075517903,44.734342466474615,22.84517962546369,100.0,20.63398890087163,91.19023773811755,19.35386363760421,60.65022196608422,22.583195815374076,45.34673706251818,0.0,0.0,39.44875622340766,39.44875622340766,0.0,0.0,36.967152978772845,36.967152978772845,0.0,0.0,0.0,0.0,0.0,0.0,36.203814973611955,36.203814973611955,0.0,12.0,33.15401590674749,33.15401590674749,33.15401590674749,33.15401590674749,33.15401590674749,37.14753980432207,37.14753980432207,22.84517962546369,19.35386363760421,37.14753980432207,37.14753980432207,33.288166164025476,33.288166164025476,37.14753980432207,37.14753980432207,37.14753980432207,33.288166164025476,37.14753980432207,33.288166164025476,22.800058075517903,22.583195815374076,12.0,0.0 
 03/30  05:00:00,11.0,94.0,20.088065775861345,94.3178272351006,22.263679694272962,46.34568460862759,22.6091329973256,100.0,20.42590791628885,92.36837189996106,19.251814134051752,60.85657350774265,22.126180123405184,46.75375748194548,0.0,0.0,39.44875622340766,39.44875622340766,0.0,0.0,36.967152978772845,36.967152978772845,0.0,0.0,0.0,0.0,0.0,0.0,36.203814973611955,36.203814973611955,0.0,11.0,33.15401590674749,33.15401590674749,33.15401590674749,33.15401590674749,33.15401590674749,37.14753980432207,37.14753980432207,22.6091329973256,19.251814134051752,37.14753980432207,37.14753980432207,33.288166164025476,33.288166164025476,37.14753980432207,37.14753980432207,37.14753980432207,33.288166164025476,37.14753980432207,33.288166164025476,22.263679694272962,22.126180123405184,11.0,0.0 
 03/30  06:00:00,10.6,93.0,20.007768412061132,94.78796623201163,21.705309529698937,47.818211100429934,22.259104769588923,100.0,20.180532062222767,93.77974839928389,19.1453454413491,60.95645077159706,21.657408434326985,47.97531950537164,8632.199683013969,0.43062635867466637,29.050854652844706,24.25176990503461,0.0,0.0,36.967152978772845,36.967152978772845,0.0,0.0,0.0,0.0,10113.325073478823,0.5582167787107934,29.050854652844706,24.72066980228819,1453.452525891215,-3.9006016336043716,24.69923008217576,24.69923008217576,24.69923008217576,28.73475393228276,28.73475393228276,28.882847856232434,24.530832766663423,22.259104769588923,19.1453454413491,28.882847856232434,28.882847856232434,29.050854652844706,29.050854652844706,24.530832766663423,28.882847856232434,28.882847856232434,24.25176990503461,28.882847856232434,24.72066980228819,21.705309529698937,21.657408434326985,10.6,5232429.0932083735 
 03/30  07:00:00,10.0,100.0,19.900720763538544,95.51340985787962,21.751736334983875,47.581665965494665,21.7272625834588,100.0,19.877465932528647,95.65128359187621,19.02020826525061,61.158343236506155,21.814197295343526,47.41537153723709,5496.518999622276,0.39742418133195945,28.580507121738854,25.27213557704196,7189.1000602524055,0.2705350888114749,28.580507121738854,22.20699826639793,0.0,0.0,0.0,0.0,4426.447101508298,0.3242407298565658,28.580507121738854,25.315093769245998,1463.6858746048192,-4.484545178545958,24.47210009020523,24.47210009020523,24.47210009020523,28.507566212625825,28.507566212625825,28.506307869095103,24.454248407359565,21.7272625834588,19.02020826525061,28.506307869095103,28.506307869095103,22.20699826639793,28.580507121738854,24.454248407359565,28.506307869095103,28.506307869095103,25.27213557704196,28.506307869095103,25.315093769245998,21.751736334983875,21.814197295343526,10.0,5269269.148577349 
 03/30  08:00:00,12.0,94.0,19.810065585784553,96.05185547250811,22.15285419352237,46.57203823250068,21.810406610036612,100.0,19.63693544567917,97.08975189819614,19.0335883143482,60.91877823848361,22.07860826941441,46.795985637100834,0.0,0.0,28.294287499798724,28.294287499798724,15904.75755373244,0.6159490468259436,30.260226356707598,24.05288619654244,0.0,0.0,0.0,0.0,0.0,0.0,28.294287499798724,28.294287499798724,1379.4951391125205,-2.5492447651650005,26.402295969928407,26.402295969928407,26.402295969928407,30.437695179283864,30.437695179283864,30.395989094099974,26.425330724804674,21.810406610036612,19.0335883143482,30.395989094099974,30.395989094099974,24.05288619654244,30.260226356707598,26.425330724804674,30.395989094099974,30.395989094099974,30.260226356707598,30.395989094099974,30.260226356707598,22.15285419352237,22.07860826941441,12.0,4966182.500805074 
 03/30  09:00:00,15.2,84.0,19.80640604038755,96.16875796302192,23.680104502841484,42.92901792816202,22.65180781654208,97.52650802713578,19.571835369398464,97.57973314716469,19.313476449791096,60.02931663976048,22.408771972490676,46.36863181593975,0.0,0.0,28.294287499798724,28.294287499798724,3060.314278065927,0.10553246630360098,32.301805111702805,30.91430299400969,0.0,0.0,0.0,0.0,0.0,0.0,28.294287499798724,28.294287499798724,259.73988502757965,12.279261541423956,28.60226741942056,28.60226741942056,28.60226741942056,29.409266836951225,29.409266836951225,32.492345178690144,31.738268199294083,22.65180781654208,19.313476449791096,32.492345178690144,32.492345178690144,28.260431958676698,29.647934076369808,31.738268199294083,32.492345178690144,32.492345178690144,29.647934076369808,32.492345178690144,29.647934076369808,23.680104502841484,22.408771972490676,15.2,935063.5860992868 
 03/30  10:00:00,19.0,60.0,19.898056620787898,95.62380456390783,25.192442567728584,39.41707484226553,24.229403053597323,90.45991209345472,19.80706997395443,96.1649316752644,19.913721499634892,57.79745121370412,22.67654625040843,45.853800218331116,0.0,0.0,28.29428749979872,28.29428749979872,0.0,0.0,32.301805111702805,32.301805111702805,0.0,0.0,0.0,0.0,0.0,0.0,28.29428749979872,28.29428749979872,0.0,19.0,28.631644764325173,28.631644764325173,28.631644764325173,28.631644764325173,28.631644764325173,32.5197441334678,32.5197441334678,24.229403053597323,19.913721499634892,32.5197441334678,32.5197441334678,29.02345207699884,29.02345207699884,32.5197441334678,32.5197441334678,32.5197441334678,29.02345207699884,32.5197441334678,29.02345207699884,25.192442567728584,22.67654625040843,19.0,0.0 
 03/30  11:00:00,21.0,46.0,20.047583088451645,94.74213172633867,26.121708635520136,36.90413273730651,25.53966835935421,84.78579992608385,20.267215479797386,93.46364175530763,20.459472906868296,55.43792095261715,22.80943912740741,45.003620917064204,0.0,0.0,28.294287499798724,28.294287499798724,0.0,0.0,32.301805111702805,32.301805111702805,0.0,0.0,0.0,0.0,0.0,0.0,28.294287499798724,28.294287499798724,0.0,21.0,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,32.5197441334678,32.5197441334678,25.53966835935421,20.459472906868296,32.5197441334678,32.5197441334678,28.958164668257993,28.958164668257993,32.5197441334678,32.5197441334678,32.5197441334678,28.958164668257993,32.5197441334678,28.958164668257993,26.121708635520136,22.80943912740741,21.0,0.0 
 03/30  12:00:00,22.6,43.0,20.242985630068958,93.60368650665541,26.16308315317894,36.248285014477794,26.799967808308054,81.19510469988536,20.88524169213941,89.96879606090337,20.95124234716671,53.10728601376269,22.914017903956704,44.04117910594883,0.0,0.0,28.294287499798724,28.294287499798724,0.0,0.0,32.301805111702805,32.301805111702805,0.0,0.0,0.0,0.0,0.0,0.0,28.294287499798724,28.294287499798724,0.0,22.6,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,32.5197441334678,32.5197441334678,26.799967808308054,20.95124234716671,32.5197441334678,32.5197441334678,28.958164668257993,28.958164668257993,32.5197441334678,32.5197441334678,32.5197441334678,28.958164668257993,32.5197441334678,28.958164668257993,26.16308315317894,22.914017903956704,22.6,0.0 
 03/30  13:00:00,23.0,38.0,20.46273495096536,92.34163386633692,25.64879747703115,36.80970993487779,27.85787127919755,78.27419570929082,21.608845198981744,86.0621050251195,21.321108370829364,51.40012175568862,23.133227889936393,42.81532627511341,0.0,0.0,28.294287499798724,28.294287499798724,0.0,0.0,32.301805111702805,32.301805111702805,0.0,0.0,0.0,0.0,0.0,0.0,28.294287499798724,28.294287499798724,0.0,23.0,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,32.5197441334678,32.5197441334678,27.85787127919755,21.321108370829364,32.5197441334678,32.5197441334678,28.89286235810115,28.89286235810115,32.5197441334678,32.5197441334678,32.5197441334678,28.89286235810115,32.5197441334678,28.89286235810115,25.64879747703115,23.133227889936393,23.0,0.0 
 03/30  14:00:00,24.0,38.0,20.69093705189496,90.9611155231205,25.216449973376584,37.41813722201288,28.618950195204018,77.12121093823632,22.381097548871075,82.02071113321263,21.645954226550586,49.98589741080378,23.558640959294443,41.34346067348973,0.0,0.0,28.294287499798724,28.294287499798724,0.0,0.0,32.301805111702805,32.301805111702805,0.0,0.0,0.0,0.0,0.0,0.0,28.294287499798724,28.294287499798724,0.0,24.0,28.631644764325173,28.631644764325173,28.631644764325173,28.631644764325173,28.631644764325173,32.5197441334678,32.5197441334678,28.618950195204018,21.645954226550586,32.5197441334678,32.5197441334678,28.82755802645277,28.82755802645277,32.5197441334678,32.5197441334678,32.5197441334678,28.82755802645277,32.5197441334678,28.82755802645277,25.216449973376584,23.558640959294443,24.0,0.0 
 03/30  15:00:00,24.6,37.0,20.91595400458749,89.62099005222441,24.899483805237868,37.90342312478158,28.980824698440088,77.96248050502066,23.112062729555767,78.38627082123759,21.910541119839223,48.87544588392278,24.50806647584327,38.81894454679659,0.0,0.0,28.294287499798724,28.294287499798724,0.0,0.0,32.301805111702805,32.301805111702805,0.0,0.0,0.0,0.0,0.0,0.0,28.294287499798724,28.294287499798724,0.0,24.6,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,32.5197441334678,32.5197441334678,28.980824698440088,21.910541119839223,32.5197441334678,32.5197441334678,28.89286235810115,28.89286235810115,32.5197441334678,32.5197441334678,32.5197441334678,28.89286235810115,32.5197441334678,28.89286235810115,24.899483805237868,24.50806647584327,24.6,0.0 
 03/30  16:00:00,25.0,36.0,21.11890213057324,88.51002006113397,24.621941826883283,38.34955280391309,28.882489450735974,80.61570561221066,23.790221504091253,75.24438288389004,22.101182945778767,48.045698315357384,25.75168625991849,35.87186072408852,0.0,0.0,28.294287499798724,28.294287499798724,0.0,0.0,32.301805111702805,32.301805111702805,0.0,0.0,0.0,0.0,0.0,0.0,28.294287499798724,28.294287499798724,0.0,25.0,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,32.5197441334678,32.5197441334678,28.882489450735974,22.101182945778767,32.5197441334678,32.5197441334678,28.958164668257993,28.958164668257993,32.5197441334678,32.5197441334678,32.5197441334678,28.958164668257993,32.5197441334678,28.958164668257993,24.621941826883283,25.75168625991849,25.0,0.0 
 03/30  17:00:00,24.0,38.0,21.288021540960333,87.59598681413087,24.293467901686043,38.94363968761302,28.269162719603862,86.1414549898588,24.27920247066722,73.0664897848738,22.170273881130907,47.615525526486095,26.733341740219497,33.702653095960535,0.0,0.0,28.294287499798724,28.294287499798724,0.0,0.0,32.301805111702805,32.301805111702805,0.0,0.0,0.0,0.0,0.0,0.0,28.294287499798724,28.294287499798724,0.0,24.0,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,32.5197441334678,32.5197441334678,28.269162719603862,22.170273881130907,32.5197441334678,32.5197441334678,28.89286235810115,28.89286235810115,32.5197441334678,32.5197441334678,32.5197441334678,28.89286235810115,32.5197441334678,28.89286235810115,24.293467901686043,26.733341740219497,24.0,0.0 
 03/30  18:00:00,23.4,46.0,21.39190558928507,86.95354916754249,23.87175385632012,40.13709223128104,27.24362777841352,96.22227796148078,24.56646549392343,71.74915731298518,22.060463975814017,47.76647710435423,26.908934938432363,33.51663299470448,0.0,0.0,28.294287499798724,28.294287499798724,0.0,0.0,32.301805111702805,32.301805111702805,0.0,0.0,0.0,0.0,0.0,0.0,28.294287499798724,28.294287499798724,0.0,23.4,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,32.5197441334678,32.5197441334678,27.24362777841352,22.060463975814017,32.5197441334678,32.5197441334678,28.89286235810115,28.89286235810115,32.5197441334678,32.5197441334678,32.5197441334678,28.89286235810115,32.5197441334678,28.89286235810115,23.87175385632012,26.908934938432363,23.4,0.0 
 03/30  19:00:00,20.0,60.0,21.37946628206598,87.01973811871045,23.234188926251157,42.12358592163159,26.04676687178893,99.83498117260862,24.591755186588927,71.64060910501834,21.679056709948213,48.99861853849345,25.64005627807355,36.48915585661766,0.0,0.0,28.294287499798724,28.294287499798724,0.0,0.0,32.301805111702805,32.301805111702805,0.0,0.0,0.0,0.0,0.0,0.0,28.294287499798724,28.294287499798724,0.0,20.0,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,32.5197441334678,32.5197441334678,26.04676687178893,21.679056709948213,32.5197441334678,32.5197441334678,28.958164668257993,28.958164668257993,32.5197441334678,32.5197441334678,32.5197441334678,28.958164668257993,32.5197441334678,28.958164668257993,23.234188926251157,25.64005627807355,20.0,0.0 
 03/30  20:00:00,19.0,60.0,21.267891518467092,87.70419967411179,22.645159310025097,44.388022016873094,24.984792348651716,100.0,24.31577318677528,72.90658091922964,21.325736639838745,50.30057982862397,24.340247111699625,40.097114520205274,0.0,0.0,28.294287499798724,28.294287499798724,0.0,0.0,32.301805111702805,32.301805111702805,0.0,0.0,0.0,0.0,0.0,0.0,28.294287499798724,28.294287499798724,0.0,19.0,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,32.5197441334678,32.5197441334678,24.984792348651716,21.325736639838745,32.5197441334678,32.5197441334678,28.958164668257993,28.958164668257993,32.5197441334678,32.5197441334678,32.5197441334678,28.958164668257993,32.5197441334678,28.958164668257993,22.645159310025097,24.340247111699625,19.0,0.0 
 03/30  21:00:00,17.4,69.0,21.113438850421904,88.53972749639101,22.119818609347092,46.276724049867106,24.200095313619027,100.0,23.918312075936512,74.6668405788575,21.001255894787565,51.44344702906173,23.32349124834696,43.039357763681835,0.0,0.0,28.294287499798724,28.294287499798724,0.0,0.0,32.301805111702805,32.301805111702805,0.0,0.0,0.0,0.0,0.0,0.0,28.294287499798724,28.294287499798724,0.0,17.4,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,28.631644764325177,32.5197441334678,32.5197441334678,24.200095313619027,21.001255894787565,32.5197441334678,32.5197441334678,28.89286235810115,28.89286235810115,32.5197441334678,32.5197441334678,32.5197441334678,28.89286235810115,32.5197441334678,28.89286235810115,22.119818609347092,23.32349124834696,17.4,0.0 
 03/30  22:00:00,17.0,68.0,20.942132003974027,89.47679530373534,21.684031788282752,47.847438912611025,23.497100014351563,99.99999999999999,23.433114366750488,76.88082519580395,20.71827594461427,52.42194076840987,22.538309044820966,45.440137362664345,11043.1160851082,0.45225628980703264,30.640763221599535,26.687424603895835,0.0,0.0,32.301805111702805,32.301805111702805,0.0,0.0,0.0,0.0,0.0,0.0,28.294287499798724,28.294287499798724,881.0560046925218,7.263995439622325,28.126571295487803,28.126571295487803,28.126571295487803,30.816647972707884,30.816647972707884,32.13237524064042,29.38658619785805,23.497100014351563,20.71827594461427,32.13237524064042,32.13237524064042,30.818520063817548,30.818520063817548,29.38658619785805,32.13237524064042,32.13237524064042,26.86518144611385,32.13237524064042,30.818520063817548,21.684031788282752,22.538309044820966,17.0,3171801.616893078 
 03/30  23:00:00,17.0,72.0,20.755655024255162,90.50946029213792,21.920122944531656,47.68380168019132,22.9211649624112,100.0,22.97616899154336,79.03305819007633,20.461670342033038,53.437499408166204,21.966244010870355,47.56887000662065,14939.480443241158,0.5877639505558784,34.654117391176214,28.33142060817149,0.0,0.0,32.301805111702805,32.301805111702805,0.0,0.0,0.0,0.0,0.0,0.0,28.294287499798724,28.294287499798724,1217.8126776923364,2.310803409404076,30.989079883272048,30.989079883272048,30.989079883272048,35.023793718414154,35.023793718414154,34.94381537069262,31.051982354338364,22.9211649624112,20.461670342033038,34.94381537069262,34.94381537069262,34.654117391176214,34.654117391176214,31.051982354338364,34.94381537069262,34.94381537069262,28.33142060817149,34.94381537069262,34.654117391176214,21.920122944531656,21.966244010870355,17.0,4384125.639692411 
 03/30  24:00:00,17.0,69.0,20.5922980497095,91.42523985294605,23.06649398707372,44.761346269767365,22.47603076490063,100.0,22.53706174454786,81.166078558349,20.259931166458085,54.20376639667283,21.539955431592077,49.13343543869109,1686.6195389629843,0.08731455928714517,33.14631059322601,31.99101215086484,0.0,0.0,32.301805111702805,32.301805111702805,0.0,0.0,0.0,0.0,15520.635532184064,0.7110846725706425,31.60693974047331,25.574538736189012,1334.272268150703,2.411277312829905,27.57752629518758,27.57752629518758,27.57752629518758,31.61269857474353,31.61269857474353,31.71117793271745,27.458009888791185,22.47603076490063,20.259931166458085,31.71117793271745,31.71117793271745,31.60693974047331,31.60693974047331,27.458009888791185,31.71117793271745,31.71117793271745,30.451641298112136,31.71117793271745,25.574538736189012,23.06649398707372,21.539955431592077,17.0,4803380.16534253 
 03/31  01:00:00,16.0,73.0,20.47025754091471,92.11594945141988,23.777295181284934,43.09265074998175,22.11455977743649,99.99999999999999,22.17726293256726,82.96192875843155,20.088043828565244,54.85609175283284,22.26851011331532,47.22584321822708,0.0,0.0,33.14631059322601,33.14631059322601,0.0,0.0,32.301805111702805,32.301805111702805,0.0,0.0,0.0,0.0,5072.700668949829,0.3088412431626684,33.62610442486939,32.3163001373873,417.9892264872168,11.111184904032598,29.91231046678013,29.91231046678013,29.91231046678013,31.25722583639919,31.25722583639919,33.75948698581,32.53193851899279,22.11455977743649,20.088043828565244,33.75948698581,33.75948698581,31.382452198796507,31.382452198796507,32.53193851899279,33.75948698581,33.75948698581,31.382452198796507,33.75948698581,30.07264791131442,23.777295181284934,22.26851011331532,16.0,1504761.2153539807 
 03/31  02:00:00,15.0,77.0,20.376959841197255,92.64807180159117,23.763652826897687,43.26957613945012,21.76465676618766,100.0,21.841383072646273,84.6790880058486,19.935680309093016,55.41960267369515,23.293523353426586,44.525850355236784,0.0,0.0,33.14631059322601,33.14631059322601,13059.27379927646,0.4187251086848507,31.11555839854741,25.286584882179845,0.0,0.0,0.0,0.0,0.0,0.0,33.62610442486939,33.62610442486939,1029.0767861124752,4.082316997417413,27.4844411504366,27.4844411504366,27.4844411504366,30.510954133483658,30.510954133483658,31.55208605499896,28.34615048734866,21.76465676618766,19.935680309093016,31.55208605499896,31.55208605499896,24.769708310084944,30.59868182645251,28.34615048734866,31.55208605499896,31.55208605499896,30.59868182645251,31.55208605499896,30.59868182645251,23.763652826897687,23.293523353426586,15.0,3704676.430004911 
 03/31  03:00:00,15.0,75.0,20.307250855070265,93.04784983532917,23.421066071843278,44.219394605776856,21.85168435161051,100.0,21.54334852732441,86.23615257592857,19.822654084477044,55.80547404359966,23.5924104998658,43.77373760687887,0.0,0.0,33.14631059322601,33.14631059322601,15778.495578364655,0.5529756704301332,31.05273526723142,24.187172230711333,0.0,0.0,0.0,0.0,0.0,0.0,33.62610442486939,33.62610442486939,1346.6755897197963,0.4132586660404378,27.219717264731646,27.219717264731646,27.219717264731646,31.2549586289486,31.2549586289486,31.20885173558316,27.248300971985763,21.85168435161051,19.822654084477044,31.20885173558316,31.20885173558316,24.187172230711333,31.05273526723142,27.248300971985763,31.20885173558316,31.20885173558316,31.05273526723142,31.20885173558316,31.05273526723142,23.421066071843278,23.5924104998658,15.0,4848032.122991266 
 03/31  04:00:00,14.0,82.0,20.249553897295176,93.38025891080201,22.91437945808631,45.68947949567993,22.266637418147447,99.66219411697756,21.26256016711894,87.7327991548872,19.69351941109555,56.26547625934754,23.385634716863706,44.41382306787982,0.0,0.0,33.14631059322601,33.14631059322601,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,0.0,0.0,33.62610442486939,33.62610442486939,0.0,14.0,27.78486959992104,27.78486959992104,27.78486959992104,27.78486959992104,27.78486959992104,31.78525594295764,31.78525594295764,22.266637418147447,19.69351941109555,31.78525594295764,31.78525594295764,28.05799809513568,28.05799809513568,31.78525594295764,31.78525594295764,31.78525594295764,28.05799809513568,31.78525594295764,28.05799809513568,22.91437945808631,23.385634716863706,14.0,0.0 
 03/31  05:00:00,14.0,77.0,20.206435657933977,93.6295547172966,22.37800123409263,47.14282339411018,22.663116590143176,99.83904405418525,21.02070774556629,89.04531230862227,19.562445324061635,56.65727745914999,22.950412362834946,45.54025363163946,0.0,0.0,33.14631059322601,33.14631059322601,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,0.0,0.0,33.62610442486939,33.62610442486939,0.0,14.0,27.78486959992104,27.78486959992104,27.78486959992104,27.78486959992104,27.78486959992104,31.78525594295764,31.78525594295764,22.663116590143176,19.562445324061635,31.78525594295764,31.78525594295764,27.919250380127625,27.919250380127625,31.78525594295764,31.78525594295764,31.78525594295764,27.919250380127625,31.78525594295764,27.919250380127625,22.37800123409263,22.950412362834946,14.0,0.0 
 03/31  06:00:00,14.6,75.0,20.15452899691804,93.93068540277329,21.95529689250302,48.14132484683634,22.705509486414037,100.0,20.816710759163517,90.16960609666276,19.467308409619168,56.82365280168697,22.44903444406756,46.72097712401942,6989.802153336786,0.21469474023522667,33.843457140551465,29.94908723130725,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,0.0,0.0,33.62610442486939,33.62610442486939,617.1236311981747,7.250578727091265,30.446584233955285,30.446584233955285,30.446584233955285,32.4639365130055,32.4639365130055,34.391300197805755,32.45429088477675,22.705509486414037,19.467308409619168,34.391300197805755,34.391300197805755,32.37272797685095,32.37272797685095,32.45429088477675,34.391300197805755,34.391300197805755,28.478358067606738,34.391300197805755,32.37272797685095,21.95529689250302,22.44903444406756,14.6,2221645.072313429 
 03/31  07:00:00,14.8,77.0,20.091708088096865,94.39001543111551,22.438313546692875,46.79299651898954,22.516590120074206,100.0,20.61236387238736,91.402381237089,19.383271643655775,57.114349022678375,21.979470727251417,48.123397474853014,0.0,0.0,37.6575583053991,37.6575583053991,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,6959.699034387867,0.1494064797339712,37.29705680854312,31.725010094247452,570.8620204540397,7.4108458951085465,33.9019179347961,33.9019179347961,33.9019179347961,35.91927021384632,35.91927021384632,37.82055109409242,35.90962560792974,22.516590120074206,19.383271643655775,37.82055109409242,37.82055109409242,35.83315561661993,35.83315561661993,35.90962560792974,37.82055109409242,37.82055109409242,35.83315561661993,37.82055109409242,30.261108902324263,22.438313546692875,21.979470727251417,14.8,2055103.273634543 
 03/31  08:00:00,15.0,77.0,20.042228104821447,94.6796168758931,23.33704053084619,44.45314771434448,22.302025381973902,99.99999999999999,20.458366910269575,92.27481120049686,19.398035297007787,57.10266707826452,22.541233361079833,46.650767247793404,0.0,0.0,37.65755830539909,37.65755830539909,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,4147.844748018303,0.09277552381653655,39.89309557260094,36.32783282813138,282.4046181674424,11.027300362040592,36.86248027681799,36.86248027681799,36.86248027681799,37.94137345166837,37.94137345166837,39.96436518746635,38.96425698752154,22.302025381973902,19.398035297007787,39.96436518746635,39.96436518746635,38.07005605640515,38.07005605640515,38.96425698752154,39.96436518746635,39.96436518746635,38.07005605640515,39.96436518746635,34.504793311935586,23.33704053084619,22.541233361079833,15.0,1016656.6254027926 
 03/31  09:00:00,18.6,65.0,20.060896688195,94.57022389854107,25.034678138070426,40.35800879409328,22.675151163087424,99.56760504455778,20.440751056452093,92.37518283885245,19.810106341617647,55.76820133962572,23.54131419290188,44.135535694932166,0.0,0.0,37.6575583053991,37.6575583053991,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,0.0,0.0,39.89309557260094,39.89309557260094,0.0,18.6,36.912060177502546,36.912060177502546,36.912060177502546,36.912060177502546,36.912060177502546,39.99999999489905,39.99999999489905,22.675151163087424,19.810106341617647,39.99999999489905,39.99999999489905,37.22323468378039,37.22323468378039,39.99999999489905,39.99999999489905,39.99999999489905,37.22323468378039,39.99999999489905,37.22323468378039,25.034678138070426,23.54131419290188,18.6,0.0 
 03/31  10:00:00,21.3,57.0,20.139398197619514,94.11188388997576,26.2229102553147,37.98882431400844,23.581489538345245,96.46453673697492,20.67179458683954,91.06823474178987,20.352814150757826,54.15183529266685,24.080269514448194,43.15624280798681,0.0,0.0,37.6575583053991,37.6575583053991,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,0.0,0.0,39.89309557260094,39.89309557260094,0.0,21.300000000000004,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,39.999999994899056,39.999999994899056,23.581489538345245,20.352814150757826,39.999999994899056,39.999999994899056,37.17138323403981,37.17138323403981,39.999999994899056,39.999999994899056,39.999999994899056,37.17138323403981,39.999999994899056,37.17138323403981,26.2229102553147,24.080269514448194,21.300000000000004,0.0 
 03/31  11:00:00,24.0,50.0,20.27548373392377,93.32324929934786,26.991712112097563,37.16155045587408,24.815664045162627,93.04505535078565,21.128536659694984,88.54541019546134,20.898103776580683,52.91204656035617,24.283438989694435,43.63042444303797,0.0,0.0,37.6575583053991,37.6575583053991,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,0.0,0.0,39.89309557260094,39.89309557260094,0.0,24.000000000000004,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,39.999999994899056,39.999999994899056,24.815664045162627,20.898103776580683,39.999999994899056,39.999999994899056,37.17138323403981,37.17138323403981,39.999999994899056,39.999999994899056,39.999999994899056,37.17138323403981,39.999999994899056,37.17138323403981,26.991712112097563,24.283438989694435,24.000000000000004,0.0 
 03/31  12:00:00,24.8,49.0,20.46140604389925,92.25778264457213,27.02026564716299,38.097014863426296,26.078819993551363,89.62862076366648,21.753467537110755,85.2199801966522,21.38400341443363,52.03912422869327,24.330933669094044,44.66852633059808,0.0,0.0,37.6575583053991,37.6575583053991,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,0.0,0.0,39.89309557260094,39.89309557260094,0.0,24.800000000000004,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,39.999999994899056,39.999999994899056,26.078819993551363,21.38400341443363,39.999999994899056,39.999999994899056,37.17138323403981,37.17138323403981,39.999999994899056,39.999999994899056,39.999999994899056,37.17138323403981,39.999999994899056,37.17138323403981,27.02026564716299,24.330933669094044,24.800000000000004,0.0 
 03/31  13:00:00,26.0,48.0,20.67592393151424,90.95517309184935,26.48999894500715,40.07338453732413,27.213768646507287,86.25582281565022,22.472096978501895,81.48743362064113,21.777360360171542,51.29019959675369,24.413425381609493,45.31162119470964,0.0,0.0,37.6575583053991,37.6575583053991,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,0.0,0.0,39.89309557260094,39.89309557260094,0.0,26.0,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,39.999999994899056,39.999999994899056,27.213768646507287,21.777360360171542,39.999999994899056,39.999999994899056,37.11951994955133,37.11951994955133,39.999999994899056,39.999999994899056,39.999999994899056,37.11951994955133,39.999999994899056,37.11951994955133,26.48999894500715,24.413425381609493,26.0,0.0 
 03/31  14:00:00,27.0,45.0,20.902056889322537,89.69759295204332,26.01796511609286,42.07737656176577,28.061225463077996,84.2296440197913,23.231766045669428,77.82105719321773,22.123448576561373,50.82097590675509,24.746297750121002,45.356755386812104,0.0,0.0,37.65755830539909,37.65755830539909,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,0.0,0.0,39.89309557260094,39.89309557260094,0.0,27.0,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,39.999999994899056,39.999999994899056,28.061225463077996,22.123448576561373,39.999999994899056,39.999999994899056,37.067655059588404,37.067655059588404,39.999999994899056,39.999999994899056,39.999999994899056,37.067655059588404,39.999999994899056,37.067655059588404,26.01796511609286,24.746297750121002,27.0,0.0 
 03/31  15:00:00,27.8,41.0,21.123938571716188,88.39497488629215,25.677222503488895,43.885030867871976,28.519881161551055,85.6486446236702,23.925280001514963,74.56169043971016,22.40652232292442,50.67274191806652,25.6032439352095,44.058650059667244,0.0,0.0,37.65755830539909,37.65755830539909,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,0.0,0.0,39.89309557260094,39.89309557260094,0.0,27.799999999999997,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,39.999999994899056,39.999999994899056,28.519881161551055,22.40652232292442,39.999999994899056,39.999999994899056,37.067655059588404,37.067655059588404,39.999999994899056,39.999999994899056,39.999999994899056,37.067655059588404,39.999999994899056,37.067655059588404,25.677222503488895,25.6032439352095,27.799999999999997,0.0 
 03/31  16:00:00,28.0,40.0,21.33355947344226,87.26526501495326,25.346609628235917,45.092877836507355,28.538140317086636,87.78821997165633,24.57838957684045,71.698405041242,22.598732663979305,50.427550576056774,26.765825037148687,41.448933696983545,0.0,0.0,37.6575583053991,37.6575583053991,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,0.0,0.0,39.89309557260094,39.89309557260094,0.0,28.0,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,39.999999994899056,39.999999994899056,28.538140317086636,22.598732663979305,39.999999994899056,39.999999994899056,37.11951994955133,37.11951994955133,39.999999994899056,39.999999994899056,39.999999994899056,37.11951994955133,39.999999994899056,37.11951994955133,25.346609628235917,26.765825037148687,28.0,0.0 
 03/31  17:00:00,27.0,42.0,21.496785712752775,86.39689396988648,24.967098122525886,46.40469198510505,28.0275931415967,94.54257232464391,25.14193617523095,69.32766737025955,22.64955306033212,50.65305993919526,27.667455568148057,39.55858739023081,0.0,0.0,37.6575583053991,37.6575583053991,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,0.0,0.0,39.89309557260094,39.89309557260094,0.0,27.0,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,39.999999994899056,39.999999994899056,28.0275931415967,22.64955306033212,39.999999994899056,39.999999994899056,37.11951994955133,37.11951994955133,39.999999994899056,39.999999994899056,39.999999994899056,37.11951994955133,39.999999994899056,37.11951994955133,24.967098122525886,27.667455568148057,27.0,0.0 
 03/31  18:00:00,26.2,48.0,21.614868451730935,85.77450836924947,24.50596952086083,47.98879966848857,27.111442424487116,99.90327763613118,25.519843599195443,67.78642612418506,22.5398887792241,51.227627020311765,27.793783468111954,39.50645324116345,0.0,0.0,37.65755830539909,37.65755830539909,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,0.0,0.0,39.89309557260094,39.89309557260094,0.0,26.199999999999996,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,39.999999994899056,39.999999994899056,27.111442424487116,22.5398887792241,39.999999994899056,39.999999994899056,37.067655059588404,37.067655059588404,39.999999994899056,39.999999994899056,39.999999994899056,37.067655059588404,39.999999994899056,37.067655059588404,24.50596952086083,27.793783468111954,26.199999999999996,0.0 
 03/31  19:00:00,22.5,59.0,21.60294314825174,85.83699295743668,23.842623343111136,50.19722419536109,25.89623364254802,100.0,25.533806281141985,67.72997996822843,22.16046374214053,52.62511090587047,26.466324618363117,42.9352980583028,0.0,0.0,37.6575583053991,37.6575583053991,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,0.0,0.0,39.89309557260094,39.89309557260094,0.0,22.5,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,39.999999994899056,39.999999994899056,25.89623364254802,22.16046374214053,39.999999994899056,39.999999994899056,37.17138323403981,37.17138323403981,39.999999994899056,39.999999994899056,39.999999994899056,37.17138323403981,39.999999994899056,37.17138323403981,23.842623343111136,26.466324618363117,22.5,0.0 
 03/31  20:00:00,21.6,61.0,21.494956328533192,86.4063959994811,23.253483548647345,52.42867398571486,25.033356013780846,100.0,25.275769561265776,68.77689445539211,21.8168258848358,54.09436896950277,25.139281351745844,46.82551479229939,0.0,0.0,37.6575583053991,37.6575583053991,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,0.0,0.0,39.89309557260094,39.89309557260094,0.0,21.6,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,39.999999994899056,39.999999994899056,25.033356013780846,21.8168258848358,39.999999994899056,39.999999994899056,37.17138323403981,37.17138323403981,39.999999994899056,39.999999994899056,39.999999994899056,37.17138323403981,39.999999994899056,37.17138323403981,23.253483548647345,25.139281351745844,21.6,0.0 
 03/31  21:00:00,20.6,64.0,21.346894469955238,87.19393165418754,22.726449397066595,54.33737305179487,24.264496576914603,100.0,24.84710957338693,70.55657141278559,21.511043719258986,55.34334019143405,24.08543146339592,50.061242588763825,0.0,0.0,37.6575583053991,37.6575583053991,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,0.0,0.0,39.89309557260094,39.89309557260094,0.0,20.6,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,39.999999994899056,39.999999994899056,24.264496576914603,21.511043719258986,39.999999994899056,39.999999994899056,37.11951994955133,37.11951994955133,39.999999994899056,39.999999994899056,39.999999994899056,37.11951994955133,39.999999994899056,37.11951994955133,22.726449397066595,24.08543146339592,20.6,0.0 
 03/31  22:00:00,19.6,66.0,21.18394376434776,88.06988620716155,22.256723516235738,55.955478720373996,23.700887756830742,99.99999999999999,24.372504881301563,72.58745571832984,21.22871413959365,56.46200063432931,23.265308436715554,52.63619431648865,0.0,0.0,37.65755830539909,37.65755830539909,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,0.0,0.0,39.89309557260094,39.89309557260094,0.0,19.6,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,36.91206017750255,39.999999994899056,39.999999994899056,23.700887756830742,21.22871413959365,39.999999994899056,39.999999994899056,37.067655059588404,37.067655059588404,39.999999994899056,39.999999994899056,39.999999994899056,37.067655059588404,39.999999994899056,37.067655059588404,22.256723516235738,23.265308436715554,19.6,0.0 
 03/31  23:00:00,18.3,69.0,21.01508733856866,89.07627833663354,21.87908647229328,57.16703917040233,23.158257764331342,99.99999999999999,23.868770946532873,74.88989414994477,20.953760354967514,57.62720431429638,22.60723188236014,54.687912776802406,16395.91270963379,0.42074464635036024,35.535019008004525,25.8715230123228,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,0.0,0.0,39.89309557260094,39.89309557260094,1197.0445417274277,3.6006705587365317,31.70865408942658,31.70865408942658,31.70865408942658,35.74335864752702,35.74335864752702,35.83273947221448,31.581716089827975,23.158257764331342,20.953760354967514,35.83273947221448,35.83273947221448,35.535019008004525,35.535019008004525,31.581716089827975,35.83273947221448,35.83273947221448,25.8715230123228,35.83273947221448,35.535019008004525,21.87908647229328,22.60723188236014,18.299999999999997,4309360.35021874 
 03/31  24:00:00,16.9,73.0,20.833343767364326,90.16688544692246,22.639228567200476,54.2766504114154,22.66513790971412,99.99999999999999,23.413457224920705,77.04797051118487,20.658297874526173,58.74418925648204,21.91635272264854,56.7152534917091,0.0,0.0,36.59538177371841,36.59538177371841,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,10235.027735432113,0.25808278312165367,35.87888533975638,29.3402467314472,794.2395928064252,7.091529811470997,32.31972514655409,32.31972514655409,32.31972514655409,35.00952818528771,35.00952818528771,36.30714307447364,33.61113580667425,22.66513790971412,20.658297874526173,36.30714307447364,36.30714307447364,34.90430417384217,34.90430417384217,33.61113580667425,36.30714307447364,36.30714307447364,34.90430417384217,36.30714307447364,28.365665565532993,22.639228567200476,21.91635272264854,16.9,2859262.534103131 
 04/01  01:00:00,15.5,77.0,20.689449555071917,90.96936075867899,23.623625222843202,50.737510401580224,22.260262739295406,100.0,22.960075207156738,79.18865516647237,20.393256894022517,59.605627659570914,22.55519851993474,54.12428023880432,0.0,0.0,36.59538177371841,36.59538177371841,0.0,0.0,33.85294151595727,33.85294151595727,0.0,0.0,0.0,0.0,3296.7256770042472,0.09285325115948333,37.51665050355251,35.39316440182287,283.94527604790625,11.806556442790962,34.29514021229136,34.29514021229136,34.29514021229136,35.303816351816465,35.303816351816465,38.091060036409296,37.19387328786963,22.260262739295406,20.393256894022517,38.091060036409296,38.091060036409296,35.37088065363613,35.37088065363613,37.19387328786963,38.091060036409296,38.091060036409296,35.37088065363613,38.091060036409296,33.24739455190649,23.623625222843202,22.55519851993474,15.5,1022202.9937724625 
 04/01  02:00:00,14.3,81.0,20.55418750771169,91.82189687084617,23.909185877399416,49.5029869252466,21.86973272286108,99.99999999999999,22.52986588351652,81.36244840162108,20.16343254402357,60.36889992070688,23.384033737090057,51.09802849369193,0.0,0.0,36.59538177371841,36.59538177371841,11823.120190463267,0.2513955190354653,34.4436898958692,26.43732661324877,0.0,0.0,0.0,0.0,0.0,0.0,37.51665050355251,37.51665050355251,823.5143420140257,4.509463224869375,31.88458777631147,31.88458777631147,31.88458777631147,34.57451789341769,34.57451789341769,35.93998566575482,33.02402097756052,21.86973272286108,20.16343254402357,35.93998566575482,35.93998566575482,26.668790951939037,34.675154234559464,33.02402097756052,35.93998566575482,35.93998566575482,34.675154234559464,35.93998566575482,34.675154234559464,23.909185877399416,23.384033737090057,14.3,2964651.6312504923 
 04/01  03:00:00,13.5,85.0,20.414531996314054,92.61662912669468,23.616469530895106,50.00232501526015,21.84723564413809,100.0,22.117996947581492,83.42708017586435,19.941197259651748,61.05851523515882,23.546004866451817,50.21685522750688,0.0,0.0,36.59538177371841,36.59538177371841,15969.967748608946,0.45746219002208366,32.03056467989474,23.673383626472983,0.0,0.0,0.0,0.0,0.0,0.0,37.51665050355251,37.51665050355251,1309.2948722156912,-1.1164974067604057,28.1946815748415,28.1946815748415,28.1946815748415,32.22973467651538,32.22973467651538,32.22958669539281,28.179963543999115,21.84723564413809,19.941197259651748,32.22958669539281,32.22958669539281,23.673383626472983,32.03056467989474,28.179963543999115,32.22958669539281,32.22958669539281,32.03056467989474,32.22958669539281,32.03056467989474,23.616469530895106,23.546004866451817,13.5,4713461.539976489 
 04/01  04:00:00,13.0,87.0,20.264535319960046,93.47884852423539,23.056843179055104,51.10307883301776,22.035564964093645,100.0,21.71438843338379,85.5078549495216,19.706317121576227,61.6993983516368,23.213283047307165,50.62324999445033,0.0,0.0,36.59538177371841,36.59538177371841,0.0,0.0,32.85624343522006,32.85624343522006,0.0,0.0,0.0,0.0,0.0,0.0,37.51665050355251,37.51665050355251,0.0,13.0,28.02228995518541,28.02228995518541,28.02228995518541,28.02228995518541,28.02228995518541,32.06926321830693,32.06926321830693,22.035564964093645,19.706317121576227,32.06926321830693,32.06926321830693,28.2969818196167,28.2969818196167,32.06926321830693,32.06926321830693,32.06926321830693,28.2969818196167,32.06926321830693,28.2969818196167,23.056843179055104,23.213283047307165,13.0,0.0 
 04/01  05:00:00,12.6,89.0,20.11536033637223,94.34539047037319,22.46609179574176,52.423385018331714,22.428767990056897,99.82679954062787,21.321393280535748,87.59015989299898,19.48406213858599,62.32059991701384,22.71325458127508,51.643302319293966,0.0,0.0,36.59538177371841,36.59538177371841,0.0,0.0,32.85624343522006,32.85624343522006,0.0,0.0,0.0,0.0,0.0,0.0,37.51665050355251,37.51665050355251,0.0,12.6,28.02228995518541,28.02228995518541,28.02228995518541,28.02228995518541,28.02228995518541,32.06926321830693,32.06926321830693,22.428767990056897,19.48406213858599,32.06926321830693,32.06926321830693,28.15823568090765,28.15823568090765,32.06926321830693,32.06926321830693,32.06926321830693,28.15823568090765,32.06926321830693,28.15823568090765,22.46609179574176,22.71325458127508,12.6,0.0 
 04/01  06:00:00,12.3,91.0,19.977926788162986,95.1517948022094,21.866351441635807,53.9760106766569,22.422060156187975,99.99999999999999,21.025556469612155,89.19530138380817,19.271140791173117,62.97213233087354,22.09827539794967,53.21833473965823,9751.960792124411,0.28443585725756604,35.164023369015055,29.45691616521171,0.0,0.0,32.85624343522006,32.85624343522006,0.0,0.0,0.0,0.0,0.0,0.0,37.51665050355251,37.51665050355251,813.4381371678516,2.497825562776751,29.935974673483837,29.935974673483837,29.935974673483837,32.625777712217456,32.625777712217456,33.94138051232841,31.303971715028425,22.422060156187975,19.271140791173117,33.94138051232841,33.94138051232841,32.37429895886843,32.37429895886843,31.303971715028425,33.94138051232841,33.94138051232841,26.667191755065076,33.94138051232841,32.37429895886843,21.866351441635807,22.09827539794967,12.299999999999999,2928377.2938042656 
 04/01  07:00:00,13.0,88.0,19.847054137170282,95.92667769909363,22.067526391853285,52.93990387417462,22.165566015675083,100.0,20.712980063325066,90.92738661335228,19.0758685182082,63.55935953754691,21.573449684978712,54.562122018211774,7316.56979034126,0.222577446937756,36.055211857811784,32.12315231626707,0.0,0.0,32.85624343522006,32.85624343522006,0.0,0.0,0.0,0.0,9307.181801612709,0.4197557224351458,34.90719178545197,32.254936678344706,1246.1571629934124,-1.6758755190593044,30.2226389872843,30.2226389872843,30.2226389872843,34.25753783952881,34.25753783952881,34.291713618957374,30.168234138593746,22.165566015675083,19.0758685182082,34.291713618957374,34.291713618957374,34.17647246258161,34.17647246258161,30.168234138593746,34.291713618957374,34.291713618957374,30.244412921036893,34.291713618957374,31.524217355474345,22.067526391853285,21.573449684978712,13.0,4486165.786776284 
 04/01  08:00:00,14.0,82.0,19.719715821310512,96.68765834956824,22.861498454537422,50.25114780953315,21.886283600566273,99.99999999999999,20.41380485190428,92.62087862187371,19.04460058674575,63.57939632230712,21.900615926639013,53.27517231996654,0.0,0.0,36.055211857811784,36.055211857811784,6771.992256907104,0.22100664647923957,30.851469851903566,25.766975629903992,0.0,0.0,0.0,0.0,9999.200042878438,0.5346026723335384,30.84296516048211,26.34735065362118,1363.391550568304,-0.5659848531058232,26.86404320883528,26.86404320883528,26.86404320883528,30.89935326982297,30.89935326982297,30.946541895394482,26.799121392633985,21.886283600566273,19.04460058674575,30.946541895394482,30.946541895394482,25.758470938482535,30.84296516048211,26.799121392633985,30.946541895394482,30.946541895394482,30.84296516048211,30.946541895394482,26.34735065362118,22.861498454537422,21.900615926639013,13.999999999999998,4908209.582045894 
 04/01  09:00:00,17.0,77.0,19.67115072483917,97.07545305381254,24.518328739344057,45.70426243713909,22.430712942080824,98.90847916311895,20.300345053614368,93.36432252251943,19.356483953455218,62.52163789569586,22.57508402953171,51.37908795268322,0.0,0.0,36.055211857811784,36.055211857811784,1779.6709960306703,0.06115028923676658,29.730899918779947,28.570469066711297,0.0,0.0,0.0,0.0,838.4368460113249,0.05645310823852728,29.730899918779947,29.13871061798011,233.5481781812836,14.58333233482887,25.94823330527519,25.94823330527519,25.94823330527519,26.620816751760955,26.620816751760955,29.90057179947408,29.250804846395205,22.430712942080824,19.356483953455218,29.90057179947408,29.90057179947408,25.776178250152952,26.936609102221603,29.250804846395205,29.90057179947408,29.90057179947408,26.936609102221603,29.90057179947408,26.34441980142177,24.518328739344057,22.57508402953171,16.999999999999996,840773.4414526209 
 04/01  10:00:00,20.0,64.0,19.716516122419545,96.70675492458723,25.91648072140243,42.20272554898062,23.803969957071693,93.42676143847874,20.48715015772013,92.20228798557199,19.89742334934946,60.51898359486211,23.378368337464895,49.112313831680964,0.0,0.0,36.055211857811784,36.055211857811784,0.0,0.0,29.730899918779947,29.730899918779947,0.0,0.0,0.0,0.0,0.0,0.0,29.730899918779947,29.730899918779947,0.0,20.0,25.962510415041496,25.962510415041496,25.962510415041496,25.962510415041496,25.962510415041496,29.912314137059276,29.912314137059276,23.803969957071693,19.89742334934946,29.912314137059276,29.912314137059276,26.294212207979758,26.294212207979758,29.912314137059276,29.912314137059276,29.912314137059276,26.294212207979758,29.912314137059276,26.294212207979758,25.91648072140243,23.378368337464895,20.0,0.0 
 04/01  11:00:00,22.0,60.0,19.821214545262954,96.08056138833453,26.744470369570156,40.71982631670216,25.0603142828459,91.05783708131021,20.910682325958824,89.82772462201171,20.331859574443396,59.271697491272434,23.582314615928848,49.14750793882957,0.0,0.0,36.055211857811784,36.055211857811784,0.0,0.0,29.730899918779947,29.730899918779947,0.0,0.0,0.0,0.0,0.0,0.0,29.730899918779947,29.730899918779947,0.0,22.0,25.962510415041496,25.962510415041496,25.962510415041496,25.962510415041496,25.962510415041496,29.912314137059276,29.912314137059276,25.0603142828459,20.331859574443396,29.912314137059276,29.912314137059276,26.294212207979758,26.294212207979758,29.912314137059276,29.912314137059276,29.912314137059276,26.294212207979758,29.912314137059276,26.294212207979758,26.744470369570156,23.582314615928848,22.0,0.0 
 04/01  12:00:00,23.3,57.0,19.977710543642754,95.15305839432855,26.686353271752452,41.495989012420274,26.311127188592884,89.4709061964812,21.525819902311802,86.50046184986186,20.763640016088736,58.14886912467792,23.650705284156285,49.7022967326011,0.0,0.0,36.055211857811784,36.055211857811784,0.0,0.0,29.730899918779947,29.730899918779947,0.0,0.0,0.0,0.0,0.0,0.0,29.730899918779947,29.730899918779947,0.0,23.3,25.962510415041496,25.962510415041496,25.962510415041496,25.962510415041496,25.962510415041496,29.912314137059276,29.912314137059276,26.311127188592884,20.763640016088736,29.912314137059276,29.912314137059276,26.294212207979758,26.294212207979758,29.912314137059276,29.912314137059276,29.912314137059276,26.294212207979758,29.912314137059276,26.294212207979758,26.686353271752452,23.650705284156285,23.3,0.0 
