Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/01  13:00:00,24.0,54.0,20.166536468862923,93.9542284503745,26.07314659515084,43.308321699434245,27.36445542393238,87.53310332988912,22.27874269417279,82.53319263634488,21.117113312667428,57.0627148209418,23.75757681597545,49.70543672741394,0.0,0.0,36.055211857811784,36.055211857811784,0.0,0.0,29.730899918779944,29.730899918779944,0.0,0.0,0.0,0.0,0.0,0.0,29.730899918779944,29.730899918779944,0.0,24.0,25.962510415041493,25.962510415041493,25.962510415041493,25.962510415041493,25.962510415041493,29.912314137059276,29.912314137059276,27.36445542393238,21.117113312667428,29.912314137059276,29.912314137059276,26.22787354653481,26.22787354653481,29.912314137059276,29.912314137059276,29.912314137059276,26.22787354653481,29.912314137059276,26.22787354653481,26.07314659515084,23.75757681597545,24.0,0.0 
 04/01  14:00:00,25.0,47.0,20.37450567056448,92.66229395491115,25.55406124121989,44.714695663343434,28.208553693031813,86.73331796509075,23.109591200213544,78.39807962564618,21.440341080680646,55.976896459344374,24.1379722779494,48.64255555253997,0.0,0.0,36.055211857811784,36.055211857811784,0.0,0.0,29.730899918779944,29.730899918779944,0.0,0.0,0.0,0.0,0.0,0.0,29.730899918779944,29.730899918779944,0.0,24.999999999999996,25.962510415041493,25.962510415041493,25.962510415041493,25.962510415041493,25.962510415041493,29.912314137059276,29.912314137059276,28.208553693031813,21.440341080680646,29.912314137059276,29.912314137059276,26.161532831517135,26.161532831517135,29.912314137059276,29.912314137059276,29.912314137059276,26.161532831517135,29.912314137059276,26.161532831517135,25.55406124121989,24.1379722779494,24.999999999999996,0.0 
 04/01  15:00:00,25.9,49.0,20.587331820588368,91.36259098059803,25.105932944302644,46.23409920554671,28.63092500978291,87.84897153954296,23.892017282100042,74.71099918710883,21.705774585606775,55.25200158621078,25.114889917856605,46.19617589527644,0.0,0.0,36.055211857811784,36.055211857811784,0.0,0.0,29.730899918779944,29.730899918779944,0.0,0.0,0.0,0.0,0.0,0.0,29.730899918779944,29.730899918779944,0.0,25.9,25.962510415041493,25.962510415041493,25.962510415041493,25.962510415041493,25.962510415041493,29.912314137059276,29.912314137059276,28.63092500978291,21.705774585606775,29.912314137059276,29.912314137059276,26.22787354653481,26.22787354653481,29.912314137059276,29.912314137059276,29.912314137059276,26.22787354653481,29.912314137059276,26.22787354653481,25.105932944302644,25.114889917856605,25.9,0.0 
 04/01  16:00:00,25.0,50.0,20.783713480653184,90.26390040867939,24.765658939890653,47.48359213123615,28.547301110724423,91.1676167719842,24.757919251300866,70.93545793503884,21.84619519190413,54.99371271148641,26.343501714273756,43.23039854284305,0.0,0.0,36.055211857811784,36.055211857811784,0.0,0.0,29.730899918779947,29.730899918779947,0.0,0.0,0.0,0.0,0.0,0.0,29.730899918779947,29.730899918779947,0.0,25.0,25.962510415041496,25.962510415041496,25.962510415041496,25.962510415041496,25.962510415041496,29.912314137059276,29.912314137059276,28.547301110724423,21.84619519190413,29.912314137059276,29.912314137059276,26.294212207979758,26.294212207979758,29.912314137059276,29.912314137059276,29.912314137059276,26.294212207979758,29.912314137059276,26.294212207979758,24.765658939890653,26.343501714273756,25.0,0.0 
 04/01  17:00:00,25.0,44.0,20.94479133870277,89.37345849581254,24.35706340501142,48.51186851619054,27.997329240763456,97.18415042545352,25.373233754596676,68.38011459853313,21.921116381545595,54.721228254567954,27.418664766678155,40.461188899961684,0.0,0.0,36.055211857811784,36.055211857811784,0.0,0.0,29.730899918779944,29.730899918779944,0.0,0.0,0.0,0.0,0.0,0.0,29.730899918779944,29.730899918779944,0.0,25.0,25.962510415041493,25.962510415041493,25.962510415041493,25.962510415041493,25.962510415041493,29.912314137059276,29.912314137059276,27.997329240763456,21.921116381545595,29.912314137059276,29.912314137059276,26.22787354653481,26.22787354653481,29.912314137059276,29.912314137059276,29.912314137059276,26.22787354653481,29.912314137059276,26.22787354653481,24.35706340501142,27.418664766678155,25.0,0.0 
 04/01  18:00:00,22.8,55.0,21.041097843707227,88.75754051888532,23.827482589441793,49.92138674388265,26.964151187944026,100.0,25.637109286518715,67.24942853568459,21.770057585938982,55.18983430865173,27.471584379977354,40.20485940873205,0.0,0.0,36.055211857811784,36.055211857811784,0.0,0.0,29.730899918779944,29.730899918779944,0.0,0.0,0.0,0.0,0.0,0.0,29.730899918779944,29.730899918779944,0.0,22.8,25.962510415041493,25.962510415041493,25.962510415041493,25.962510415041493,25.962510415041493,29.912314137059276,29.912314137059276,26.964151187944026,21.770057585938982,29.912314137059276,29.912314137059276,26.22787354653481,26.22787354653481,29.912314137059276,29.912314137059276,29.912314137059276,26.22787354653481,29.912314137059276,26.22787354653481,23.827482589441793,27.471584379977354,22.8,0.0 
 04/01  19:00:00,21.0,64.0,20.998652197816245,89.07772637439776,23.163222876496917,52.081210792505246,25.651944889144723,100.0,25.51509487481863,67.80534485191892,21.401728703965084,56.55586933814631,26.079017048720335,43.74293421003812,0.0,0.0,36.055211857811784,36.055211857811784,0.0,0.0,29.730899918779947,29.730899918779947,0.0,0.0,0.0,0.0,0.0,0.0,29.730899918779947,29.730899918779947,0.0,21.0,25.962510415041496,25.962510415041496,25.962510415041496,25.962510415041496,25.962510415041496,29.912314137059276,29.912314137059276,25.651944889144723,21.401728703965084,29.912314137059276,29.912314137059276,26.294212207979758,26.294212207979758,29.912314137059276,29.912314137059276,29.912314137059276,26.294212207979758,29.912314137059276,26.294212207979758,23.163222876496917,26.079017048720335,21.0,0.0 
 04/01  20:00:00,20.0,68.0,20.85828750413479,89.93941091914965,22.555986558380276,54.30125595405989,24.71285870581805,100.0,25.141309494664515,69.39856108121947,21.052633308587595,57.97317239668209,24.660278677938514,47.83341834232858,0.0,0.0,36.055211857811784,36.055211857811784,0.0,0.0,29.730899918779947,29.730899918779947,0.0,0.0,0.0,0.0,0.0,0.0,29.730899918779947,29.730899918779947,0.0,20.0,25.962510415041496,25.962510415041496,25.962510415041496,25.962510415041496,25.962510415041496,29.912314137059276,29.912314137059276,24.71285870581805,21.052633308587595,29.912314137059276,29.912314137059276,26.294212207979758,26.294212207979758,29.912314137059276,29.912314137059276,29.912314137059276,26.294212207979758,29.912314137059276,26.294212207979758,22.555986558380276,24.660278677938514,20.0,0.0 
 04/01  21:00:00,20.2,72.0,20.679631780248194,90.9344816829936,22.03127676956811,56.46557649831726,23.883810919105834,100.0,24.61494000118023,71.61319806318473,20.76752532766942,59.22470283020518,23.56951570127191,51.43455811236687,2891.7471527341013,0.07247593845101696,35.355804185431,32.96947586144813,0.0,0.0,29.730899918779944,29.730899918779944,0.0,0.0,0.0,0.0,0.0,0.0,29.730899918779944,29.730899918779944,310.27234347467015,16.546304092033036,27.01784902477666,27.01784902477666,27.01784902477666,28.026525164301766,28.026525164301766,30.9165502235268,30.05138685240381,23.883810919105834,20.76752532766942,30.9165502235268,30.9165502235268,27.985300451973266,27.985300451973266,30.05138685240381,30.9165502235268,30.9165502235268,25.5989721279904,30.9165502235268,27.985300451973266,22.03127676956811,23.56951570127191,20.2,1116980.4365088125 
 04/01  22:00:00,20.0,73.0,20.463552407229116,92.15452348816044,21.78256388160989,57.75941895887068,23.211592443082786,99.99999999999999,24.133390670025292,73.70831749322679,20.48736697151407,60.50400644370153,22.775045680162478,54.36946695117538,10826.01981695702,0.35717015418476883,33.85292961723948,28.966940836437153,0.0,0.0,29.730899918779944,29.730899918779944,0.0,0.0,0.0,0.0,0.0,0.0,29.730899918779944,29.730899918779944,845.4581422706951,10.274124243680163,29.74331942842985,29.74331942842985,29.74331942842985,32.43320341910603,32.43320341910603,33.70039517897871,30.94423697227139,23.211592443082786,20.48736697151407,33.70039517897871,33.70039517897871,32.43424491786111,32.43424491786111,30.94423697227139,33.70039517897871,33.70039517897871,27.54825613705877,33.70039517897871,32.43424491786111,21.78256388160989,22.775045680162478,20.0,3043649.3121745028 
 04/01  23:00:00,20.0,88.0,20.265813327637986,93.28675014028295,22.251106393155347,57.2689174169405,22.681265431854676,99.99999999999999,23.635089710078677,75.95014500476341,20.24143731060085,62.07135818106365,22.132236651095337,57.685558490398584,0.0,0.0,35.11123091697754,35.11123091697754,0.0,0.0,29.730899918779944,29.730899918779944,0.0,0.0,0.0,0.0,0.0,0.0,29.730899918779944,29.730899918779944,0.0,20.0,28.714843890616507,28.714843890616507,28.714843890616507,28.714843890616507,28.714843890616507,32.81141079327204,32.81141079327204,22.681265431854676,20.24143731060085,32.81141079327204,32.81141079327204,28.981852617516566,28.981852617516566,32.81141079327204,32.81141079327204,32.81141079327204,28.981852617516566,32.81141079327204,28.981852617516566,22.251106393155347,22.132236651095337,20.0,0.0 
 04/01  24:00:00,19.0,95.0,20.102732506781585,94.23261009246453,23.499134595003177,53.213456637288544,22.245254190998704,100.0,23.129623565715725,78.30293013419184,20.042409730795463,62.906997010168716,21.551326383337955,59.88993867414204,0.0,0.0,35.11123091697754,35.11123091697754,0.0,0.0,29.730899918779947,29.730899918779947,0.0,0.0,0.0,0.0,13809.856726920596,0.6868226463099524,30.373130820881748,26.365854735275597,1102.6213491927012,7.463028962454082,26.90977260082987,26.90977260082987,26.90977260082987,30.13808329098884,30.13808329098884,31.012408825247856,27.659443457955255,22.245254190998704,20.042409730795463,31.012408825247856,31.012408825247856,30.238724987978227,30.238724987978227,27.659443457955255,31.012408825247856,31.012408825247856,30.238724987978227,31.012408825247856,26.231448902372076,23.499134595003177,21.551326383337955,19.0,3969436.8570937244 
 04/02  01:00:00,19.0,94.0,19.971962337608524,94.90443036049345,23.93257055789916,51.81359597725586,21.86756146085307,100.0,22.69994868101219,80.28761253054483,19.897405005340456,63.42881776209097,21.825921726355084,58.86389892055677,0.0,0.0,35.11123091697754,35.11123091697754,4081.4232359290477,0.10346110279762016,30.04269079162215,25.323926851911132,0.0,0.0,0.0,0.0,12401.422130001596,0.7412021728965257,31.600876493232512,27.63422309835749,1332.5173633681336,4.53246401964475,27.633803040211088,27.633803040211088,27.633803040211088,31.668964456105826,31.668964456105826,31.65546422658204,27.62661279477434,21.86756146085307,19.897405005340456,31.65546422658204,31.65546422658204,26.882112553521498,31.600876493232512,27.62661279477434,31.65546422658204,31.65546422658204,31.600876493232512,31.65546422658204,27.63422309835749,23.93257055789916,21.825921726355084,19.0,4797062.508125281 
 04/02  02:00:00,18.0,94.0,19.869043259618273,95.51178025139549,23.694623614311443,52.56426712525516,21.69086151085072,100.0,22.316838098465563,82.17850999852686,19.76168096982581,63.96733622782437,22.864725480178908,55.26630671729613,0.0,0.0,35.11123091697754,35.11123091697754,15641.809950938336,0.6004364271423759,28.813481184809397,22.347207590029218,0.0,0.0,0.0,0.0,1234.4428992745186,0.1099184630317231,29.6992450063208,29.027552759599658,1449.173329754455,3.6211111932869846,24.802288981643695,24.802288981643695,24.802288981643695,28.837750972751277,28.837750972751277,28.877761026134355,24.744129295373856,21.69086151085072,19.76168096982581,28.877761026134355,28.877761026134355,22.347207590029218,28.813481184809397,24.744129295373856,28.877761026134355,28.877761026134355,28.813481184809397,28.877761026134355,28.14178893808825,23.694623614311443,22.864725480178908,18.0,5217023.987116039 
 04/02  03:00:00,17.6,90.0,19.793990671687425,95.95731228557914,23.21476820532082,54.10908760870684,21.875243171675134,100.0,22.00687011342911,83.74491223382242,19.64090934370791,64.44931186238361,23.42864962791272,53.41110716020752,0.0,0.0,35.11123091697754,35.11123091697754,15716.841269906823,0.6052064936384284,30.339301641808163,23.97794181348467,0.0,0.0,0.0,0.0,0.0,0.0,29.6992450063208,29.6992450063208,1375.9883331145386,3.1306589389437844,26.508240052932027,26.508240052932027,26.508240052932027,30.543618809310217,30.543618809310217,30.484426526676298,26.549684686631615,21.875243171675134,19.64090934370791,30.484426526676298,30.484426526676298,23.97794181348467,30.339301641808163,26.549684686631615,30.484426526676298,30.484426526676298,30.339301641808163,30.484426526676298,30.339301641808163,23.21476820532082,23.42864962791272,17.6,4953557.9992123395 
 04/02  04:00:00,17.0,94.0,19.738511569132754,96.28822028594686,22.65577540951789,55.97232596754407,22.212796290397122,100.0,21.72355715723905,85.20625631182037,19.50982966306787,64.9765215388171,23.3464220058408,53.67651413893328,0.0,0.0,35.11123091697754,35.11123091697754,0.0,0.0,34.44542489293047,34.44542489293047,0.0,0.0,0.0,0.0,0.0,0.0,29.6992450063208,29.6992450063208,0.0,17.0,27.509965535744612,27.509965535744612,27.509965535744612,27.509965535744612,27.509965535744612,31.48194378767824,31.48194378767824,22.212796290397122,19.50982966306787,31.48194378767824,31.48194378767824,27.782141572976172,27.782141572976172,31.48194378767824,31.48194378767824,31.48194378767824,27.782141572976172,31.48194378767824,27.782141572976172,22.65577540951789,23.3464220058408,17.0,0.0 
 04/02  05:00:00,17.0,94.0,19.68743926811551,96.59400493763644,22.0911555179496,58.34559510248965,22.617739587428026,99.9174472003944,21.477675588481688,86.49777099502316,19.376685806382007,65.78260849955197,22.944881293673724,55.39355163945946,0.0,0.0,35.11123091697754,35.11123091697754,0.0,0.0,34.44542489293047,34.44542489293047,0.0,0.0,0.0,0.0,0.0,0.0,29.6992450063208,29.6992450063208,0.0,17.0,27.509965535744612,27.509965535744612,27.509965535744612,27.509965535744612,27.509965535744612,31.48194378767824,31.48194378767824,22.617739587428026,19.376685806382007,31.48194378767824,31.48194378767824,27.643392032759714,27.643392032759714,31.48194378767824,31.48194378767824,31.48194378767824,27.643392032759714,31.48194378767824,27.643392032759714,22.0911555179496,22.944881293673724,17.0,0.0 
 04/02  06:00:00,18.4,93.0,19.636136069380367,96.90226729655964,21.724110521347384,61.53901401259492,22.647512139427175,100.0,21.278935894650388,87.5577928191716,19.306233476916844,67.23197088954012,22.44520382931969,58.8960893838834,16150.094730864048,0.730858244770351,31.31021308089554,25.901178577299476,0.0,0.0,34.44542489293047,34.44542489293047,0.0,0.0,0.0,0.0,0.0,0.0,29.6992450063208,29.6992450063208,1338.7363868758828,3.9219570243805073,27.426042439278966,27.426042439278966,27.426042439278966,31.461243959465044,31.461243959465044,31.451471621229395,27.416180601030092,22.647512139427175,19.306233476916844,31.451471621229395,31.451471621229395,31.31021308089554,31.31021308089554,27.416180601030092,31.451471621229395,31.451471621229395,25.901178577299476,31.451471621229395,31.31021308089554,21.724110521347384,22.44520382931969,18.4,4819450.992753178 
 04/02  07:00:00,18.0,94.0,19.5755766336352,97.36408370807399,22.349265504000883,61.44175483323478,22.43353764337453,100.0,21.08621736133153,88.68759951853619,19.227541490255312,69.10194381580854,21.959844641784553,62.923847954342115,0.0,0.0,34.88967994388502,34.88967994388502,0.0,0.0,34.44542489293047,34.44542489293047,0.0,0.0,0.0,0.0,6680.8412379776355,0.15641276575454988,35.60033188332885,30.491134530426343,590.3847648115833,10.684140631562613,32.325250885963314,32.325250885963314,32.325250885963314,34.34260316501353,34.34260316501353,36.21634940536502,34.332957669039,22.43353764337453,19.227541490255312,36.21634940536502,36.21634940536502,34.203184105611015,34.203184105611015,34.332957669039,36.21634940536502,36.21634940536502,34.203184105611015,36.21634940536502,29.093986752708517,22.349265504000883,21.959844641784553,18.0,2125385.1533216997 
 04/02  08:00:00,18.0,88.0,19.53068251783198,97.7329233827823,23.338493725032514,58.61549318593618,22.240407535232716,100.0,20.93935185382811,89.58046229048414,19.242739652160243,69.7385363915477,22.470242107050755,61.78247377832699,0.0,0.0,34.88967994388502,34.88967994388502,0.0,0.0,34.44542489293047,34.44542489293047,0.0,0.0,0.0,0.0,3261.344337350447,0.07681778057403532,38.77962863849234,36.240418600803025,277.26675283553215,14.31985159169019,35.598798620629786,35.598798620629786,35.598798620629786,36.60747476015489,36.60747476015489,39.416014566681596,38.510644150846616,22.240407535232716,19.242739652160243,39.416014566681596,39.416014566681596,36.66077324079527,36.66077324079527,38.510644150846616,39.416014566681596,39.416014566681596,36.66077324079527,39.416014566681596,34.12156320310596,23.338493725032514,22.470242107050755,18.0,998160.3102079157 
 04/02  09:00:00,18.4,80.0,19.560386127927273,97.55262832594155,24.75130496971521,53.94176379229115,22.481205628311315,99.8544898575905,20.901018514529845,89.79189010107005,19.526505262937167,68.7856247909289,23.342794538483624,58.701713418155435,0.0,0.0,34.88967994388502,34.88967994388502,0.0,0.0,34.445424892930475,34.445424892930475,0.0,0.0,0.0,0.0,0.0,0.0,38.77962863849234,38.77962863849234,0.0,18.4,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,39.469462018031855,39.469462018031855,22.481205628311315,19.526505262937167,39.469462018031855,39.469462018031855,35.97394229577839,35.97394229577839,39.469462018031855,39.469462018031855,39.469462018031855,35.97394229577839,39.469462018031855,35.97394229577839,24.75130496971521,23.342794538483624,18.4,0.0 
 04/02  10:00:00,19.0,73.0,19.64584471170719,97.13217827751896,25.882734492634476,50.3015585039278,23.27432789873284,97.59966759442071,21.044089017605792,89.09369182095762,19.92697249777464,67.25577466432053,23.777766160854995,57.03684305503111,0.0,0.0,34.88967994388502,34.88967994388502,0.0,0.0,34.44542489293047,34.44542489293047,0.0,0.0,0.0,0.0,0.0,0.0,38.77962863849234,38.77962863849234,0.0,19.0,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,39.469462018031855,39.469462018031855,23.27432789873284,19.92697249777464,39.469462018031855,39.469462018031855,35.90985120493185,35.90985120493185,39.469462018031855,39.469462018031855,39.469462018031855,35.90985120493185,39.469462018031855,35.90985120493185,25.882734492634476,23.777766160854995,19.0,0.0 
 04/02  11:00:00,19.0,68.0,19.757066912866858,96.46371204796888,26.526108633153378,47.78488997227217,24.36398593856262,95.2304087793178,21.36518786774893,87.355307674015,20.26324531787067,65.80660878009516,23.8153405579014,56.16018768309741,0.0,0.0,34.88967994388502,34.88967994388502,0.0,0.0,34.44542489293047,34.44542489293047,0.0,0.0,0.0,0.0,0.0,0.0,38.77962863849234,38.77962863849234,0.0,19.0,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,39.469462018031855,39.469462018031855,24.36398593856262,20.26324531787067,39.469462018031855,39.469462018031855,35.90985120493185,35.90985120493185,39.469462018031855,39.469462018031855,39.469462018031855,35.90985120493185,39.469462018031855,35.90985120493185,26.526108633153378,23.8153405579014,19.0,0.0 
 04/02  12:00:00,19.3,66.0,19.90030426488663,95.70514475424292,26.448747302414905,47.22679148134743,25.517858134989414,92.7026106395815,21.8223108229961,85.02998442767846,20.586505948940548,64.33240952623501,23.726477069456234,55.55751844597636,0.0,0.0,34.88967994388502,34.88967994388502,0.0,0.0,34.44542489293047,34.44542489293047,0.0,0.0,0.0,0.0,0.0,0.0,38.77962863849234,38.77962863849234,0.0,19.3,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,39.469462018031855,39.469462018031855,25.517858134989414,20.586505948940548,39.469462018031855,39.469462018031855,35.90985120493185,35.90985120493185,39.469462018031855,39.469462018031855,39.469462018031855,35.90985120493185,39.469462018031855,35.90985120493185,26.448747302414905,23.726477069456234,19.3,0.0 
 04/02  13:00:00,20.0,64.0,20.066877972334325,94.72264122878212,25.8285614019708,48.42724850964338,26.540526857313672,91.94053262323959,22.379674760895785,82.19006485221539,20.86146384891232,63.079795090236125,23.661198005465838,55.13822205310076,0.0,0.0,34.88967994388502,34.88967994388502,0.0,0.0,34.44542489293047,34.44542489293047,0.0,0.0,0.0,0.0,0.0,0.0,38.77962863849234,38.77962863849234,0.0,20.0,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,39.469462018031855,39.469462018031855,26.540526857313672,20.86146384891232,39.469462018031855,39.469462018031855,35.90985120493185,35.90985120493185,39.469462018031855,39.469462018031855,39.469462018031855,35.90985120493185,39.469462018031855,35.90985120493185,25.8285614019708,23.661198005465838,20.0,0.0 
 04/02  14:00:00,20.0,64.0,20.249564059965266,93.65806243403448,25.183438935269116,50.03622505701458,27.375847212725468,91.10432434629377,23.033959388010324,78.99151915255499,21.09684825883751,62.09159628086741,23.885516111757944,54.094819515223875,0.0,0.0,34.88967994388502,34.88967994388502,0.0,0.0,34.44542489293047,34.44542489293047,0.0,0.0,0.0,0.0,0.0,0.0,38.77962863849234,38.77962863849234,0.0,20.0,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,39.46946201803185,39.46946201803185,27.375847212725468,21.09684825883751,39.46946201803185,39.46946201803185,35.845758130088136,35.845758130088136,39.46946201803185,39.46946201803185,39.46946201803185,35.845758130088136,39.46946201803185,35.845758130088136,25.183438935269116,23.885516111757944,20.0,0.0 
 04/02  15:00:00,18.8,68.0,20.43122820725985,92.61277791154946,24.690829087422955,51.14122402486061,27.76802920251631,94.6316001997412,23.65965206476887,76.06342274636256,21.225785290804694,61.48096346931842,24.69812040342232,51.13917400548187,0.0,0.0,34.88967994388502,34.88967994388502,0.0,0.0,34.44542489293047,34.44542489293047,0.0,0.0,0.0,0.0,0.0,0.0,38.77962863849234,38.77962863849234,0.0,18.8,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,39.46946201803185,39.46946201803185,27.76802920251631,21.225785290804694,39.46946201803185,39.46946201803185,35.845758130088136,35.845758130088136,39.46946201803185,39.46946201803185,39.46946201803185,35.845758130088136,39.46946201803185,35.845758130088136,24.690829087422955,24.69812040342232,18.8,0.0 
 04/02  16:00:00,19.0,64.0,20.59440781922259,91.68512259837492,24.159963675699686,52.352826128850836,27.715798321150196,98.1208819126531,24.338998469566633,73.02294249948534,21.294073091277394,61.049003908648,25.856094655073157,47.338030288572476,0.0,0.0,34.88967994388502,34.88967994388502,0.0,0.0,34.44542489293047,34.44542489293047,0.0,0.0,0.0,0.0,0.0,0.0,38.77962863849234,38.77962863849234,0.0,19.0,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,39.469462018031855,39.469462018031855,27.715798321150196,21.294073091277394,39.469462018031855,39.469462018031855,35.90985120493185,35.90985120493185,39.469462018031855,39.469462018031855,39.469462018031855,35.90985120493185,39.469462018031855,35.90985120493185,24.159963675699686,25.856094655073157,19.0,0.0 
 04/02  17:00:00,18.0,64.0,20.7222078832874,90.87574519539965,23.676246371363405,52.91752996970526,27.141594118309566,100.0,24.778528894777786,71.05695701245313,21.281038328544852,60.63236262436289,26.805094867432175,43.93758667806131,0.0,0.0,34.88967994388502,34.88967994388502,0.0,0.0,34.44542489293047,34.44542489293047,0.0,0.0,0.0,0.0,0.0,0.0,38.77962863849234,38.77962863849234,0.0,18.0,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,39.469462018031855,39.469462018031855,27.141594118309566,21.281038328544852,39.469462018031855,39.469462018031855,35.90985120493185,35.90985120493185,39.469462018031855,39.469462018031855,39.469462018031855,35.90985120493185,39.469462018031855,35.90985120493185,23.676246371363405,26.805094867432175,18.0,0.0 
 04/02  18:00:00,17.2,66.0,20.782321596283595,90.53979686918039,23.117669488333718,53.7527064893078,25.993861325476328,100.0,24.84565382797774,70.77214650938345,21.09900110600358,60.85308234434298,26.83969981395267,43.04941810522766,0.0,0.0,34.88967994388502,34.88967994388502,0.0,0.0,34.44542489293047,34.44542489293047,0.0,0.0,0.0,0.0,0.0,0.0,38.77962863849234,38.77962863849234,0.0,17.2,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,39.469462018031855,39.469462018031855,25.993861325476328,21.09900110600358,39.469462018031855,39.469462018031855,35.90985120493185,35.90985120493185,39.469462018031855,39.469462018031855,39.469462018031855,35.90985120493185,39.469462018031855,35.90985120493185,23.117669488333718,26.83969981395267,17.2,0.0 
 04/02  19:00:00,15.0,72.0,20.707672911343714,90.95710673022509,22.4237522996521,55.59694546298034,24.81930573026181,100.0,24.595618163731668,71.83748431831528,20.699029198126624,62.14429558624795,25.398861460857013,46.48679305856026,0.0,0.0,34.88967994388502,34.88967994388502,0.0,0.0,34.445424892930475,34.445424892930475,0.0,0.0,0.0,0.0,0.0,0.0,38.77962863849234,38.77962863849234,0.0,15.0,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,35.65347864333024,39.469462018031855,39.469462018031855,24.81930573026181,20.699029198126624,39.469462018031855,39.469462018031855,35.97394229577839,35.97394229577839,39.469462018031855,39.469462018031855,39.469462018031855,35.97394229577839,39.469462018031855,35.97394229577839,22.4237522996521,25.398861460857013,15.0,0.0 
 04/02  20:00:00,14.0,77.0,20.53696667188929,91.91974266859407,21.745751547755816,57.474304096483834,23.749980862162584,99.99999999999997,24.05189896529277,74.21749771333644,20.307003608465358,63.435636535334496,23.909299041643454,50.40386184046238,12267.076770782729,0.4635744057051431,33.337313391382196,29.017415010175327,0.0,0.0,34.44542489293047,34.44542489293047,0.0,0.0,0.0,0.0,0.0,0.0,38.77962863849234,38.77962863849234,870.8679018968561,4.244307689922023,30.795843860100415,30.795843860100415,30.795843860100415,33.48589004216234,33.48589004216234,34.90237454336686,31.906129386032013,23.749980862162584,20.307003608465358,34.90237454336686,34.90237454336686,33.72009299728672,33.72009299728672,31.906129386032013,34.90237454336686,34.90237454336686,29.40019461607985,34.90237454336686,33.72009299728672,21.745751547755816,23.909299041643454,13.999999999999996,3135124.446828682 
 04/02  21:00:00,15.0,71.0,20.306107884861095,93.33186194265845,21.948332646959003,56.76321126014366,22.961710923304953,100.0,23.471138439351698,76.93261211468553,19.984945194628384,64.74587530756406,22.867489258360163,53.66605462199329,13639.365530000687,0.41849951607251773,36.4469855697429,27.769863345975338,0.0,0.0,34.44542489293047,34.44542489293047,0.0,0.0,0.0,0.0,0.0,0.0,38.77962863849234,38.77962863849234,1131.6430072375256,0.6844729953456024,33.01263540219901,33.01263540219901,33.01263540219901,36.92350628059501,36.92350628059501,36.770105345248865,33.158327932516876,22.961710923304953,19.984945194628384,36.770105345248865,36.770105345248865,36.4469855697429,36.4469855697429,33.158327932516876,36.770105345248865,36.770105345248865,27.769863345975338,36.770105345248865,36.4469855697429,21.948332646959003,22.867489258360163,15.0,4073914.826055092 
 04/02  22:00:00,13.0,82.0,20.089226530443437,94.59201910339323,23.02667773238614,53.15589127597198,22.321652136873563,99.99999999999999,22.872452955856723,79.76785180858217,19.67684969048195,65.98952503266844,21.94874932025874,56.740041408701835,4491.852184928127,0.10808300408828767,39.99999996864561,36.68586254579918,0.0,0.0,34.44542489293047,34.44542489293047,0.0,0.0,0.0,0.0,5675.861075078738,0.12153274073071119,38.16450622939816,34.440238203484824,669.3491546486308,4.097847005135312,35.525988506093526,35.525988506093526,35.525988506093526,37.95013537257789,37.95013537257789,39.075798822011,36.5264974399797,22.321652136873563,19.67684969048195,39.075798822011,39.075798822011,38.01629958575527,38.01629958575527,36.5264974399797,39.075798822011,39.075798822011,34.70216216290884,39.075798822011,34.29203155984193,23.02667773238614,21.94874932025874,13.0,2409656.956735071 
 04/02  23:00:00,12.0,88.0,19.8937510764441,95.74451387092427,23.988611419884357,50.15842904462697,21.640524155701854,100.0,22.268842425178008,82.74647832356071,19.408052732847747,67.10065998931543,21.470612751612812,58.42073921759939,0.0,0.0,39.99999996864561,39.99999996864561,7452.540097980103,0.2725890744160794,29.985048401987957,24.603434699098624,0.0,0.0,0.0,0.0,10657.659224573785,0.5159727001302743,30.49990787086271,25.009023562733283,1404.13576825372,-2.540389046585897,26.32308262025898,26.32308262025898,26.32308262025898,30.358068617114434,30.358068617114434,30.531694017905004,26.13298468391504,21.640524155701854,19.408052732847747,30.531694017905004,30.531694017905004,25.11829416797338,30.49990787086271,26.13298468391504,30.531694017905004,30.531694017905004,30.49990787086271,30.531694017905004,25.009023562733283,23.988611419884357,21.470612751612812,12.0,5054888.765713392 
 04/02  24:00:00,10.6,90.0,19.74039795260593,96.65920176307554,24.069870244455675,49.9115088827525,21.413555210602212,100.0,21.728329133410448,85.51965135949158,19.167142875463604,68.11468037196276,21.86566717190029,57.023709281228534,0.0,0.0,39.99999996864561,39.99999996864561,12508.35955070194,0.5534219790199515,27.992082257456723,22.414370426329924,0.0,0.0,0.0,0.0,4934.156747826292,0.4387780209800486,27.992082257456723,25.28603239578679,1495.8002442064271,-3.867370418360605,23.79446391006374,23.79446391006374,23.79446391006374,27.829668324671772,27.829668324671772,27.81877200133684,23.78602236812901,21.413555210602212,19.167142875463604,27.81877200133684,27.81877200133684,22.414370426329924,27.992082257456723,23.78602236812901,27.81877200133684,27.81877200133684,27.992082257456723,27.81877200133684,25.28603239578679,24.069870244455675,21.86566717190029,10.6,5384880.8791431375 
 04/03  01:00:00,11.0,82.0,19.611796629216002,97.43407929933579,23.595494874347303,50.77266480570211,21.44369637825991,100.0,21.21062587556245,88.27473129142001,18.951453386466902,68.68829536008445,22.078553407833727,55.65201458653235,0.0,0.0,39.99999996864561,39.99999996864561,16703.338101555375,0.9832000000000001,28.11742151361225,24.052761392082893,0.0,0.0,0.0,0.0,0.0,0.0,27.93076173922843,27.93076173922843,1481.251225911336,-3.493484059895625,24.09549551737979,24.09549551737979,24.09549551737979,28.130816185195805,28.130816185195805,28.117943843171986,24.089630915458997,21.44369637825991,18.951453386466902,28.117943843171986,28.117943843171986,24.052761392082893,28.11742151361225,24.089630915458997,28.117943843171986,28.117943843171986,28.11742151361225,28.117943843171986,28.11742151361225,23.595494874347303,22.078553407833727,11.0,5332504.413280809 
 04/03  02:00:00,10.0,87.0,19.514343586818274,97.92919972347255,22.933337432766628,52.100497706575624,21.928184738805243,99.34199028965502,20.74462182530243,90.75054102967442,18.742410321504497,69.11047422522658,21.996432545647245,55.14632760303654,0.0,0.0,39.99999996864561,39.99999996864561,13191.794153338262,0.6113104737957538,30.56964268626524,24.731126848779326,0.0,0.0,0.0,0.0,2467.227255747124,0.0926409103857222,29.07100457618565,26.947228113188675,1366.4229255665257,-4.603778294478277,26.75388173752829,26.75388173752829,26.75388173752829,30.789213061946285,30.789213061946285,30.729932443799914,26.793963558980217,21.928184738805243,18.742410321504497,30.729932443799914,30.729932443799914,24.731126848779326,30.56964268626524,26.793963558980217,30.729932443799914,30.729932443799914,30.56964268626524,30.729932443799914,28.445866223268265,22.933337432766628,21.996432545647245,10.0,4919122.532039493 
 04/03  03:00:00,9.8,90.0,19.439750979040568,98.38449626542686,22.265725990445965,53.11103059739794,22.22442169117373,99.99999999999999,20.361116196861616,92.92269791298855,18.557895038307358,69.22537564654206,21.946701025873452,54.149764741463265,0.0,0.0,39.99999996864561,39.99999996864561,0.0,0.0,31.351490250100106,31.351490250100106,0.0,0.0,0.0,0.0,13948.60399800591,0.3980258747187021,35.61284446543807,26.894418628425417,1186.1159982072184,-4.9713760367185795,32.16707749828688,32.16707749828688,32.16707749828688,36.201782056387316,36.201782056387316,36.10050929760751,32.24962474925811,22.22442169117373,18.557895038307358,36.10050929760751,36.10050929760751,35.61284446543807,35.61284446543807,32.24962474925811,36.10050929760751,36.10050929760751,35.61284446543807,36.10050929760751,26.894418628425417,22.265725990445965,21.946701025873452,9.8,4270017.593545986 
 04/03  04:00:00,10.0,93.0,19.360133013352375,98.7754088318404,21.645339298378552,54.13563266439057,22.15813858491982,99.99999999999999,20.010249820073945,94.86749764674819,18.43211877368012,69.09956671833277,22.498681920030094,51.38831421464371,17653.256377608926,0.7407410742486236,32.70175576323709,26.905488383426523,0.0,0.0,31.351490250100106,31.351490250100106,0.0,0.0,0.0,0.0,0.0,0.0,39.95742404332953,39.95742404332953,1296.2503176854418,-4.657862198821566,28.567994856772145,28.567994856772145,28.567994856772145,32.60297588361237,32.60297588361237,32.70444149200689,28.445288240577348,22.15813858491982,18.43211877368012,32.70444149200689,32.70444149200689,32.70175576323709,32.70175576323709,28.445288240577348,32.70444149200689,32.70444149200689,26.905488383426523,32.70444149200689,32.70175576323709,21.645339298378552,22.498681920030094,10.0,4666501.143667591 
 04/03  05:00:00,8.0,87.0,19.272054893445652,99.31867678598223,22.204971968530018,51.222717453592864,21.811277764634255,99.99999999999999,19.675507799667884,96.85757082217194,18.29831755991457,68.96376120944655,23.11832352111132,48.453335134818346,0.0,0.0,34.87681656637302,34.87681656637302,16503.033678933698,0.48649530706749283,31.79961371336664,23.58564639122701,0.0,0.0,0.0,0.0,0.0,0.0,39.95742404332953,39.95742404332953,1322.680771250164,-6.667900779898225,27.85275428443625,27.85275428443625,27.85275428443625,31.887873410263904,31.887873410263904,31.900488479105263,27.820482306832588,21.811277764634255,18.29831755991457,31.900488479105263,31.900488479105263,23.58564639122701,31.79961371336664,27.820482306832588,31.900488479105263,31.900488479105263,31.79961371336664,31.900488479105263,31.79961371336664,22.204971968530018,23.11832352111132,8.0,4761650.776500591 
 04/03  06:00:00,9.4,92.0,19.1987515685151,99.77334187756617,23.055640148711277,47.59694139989474,22.016286531338473,99.9538584535802,19.38814347683645,98.60342636106651,18.222443650387234,68.5435857151575,23.22633949699447,47.09689488799508,0.0,0.0,34.87681656637302,34.87681656637302,9401.454709129808,0.2155037606431228,35.55444521435254,28.57591405591914,0.0,0.0,0.0,0.0,0.0,0.0,39.95742404332953,39.95742404332953,797.4526302888933,-0.4416921182191875,32.02731320784587,32.02731320784587,32.02731320784587,34.717116246579494,34.717116246579494,35.940652125569606,33.43156557148423,22.016286531338473,18.222443650387234,35.940652125569606,35.940652125569606,27.528067330431234,34.50659848886463,33.43156557148423,35.940652125569606,35.940652125569606,34.50659848886463,35.940652125569606,34.50659848886463,23.055640148711277,23.22633949699447,9.4,2870829.4690400157 
 04/03  07:00:00,9.0,93.0,19.142226804014584,100.0,23.308526995188004,46.2301853784372,22.19788962334467,100.0,19.16624104527119,99.94762062593344,18.14961447646697,68.35966044660758,22.880793117493983,47.43284123344386,0.0,0.0,34.87681656637303,34.87681656637303,0.0,0.0,36.16743808145876,36.16743808145876,0.0,0.0,0.0,0.0,0.0,0.0,39.95742404332953,39.95742404332953,0.0,9.0,32.64277438007664,32.64277438007664,32.64277438007664,32.64277438007664,32.64277438007664,36.59929858126371,36.59929858126371,22.19788962334467,18.14961447646697,36.59929858126371,36.59929858126371,32.7756817453833,32.7756817453833,36.59929858126371,36.59929858126371,36.59929858126371,32.7756817453833,36.59929858126371,32.7756817453833,23.308526995188004,22.880793117493983,9.0,0.0 
 04/03  08:00:00,11.0,94.0,19.099173629038102,99.99032837242868,23.173300642456695,46.168112112991196,22.202432911064662,100.0,19.01756337121823,99.82792191236078,18.201992880363804,67.74985136552633,22.467546432576167,48.17854396725303,0.0,0.0,34.87681656637303,34.87681656637303,0.0,0.0,36.16743808145876,36.16743808145876,0.0,0.0,0.0,0.0,0.0,0.0,39.95742404332953,39.95742404332953,0.0,11.0,32.64277438007664,32.64277438007664,32.64277438007664,32.64277438007664,32.64277438007664,36.59929858126371,36.59929858126371,22.202432911064662,18.201992880363804,36.59929858126371,36.59929858126371,32.7756817453833,32.7756817453833,36.59929858126371,36.59929858126371,36.59929858126371,32.7756817453833,36.59929858126371,32.7756817453833,23.173300642456695,22.467546432576167,11.0,0.0 
 04/03  09:00:00,14.1,85.0,19.10728005959927,99.9421859299195,24.21493920935733,43.38958722055308,22.50423057593697,99.91937196691572,18.995616495569667,99.92672498315916,18.483916921174185,66.55946839297361,22.201151163771186,48.99521078419648,0.0,0.0,34.87681656637303,34.87681656637303,0.0,0.0,36.16743808145876,36.16743808145876,0.0,0.0,0.0,0.0,0.0,0.0,39.95742404332953,39.95742404332953,0.0,14.1,32.64277438007664,32.64277438007664,32.64277438007664,32.64277438007664,32.64277438007664,36.59929858126371,36.59929858126371,22.50423057593697,18.483916921174185,36.59929858126371,36.59929858126371,32.908589019422756,32.908589019422756,36.59929858126371,36.59929858126371,36.59929858126371,32.908589019422756,36.59929858126371,32.908589019422756,24.21493920935733,22.201151163771186,14.1,0.0 
 04/03  10:00:00,17.0,72.0,19.1621008588046,99.49476537819977,25.18214814646306,41.037801935307925,23.315621636013958,98.01518924279863,19.213362144195102,98.48670025149471,19.03416135280299,64.21622997544898,22.075595568392142,49.47277083556805,0.0,0.0,34.87681656637303,34.87681656637303,0.0,0.0,36.16743808145876,36.16743808145876,0.0,0.0,0.0,0.0,0.0,0.0,39.95742404332953,39.95742404332953,0.0,17.0,32.64277438007664,32.64277438007664,32.64277438007664,32.64277438007664,32.64277438007664,36.59929858126371,36.59929858126371,23.315621636013958,19.03416135280299,36.59929858126371,36.59929858126371,32.908589019422756,32.908589019422756,36.59929858126371,36.59929858126371,36.59929858126371,32.908589019422756,36.59929858126371,32.908589019422756,25.18214814646306,22.075595568392142,17.0,0.0 
 04/03  11:00:00,18.0,64.0,19.269955965976596,98.82867823806963,25.746311179713206,39.777173717868095,24.40764142453864,96.47698504890673,19.686712926879526,95.62926318828777,19.483448413886258,62.30268078683854,22.120254954220982,49.45373063058811,0.0,0.0,34.87681656637303,34.87681656637303,0.0,0.0,36.16743808145876,36.16743808145876,0.0,0.0,0.0,0.0,3739.3225861967635,0.0836348474579824,36.21360659630087,33.53955741531739,292.74802018601747,14.313410347298401,32.62674044453127,32.62674044453127,32.62674044453127,33.63541658405638,33.63541658405638,36.66120908957857,35.64849435189624,24.40764142453864,19.483448413886258,36.66120908957857,36.66120908957857,33.76008476046452,33.76008476046452,35.64849435189624,36.66120908957857,36.66120908957857,33.76008476046452,36.66120908957857,31.08603557948104,25.746311179713206,22.120254954220982,18.0,1053892.8726696628 
 04/03  12:00:00,19.5,59.0,19.470364279540814,97.50715614825336,25.761930661327565,39.758947002663334,25.901895628648482,90.52999803149393,20.51743550317819,90.74852087256717,19.955996594488496,60.32376932430927,22.894894174304483,47.20460010841171,0.0,0.0,34.87681656637303,34.87681656637303,0.0,0.0,36.16743808145876,36.16743808145876,0.0,0.0,0.0,0.0,0.0,0.0,36.21360659630087,36.21360659630087,0.0,19.5,32.62646653984988,32.62646653984988,32.62646653984988,32.62646653984988,32.62646653984988,36.66226669505584,36.66226669505584,25.901895628648482,19.955996594488496,36.66226669505584,36.66226669505584,32.96539025394736,32.96539025394736,36.66226669505584,36.66226669505584,36.66226669505584,32.96539025394736,36.66226669505584,32.96539025394736,25.761930661327565,22.894894174304483,19.5,0.0 
 04/03  13:00:00,20.0,56.0,19.681657122526165,96.13973156278597,25.10843287027913,41.282663283528436,26.816684542337633,88.11866464840503,21.259718405847263,86.61016308666947,20.32437952039522,58.75517489280696,23.283452334170384,46.049937364870345,0.0,0.0,34.87681656637303,34.87681656637303,0.0,0.0,36.16743808145876,36.16743808145876,0.0,0.0,0.0,0.0,0.0,0.0,36.21360659630087,36.21360659630087,0.0,20.0,32.62646653984988,32.62646653984988,32.62646653984988,32.62646653984988,32.62646653984988,36.66226669505584,36.66226669505584,26.816684542337633,20.32437952039522,36.66226669505584,36.66226669505584,32.89760724522133,32.89760724522133,36.66226669505584,36.66226669505584,36.66226669505584,32.89760724522133,36.66226669505584,32.89760724522133,25.10843287027913,23.283452334170384,20.0,0.0 
 04/03  14:00:00,21.0,53.0,19.89663778279244,94.7717309243166,24.55049159766975,42.644024817873785,27.48661712661665,87.11660337381934,21.960331301504247,82.89358272352436,20.636407543167415,57.43044623475515,23.60703061345321,45.12209765319749,0.0,0.0,34.87681656637302,34.87681656637302,0.0,0.0,36.167438081458755,36.167438081458755,0.0,0.0,0.0,0.0,0.0,0.0,36.21360659630087,36.21360659630087,0.0,21.0,32.62646653984988,32.62646653984988,32.62646653984988,32.62646653984988,32.62646653984988,36.66226669505584,36.66226669505584,27.48661712661665,20.636407543167415,36.66226669505584,36.66226669505584,32.8298221382115,32.8298221382115,36.66226669505584,36.66226669505584,36.66226669505584,32.8298221382115,36.66226669505584,32.8298221382115,24.55049159766975,23.60703061345321,21.0,0.0 
 04/03  15:00:00,21.9,50.0,20.10447196320333,93.46656246570396,24.071049001396787,43.844292160619666,27.80693861447891,87.74007855909116,22.637975802148773,79.46572882311574,20.88336658676021,56.36134233996667,24.658319715092066,42.326480959509965,0.0,0.0,34.87681656637303,34.87681656637303,0.0,0.0,36.16743808145876,36.16743808145876,0.0,0.0,0.0,0.0,0.0,0.0,36.21360659630087,36.21360659630087,0.0,21.9,32.62646653984988,32.62646653984988,32.62646653984988,32.62646653984988,32.62646653984988,36.66226669505584,36.66226669505584,27.80693861447891,20.88336658676021,36.66226669505584,36.66226669505584,32.89760724522133,32.89760724522133,36.66226669505584,36.66226669505584,36.66226669505584,32.89760724522133,36.66226669505584,32.89760724522133,24.071049001396787,24.658319715092066,21.9,0.0 
 04/03  16:00:00,22.0,46.0,20.287657337631938,92.4134923475179,23.753941718974286,44.413891641277644,27.704192330483373,90.57919627621636,23.226368482314022,76.6837566055641,21.042328247199443,55.54277773190513,25.880843671054752,39.11784634660389,0.0,0.0,34.87681656637303,34.87681656637303,0.0,0.0,36.16743808145876,36.16743808145876,0.0,0.0,0.0,0.0,0.0,0.0,36.21360659630087,36.21360659630087,0.0,22.0,32.62646653984988,32.62646653984988,32.62646653984988,32.62646653984988,32.62646653984988,36.66226669505584,36.66226669505584,27.704192330483373,21.042328247199443,36.66226669505584,36.66226669505584,32.96539025394736,32.96539025394736,36.66226669505584,36.66226669505584,36.66226669505584,32.96539025394736,36.66226669505584,32.96539025394736,23.753941718974286,25.880843671054752,22.0,0.0 
 04/03  17:00:00,22.0,50.0,20.434707025885608,91.48682108815504,23.36196157885036,45.44706078204423,27.130921209107594,95.9985331876359,23.65519453327028,74.65081627104468,21.11936038637059,55.1025817904561,26.89696496950622,36.81564669216418,0.0,0.0,34.87681656637303,34.87681656637303,0.0,0.0,36.16743808145876,36.16743808145876,0.0,0.0,0.0,0.0,0.0,0.0,36.21360659630087,36.21360659630087,0.0,22.0,32.62646653984988,32.62646653984988,32.62646653984988,32.62646653984988,32.62646653984988,36.66226669505584,36.66226669505584,27.130921209107594,21.11936038637059,36.66226669505584,36.66226669505584,32.89760724522133,32.89760724522133,36.66226669505584,36.66226669505584,36.66226669505584,32.89760724522133,36.66226669505584,32.89760724522133,23.36196157885036,26.89696496950622,22.0,0.0 
 04/03  18:00:00,21.3,56.0,20.52377137340718,90.98512789075362,22.904454075689046,46.98219060695005,26.12690070260044,99.97466414463484,23.878512915128884,73.6541966447649,21.0093080341671,55.42512242329038,26.921021058493984,36.968850938084586,0.0,0.0,34.87681656637303,34.87681656637303,0.0,0.0,36.16743808145876,36.16743808145876,0.0,0.0,0.0,0.0,0.0,0.0,36.21360659630087,36.21360659630087,0.0,21.3,32.62646653984988,32.62646653984988,32.62646653984988,32.62646653984988,32.62646653984988,36.66226669505584,36.66226669505584,26.12690070260044,21.0093080341671,36.66226669505584,36.66226669505584,32.89760724522133,32.89760724522133,36.66226669505584,36.66226669505584,36.66226669505584,32.89760724522133,36.66226669505584,32.89760724522133,22.904454075689046,26.921021058493984,21.3,0.0 
 04/03  19:00:00,18.0,73.0,20.489427080013023,91.17810935697665,22.250836428530253,49.287972006901484,24.94987979253759,100.0,23.842957209294457,73.81178986410823,20.643846827118146,56.80074631651507,25.469921910296033,40.6196935973841,0.0,0.0,34.87681656637303,34.87681656637303,0.0,0.0,36.16743808145876,36.16743808145876,0.0,0.0,0.0,0.0,0.0,0.0,36.21360659630087,36.21360659630087,0.0,18.0,32.62646653984988,32.62646653984988,32.62646653984988,32.62646653984988,32.62646653984988,36.66226669505584,36.66226669505584,24.94987979253759,20.643846827118146,36.66226669505584,36.66226669505584,32.96539025394736,32.96539025394736,36.66226669505584,36.66226669505584,36.66226669505584,32.96539025394736,36.66226669505584,32.96539025394736,22.250836428530253,25.469921910296033,18.0,0.0 
 04/03  20:00:00,18.0,73.0,20.358935668002108,91.91590098124699,21.710159110327133,51.66630155998102,23.92589464368553,100.0,23.51021063897778,75.3061650472889,20.327992819440333,58.15666094988026,24.07852629583728,44.77525288270965,17182.306730566546,0.6562210223065674,32.080581838887475,25.469914519257543,0.0,0.0,36.16743808145876,36.16743808145876,0.0,0.0,0.0,0.0,0.0,0.0,36.21360659630087,36.21360659630087,1316.3773101804663,3.4239232403626003,28.06108891148715,28.06108891148715,28.06108891148715,32.09617431791838,32.09617431791838,32.19975884439182,27.937667410034635,23.92589464368553,20.327992819440333,32.19975884439182,32.19975884439182,32.080581838887475,32.080581838887475,27.937667410034635,32.19975884439182,32.19975884439182,25.469914519257543,32.19975884439182,32.080581838887475,21.710159110327133,24.07852629583728,18.0,4738958.316649677 
 04/03  21:00:00,16.5,80.0,20.17786551249619,92.95071799165078,22.11314883923766,50.73468298939333,23.10349336840495,100.0,23.123268811714862,77.0862323548292,20.012095214048664,59.41934217355426,23.001879690302978,48.08074826303181,6657.09324081292,0.25760535887596525,36.381281678912636,33.01642967480099,0.0,0.0,36.16743808145876,36.16743808145876,0.0,0.0,0.0,0.0,0.0,0.0,36.21360659630087,36.21360659630087,593.3486513933701,9.150228887496597,33.147882279450975,33.147882279450975,33.147882279450975,35.16523455850119,35.16523455850119,36.94381543410885,35.171015285344104,23.10349336840495,20.012095214048664,36.94381543410885,36.94381543410885,35.034017766819304,35.034017766819304,35.171015285344104,36.94381543410885,36.94381543410885,31.669165762707657,36.94381543410885,35.034017766819304,22.11314883923766,23.001879690302978,16.5,2136055.145016133 
