Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/03  22:00:00,16.0,82.0,20.001103050898667,93.97320782032536,23.149918075490497,48.01737118179158,22.488230716679297,100.0,22.682375915540018,79.17290473003746,19.753455083472755,60.52678095199214,22.175439555483994,50.9519971485457,0.0,0.0,37.141857438778196,37.141857438778196,0.0,0.0,36.16743808145876,36.16743808145876,0.0,0.0,0.0,0.0,0.0,0.0,36.21360659630087,36.21360659630087,0.0,16.0,34.1246072916258,34.1246072916258,34.1246072916258,34.1246072916258,34.1246072916258,37.93157669451957,37.93157669451957,22.488230716679297,19.753455083472755,37.93157669451957,37.93157669451957,34.380374259644924,34.380374259644924,37.93157669451957,37.93157669451957,37.93157669451957,34.380374259644924,37.93157669451957,34.380374259644924,23.149918075490497,22.175439555483994,16.0,0.0 
 04/03  23:00:00,16.0,82.0,19.860669598761074,94.88893431422893,23.344150343588655,47.566748876704075,21.97976853712612,99.99999999999999,22.200968491910807,81.6063056373638,19.57939614446461,61.27103422388988,21.49161801224025,53.24903232433682,0.0,0.0,37.141857438778196,37.141857438778196,840.4181285413381,0.021808103878501746,33.955889302734136,30.88269742428459,0.0,0.0,0.0,0.0,11963.038178200242,0.5578375341359807,32.84782943210105,29.35153899301651,911.2834734911195,6.312532990332279,29.229892002864133,29.229892002864133,29.229892002864133,31.920109204702758,31.920109204702758,33.33536382584684,30.333345207885607,21.97976853712612,19.57939614446461,33.33536382584684,33.33536382584684,29.142246215898542,32.21543809434809,30.333345207885607,33.33536382584684,33.33536382584684,32.21543809434809,33.33536382584684,28.719147655263548,23.344150343588655,21.49161801224025,16.0,3280620.50456803 
 04/03  24:00:00,15.0,90.0,19.719274843043394,95.72499570297336,23.096469283162072,48.300844046209015,21.569855417616992,100.0,21.761232307944816,83.8239090843106,19.39187199615389,61.99643193404165,21.544779627015757,53.09251126771608,0.0,0.0,37.141857438778196,37.141857438778196,6879.902672046021,0.23058033914399895,29.839024539323702,20.837183111680567,0.0,0.0,0.0,0.0,10505.763641234762,0.7616196608560012,29.839024539323702,26.617418511517087,1413.3202509997054,0.5200195875205189,25.686737752702435,25.686737752702435,25.686737752702435,29.721966872853447,29.721966872853447,29.742999396585326,25.646896654309465,21.569855417616992,19.39187199615389,29.742999396585326,29.742999396585326,20.837183111680567,29.839024539323702,25.646896654309465,29.742999396585326,29.742999396585326,29.839024539323702,29.742999396585326,26.617418511517087,23.096469283162072,21.544779627015757,15.0,5087952.90359894 
 04/04  01:00:00,15.0,94.0,19.5946909882349,96.46855818649938,22.58044471804042,50.18333547449406,21.389788226264464,99.99999999999999,21.367047490892816,85.8707514424334,19.212809478657775,62.85294416235064,22.323763629245935,50.97994603257068,0.0,0.0,37.141857438778196,37.141857438778196,15600.329765913117,0.8161497281368326,27.598813777412424,22.74332974250187,0.0,0.0,0.0,0.0,1633.6795192712366,0.1700502718631673,28.53160798462624,27.765442627315657,1511.3849439325118,0.6240787217246245,23.47612179149853,23.47612179149853,23.47612179149853,27.51120327473643,27.51120327473643,27.527111733606617,23.44295702255312,21.389788226264464,19.212809478657775,27.527111733606617,27.527111733606617,22.74332974250187,27.598813777412424,23.44295702255312,27.527111733606617,27.527111733606617,27.598813777412424,27.527111733606617,26.83264842010184,22.58044471804042,22.323763629245935,15.0,5440985.798157043 
 04/04  02:00:00,15.0,88.0,19.49903550737677,97.04373584030273,22.01495232107208,52.21665513660395,21.543649032906302,100.0,21.01212144442106,87.761836539733,19.049956622534523,63.61420057574638,22.663435645927215,50.20353186700983,0.0,0.0,37.141857438778196,37.141857438778196,16615.577319994285,0.9832000000000001,28.383601899076098,24.34034944449275,0.0,0.0,0.0,0.0,0.0,0.0,28.53160798462624,28.53160798462624,1468.304515604847,0.5662850068309071,24.372176990884373,24.372176990884373,24.372176990884373,28.40760451888639,28.40760451888639,28.38354966074948,24.37702478423399,21.543649032906302,19.049956622534523,28.38354966074948,28.38354966074948,24.34034944449275,28.383601899076098,24.37702478423399,28.38354966074948,28.38354966074948,28.383601899076098,28.38354966074948,28.383601899076098,22.01495232107208,22.663435645927215,15.0,5285896.256177449 
 04/04  03:00:00,15.2,90.0,19.424995584981083,97.39473638253446,21.54590323828318,54.13200899417701,22.077241136832157,99.6141364795047,20.688980413512322,89.43559933368105,18.932049943975265,64.22016412759683,22.57545590769825,50.846400933193024,15569.382135112479,0.8946655031257637,30.023087648186582,25.85455215401995,782.1004398875023,0.027584991859520472,29.364717814886575,25.973279829612522,0.0,0.0,0.0,0.0,0.0,0.0,28.53160798462624,28.53160798462624,1392.95500219817,0.7043718395405376,26.073763434864684,26.073763434864684,26.073763434864684,30.109226087495486,30.109226087495486,30.08302716630784,26.080495249876364,22.077241136832157,18.932049943975265,30.08302716630784,30.08302716630784,26.631649662912533,30.023087648186582,26.080495249876364,30.08302716630784,30.08302716630784,25.85455215401995,30.08302716630784,30.023087648186582,21.54590323828318,22.57545590769825,15.2,5014638.0079134125 
 04/04  04:00:00,15.0,94.0,19.378756346941096,97.67538588756716,22.13174691143853,52.78255135231918,22.310553980590704,100.0,20.442609412452306,90.80479120279531,18.83682634395818,64.87898306735468,22.23296180439366,52.46751732408293,0.0,0.0,33.6330510993029,33.6330510993029,0.0,0.0,29.97653845926402,29.97653845926402,0.0,0.0,0.0,0.0,0.0,0.0,28.53160798462624,28.53160798462624,0.0,15.0,25.9717892893235,25.9717892893235,25.9717892893235,25.9717892893235,25.9717892893235,30.01586943193657,30.01586943193657,22.310553980590704,18.83682634395818,30.01586943193657,30.01586943193657,26.24639758321259,26.24639758321259,30.01586943193657,30.01586943193657,30.01586943193657,26.24639758321259,30.01586943193657,26.24639758321259,22.13174691143853,22.23296180439366,15.0,0.0 
 04/04  05:00:00,15.0,94.0,19.34482086662357,97.88193642819354,23.024367810876498,50.36217377598017,22.22592697454854,99.99999999999999,20.242523036795955,91.93424852636875,18.763343473380928,65.37722639599237,21.804593403120975,54.24690311220058,0.0,0.0,33.6330510993029,33.6330510993029,0.0,0.0,29.976538459264017,29.976538459264017,0.0,0.0,0.0,0.0,9872.15841335939,0.3511589159610444,31.387405794953622,26.874921740977655,849.3655323478513,5.266803912655501,28.114700471144495,28.114700471144495,28.114700471144495,30.804608256530333,30.804608256530333,32.100487395522556,29.50183267465122,22.22592697454854,18.763343473380928,32.100487395522556,32.100487395522556,30.602057166436673,30.602057166436673,29.50183267465122,32.100487395522556,32.100487395522556,30.602057166436673,32.100487395522556,26.0895731124607,23.024367810876498,21.804593403120975,15.0,3057715.9164522644 
 04/04  06:00:00,15.3,92.0,19.306746271307436,98.1142753315782,23.342252356528714,49.82027489012487,21.96057026797251,100.0,20.07899984228262,92.86903239512827,18.716277332051032,65.81306265496475,22.08465024674742,53.775173508407555,0.0,0.0,33.6330510993029,33.6330510993029,7295.163847396479,0.12804792864983944,33.34509209199516,26.530243435914564,0.0,0.0,0.0,0.0,7539.868304678586,0.2681178245385928,35.157986581209464,31.79417395845193,1180.2022216859955,0.6109755646610262,32.308464641548326,32.308464641548326,32.308464641548326,36.343169199648756,36.343169199648756,36.27476199171895,32.35886518130396,21.96057026797251,18.716277332051032,36.27476199171895,36.27476199171895,29.120967496887282,35.93581615296789,32.35886518130396,36.27476199171895,36.27476199171895,35.93581615296789,36.27476199171895,32.572003530210345,23.342252356528714,22.08465024674742,15.3,4248727.998069583 
 04/04  07:00:00,15.0,94.0,19.266359626553005,98.36140296611516,23.125740118789622,50.82882288632176,21.90890539072214,99.99999999999999,19.938984825372415,93.67793864648769,18.67393081118052,66.1976756599091,22.721528925202932,52.09237873464817,0.0,0.0,33.6330510993029,33.6330510993029,16361.87117104734,0.35214625738063443,35.00423946782169,23.806402059666443,0.0,0.0,0.0,0.0,0.0,0.0,35.157986581209464,35.157986581209464,1213.1754542250605,0.3427180613032933,31.130666466622472,31.130666466622472,31.130666466622472,35.1653710247229,35.1653710247229,35.21603075590538,31.059144480256645,21.90890539072214,18.67393081118052,35.21603075590538,35.21603075590538,23.806402059666443,35.00423946782169,31.059144480256645,35.21603075590538,35.21603075590538,35.00423946782169,35.21603075590538,35.00423946782169,23.125740118789622,22.721528925202932,15.0,4367431.635210218 
 04/04  08:00:00,15.7,93.0,19.238124836464554,98.63261967180665,22.751297112074006,52.4183434485659,22.240172012825244,99.98726179401275,19.845981846070202,94.31333368647509,18.72376516014606,66.27699172785785,22.996787995128834,51.647652770166985,0.0,0.0,33.6330510993029,33.6330510993029,7813.402836328053,0.19119816488149413,34.82406318540501,29.935849092276264,0.0,0.0,0.0,0.0,0.0,0.0,35.157986581209464,35.157986581209464,607.3652221186554,8.376705531562836,31.059194934386426,31.059194934386426,31.059194934386426,33.07654721343664,33.07654721343664,35.06247991460488,33.06690260752006,22.240172012825244,18.72376516014606,35.06247991460488,35.06247991460488,28.26751624682445,33.155730339953195,33.06690260752006,35.06247991460488,35.06247991460488,33.155730339953195,35.06247991460488,33.155730339953195,22.751297112074006,22.996787995128834,15.7,2186514.7996271597 
 04/04  09:00:00,16.4,90.0,19.26831997019081,98.54510865991534,23.44474479222888,50.5878043493465,23.016729807024685,98.71577289363964,19.859510564704166,94.3279063705138,19.003436762516166,65.36115788219968,23.003413475338405,51.95796538366518,0.0,0.0,33.6330510993029,33.6330510993029,0.0,0.0,34.82406318540501,34.82406318540501,0.0,0.0,0.0,0.0,0.0,0.0,35.157986581209464,35.157986581209464,0.0,16.4,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,35.07760159082873,35.07760159082873,23.016729807024685,19.003436762516166,35.07760159082873,35.07760159082873,31.277150794624887,31.277150794624887,35.07760159082873,35.07760159082873,35.07760159082873,31.277150794624887,35.07760159082873,31.277150794624887,23.44474479222888,23.003413475338405,16.4,0.0 
 04/04  10:00:00,19.0,83.0,19.3478653925396,97.96081689874886,24.33808771737582,48.161254617053366,23.852505541652377,97.53392198459989,20.074024254520232,92.9901097993357,19.50156683419869,63.46525734567981,22.974366934981823,52.284932856552544,0.0,0.0,33.6330510993029,33.6330510993029,0.0,0.0,34.82406318540501,34.82406318540501,0.0,0.0,0.0,0.0,0.0,0.0,35.157986581209464,35.157986581209464,0.0,19.0,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,35.07760159082873,35.07760159082873,23.852505541652377,19.50156683419869,35.07760159082873,35.07760159082873,31.34437002247939,31.34437002247939,35.07760159082873,35.07760159082873,35.07760159082873,31.34437002247939,35.07760159082873,31.34437002247939,24.33808771737582,22.974366934981823,19.0,0.0 
 04/04  11:00:00,21.0,78.0,19.476007293967765,97.18289253636456,25.054419743519617,47.03458315381486,25.017789712734842,97.11001617590088,20.51175202299576,90.50838653566723,19.986077745429384,62.144678523461344,22.90600567864822,53.511569442041775,0.0,0.0,33.6330510993029,33.6330510993029,0.0,0.0,34.82406318540501,34.82406318540501,0.0,0.0,0.0,0.0,0.0,0.0,35.157986581209464,35.157986581209464,0.0,21.0,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,35.07760159082873,35.07760159082873,25.017789712734842,19.986077745429384,35.07760159082873,35.07760159082873,31.34437002247939,31.34437002247939,35.07760159082873,35.07760159082873,35.07760159082873,31.34437002247939,35.07760159082873,31.34437002247939,25.054419743519617,22.90600567864822,21.0,0.0 
 04/04  12:00:00,21.0,78.0,19.650200834894015,96.13651073615239,25.154985420069043,48.020781244337,26.176434298195225,96.41812252267043,21.123834616381576,87.16208530157603,20.38704638422714,61.431610822682494,22.94347802239393,54.8267147918988,0.0,0.0,33.6330510993029,33.6330510993029,0.0,0.0,34.82406318540501,34.82406318540501,0.0,0.0,0.0,0.0,0.0,0.0,35.157986581209464,35.157986581209464,0.0,21.0,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,35.07760159082873,35.07760159082873,26.176434298195225,20.38704638422714,35.07760159082873,35.07760159082873,31.34437002247939,31.34437002247939,35.07760159082873,35.07760159082873,35.07760159082873,31.34437002247939,35.07760159082873,31.34437002247939,25.154985420069043,22.94347802239393,21.0,0.0 
 04/04  13:00:00,21.0,64.0,19.854323414357715,94.92638384688348,24.763986673606006,49.83188864826376,27.175910119158708,96.36029291257768,21.832202088236315,83.4618337046374,20.766619339413896,60.50759198485899,23.011764947678316,55.34964360958503,0.0,0.0,33.6330510993029,33.6330510993029,0.0,0.0,34.82406318540501,34.82406318540501,0.0,0.0,0.0,0.0,0.0,0.0,35.157986581209464,35.157986581209464,0.0,21.0,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,35.07760159082873,35.07760159082873,27.175910119158708,20.766619339413896,35.07760159082873,35.07760159082873,31.34437002247939,31.34437002247939,35.07760159082873,35.07760159082873,35.07760159082873,31.34437002247939,35.07760159082873,31.34437002247939,24.763986673606006,23.011764947678316,21.0,0.0 
 04/04  14:00:00,21.0,78.0,20.068104233730303,93.6771970832394,24.31615935796364,52.0952048005975,27.8532412050647,96.26644580407962,22.567267639412446,79.80759218114932,21.007507415866613,60.20753426428762,23.28748967167835,55.398319969888355,0.0,0.0,33.6330510993029,33.6330510993029,0.0,0.0,34.82406318540501,34.82406318540501,0.0,0.0,0.0,0.0,0.0,0.0,35.157986581209464,35.157986581209464,0.0,21.0,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,35.07760159082873,35.07760159082873,27.8532412050647,21.007507415866613,35.07760159082873,35.07760159082873,31.277150794624887,31.277150794624887,35.07760159082873,35.07760159082873,35.07760159082873,31.277150794624887,35.07760159082873,31.277150794624887,24.31615935796364,23.28748967167835,21.0,0.0 
 04/04  15:00:00,21.1,62.0,20.270630819998328,92.51082508808548,23.91357241063995,54.04012802834703,28.132155656874907,99.35838172695203,23.230932969959678,76.66273799613153,21.182646856347837,60.12353221223464,24.150618688893893,53.260509767309266,0.0,0.0,33.6330510993029,33.6330510993029,0.0,0.0,34.82406318540501,34.82406318540501,0.0,0.0,0.0,0.0,0.0,0.0,35.157986581209464,35.157986581209464,0.0,21.1,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,35.07760159082873,35.07760159082873,28.132155656874907,21.182646856347837,35.07760159082873,35.07760159082873,31.277150794624887,31.277150794624887,35.07760159082873,35.07760159082873,35.07760159082873,31.277150794624887,35.07760159082873,31.277150794624887,23.91357241063995,24.150618688893893,21.1,0.0 
 04/04  16:00:00,21.0,53.0,20.45178193576423,91.4813695457995,23.513491749663213,54.85447683362804,28.014846769080773,100.0,23.782195070689156,74.15618887129033,21.24890670584682,59.7416678761019,25.374708103498055,49.06076268876778,0.0,0.0,33.6330510993029,33.6330510993029,0.0,0.0,34.82406318540501,34.82406318540501,0.0,0.0,0.0,0.0,0.0,0.0,35.157986581209464,35.157986581209464,0.0,21.0,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,35.07760159082873,35.07760159082873,28.014846769080773,21.24890670584682,35.07760159082873,35.07760159082873,31.411587169566854,31.411587169566854,35.07760159082873,35.07760159082873,35.07760159082873,31.411587169566854,35.07760159082873,31.411587169566854,23.513491749663213,25.374708103498055,21.0,0.0 
 04/04  17:00:00,20.0,56.0,20.58025791719769,90.75901963217085,23.148174387887387,55.44575169892394,27.40816085737722,100.0,24.292765667778912,71.91731018014073,21.246869053154096,59.532208717142154,26.406353230629524,45.62622385337228,0.0,0.0,33.6330510993029,33.6330510993029,0.0,0.0,34.82406318540501,34.82406318540501,0.0,0.0,0.0,0.0,0.0,0.0,35.157986581209464,35.157986581209464,0.0,20.0,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,35.07760159082873,35.07760159082873,27.40816085737722,21.246869053154096,35.07760159082873,35.07760159082873,31.34437002247939,31.34437002247939,35.07760159082873,35.07760159082873,35.07760159082873,31.34437002247939,35.07760159082873,31.34437002247939,23.148174387887387,26.406353230629524,20.0,0.0 
 04/04  18:00:00,19.5,56.0,20.65798505459603,90.32501933479446,22.68617911292055,55.70907321712308,26.34230522265293,100.0,24.49755284057564,71.04005309797753,21.08133392574905,59.65126388615677,26.422892925129915,44.51971667920397,0.0,0.0,33.6330510993029,33.6330510993029,0.0,0.0,34.82406318540501,34.82406318540501,0.0,0.0,0.0,0.0,0.0,0.0,35.157986581209464,35.157986581209464,0.0,19.5,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,35.07760159082873,35.07760159082873,26.34230522265293,21.08133392574905,35.07760159082873,35.07760159082873,31.34437002247939,31.34437002247939,35.07760159082873,35.07760159082873,35.07760159082873,31.34437002247939,35.07760159082873,31.34437002247939,22.68617911292055,26.422892925129915,19.5,0.0 
 04/04  19:00:00,18.7,61.0,20.60636562812342,90.70297189331293,22.11306171180659,57.148836483974726,25.045573861260046,100.0,24.326265229509154,71.84381302450868,20.74297362139934,60.74037028926788,25.07761169717716,47.76664792151368,0.0,0.0,33.6330510993029,33.6330510993029,0.0,0.0,34.82406318540501,34.82406318540501,0.0,0.0,0.0,0.0,0.0,0.0,35.157986581209464,35.157986581209464,0.0,18.700000000000003,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,31.075492836044454,35.07760159082873,35.07760159082873,25.045573861260046,20.74297362139934,35.07760159082873,35.07760159082873,31.411587169566854,31.411587169566854,35.07760159082873,35.07760159082873,35.07760159082873,31.411587169566854,35.07760159082873,31.411587169566854,22.11306171180659,25.07761169717716,18.700000000000003,0.0 
 04/04  20:00:00,18.0,64.0,20.460868966487112,91.52099884087384,21.628368676528694,58.12165385966922,24.111197013852973,100.0,23.935718073118597,73.54793851697985,20.419032288100315,61.67224851537348,23.74368344847979,51.08499673715738,17346.009573776762,0.7820936995195542,30.85400408510559,25.385729047959245,0.0,0.0,34.82406318540501,34.82406318540501,0.0,0.0,0.0,0.0,0.0,0.0,35.157986581209464,35.157986581209464,1364.6985471008477,3.43784939249564,26.781632097801598,26.781632097801598,26.781632097801598,30.816958058303918,30.816958058303918,30.90675264109759,26.671608276773092,24.111197013852973,20.419032288100315,30.90675264109759,30.90675264109759,30.85400408510559,30.85400408510559,26.671608276773092,30.90675264109759,30.90675264109759,25.385729047959245,30.90675264109759,30.85400408510559,21.628368676528694,23.74368344847979,18.0,4912914.769563051 
 04/04  21:00:00,18.4,66.0,20.274103256830152,92.67505572637918,22.122092909790773,56.205519606061365,23.33435814851868,100.0,23.50310801021292,75.56316224923046,20.142978813827266,62.696016004693746,22.761071884147096,54.020770976185105,6786.260644062142,0.2987469879742218,35.66056658596598,32.657664185789514,0.0,0.0,34.82406318540501,34.82406318540501,0.0,0.0,0.0,0.0,0.0,0.0,35.157986581209464,35.157986581209464,603.8827603063451,11.050913807976023,32.362552773495764,32.362552773495764,32.362552773495764,34.379918828041724,34.379918828041724,36.16166232450041,34.387363742697346,23.33435814851868,20.142978813827266,36.16166232450041,36.16166232450041,34.279131286085416,34.279131286085416,34.387363742697346,36.16166232450041,36.16166232450041,31.27622888590895,36.16166232450041,34.279131286085416,22.122092909790773,22.761071884147096,18.4,2173977.9371028426 
 04/04  22:00:00,18.0,59.0,20.094232200867857,93.71179612479638,23.200964820591267,52.12088641304429,22.71148132772852,100.0,23.046137500310493,77.67810100569821,19.914479611708355,63.33609498446064,21.911179386998548,56.324923240034494,0.0,0.0,36.405359492408785,36.405359492408785,0.0,0.0,34.82406318540501,34.82406318540501,0.0,0.0,0.0,0.0,8422.448023899355,0.22768581894261578,35.0268655070609,30.33968577510992,609.7675429651846,10.641282309549467,32.156809179928025,32.156809179928025,32.156809179928025,34.174192258419936,34.174192258419936,36.142957369062465,33.98283955728664,22.71148132772852,19.914479611708355,36.142957369062465,36.142957369062465,34.23563898530669,34.23563898530669,33.98283955728664,36.142957369062465,36.142957369062465,34.23563898530669,36.142957369062465,29.548459253355716,23.200964820591267,21.911179386998548,18.0,2195163.154674664 
 04/04  23:00:00,17.0,72.0,19.945917107557584,94.67020382605497,23.52196249713787,50.93741540161918,22.189299778330486,100.0,22.59463837724084,79.91227597360155,19.71149371998927,64.08788517969111,21.711295611270693,56.81857304069994,0.0,0.0,36.405359492408785,36.405359492408785,0.0,0.0,34.82406318540501,34.82406318540501,0.0,0.0,0.0,0.0,15342.81907510123,0.5132779242946077,34.6602614577378,27.201794781414403,1218.1268430266082,2.31110083942072,30.966326655107792,30.966326655107792,30.966326655107792,35.00103121320822,35.00103121320822,34.989926159668066,30.960875367019376,22.189299778330486,19.71149371998927,34.989926159668066,34.989926159668066,34.6602614577378,34.6602614577378,30.960875367019376,34.989926159668066,34.989926159668066,34.6602614577378,34.989926159668066,27.201794781414403,23.52196249713787,21.711295611270693,17.0,4385256.634895789 
 04/04  24:00:00,15.6,77.0,19.814234990673782,95.44640351032766,23.25395812795283,51.6610927192679,21.68498273062893,100.0,22.172917403920152,81.98850749773884,19.522894508265946,64.78852859835557,22.747308682944844,53.24057164650291,0.0,0.0,36.405359492408785,36.405359492408785,13766.480403774316,0.48978330116700364,31.04074328629261,25.566079819996208,0.0,0.0,0.0,0.0,3791.1321964482613,0.16845780812449568,35.76965512630968,34.42366612899745,1362.6624631649447,1.0428125947833964,27.175984737115428,27.175984737115428,27.175984737115428,31.211046686375077,31.211046686375077,31.32392544542817,27.04355222683089,21.68498273062893,19.522894508265946,31.32392544542817,31.32392544542817,25.802477805222377,31.27714127151878,27.04355222683089,31.32392544542817,31.32392544542817,31.27714127151878,31.32392544542817,29.931152274206553,23.25395812795283,22.747308682944844,15.6,4905584.867393801 
 04/05  01:00:00,15.0,77.0,19.708891865600258,96.07223206517847,22.752283396877644,53.01823427453043,21.669949179112603,100.0,21.807165761508713,83.83828062115856,19.362892000988055,65.31387133482289,23.81556771891646,49.69319036105126,0.0,0.0,36.405359492408785,36.405359492408785,16323.890416681836,0.7599434071434679,28.86692039359381,23.71139867508284,0.0,0.0,0.0,0.0,0.0,0.0,35.76965512630968,35.76965512630968,1443.6247471410065,0.5108659427006992,24.914262687624316,24.914262687624316,24.914262687624316,28.94983683158958,28.94983683158958,28.915693672135905,24.930770244183798,21.669949179112603,19.362892000988055,28.915693672135905,28.915693672135905,23.71139867508284,28.86692039359381,24.930770244183798,28.915693672135905,28.915693672135905,28.86692039359381,28.915693672135905,28.86692039359381,22.752283396877644,23.81556771891646,15.0,5197049.089707624 
 04/05  02:00:00,14.7,78.0,19.64449084451519,96.45715636998482,22.215069441655338,54.636649963255145,21.96647639147526,100.0,21.46528588339335,85.6098359874185,19.228127883691087,65.79169784026925,24.0377081225663,48.90432535798912,0.0,0.0,36.405359492408785,36.405359492408785,15370.423938497439,0.5704051039425224,31.700631438342786,24.79707445494709,0.0,0.0,0.0,0.0,0.0,0.0,35.76965512630968,35.76965512630968,1322.0573646638413,0.09424551218172983,27.940960172587722,27.940960172587722,27.940960172587722,31.976062289878257,31.976062289878257,31.904795133680498,27.99458939690342,21.96647639147526,19.228127883691087,31.904795133680498,31.904795133680498,24.79707445494709,31.700631438342786,27.99458939690342,31.904795133680498,31.904795133680498,31.700631438342786,31.904795133680498,31.700631438342786,22.215069441655338,24.0377081225663,14.7,4759406.512789829 
 04/05  03:00:00,14.4,77.0,19.58809207953967,96.79572617378552,21.74843606306159,56.13105207623444,22.417208742260073,100.0,21.1568865874671,87.24423645350944,19.105590686029437,66.2536379565582,23.74870642181211,49.68775352274385,16203.2803919689,0.6226994570761732,32.39038727669514,26.1177584210808,0.0,0.0,33.145525785341434,33.145525785341434,0.0,0.0,0.0,0.0,0.0,0.0,35.76965512630968,35.76965512630968,1297.6869773765832,-0.235845067276089,28.516632997062654,28.516632997062654,28.516632997062654,32.55162393760959,32.55162393760959,32.563953749222044,28.483530928285457,22.417208742260073,19.105590686029437,32.563953749222044,32.563953749222044,32.39038727669514,32.39038727669514,28.483530928285457,32.563953749222044,32.563953749222044,26.1177584210808,32.563953749222044,32.39038727669514,21.74843606306159,23.74870642181211,14.4,4671673.1185556995 
 04/05  04:00:00,14.0,77.0,19.537742043126848,97.00287815564229,22.35326583152684,54.04506386883068,22.46765209668823,100.0,20.888442855194697,88.60759551551241,18.986594956700337,66.68091609524257,23.218919885373715,51.24980114681502,0.0,0.0,35.27719795129843,35.27719795129843,0.0,0.0,33.145525785341434,33.145525785341434,0.0,0.0,0.0,0.0,0.0,0.0,35.76965512630968,35.76965512630968,0.0,14.0,28.868757783150762,28.868757783150762,28.868757783150762,28.868757783150762,28.868757783150762,32.87910043273722,32.87910043273722,22.46765209668823,18.986594956700337,32.87910043273722,32.87910043273722,29.142213534442696,29.142213534442696,32.87910043273722,32.87910043273722,32.87910043273722,29.142213534442696,32.87910043273722,29.142213534442696,22.35326583152684,23.218919885373715,14.0,0.0 
 04/05  05:00:00,14.0,82.0,19.48492647629005,97.32198037322212,23.235432001051834,51.2310481034185,22.245466260666326,99.99999999999999,20.639392123831986,89.97700188560484,18.88550195389817,67.10320204673957,22.599144481325677,53.21053854837221,0.0,0.0,35.27719795129843,35.27719795129843,0.0,0.0,33.145525785341434,33.145525785341434,0.0,0.0,0.0,0.0,0.0,0.0,35.76965512630967,35.76965512630967,0.0,13.999999999999998,28.86875778315076,28.86875778315076,28.86875778315076,28.86875778315076,28.86875778315076,32.87910043273722,32.87910043273722,22.245466260666326,18.88550195389817,32.87910043273722,32.87910043273722,29.070830630610715,29.070830630610715,32.87910043273722,32.87910043273722,32.87910043273722,29.070830630610715,32.87910043273722,29.070830630610715,23.235432001051834,22.599144481325677,13.999999999999998,0.0 
 04/05  06:00:00,13.2,79.0,19.416720189345664,97.63885094745166,23.386039662879003,50.35397833553657,21.824887480227186,99.99999999999999,20.409565507530395,91.17135529878713,18.76925365051057,67.31461558895143,21.86528082135835,55.193163671891014,0.0,0.0,35.27719795129843,35.27719795129843,11966.327660906052,0.3970255241652914,29.777938745403677,22.48239996368238,0.0,0.0,0.0,0.0,4862.847419096457,0.2385111539494227,28.96092860097574,25.51535032439102,1407.7621302744406,-1.3418741512755017,25.828683303794413,25.828683303794413,25.828683303794413,29.86396043244831,29.86396043244831,29.948776026795276,25.719989582559915,21.824887480227186,18.76925365051057,29.948776026795276,29.948776026795276,22.48239996368238,29.777938745403677,25.719989582559915,29.948776026795276,29.948776026795276,29.777938745403677,29.948776026795276,26.332360468818955,23.386039662879003,21.86528082135835,13.2,5067943.668987987 
 04/05  07:00:00,13.0,82.0,19.35035574890216,98.14029176905413,23.151605649809188,50.72509275421241,21.80925210454532,100.0,20.191729799343193,92.49870191884698,18.666974483297263,67.58020878731628,21.785160961565172,55.09011220624509,0.0,0.0,35.27719795129843,35.27719795129843,10010.845036422917,0.48593325389425746,28.226238727408074,23.297285502901595,0.0,0.0,0.0,0.0,6673.067180645947,0.4738798309986755,28.226238727408074,24.857108094713837,1475.8173284705624,-1.472596673734845,24.211081619755657,24.211081619755657,24.211081619755657,28.246446923777153,28.246446923777153,28.23944126321877,24.203153327780345,21.80925210454532,18.666974483297263,28.23944126321877,28.23944126321877,23.297285502901595,28.226238727408074,24.203153327780345,28.23944126321877,28.23944126321877,28.226238727408074,28.23944126321877,24.857108094713837,23.151605649809188,21.785160961565172,13.0,5312942.382494025 
 04/05  08:00:00,14.0,82.0,19.297513351035942,98.46375914480112,22.78716476462111,51.753649170133784,22.041470319550058,100.0,20.00318764150797,93.58454115204624,18.683806976156447,67.44969368177439,22.087598781030827,53.975942727547604,0.0,0.0,35.27719795129843,35.27719795129843,4822.790894218815,0.21187506246100107,29.046943321033687,26.32404066566212,0.0,0.0,0.0,0.0,3384.1156721266234,0.23556147423908175,29.046943321033687,27.32842382938149,718.0582817754181,6.7517931097842885,25.09355516031101,25.09355516031101,25.09355516031101,27.111382577466586,27.111382577466586,29.099751974303643,27.101736381594336,22.041470319550058,18.683806976156447,29.099751974303643,29.099751974303643,24.560835494194233,27.2837381495658,27.101736381594336,29.099751974303643,29.099751974303643,27.2837381495658,29.099751974303643,25.5652186579136,22.78716476462111,22.087598781030827,14.0,2585009.814391505 
 04/05  09:00:00,16.4,84.0,19.294989590158337,98.57692397064673,23.365596704179104,50.16998927921104,22.62851130667488,99.44308583062366,19.92781204742719,94.11589038151192,18.979596652536454,66.35113632734888,22.546826191243042,52.69467660127592,0.0,0.0,35.27719795129843,35.27719795129843,0.0,0.0,29.046943321033687,29.046943321033687,0.0,0.0,0.0,0.0,0.0,0.0,29.046943321033687,29.046943321033687,0.0,16.4,25.108436256441596,25.108436256441596,25.108436256441596,25.108436256441596,25.108436256441596,29.114328898491472,29.114328898491472,22.62851130667488,18.979596652536454,29.114328898491472,29.114328898491472,25.243002003972332,25.243002003972332,29.114328898491472,29.114328898491472,29.114328898491472,25.243002003972332,29.114328898491472,25.243002003972332,23.365596704179104,22.546826191243042,16.4,0.0 
 04/05  10:00:00,18.0,83.0,19.346762759268998,98.25964903354375,23.83770020128407,49.21421264967799,23.20849088446424,100.0,20.075964680567264,93.25615718771809,19.496500518662614,64.48480718154886,22.843420082290002,52.23445218583693,0.0,0.0,35.27719795129843,35.27719795129843,0.0,0.0,29.046943321033687,29.046943321033687,0.0,0.0,0.0,0.0,0.0,0.0,29.046943321033687,29.046943321033687,0.0,18.0,25.108436256441596,25.108436256441596,25.108436256441596,25.108436256441596,25.108436256441596,29.114328898491472,29.114328898491472,23.20849088446424,19.496500518662614,29.114328898491472,29.114328898491472,25.243002003972332,25.243002003972332,29.114328898491472,29.114328898491472,29.114328898491472,25.243002003972332,29.114328898491472,25.243002003972332,23.83770020128407,22.843420082290002,18.0,0.0 
 04/05  11:00:00,18.0,88.0,19.425851590709428,97.87408102435128,23.758381082360977,49.8043545115067,23.589211783936104,100.0,20.315647097955647,91.97497602159562,19.877341833196013,63.20046696728149,22.874031987360958,52.51151230121933,0.0,0.0,35.27719795129843,35.27719795129843,0.0,0.0,29.046943321033687,29.046943321033687,0.0,0.0,0.0,0.0,0.0,0.0,29.046943321033687,29.046943321033687,0.0,18.0,25.108436256441596,25.108436256441596,25.108436256441596,25.108436256441596,25.108436256441596,29.114328898491472,29.114328898491472,23.589211783936104,19.877341833196013,29.114328898491472,29.114328898491472,25.243002003972332,25.243002003972332,29.114328898491472,29.114328898491472,29.114328898491472,25.243002003972332,29.114328898491472,25.243002003972332,23.758381082360977,22.874031987360958,18.0,0.0 
 04/05  12:00:00,17.5,91.0,19.47755835922269,97.55975597964986,23.01435686634151,52.646842212859895,23.290550680770664,99.99999999999999,20.363780938677458,91.70180274184612,19.938525260105216,63.247734839394575,22.542649206015824,54.145615055936624,0.0,0.0,35.27719795129843,35.27719795129843,0.0,0.0,29.046943321033687,29.046943321033687,0.0,0.0,0.0,0.0,0.0,0.0,29.046943321033687,29.046943321033687,0.0,17.5,25.108436256441596,25.108436256441596,25.108436256441596,25.108436256441596,25.108436256441596,29.114328898491472,29.114328898491472,23.290550680770664,19.938525260105216,29.114328898491472,29.114328898491472,25.310284877252425,25.310284877252425,29.114328898491472,29.114328898491472,29.114328898491472,25.310284877252425,29.114328898491472,25.310284877252425,23.01435686634151,22.542649206015824,17.5,0.0 
 04/05  13:00:00,18.0,88.0,19.490452676736567,97.38501887627734,22.492329733463492,54.90893264781137,22.999565545182605,100.0,20.340210529284388,91.7445021637339,19.99213001753167,63.29986562246377,22.269258852200245,55.63366835814505,0.0,0.0,35.27719795129843,35.27719795129843,0.0,0.0,29.046943321033687,29.046943321033687,0.0,0.0,0.0,0.0,0.0,0.0,29.046943321033687,29.046943321033687,0.0,18.0,25.108436256441596,25.108436256441596,25.108436256441596,25.108436256441596,25.108436256441596,29.114328898491472,29.114328898491472,22.999565545182605,19.99213001753167,29.114328898491472,29.114328898491472,25.243002003972332,25.243002003972332,29.114328898491472,29.114328898491472,29.114328898491472,25.243002003972332,29.114328898491472,25.243002003972332,22.492329733463492,22.269258852200245,18.0,0.0 
 04/05  14:00:00,18.0,94.0,19.477261896758982,97.36834782883257,22.04070780767529,57.91002175894778,22.73790588063791,100.0,20.302420971197733,91.86784017378764,20.030322632959106,63.88368435086328,22.026242789902444,57.936487947040206,0.0,0.0,35.27719795129843,35.27719795129843,0.0,0.0,29.046943321033687,29.046943321033687,0.0,0.0,0.0,0.0,5398.642880843465,0.1256213202274921,34.24385768569589,29.103243987660548,601.5919058554696,10.694847134518799,31.549726350085876,31.549726350085876,31.549726350085876,33.56707862913609,33.56707862913609,35.36757148566828,33.55743176540857,22.73790588063791,20.030322632959106,35.36757148566828,35.36757148566828,33.154613459373486,33.154613459373486,33.55743176540857,35.36757148566828,35.36757148566828,33.154613459373486,35.36757148566828,28.01399976133814,22.04070780767529,22.026242789902444,18.0,2165730.8610796905 
 04/05  15:00:00,17.8,88.0,19.448737645831272,97.54126267492727,21.669389270017007,61.11247218676647,22.418200305886806,100.0,20.26165933348493,92.09958829429114,19.989782145703096,65.09918219764107,22.194297946379947,59.16560562508617,16796.640412587796,0.675591041852863,31.408830239387818,25.461121508193905,0.0,0.0,29.046943321033687,29.046943321033687,0.0,0.0,0.0,0.0,0.0,0.0,31.076103544954627,31.076103544954627,1337.3062400568278,3.291224499885584,27.452838562420204,27.452838562420204,27.452838562420204,31.488034905515867,31.488034905515867,31.558788637324884,27.358905801840066,22.418200305886806,19.989782145703096,31.558788637324884,31.558788637324884,31.408830239387818,31.408830239387818,27.358905801840066,31.558788637324884,31.558788637324884,25.461121508193905,31.558788637324884,31.408830239387818,21.669389270017007,22.194297946379947,17.8,4814302.46420458 
 04/05  16:00:00,17.0,88.0,19.424843148215615,97.58946081138401,22.208755284418423,59.71740880328285,22.24828799711161,99.99999999999999,20.225502214686095,92.21413706591886,19.993168956248773,65.46632322857165,22.816429766292366,57.53775072733326,4994.035709553337,0.2452115681929728,34.31409762472563,32.6899961819525,0.0,0.0,29.046943321033687,29.046943321033687,0.0,0.0,0.0,0.0,0.0,0.0,31.076103544954627,31.076103544954627,409.9337452842964,12.125074077486204,30.662101834586746,30.662101834586746,30.662101834586746,32.00700335395356,32.00700335395356,34.52334155251009,33.28659968964685,22.24828799711161,19.993168956248773,34.52334155251009,34.52334155251009,32.10887144065902,32.10887144065902,33.28659968964685,34.52334155251009,34.52334155251009,30.48476999788589,34.52334155251009,32.10887144065902,22.208755284418423,22.816429766292366,17.0,1475761.483023467 
 04/05  17:00:00,18.0,88.0,19.41544377898439,97.64655113487399,23.493871981035795,55.784796392346344,22.104845715303156,100.0,20.18442414477573,92.4487086303778,19.95249248060502,66.02157314415054,23.106256092054423,57.08871502178604,0.0,0.0,34.31409762472563,34.31409762472563,0.0,0.0,29.046943321033687,29.046943321033687,0.0,0.0,0.0,0.0,0.0,0.0,31.07610354495463,31.07610354495463,0.0,18.0,30.720976421789466,30.720976421789466,30.720976421789466,30.720976421789466,30.720976421789466,34.57905721030633,34.57905721030633,22.104845715303156,19.95249248060502,34.57905721030633,34.57905721030633,31.044975386021022,31.044975386021022,34.57905721030633,34.57905721030633,34.57905721030633,31.044975386021022,34.57905721030633,31.044975386021022,23.493871981035795,23.106256092054423,18.0,0.0 
 04/05  18:00:00,17.1,90.0,19.3951061270584,97.77021624638991,23.64479719253204,55.65423955899337,21.703959651417602,100.0,20.13101533043168,92.75470026672019,19.74879539808167,67.1716333336839,22.698640213101164,58.91745024052233,0.0,0.0,34.31409762472563,34.31409762472563,9158.640662452863,0.2819157679157433,29.524567890421373,25.638544814029753,0.0,0.0,0.0,0.0,0.0,0.0,31.076103544954627,31.076103544954627,702.7839470861594,9.874690013020452,28.248871412852903,28.248871412852903,28.248871412852903,30.266631420326803,30.266631420326803,32.27573437893417,30.08233783703463,21.703959651417602,19.74879539808167,32.27573437893417,32.27573437893417,26.5403615939359,30.426384670327515,30.08233783703463,32.27573437893417,32.27573437893417,30.426384670327515,32.27573437893417,30.426384670327515,23.64479719253204,22.698640213101164,17.1,2530022.2095101736 
 04/05  19:00:00,17.0,94.0,19.33946231232835,98.10948527492592,23.321582436412168,56.816878566697596,21.44427166019022,99.99999999999999,20.033589060368868,93.31584880474723,19.44794619410081,68.494224413347,21.98956070235662,61.58900197596529,0.0,0.0,34.31409762472563,34.31409762472563,16846.78356863716,0.8577669335377929,27.84100262133726,23.032576654945757,0.0,0.0,0.0,0.0,253.17707580080076,0.010480246961796365,29.725482086210263,27.798768473031867,1497.0132118913875,2.6466579095641425,23.781876404518158,23.781876404518158,23.781876404518158,27.81707597578727,27.81707597578727,27.864613319308077,23.717515569813234,21.44427166019022,19.44794619410081,27.864613319308077,27.864613319308077,23.032576654945757,27.84100262133726,23.717515569813234,27.864613319308077,27.864613319308077,27.84100262133726,27.864613319308077,25.914289008158864,23.321582436412168,21.98956070235662,17.0,5389247.562808995 
 04/05  20:00:00,17.0,94.0,19.269197458517496,98.53974673692892,22.752875260781217,59.399777160732064,21.559562827714046,100.0,19.933453423074653,93.89652926821242,19.23543588247152,69.86853870568332,21.403361716914368,64.47726626486478,0.0,0.0,34.31409762472563,34.31409762472563,12431.08259638598,0.7254287837405291,28.14040094230586,23.92940936267435,0.0,0.0,0.0,0.0,4933.301829763975,0.26677121625947103,28.14040094230586,22.252269488100218,1487.7527127180283,2.6379341820178768,23.961460758313358,23.961460758313358,23.961460758313358,27.996729666612215,27.996729666612215,27.985668560680338,23.953210462574475,21.559562827714046,19.23543588247152,27.985668560680338,27.985668560680338,23.92940936267435,28.14040094230586,23.953210462574475,27.985668560680338,27.985668560680338,28.14040094230586,27.985668560680338,22.252269488100218,22.752875260781217,21.403361716914368,17.0,5355909.765784902 
 04/05  21:00:00,16.4,96.0,19.211194322076892,98.89650158668626,22.21198415549989,61.95394619587795,22.039319649229746,99.8521728639474,19.850030754038198,94.3833784183289,19.09360722278226,70.93118998660105,21.441761442792966,64.91995377829113,0.0,0.0,34.31409762472563,34.31409762472563,2070.9471837829633,0.07067283511633958,30.110460226335036,22.869468240691763,0.0,0.0,0.0,0.0,14401.39882307028,0.9215271648836605,30.110460226335036,26.375409444786396,1391.6969248822006,1.9422721286304157,26.108291649030626,26.108291649030626,26.108291649030626,30.14374763602578,30.14374763602578,30.094915933123943,26.13869997837541,22.039319649229746,19.09360722278226,30.094915933123943,30.094915933123943,22.869468240691763,30.110460226335036,26.13869997837541,30.094915933123943,30.094915933123943,30.110460226335036,30.094915933123943,26.375409444786396,22.21198415549989,21.441761442792966,16.4,5010108.929575922 
 04/05  22:00:00,17.0,94.0,19.174214472220704,99.22315946918653,21.737362845788617,63.93917899138822,22.075672691470455,99.99999999999999,19.78917618388048,94.83441865546966,18.95626705677866,71.69053968197757,22.179672873109332,62.22064249319635,11021.030253476563,0.41750289127122064,33.24790561839151,29.00364949506511,0.0,0.0,30.51881717222234,30.51881717222234,0.0,0.0,0.0,0.0,5150.997731862606,0.3277333333333333,33.70364677854779,32.450294349641055,1276.270488094984,2.43840481894684,29.135516777243236,29.135516777243236,29.135516777243236,33.17038823300918,33.17038823300918,33.140259478820845,29.145101083236433,22.075672691470455,18.95626705677866,33.140259478820845,33.140259478820845,33.0444220029989,33.0444220029989,29.145101083236433,33.140259478820845,33.140259478820845,28.800165879672495,33.140259478820845,31.791069574092166,21.737362845788617,22.179672873109332,17.0,4594573.757141943 
 04/05  23:00:00,16.0,100.0,19.14953546774599,99.375944338773,22.02707574650362,63.0089842756973,21.88995222862909,99.99999999999999,19.73965516371526,95.12630279041954,18.84303132045371,72.36095936453222,23.088177159920498,59.06249263330683,1664.4817240601856,0.07299300131365011,31.857700480110772,30.039255048238374,14491.726602742827,0.40796747903459796,31.565743733280925,23.10067241535792,0.0,0.0,0.0,0.0,0.0,0.0,33.70364677854779,33.70364677854779,1328.5333654404137,1.4870955360629516,27.69563290562515,27.69563290562515,27.69563290562515,31.730782370780826,31.730782370780826,31.738726725955722,27.67023717282637,21.88995222862909,18.84303132045371,31.738726725955722,31.738726725955722,23.10067241535792,31.565743733280925,27.67023717282637,31.738726725955722,31.738726725955722,29.747298301408527,31.738726725955722,31.565743733280925,22.02707574650362,23.088177159920498,16.0,4782720.11558549 
 04/05  24:00:00,15.6,99.0,19.138238217105247,99.54462503426456,22.34201969781462,61.92086855542163,22.068547195403603,100.0,19.704556913120044,95.42836833477241,18.76646844665167,72.82139241373562,23.439930541630766,57.921678152548104,0.0,0.0,30.67244342527323,30.67244342527323,7692.361804846796,0.20517422660890777,33.542054213974815,29.057382883274265,0.0,0.0,0.0,0.0,0.0,0.0,33.70364677854779,33.70364677854779,626.9623369648054,8.30287238408566,29.818967416157882,29.818967416157882,29.818967416157882,31.836340343901178,31.836340343901178,33.78803777227115,31.826694765922056,22.068547195403603,18.76646844665167,33.78803777227115,33.78803777227115,27.417680217831393,31.902351548531943,31.826694765922056,33.78803777227115,33.78803777227115,31.902351548531943,33.78803777227115,31.902351548531943,22.34201969781462,23.439930541630766,15.6,2257064.4130732995 
 04/06  01:00:00,14.0,100.0,19.13573191938825,99.56018354143282,22.35541232453118,61.866550823334734,22.32344522711601,100.0,19.665640684200344,95.6592492693429,18.687698269614238,73.17781850146137,23.240986146787694,58.61792959127329,0.0,0.0,30.67244342527323,30.67244342527323,0.0,0.0,33.542054213974815,33.542054213974815,0.0,0.0,0.0,0.0,0.0,0.0,33.70364677854779,33.70364677854779,0.0,14.0,29.85185546115788,29.85185546115788,29.85185546115788,29.85185546115788,29.85185546115788,33.820825226644246,33.820825226644246,22.32344522711601,18.687698269614238,33.820825226644246,33.820825226644246,29.918518179201456,29.918518179201456,33.820825226644246,33.820825226644246,33.820825226644246,29.918518179201456,33.820825226644246,29.918518179201456,22.35541232453118,23.240986146787694,14.0,0.0 
 04/06  02:00:00,14.0,100.0,19.12675672095037,99.61592649422613,22.070427550806222,62.948806882473065,22.280561680602005,100.0,19.607461745573374,96.00558622216265,18.628730814167945,73.44757906074665,22.790863876979653,60.23621983793118,0.0,0.0,30.67244342527323,30.67244342527323,0.0,0.0,33.542054213974815,33.542054213974815,0.0,0.0,0.0,0.0,0.0,0.0,33.70364677854779,33.70364677854779,0.0,14.0,29.85185546115788,29.85185546115788,29.85185546115788,29.85185546115788,29.85185546115788,33.820825226644246,33.820825226644246,22.280561680602005,18.628730814167945,33.820825226644246,33.820825226644246,29.98518089724502,29.98518089724502,33.820825226644246,33.820825226644246,33.820825226644246,29.98518089724502,33.820825226644246,29.98518089724502,22.070427550806222,22.790863876979653,14.0,0.0 
 04/06  03:00:00,16.0,98.0,19.103833963274596,99.758451598784,21.806136123414596,63.97215026215697,22.066565609267393,100.0,19.52971920347248,96.47059069268414,18.622623639219626,73.47561427268786,22.30084353083579,62.056092354722395,15957.522071496533,0.5940687672400989,32.93003468381808,26.408858968281514,0.0,0.0,33.542054213974815,33.542054213974815,0.0,0.0,0.0,0.0,0.0,0.0,33.70364677854779,33.70364677854779,1277.176980059945,1.4322749598016333,29.10484146977883,29.10484146977883,29.10484146977883,33.13971884527183,33.13971884527183,33.14236772722597,29.08243438920031,22.066565609267393,18.622623639219626,33.14236772722597,33.14236772722597,32.93003468381808,32.93003468381808,29.08243438920031,33.14236772722597,33.14236772722597,26.408858968281514,33.14236772722597,32.93003468381808,21.806136123414596,22.30084353083579,16.0,4597837.128215803 
 04/06  04:00:00,16.0,100.0,19.061092987559753,99.98996064814777,22.406057698989784,61.85615080763878,21.679621061051705,100.0,19.438650495368663,97.0185328539838,18.592988231636276,73.77500335860705,21.634670321506043,64.82057198318421,0.0,0.0,36.229760366286364,36.229760366286364,10300.248701883698,0.49051626342842874,27.188596221131903,22.16768970143271,0.0,0.0,0.0,0.0,7674.329572924908,0.5016837365715714,27.188596221131903,23.52541840810906,1535.019598520687,1.6813252894566952,22.98893749508581,22.98893749508581,22.98893749508581,27.023830840339812,27.023830840339812,27.138667888399223,22.8540734446703,21.679621061051705,18.592988231636276,27.138667888399223,27.138667888399223,22.16768970143271,27.188596221131903,22.8540734446703,27.138667888399223,27.138667888399223,27.188596221131903,27.138667888399223,23.52541840810906,22.406057698989784,21.634670321506043,16.0,5526070.554674474 
 04/06  05:00:00,16.0,100.0,19.02745316713998,99.93648431996468,23.233626225282453,59.08145852522981,21.700674568192717,99.99999999999999,19.387507813651986,97.42422778252045,18.56473403415012,74.16579243493574,21.701831019114973,64.82863621124727,0.0,0.0,36.229760366286364,36.229760366286364,10217.878122103068,0.48302123279344666,28.116657693820766,23.053903477528614,0.0,0.0,0.0,0.0,6771.548011218662,0.5091787672065533,28.116657693820766,24.933618165519352,1484.864379416594,1.6337739335980122,24.019027747398244,24.019027747398244,24.019027747398244,28.054318881536577,28.054318881536577,28.034200216544818,24.01988060257642,21.700674568192717,18.56473403415012,28.034200216544818,28.034200216544818,23.053903477528614,28.116657693820766,24.01988060257642,28.034200216544818,28.034200216544818,28.116657693820766,28.034200216544818,24.933618165519352,23.233626225282453,21.701831019114973,16.0,5345511.765899738 
