Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/06  06:00:00,16.4,98.0,19.014035169007954,99.79545542825747,23.51932755618054,58.338076509625004,21.87404081022106,100.0,19.368170908429665,97.54154866498318,18.5629179355901,74.44090586846345,21.97883849099209,64.03449536021039,0.0,0.0,36.229760366286364,36.229760366286364,10593.086274207091,0.5081737963662993,28.56890851556171,23.581629117853005,0.0,0.0,0.0,0.0,6271.7889803726575,0.48402620363370075,28.56890851556171,25.468806246869743,1461.8071277506758,2.013664940105226,24.512525666521633,24.512525666521633,24.512525666521633,28.548007402667114,28.548007402667114,28.539202255440113,24.50225316677693,21.87404081022106,18.5629179355901,28.539202255440113,28.539202255440113,23.581629117853005,28.56890851556171,24.50225316677693,28.539202255440113,28.539202255440113,28.56890851556171,28.539202255440113,25.468806246869743,23.51932755618054,21.97883849099209,16.4,5262505.659902433 
 04/06  07:00:00,16.0,100.0,19.01646559024802,99.70331551639367,23.271607815885947,59.511382194875715,22.094635399209917,100.0,19.36788467769517,97.54328581764314,18.553329690866246,74.78710032094389,22.26028864979996,63.25854266500917,0.0,0.0,36.229760366286364,36.229760366286364,11025.872698188705,0.42341161525769067,30.25895025477744,24.029152835360726,0.0,0.0,0.0,0.0,4524.451289243117,0.21733745578954022,30.25895025477744,25.278655391568886,1375.4163739463067,1.5306595947785269,26.495110315056806,26.495110315056806,26.495110315056806,30.530491598814475,30.530491598814475,30.49719384327528,26.50953158642944,22.094635399209917,18.553329690866246,30.49719384327528,30.49719384327528,24.029152835360726,30.25895025477744,26.50953158642944,30.49719384327528,30.49719384327528,30.25895025477744,30.49719384327528,25.278655391568886,23.271607815885947,22.26028864979996,16.0,4951498.946206705 
 04/06  08:00:00,16.0,100.0,19.026816791719746,99.71799962141557,22.89195695430955,61.03117491799309,22.334374058391376,100.0,19.381152403454113,97.5592657517818,18.61110527697641,74.6671883573612,22.470243849399708,62.59629364605277,0.0,0.0,36.229760366286364,36.229760366286364,0.0,0.0,30.25895025477744,30.25895025477744,0.0,0.0,0.0,0.0,0.0,0.0,30.25895025477744,30.25895025477744,0.0,16.0,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,30.530491598814475,30.530491598814475,22.334374058391376,18.61110527697641,30.530491598814475,30.530491598814475,26.66324833268388,26.66324833268388,30.530491598814475,30.530491598814475,30.530491598814475,26.66324833268388,30.530491598814475,26.66324833268388,22.89195695430955,22.470243849399708,16.0,0.0 
 04/06  09:00:00,18.0,94.0,19.085394016407687,99.35082669771009,23.7681204712865,57.90090156767204,22.773205212471126,99.81257121442378,19.484675901852427,96.93293510168999,18.948746579596744,73.12112672632338,22.55594286877572,62.28476800561808,0.0,0.0,36.229760366286364,36.229760366286364,0.0,0.0,30.25895025477744,30.25895025477744,0.0,0.0,0.0,0.0,0.0,0.0,30.25895025477744,30.25895025477744,0.0,18.0,26.528824530414216,26.528824530414216,26.528824530414216,26.528824530414216,26.528824530414216,30.530491598814475,30.530491598814475,22.773205212471126,18.948746579596744,30.530491598814475,30.530491598814475,26.73046023333395,26.73046023333395,30.530491598814475,30.530491598814475,30.530491598814475,26.73046023333395,30.530491598814475,26.73046023333395,23.7681204712865,22.55594286877572,18.0,0.0 
 04/06  10:00:00,20.0,83.0,19.186280238237714,98.72737401680043,24.946598302298344,54.25230183112638,23.677718787612566,97.87720903818905,19.78336121932664,95.15114292764912,19.39993417482974,71.35070360931917,22.532464817220326,62.715750663841085,0.0,0.0,36.229760366286364,36.229760366286364,0.0,0.0,30.25895025477744,30.25895025477744,0.0,0.0,0.0,0.0,0.0,0.0,30.25895025477744,30.25895025477744,0.0,20.0,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,30.530491598814475,30.530491598814475,23.677718787612566,19.39993417482974,30.530491598814475,30.530491598814475,26.797672042645004,26.797672042645004,30.530491598814475,30.530491598814475,30.530491598814475,26.797672042645004,30.530491598814475,26.797672042645004,24.946598302298344,22.532464817220326,20.0,0.0 
 04/06  11:00:00,20.0,83.0,19.32740464422284,97.96005313454287,25.59632044987225,52.7926657973189,24.770318185720797,97.7529917761931,20.282289403503075,92.34767982657877,19.75965855295024,70.33883221234935,22.432140548565904,63.81975575758986,0.0,0.0,36.229760366286364,36.229760366286364,0.0,0.0,30.25895025477744,30.25895025477744,0.0,0.0,0.0,0.0,0.0,0.0,30.25895025477744,30.25895025477744,0.0,20.0,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,30.530491598814475,30.530491598814475,24.770318185720797,19.75965855295024,30.530491598814475,30.530491598814475,26.797672042645004,26.797672042645004,30.530491598814475,30.530491598814475,30.530491598814475,26.797672042645004,30.530491598814475,26.797672042645004,25.59632044987225,22.432140548565904,20.0,0.0 
 04/06  12:00:00,20.8,74.0,19.51450438631515,96.82637062088236,25.61812335203969,53.06027082008508,25.970138662993723,97.02849007588203,20.952708550016588,88.60898135888434,20.18691572340987,68.85494422971786,22.5199676153889,63.88249690297448,0.0,0.0,36.229760366286364,36.229760366286364,0.0,0.0,30.25895025477744,30.25895025477744,0.0,0.0,0.0,0.0,0.0,0.0,30.25895025477744,30.25895025477744,0.0,20.8,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,30.530491598814475,30.530491598814475,25.970138662993723,20.18691572340987,30.530491598814475,30.530491598814475,26.797672042645004,26.797672042645004,30.530491598814475,30.530491598814475,30.530491598814475,26.797672042645004,30.530491598814475,26.797672042645004,25.61812335203969,22.5199676153889,20.8,0.0 
 04/06  13:00:00,20.9,73.0,19.732960515540718,95.52127222622295,25.083280899241043,54.931786502863424,27.012188987188097,97.20930825332536,21.748371307989615,84.39103020951815,20.545062294404183,67.59503452469019,22.62366588555073,63.66257294055137,0.0,0.0,36.229760366286364,36.229760366286364,0.0,0.0,30.25895025477744,30.25895025477744,0.0,0.0,0.0,0.0,0.0,0.0,30.25895025477744,30.25895025477744,0.0,20.9,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,30.530491598814475,30.530491598814475,27.012188987188097,20.545062294404183,30.530491598814475,30.530491598814475,26.797672042645004,26.797672042645004,30.530491598814475,30.530491598814475,30.530491598814475,26.797672042645004,30.530491598814475,26.797672042645004,25.083280899241043,22.62366588555073,20.9,0.0 
 04/06  14:00:00,21.0,78.0,19.961315953343874,94.08492455148676,24.546618481315257,57.01100683541948,27.700809556915118,97.23530085199542,22.52848504998167,80.39343226614628,20.79809425834423,66.80328835901432,22.906869959115564,62.898685103223386,0.0,0.0,36.229760366286364,36.229760366286364,0.0,0.0,30.25895025477744,30.25895025477744,0.0,0.0,0.0,0.0,0.0,0.0,30.25895025477744,30.25895025477744,0.0,21.0,26.528824530414216,26.528824530414216,26.528824530414216,26.528824530414216,26.528824530414216,30.530491598814475,30.530491598814475,27.700809556915118,20.79809425834423,30.530491598814475,30.530491598814475,26.73046023333395,26.73046023333395,30.530491598814475,30.530491598814475,30.530491598814475,26.73046023333395,30.530491598814475,26.73046023333395,24.546618481315257,22.906869959115564,21.0,0.0 
 04/06  15:00:00,21.2,71.0,20.183709157112887,92.79843969289008,24.08850782002697,58.69218688795826,28.060973479408847,98.4718960775251,23.285063309931147,76.79238033374102,21.010791623605947,66.10768942605083,23.899270012167708,59.34445589363793,0.0,0.0,36.229760366286364,36.229760366286364,0.0,0.0,30.25895025477744,30.25895025477744,0.0,0.0,0.0,0.0,0.0,0.0,30.25895025477744,30.25895025477744,0.0,21.2,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,30.530491598814475,30.530491598814475,28.060973479408847,21.010791623605947,30.530491598814475,30.530491598814475,26.797672042645004,26.797672042645004,30.530491598814475,30.530491598814475,30.530491598814475,26.797672042645004,30.530491598814475,26.797672042645004,24.08850782002697,23.899270012167708,21.2,0.0 
 04/06  16:00:00,21.0,73.0,20.38545095374077,91.64867815477437,23.67782339342807,60.242541220463515,27.977158142087383,99.945588989049,24.010983513296324,73.50792515863321,21.126898226587432,65.7714584698934,25.183301314482193,55.036392315034846,0.0,0.0,36.229760366286364,36.229760366286364,0.0,0.0,30.258950254777442,30.258950254777442,0.0,0.0,0.0,0.0,0.0,0.0,30.258950254777442,30.258950254777442,0.0,21.0,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,30.53049159881448,30.53049159881448,27.977158142087383,21.126898226587432,30.53049159881448,30.53049159881448,26.864881771418663,26.864881771418663,30.53049159881448,30.53049159881448,30.53049159881448,26.864881771418663,30.53049159881448,26.864881771418663,23.67782339342807,25.183301314482193,21.0,0.0 
 04/06  17:00:00,21.0,73.0,20.549079334763956,90.72751500960844,23.321279597511683,61.62231000210241,27.398371710102186,100.0,24.610131165094813,70.9148273992058,21.180662934750057,65.66697575627153,26.26953411116896,51.66168858561518,0.0,0.0,36.229760366286364,36.229760366286364,0.0,0.0,30.25895025477744,30.25895025477744,0.0,0.0,0.0,0.0,0.0,0.0,30.25895025477744,30.25895025477744,0.0,21.0,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,30.530491598814475,30.530491598814475,27.398371710102186,21.180662934750057,30.530491598814475,30.530491598814475,26.797672042645004,26.797672042645004,30.530491598814475,30.530491598814475,30.530491598814475,26.797672042645004,30.530491598814475,26.797672042645004,23.321279597511683,26.26953411116896,21.0,0.0 
 04/06  18:00:00,20.4,77.0,20.648422274274253,90.17322678275332,22.901526225364933,63.26849926636317,26.408217618881924,100.0,24.878507895792847,69.78637133110888,21.075040021710436,66.19138500071004,26.380165353027383,51.372654641440796,0.0,0.0,36.229760366286364,36.229760366286364,0.0,0.0,30.25895025477744,30.25895025477744,0.0,0.0,0.0,0.0,0.0,0.0,30.25895025477744,30.25895025477744,0.0,20.4,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,30.530491598814475,30.530491598814475,26.408217618881924,21.075040021710436,30.530491598814475,30.530491598814475,26.797672042645004,26.797672042645004,30.530491598814475,30.530491598814475,30.530491598814475,26.797672042645004,30.530491598814475,26.797672042645004,22.901526225364933,26.380165353027383,20.4,0.0 
 04/06  19:00:00,19.0,83.0,20.61897127016218,90.3370262496671,22.32588616049651,65.52616769170136,25.144992630247167,100.0,24.780283174432235,70.19656600203002,20.758586523184128,67.5032857922588,25.125284584298136,55.35099205304593,0.0,0.0,36.229760366286364,36.229760366286364,0.0,0.0,30.258950254777442,30.258950254777442,0.0,0.0,0.0,0.0,0.0,0.0,30.258950254777442,30.258950254777442,0.0,19.0,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,26.52882453041422,30.53049159881448,30.53049159881448,25.144992630247167,20.758586523184128,30.53049159881448,30.53049159881448,26.864881771418663,26.864881771418663,30.53049159881448,30.53049159881448,30.53049159881448,26.864881771418663,30.53049159881448,26.864881771418663,22.32588616049651,25.125284584298136,19.0,0.0 
 04/06  20:00:00,18.0,88.0,20.49519321797855,91.02954127257095,21.795627630859457,67.6786194096383,24.2323715062811,100.0,24.421959631114742,71.7172715106106,20.464508171423557,68.73774730215557,23.866042394932137,59.685196627211056,12759.634217250987,0.48070831076209714,31.3743889341273,26.270459012777632,0.0,0.0,30.258950254777442,30.258950254777442,0.0,0.0,0.0,0.0,0.0,0.0,30.258950254777442,30.258950254777442,1067.2090726458428,6.392829037559198,27.58595722572982,27.58595722572982,27.58595722572982,30.81410100437821,30.81410100437821,31.587985616210034,28.368164609516896,24.2323715062811,20.464508171423557,31.587985616210034,31.587985616210034,30.745650628742958,30.745650628742958,28.368164609516896,31.587985616210034,31.587985616210034,25.64172070739329,31.587985616210034,30.745650628742958,21.795627630859457,23.866042394932137,18.0,3841952.6615250343 
 04/06  21:00:00,16.0,94.0,20.316889832968123,92.03757596535056,22.153707724783136,66.21574691478794,23.41553293511079,100.0,23.78241692463225,74.52555294262109,20.148197997512426,70.09466201892278,22.866437810369337,63.39160548644367,6295.839885889186,0.2019766492751806,37.38726678452387,33.25363576506634,0.0,0.0,30.25895025477744,30.25895025477744,0.0,0.0,0.0,0.0,0.0,0.0,30.25895025477744,30.25895025477744,581.6262297420461,8.655982620091514,34.378276513923275,34.378276513923275,34.378276513923275,36.39562879297349,36.39562879297349,38.13365044161496,36.38294600638148,23.41553293511079,20.148197997512426,38.13365044161496,38.13365044161496,36.18664660869284,36.18664660869284,36.38294600638148,38.13365044161496,38.13365044161496,32.053015589235315,38.13365044161496,36.18664660869284,22.153707724783136,22.866437810369337,16.0,2093854.427071366 
 04/06  22:00:00,16.0,94.0,20.13085611345356,93.19452293652958,23.054967258046116,62.753267257585485,22.73908632044741,99.99999999999999,23.282423414102176,76.88012965947955,19.879957684159574,71.33914919764845,22.005396827726415,66.86521050386574,0.0,0.0,38.308110051119634,38.308110051119634,0.0,0.0,30.25895025477744,30.25895025477744,0.0,0.0,0.0,0.0,5045.921816747346,0.09228890699238934,32.836330712353444,28.476260548973485,376.36949228439846,11.093156260134212,35.19953417295412,35.19953417295412,35.19953417295412,36.544435692320924,36.544435692320924,39.05743188632282,37.670724507624584,22.73908632044741,19.879957684159574,39.05743188632282,39.05743188632282,36.51501310619818,36.51501310619818,37.670724507624584,39.05743188632282,39.05743188632282,36.51501310619818,39.05743188632282,32.154942942818224,23.054967258046116,22.005396827726415,16.0,1354930.1722238346 
 04/06  23:00:00,15.0,94.0,19.965965523413146,94.15071023742706,23.293697163147485,61.85151261559911,22.176830845984476,100.0,22.761913470057067,79.34050759547661,19.6458572803558,72.3829139922996,21.63456762151977,68.39329410642873,0.0,0.0,38.308110051119634,38.308110051119634,0.0,0.0,30.25895025477744,30.25895025477744,0.0,0.0,0.0,0.0,9341.367973284556,0.356077989468474,34.09334179240653,30.955297468974077,635.4007962255723,7.6976300844086225,31.820632473402025,31.820632473402025,31.820632473402025,33.83805417215875,33.83805417215875,35.97269114288076,33.77098862550836,22.176830845984476,19.6458572803558,35.97269114288076,35.97269114288076,34.18258948206894,34.18258948206894,33.77098862550836,35.97269114288076,35.97269114288076,34.18258948206894,35.97269114288076,31.044545158636492,23.293697163147485,21.63456762151977,15.0,2287442.8664120603 
 04/06  24:00:00,14.4,98.0,19.81854314498625,95.01523037786814,23.003080952286545,62.9482366527988,21.66057331325996,99.99999999999999,22.23471247685702,81.92351770179991,19.449050024429727,73.2738632785366,22.61136267906305,64.44505537304072,0.0,0.0,38.308110051119634,38.308110051119634,12339.214674541148,0.440194864273265,29.780101665053188,25.074559422415355,0.0,0.0,0.0,0.0,5167.444936866787,0.26232989059421374,35.318881469206616,33.74804656442299,1353.8469858118442,-0.12551211753242106,27.35897772225546,27.35897772225546,27.35897772225546,31.394027697053218,31.394027697053218,31.488488540708524,27.245475338854384,21.66057331325996,19.449050024429727,31.488488540708524,31.488488540708524,26.761203160558416,31.46674540319625,27.245475338854384,31.488488540708524,31.488488540708524,31.46674540319625,31.488488540708524,29.895910498412626,23.003080952286545,22.61136267906305,14.399999999999999,4873849.14892264 
 04/07  01:00:00,14.0,100.0,19.702869924520286,95.69965594825831,22.512470422018637,64.8496287041195,21.61483262122018,100.0,21.799070785962872,84.1292082235001,19.28390844594542,74.03095065721386,23.58005656050574,60.77555884186239,0.0,0.0,38.308110051119634,38.308110051119634,16538.147504230154,0.7957346459985314,28.520129907639923,23.544818816155527,0.0,0.0,0.0,0.0,0.0,0.0,35.318881469206616,35.318881469206616,1460.7428259331,-0.42607798448792167,24.535802141527732,24.535802141527732,24.535802141527732,28.571292868081485,28.571292868081485,28.558195131570965,24.532249571677717,21.61483262122018,19.28390844594542,28.558195131570965,28.558195131570965,23.544818816155527,28.520129907639923,24.532249571677717,28.558195131570965,28.558195131570965,28.520129907639923,28.558195131570965,28.520129907639923,22.512470422018637,23.58005656050574,14.0,5258674.17335916 
 04/07  02:00:00,13.0,100.0,19.620821960275393,96.18840426911534,21.96975332524464,67.02804399157014,21.853578375797266,100.0,21.38999466062195,86.26142661332155,19.12469590325791,74.7691525913022,23.877782900651994,59.69383096974029,0.0,0.0,38.308110051119634,38.308110051119634,15899.336363743098,0.6842310182103275,30.515304535956247,24.771544540350824,0.0,0.0,0.0,0.0,0.0,0.0,35.318881469206616,35.318881469206616,1370.4717331194427,-1.5282153415257707,26.64610810085869,26.64610810085869,26.64610810085869,30.6814602326412,30.6814602326412,30.62777363135701,26.681697823083955,21.853578375797266,19.12469590325791,30.62777363135701,30.62777363135701,24.771544540350824,30.515304535956247,26.681697823083955,30.62777363135701,30.62777363135701,30.515304535956247,30.62777363135701,30.515304535956247,21.96975332524464,23.877782900651994,13.0,4933698.239229994 
 04/07  03:00:00,13.4,100.0,19.55126796669498,96.60503399579116,21.50481264516579,68.71297367377792,22.33473929964773,99.87422012782652,21.006982422774406,88.31323420758008,18.973062439198223,75.41597499338435,23.595826228100243,60.497262785450474,16818.23421188489,0.9202394576290078,30.527184736047378,26.15452204846863,0.0,0.0,29.746350035542324,29.746350035542324,0.0,0.0,0.0,0.0,0.0,0.0,35.318881469206616,35.318881469206616,1374.7507154193268,-1.1175376138541004,26.5113274245491,26.5113274245491,26.5113274245491,30.546705576577363,30.546705576577363,30.56557785953619,26.472053706388074,22.33473929964773,18.973062439198223,30.56557785953619,30.56557785953619,30.527184736047378,30.527184736047378,26.472053706388074,30.56557785953619,30.56557785953619,26.15452204846863,30.56557785953619,30.527184736047378,21.50481264516579,23.595826228100243,13.4,4949102.575509576 
 04/07  04:00:00,14.0,100.0,19.49609053019624,96.84121414531978,22.148529748023506,65.60745833615745,22.557814583981912,100.0,20.704917777081196,89.88114602317825,18.862696597752446,75.7704162671368,23.076910460166914,61.98922971393192,0.0,0.0,33.940923523933,33.940923523933,0.0,0.0,29.746350035542324,29.746350035542324,0.0,0.0,0.0,0.0,0.0,0.0,35.318881469206616,35.318881469206616,0.0,14.0,26.510130276698558,26.510130276698558,26.510130276698558,26.510130276698558,26.510130276698558,30.544246876291112,30.544246876291112,22.557814583981912,18.862696597752446,30.544246876291112,30.544246876291112,26.78440030098063,26.78440030098063,30.544246876291112,30.544246876291112,30.544246876291112,26.78440030098063,30.544246876291112,26.78440030098063,22.148529748023506,23.076910460166914,14.0,0.0 
 04/07  05:00:00,12.0,100.0,19.45333244355439,97.09908914894606,23.03944477869662,61.59599406827838,22.421791698866503,99.99999999999999,20.453078899396676,91.28790686583804,18.71789017745427,76.24378077353516,22.423299168274358,63.917635561955194,0.0,0.0,33.940923523933,33.940923523933,0.0,0.0,29.74635003554232,29.74635003554232,0.0,0.0,0.0,0.0,0.0,0.0,35.318881469206616,35.318881469206616,0.0,12.0,26.510130276698558,26.510130276698558,26.510130276698558,26.510130276698558,26.510130276698558,30.544246876291112,30.544246876291112,22.421791698866503,18.71789017745427,30.544246876291112,30.544246876291112,26.71340104418502,26.71340104418502,30.544246876291112,30.544246876291112,30.544246876291112,26.71340104418502,30.544246876291112,26.71340104418502,23.03944477869662,22.423299168274358,12.0,0.0 
 04/07  06:00:00,13.2,100.0,19.39791024477512,97.33814748228234,23.28730038209951,60.17975149979456,22.12480662697734,100.0,20.243698867745497,92.3849018075475,18.644288242224796,76.3630565310473,21.86204629626875,65.60186899025436,0.0,0.0,33.940923523933,33.940923523933,0.0,0.0,29.746350035542324,29.746350035542324,0.0,0.0,0.0,0.0,6532.82597432575,0.1900132417639001,34.49680297387053,30.38425530918566,617.0131322127196,5.873293855945882,28.4591627185753,28.4591627185753,28.4591627185753,30.476514997625515,30.476514997625515,32.42809162068204,30.53432237631355,22.12480662697734,18.644288242224796,32.42809162068204,32.42809162068204,30.16018430027489,30.16018430027489,30.53432237631355,32.42809162068204,32.42809162068204,30.16018430027489,32.42809162068204,26.047636635590017,23.28730038209951,21.86204629626875,13.2,2221247.2759657907 
 04/07  07:00:00,12.0,100.0,19.317114356956914,97.92582493468754,23.044005701146205,60.52522367769488,21.651965771986227,100.0,19.980283257137387,93.99640687251198,18.546184970899635,76.67358420115498,21.72750680695395,65.55602122523439,0.0,0.0,33.940923523933,33.940923523933,12295.489070258349,0.5514942985382119,27.765864313366173,22.440959313028323,0.0,0.0,0.0,0.0,5579.636097211425,0.39809322425867105,27.765864313366173,24.3399601436254,1505.1986302464206,-2.416371876998914,23.596493146869122,23.596493146869122,23.596493146869122,27.63162110426394,27.63162110426394,27.750895644766295,23.45544382246107,21.651965771986227,18.546184970899635,27.750895644766295,27.750895644766295,22.440959313028323,27.765864313366173,23.45544382246107,27.750895644766295,27.750895644766295,27.765864313366173,27.750895644766295,24.3399601436254,23.044005701146205,21.72750680695395,12.0,5418715.0688871145 
 04/07  08:00:00,13.0,100.0,19.238986543860804,98.40355656788515,22.623464164477205,61.52840299077165,21.761964073575307,100.0,19.746931903467363,95.3663921224657,18.53103553668896,76.51936072870916,21.887727085385666,64.33593940417909,0.0,0.0,33.940923523933,33.940923523933,11695.675678357762,0.5969753221087545,28.19913117610342,23.506925006752876,0.0,0.0,0.0,0.0,4864.843613911007,0.32051134630765443,28.19913117610342,24.56818047142052,1475.997518494662,-1.428177695433675,24.207620272050946,24.207620272050946,24.207620272050946,28.24298424401016,28.24298424401016,28.22583810826716,24.20579509115716,21.761964073575307,18.53103553668896,28.22583810826716,28.22583810826716,23.506925006752876,28.19913117610342,24.20579509115716,28.22583810826716,28.22583810826716,28.19913117610342,28.22583810826716,24.56818047142052,22.623464164477205,21.887727085385666,13.0,5313591.066580784 
 04/07  09:00:00,17.2,90.0,19.22943251253848,98.46212878545597,23.531334617612824,58.150589766926196,22.52757973658187,98.74586093758289,19.67625195076423,95.78571865254267,18.879778853715752,74.83023379784028,22.304817071471387,62.62245054475512,0.0,0.0,33.940923523933,33.940923523933,3730.5170768018984,0.18130400648891049,28.93620293587623,27.29528749985007,0.0,0.0,0.0,0.0,1706.013321305967,0.09887054434761328,28.93620293587623,27.560134408131088,480.0566364845168,12.394232535399379,25.01124171624046,25.01124171624046,25.01124171624046,26.356463528854697,26.356463528854697,29.012669865292306,27.68369032331904,22.52757973658187,18.879778853715752,29.012669865292306,29.012669865292306,24.88135853176117,26.52227396778733,27.68369032331904,29.012669865292306,29.012669865292306,26.52227396778733,29.012669865292306,25.146205440042188,23.531334617612824,22.304817071471387,17.199999999999996,1728203.8913442604 
 04/07  10:00:00,20.0,78.0,19.312695958216,97.95282137332126,24.919013943525478,53.703063025569605,23.734139095797794,95.01745502086591,19.90610874618784,94.42950241948257,19.455454579210723,72.3574785317341,22.798686972345998,60.9869658060213,0.0,0.0,33.940923523933,33.940923523933,0.0,0.0,28.936202935876235,28.936202935876235,0.0,0.0,0.0,0.0,0.0,0.0,28.936202935876235,28.936202935876235,0.0,20.0,25.022805867788183,25.022805867788183,25.022805867788183,25.022805867788183,25.022805867788183,29.023778849397534,29.023778849397534,23.734139095797794,19.455454579210723,29.023778849397534,29.023778849397534,25.35880481986254,25.35880481986254,29.023778849397534,29.023778849397534,29.023778849397534,25.35880481986254,29.023778849397534,25.35880481986254,24.919013943525478,22.798686972345998,20.0,0.0 
 04/07  11:00:00,22.0,73.0,19.446626580895128,97.13976415243724,25.580177368187915,52.17888443932228,25.061878800857308,93.34473086861249,20.377691518964205,91.71420315442549,19.875402488513444,70.93899826985569,22.96682639923914,61.012901255244415,0.0,0.0,33.940923523933,33.940923523933,0.0,0.0,28.936202935876235,28.936202935876235,0.0,0.0,0.0,0.0,0.0,0.0,28.936202935876235,28.936202935876235,0.0,22.0,25.022805867788183,25.022805867788183,25.022805867788183,25.022805867788183,25.022805867788183,29.023778849397534,29.023778849397534,25.061878800857308,19.875402488513444,29.023778849397534,29.023778849397534,25.35880481986254,25.35880481986254,29.023778849397534,29.023778849397534,29.023778849397534,25.35880481986254,29.023778849397534,25.35880481986254,25.580177368187915,22.96682639923914,22.0,0.0 
 04/07  12:00:00,22.9,64.0,19.63083506492545,95.9388795314195,25.56024551000552,52.725049395130114,26.33042151738616,91.38738902149093,21.035471231688476,87.98512773935747,20.339635282408768,69.35678579510805,23.050098015228947,61.26657503744062,0.0,0.0,33.940923523933,33.940923523933,0.0,0.0,28.936202935876235,28.936202935876235,0.0,0.0,0.0,0.0,0.0,0.0,28.936202935876235,28.936202935876235,0.0,22.9,25.022805867788183,25.022805867788183,25.022805867788183,25.022805867788183,25.022805867788183,29.023778849397534,29.023778849397534,26.33042151738616,20.339635282408768,29.023778849397534,29.023778849397534,25.35880481986254,25.35880481986254,29.023778849397534,29.023778849397534,29.023778849397534,25.35880481986254,29.023778849397534,25.35880481986254,25.56024551000552,23.050098015228947,22.9,0.0 
 04/07  13:00:00,23.0,65.0,19.844350018906752,94.58213022170935,25.047187129207288,54.61463859144928,27.354327782474478,89.12344641071246,21.75584185869738,84.10205948650889,20.732361866795504,67.92481023701909,23.192813710113306,61.023953618556796,0.0,0.0,33.940923523933,33.940923523933,0.0,0.0,28.93620293587623,28.93620293587623,0.0,0.0,0.0,0.0,0.0,0.0,28.93620293587623,28.93620293587623,0.0,23.0,25.022805867788183,25.022805867788183,25.022805867788183,25.022805867788183,25.022805867788183,29.023778849397534,29.023778849397534,27.354327782474478,20.732361866795504,29.023778849397534,29.023778849397534,25.291606748576665,25.291606748576665,29.023778849397534,29.023778849397534,29.023778849397534,25.291606748576665,29.023778849397534,25.291606748576665,25.047187129207288,23.192813710113306,23.0,0.0 
 04/07  14:00:00,23.0,65.0,20.06834821098925,93.27836608037254,24.6494269430778,56.23170479373111,27.933486451903015,89.11569605269226,22.496481282329135,80.39054798577345,21.132771462211508,66.57376323275057,23.602556303948393,59.859767837059856,0.0,0.0,33.940923523933,33.940923523933,0.0,0.0,28.93620293587623,28.93620293587623,0.0,0.0,0.0,0.0,0.0,0.0,28.93620293587623,28.93620293587623,0.0,23.0,25.022805867788183,25.022805867788183,25.022805867788183,25.022805867788183,25.022805867788183,29.02377884939753,29.02377884939753,27.933486451903015,21.132771462211508,29.02377884939753,29.02377884939753,25.224406597114264,25.224406597114264,29.02377884939753,29.02377884939753,29.02377884939753,25.224406597114264,29.02377884939753,25.224406597114264,24.6494269430778,23.602556303948393,23.0,0.0 
 04/07  15:00:00,24.4,51.0,20.269886958825015,92.03124706083878,24.37689324153558,56.84069212900937,27.65494296908883,95.27416668592144,23.112259529967062,77.3680876642114,21.509643498112027,65.07689567233555,24.12122683295113,57.70753051170814,0.0,0.0,33.940923523933,33.940923523933,0.0,0.0,28.93620293587623,28.93620293587623,0.0,0.0,0.0,0.0,0.0,0.0,28.93620293587623,28.93620293587623,0.0,24.4,25.022805867788183,25.022805867788183,25.022805867788183,25.022805867788183,25.022805867788183,29.02377884939753,29.02377884939753,27.65494296908883,21.509643498112027,29.02377884939753,29.02377884939753,25.224406597114264,25.224406597114264,29.02377884939753,29.02377884939753,29.02377884939753,25.224406597114264,29.02377884939753,25.224406597114264,24.37689324153558,24.12122683295113,24.4,0.0 
 04/07  16:00:00,23.0,57.0,20.420894922988722,91.26697076432984,23.97460591128144,57.562602177682905,26.922160853185822,99.99999999999999,23.574533582247646,75.31315963959199,21.600024670617117,64.55938680561827,24.260392610918217,56.571579101625915,0.0,0.0,33.940923523933,33.940923523933,0.0,0.0,28.93620293587623,28.93620293587623,0.0,0.0,0.0,0.0,0.0,0.0,28.93620293587623,28.93620293587623,0.0,23.0,25.022805867788183,25.022805867788183,25.022805867788183,25.022805867788183,25.022805867788183,29.02377884939753,29.02377884939753,26.922160853185822,21.600024670617117,29.02377884939753,29.02377884939753,25.224406597114264,25.224406597114264,29.02377884939753,29.02377884939753,29.02377884939753,25.224406597114264,29.02377884939753,25.224406597114264,23.97460591128144,24.260392610918217,23.0,0.0 
 04/07  17:00:00,21.0,78.0,20.456848633091035,91.06448693622754,23.372769994714602,60.287517078399304,25.764093954475744,100.0,23.781387751562242,74.38057271512248,21.39328802167644,65.77457033204968,23.738506070566977,58.96252604545812,0.0,0.0,33.940923523933,33.940923523933,0.0,0.0,28.93620293587623,28.93620293587623,0.0,0.0,0.0,0.0,0.0,0.0,28.93620293587623,28.93620293587623,0.0,21.0,25.022805867788183,25.022805867788183,25.022805867788183,25.022805867788183,25.022805867788183,29.023778849397534,29.023778849397534,25.764093954475744,21.39328802167644,29.023778849397534,29.023778849397534,25.291606748576665,25.291606748576665,29.023778849397534,29.023778849397534,29.023778849397534,25.291606748576665,29.023778849397534,25.291606748576665,23.372769994714602,23.738506070566977,21.0,0.0 
 04/07  18:00:00,20.4,77.0,20.402892740785635,91.45894817770535,22.6943137271471,63.84079476102136,24.726999617875187,100.0,23.710269560192174,74.77365502129213,20.9978585020979,68.10746949550916,22.9590549774203,62.817383303060396,0.0,0.0,33.940923523933,33.940923523933,0.0,0.0,28.93620293587623,28.93620293587623,0.0,0.0,0.0,0.0,0.0,0.0,28.93620293587623,28.93620293587623,0.0,20.4,25.022805867788183,25.022805867788183,25.022805867788183,25.022805867788183,25.022805867788183,29.023778849397534,29.023778849397534,24.726999617875187,20.9978585020979,29.023778849397534,29.023778849397534,25.291606748576665,25.291606748576665,29.023778849397534,29.023778849397534,29.023778849397534,25.291606748576665,29.023778849397534,25.291606748576665,22.6943137271471,22.9590549774203,20.4,0.0 
 04/07  19:00:00,20.0,83.0,20.283435910394807,92.13656536249358,22.039250844880605,67.2620923880504,23.80644686397316,100.0,23.414532475391756,76.11877793517966,20.61029436233119,70.35746415090748,22.24327591561889,66.42427218037764,2863.233270719169,0.07637113049852318,33.616706000008094,31.374418791524043,0.0,0.0,28.93620293587623,28.93620293587623,0.0,0.0,0.0,0.0,0.0,0.0,28.93620293587623,28.93620293587623,315.23194648804156,16.360874662203184,26.160623657015414,26.160623657015414,26.160623657015414,27.169320353605173,27.169320353605173,30.09303914260953,29.238478580523328,23.80644686397316,20.61029436233119,30.09303914260953,30.09303914260953,27.12971841849084,27.12971841849084,29.238478580523328,30.09303914260953,30.09303914260953,24.887431210006795,30.09303914260953,27.12971841849084,22.039250844880605,22.24327591561889,20.0,1134835.0073569496 
 04/07  20:00:00,20.0,83.0,20.103264658782543,93.16935043562172,21.618042337622605,69.8857622952084,23.033474009301642,99.99999999999999,22.9221781990122,78.41945528475253,20.263946766488942,72.51628831917164,21.608439638182304,69.92245352264129,6050.044267135321,0.32145748059684826,30.097116490606226,27.095406657126663,0.0,0.0,28.93620293587623,28.93620293587623,0.0,0.0,0.0,0.0,6586.015058946862,0.3158946506384753,28.323403484471946,24.97870758834161,1002.3078601077764,10.447781932371797,25.7235726399498,25.7235726399498,25.7235726399498,28.413667712173726,28.413667712173726,29.755837499357764,26.833923213277032,23.033474009301642,20.263946766488942,29.755837499357764,29.755837499357764,28.76814280259064,28.76814280259064,26.833923213277032,29.755837499357764,29.755837499357764,25.766432969111076,29.755837499357764,25.423446906460303,21.618042337622605,21.608439638182304,20.0,3608308.2963879947 
 04/07  21:00:00,20.2,81.0,19.92738837743154,94.18960448980377,21.800799792956262,69.72514114432822,22.466863845636624,100.0,22.43314277871866,80.78086660278115,20.009291037771447,74.19043910249779,21.484808117489685,71.08097272164645,6854.123885122052,0.409809137205973,29.451753458769083,25.380623473428273,0.0,0.0,28.93620293587623,28.93620293587623,0.0,0.0,0.0,0.0,10787.09451252505,0.5823908627940271,29.451753458769083,24.991092568472354,1431.496703647259,5.800103708785098,25.182677290710863,25.182677290710863,25.182677290710863,29.218312039921937,29.218312039921937,29.184109847963533,25.19807716868028,22.466863845636624,20.009291037771447,29.184109847963533,29.184109847963533,29.451753458769083,29.451753458769083,25.19807716868028,29.184109847963533,29.184109847963533,25.380623473428273,29.184109847963533,24.991092568472354,21.800799792956262,21.484808117489685,20.2,5153388.133130133 
 04/07  22:00:00,20.0,73.0,19.7686654452811,95.12118355325114,22.39376955794439,67.17797163530717,21.852302808895647,100.0,21.97308712401812,83.07601533847927,19.7661010655436,75.60881380611693,22.10438857367923,68.36855370842119,0.0,0.0,31.119523113877545,31.119523113877545,14674.497986602497,0.3034235604497404,33.667934363237606,22.071812211766563,0.0,0.0,0.0,0.0,0.0,0.0,31.119523113877545,31.119523113877545,1244.7077292741515,5.388751826719875,30.073099984850813,30.073099984850813,30.073099984850813,34.10782248692418,34.10782248692418,34.03148833340289,30.129690610626938,21.852302808895647,19.7661010655436,34.03148833340289,34.03148833340289,22.071812211766563,33.667934363237606,30.129690610626938,34.03148833340289,34.03148833340289,33.667934363237606,34.03148833340289,33.667934363237606,22.39376955794439,22.10438857367923,20.0,4480947.825386945 
 04/07  23:00:00,17.0,94.0,19.66863077304805,95.71371875108227,22.639933092579685,66.17079682781504,21.859244614484016,99.99999999999999,21.59549103579988,85.0147721558984,19.544749993300748,76.78411787458427,22.817502820791937,65.45998985298627,0.0,0.0,31.11952311387754,31.11952311387754,16241.118986176138,0.46551767812810346,32.28082596894971,23.929306583551753,0.0,0.0,0.0,0.0,0.0,0.0,31.11952311387754,31.11952311387754,1301.6376684804804,2.461694128951026,28.404619109521985,28.404619109521985,28.404619109521985,32.43963167686107,32.43963167686107,32.460884951750856,28.36484616230088,21.859244614484016,19.544749993300748,32.460884951750856,32.460884951750856,23.929306583551753,32.28082596894971,28.36484616230088,32.460884951750856,32.460884951750856,32.28082596894971,32.460884951750856,32.28082596894971,22.639933092579685,22.817502820791937,17.0,4685895.606529729 
 04/07  24:00:00,16.6,94.0,19.60524102199736,96.09123267093739,22.524786670791745,66.55299705631549,22.105055229569775,100.0,21.309340646248682,86.51750126455391,19.371777145912795,77.67513118933923,22.943086445542484,64.88229819253155,0.0,0.0,31.119523113877545,31.119523113877545,15584.73179593452,0.4362289107332982,33.53624129312024,24.98934161697985,0.0,0.0,0.0,0.0,0.0,0.0,31.119523113877545,31.119523113877545,1254.2156248539586,2.0093082168811733,29.777202680502015,29.777202680502015,29.777202680502015,33.811950255089194,33.811950255089194,33.79131658768443,29.7785263809357,22.105055229569775,19.371777145912795,33.79131658768443,33.79131658768443,24.98934161697985,33.53624129312024,29.7785263809357,33.79131658768443,33.79131658768443,33.53624129312024,33.79131658768443,33.53624129312024,22.524786670791745,22.943086445542484,16.6,4515176.249474251 
 04/08  01:00:00,18.0,94.0,19.56279720943191,96.24964230111866,22.210715094133384,68.0457603873833,22.54750998642668,99.72472891287426,21.087896192636784,87.6145862219,19.28706678840355,78.26720377870674,22.694177747504334,66.07238964480852,0.0,0.0,31.119523113877545,31.119523113877545,0.0,0.0,33.53624129312024,33.53624129312024,0.0,0.0,0.0,0.0,0.0,0.0,31.119523113877545,31.119523113877545,0.0,18.0,29.79781691222185,29.79781691222185,29.79781691222185,29.79781691222185,29.79781691222185,33.811950255089194,33.811950255089194,22.54750998642668,19.28706678840355,33.811950255089194,33.811950255089194,29.932659480966926,29.932659480966926,33.811950255089194,33.811950255089194,33.811950255089194,29.932659480966926,33.811950255089194,29.932659480966926,22.210715094133384,22.694177747504334,18.0,0.0 
 04/08  02:00:00,18.0,100.0,19.524958781336053,96.47629958235663,21.945994729348662,70.00642799745305,22.61305442109501,100.0,20.929922309462405,88.46943917073128,19.231273157193023,79.16522050270669,22.319753850460337,68.42889214783638,14206.931492998268,0.39838668384580445,34.775120961854284,25.676548691207774,0.0,0.0,33.53624129312024,33.53624129312024,0.0,0.0,0.0,0.0,0.0,0.0,31.119523113877545,31.119523113877545,1210.2662187447613,3.4169986378756976,31.313693646018393,31.313693646018393,31.313693646018393,35.34843124099472,35.34843124099472,35.29481173934319,31.34961457350886,22.61305442109501,19.231273157193023,35.29481173934319,35.29481173934319,34.775120961854284,34.775120961854284,31.34961457350886,35.29481173934319,35.29481173934319,25.676548691207774,35.29481173934319,34.775120961854284,21.945994729348662,22.319753850460337,18.0,4356958.387481141 
 04/08  03:00:00,18.1,96.0,19.479591549991348,96.65297200471953,22.491816045498727,68.19229698434026,22.437141359988544,100.0,20.776490893746804,89.22019166125845,19.175473622911078,79.75372470466507,21.96581861162135,70.4107994067644,0.0,0.0,38.22025807258812,38.22025807258812,0.0,0.0,33.53624129312024,33.53624129312024,0.0,0.0,0.0,0.0,7982.4819591493015,0.1944315411296157,36.05859903581549,31.14765539949146,590.322653065129,10.788811908096601,32.24287841811906,32.24287841811906,32.24287841811906,34.26023069716928,34.26023069716928,36.30393297186915,34.250586091252686,22.437141359988544,19.175473622911078,36.30393297186915,36.30393297186915,34.350529344690095,34.350529344690095,34.250586091252686,36.30393297186915,36.30393297186915,34.350529344690095,36.30393297186915,29.439585708366064,22.491816045498727,21.96581861162135,18.1,2125161.5510344645 
 04/08  04:00:00,18.0,100.0,19.44119497034967,96.88409261921754,23.29179566884974,65.056646468445,22.186901011701536,99.99999999999999,20.656832336368417,89.88027955540122,19.141422308800827,79.99139354387934,22.580271623917106,67.92064514605771,0.0,0.0,38.22025807258812,38.22025807258812,0.0,0.0,33.53624129312024,33.53624129312024,0.0,0.0,0.0,0.0,4304.814529007178,0.09948690386027699,39.657445561164934,36.206874362984735,325.8451382926111,13.558667716546156,36.49006676564413,36.49006676564413,36.49006676564413,37.70857785790599,37.70857785790599,39.9377199767802,38.84785918920555,22.186901011701536,19.141422308800827,39.9377199767802,39.9377199767802,37.7704405457845,37.7704405457845,38.84785918920555,39.9377199767802,39.9377199767802,37.7704405457845,39.9377199767802,34.31986934760431,23.29179566884974,22.580271623917106,18.0,1173042.4978534002 
 04/08  05:00:00,18.0,100.0,19.412344003816663,97.0581557468166,23.54632769928551,64.0615401582858,21.892616142390633,99.99999999999999,20.55533543821295,90.4444995163615,19.12604469860015,80.06625862690703,23.357911172140703,64.79478244776436,0.0,0.0,38.22025807258812,38.22025807258812,17476.94309119329,0.3671688769770811,34.558260024415134,22.964304576076376,0.0,0.0,0.0,0.0,0.0,0.0,39.657445561164934,39.657445561164934,1233.54868286265,3.4392169727214785,30.50087343138901,30.50087343138901,30.50087343138901,34.535671188782146,34.535671188782146,34.66018392631324,30.34430430588879,21.892616142390633,19.12604469860015,34.66018392631324,34.66018392631324,22.964304576076376,34.558260024415134,30.34430430588879,34.66018392631324,34.66018392631324,34.558260024415134,34.66018392631324,34.558260024415134,23.54632769928551,23.357911172140703,18.0,4440775.258305539 
 04/08  06:00:00,18.6,95.0,19.397578336087513,97.14736947215444,23.347756146309692,64.81556499345766,21.99860501856856,100.0,20.48408792440673,90.84292715583466,19.114715964514954,80.10923680320158,23.615064116126472,63.778635716544265,0.0,0.0,38.22025807258812,38.22025807258812,16074.287409708195,0.48097478927252574,32.62927790885295,24.634007908164776,0.0,0.0,0.0,0.0,0.0,0.0,39.657445561164934,39.657445561164934,1288.6475493030298,4.086264945148574,28.766376034034355,28.766376034034355,28.766376034034355,32.801318754911904,32.801318754911904,32.79771488942756,28.753523722441,21.99860501856856,19.114715964514954,32.79771488942756,32.79771488942756,24.634007908164776,32.62927790885295,28.753523722441,32.79771488942756,32.79771488942756,32.62927790885295,32.79771488942756,32.62927790885295,23.347756146309692,23.615064116126472,18.6,4639131.177490907 
 04/08  07:00:00,19.0,94.0,19.390822034886888,97.28464639745042,22.87643374762082,67.39285220614897,22.476578693571717,99.60860315335512,20.43220400721875,91.2247324258932,19.100820505972173,80.7667646525177,23.337964984353707,65.53775778717232,0.0,0.0,38.22025807258812,38.22025807258812,6891.180998871238,0.12505365930754292,38.402257915722565,31.810655944234462,0.0,0.0,0.0,0.0,0.0,0.0,39.657445561164934,39.657445561164934,559.8050233337158,11.666056114710305,34.992167427871905,34.992167427871905,34.992167427871905,37.00951970692212,37.00951970692212,38.817847648511545,36.99987453466076,22.476578693571717,19.100820505972173,38.817847648511545,38.817847648511545,30.361663835482,36.95326580697011,36.99987453466076,38.817847648511545,38.817847648511545,36.95326580697011,38.817847648511545,36.95326580697011,22.87643374762082,23.337964984353707,19.0,2015298.0840013768 
 04/08  08:00:00,19.0,94.0,19.387863776911292,97.30255970147354,22.404897074912718,70.14716246380856,22.904402576721026,100.0,20.404512319529758,91.38084272345478,19.108934633180674,81.36638647827633,22.92483584746705,67.96984096733865,0.0,0.0,38.22025807258812,38.22025807258812,0.0,0.0,38.402257915722565,38.402257915722565,0.0,0.0,0.0,0.0,0.0,0.0,39.657445561164934,39.657445561164934,0.0,19.0,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,38.9206274052958,38.9206274052958,22.904402576721026,19.108934633180674,38.9206274052958,38.9206274052958,35.22680767913756,35.22680767913756,38.9206274052958,38.9206274052958,38.9206274052958,35.22680767913756,38.9206274052958,35.22680767913756,22.404897074912718,22.92483584746705,19.0,0.0 
 04/08  09:00:00,20.6,89.0,19.40936044143304,97.2687841006252,22.602275134979124,69.98918857691844,23.241034234034636,100.0,20.449292653076935,91.21886375406277,19.382387378177814,80.54594015598244,22.670886284693516,69.70091088657875,0.0,0.0,38.22025807258812,38.22025807258812,0.0,0.0,38.402257915722565,38.402257915722565,0.0,0.0,0.0,0.0,0.0,0.0,39.657445561164934,39.657445561164934,0.0,20.6,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,38.9206274052958,38.9206274052958,23.241034234034636,19.382387378177814,38.9206274052958,38.9206274052958,35.22680767913756,35.22680767913756,38.9206274052958,38.9206274052958,38.9206274052958,35.22680767913756,38.9206274052958,35.22680767913756,22.602275134979124,22.670886284693516,20.6,0.0 
 04/08  10:00:00,21.0,88.0,19.474376336207428,96.8761849014129,23.572392059476012,66.43710603411674,23.820013808351785,99.36346851285982,20.645662261694525,90.12068924371843,19.829575671485493,78.67467598205477,22.552985611913634,70.66221397197225,0.0,0.0,38.22025807258812,38.22025807258812,0.0,0.0,38.402257915722565,38.402257915722565,0.0,0.0,0.0,0.0,0.0,0.0,39.657445561164934,39.657445561164934,0.0,21.0,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,38.9206274052958,38.9206274052958,23.820013808351785,19.829575671485493,38.9206274052958,38.9206274052958,35.35520326155836,35.35520326155836,38.9206274052958,38.9206274052958,38.9206274052958,35.35520326155836,38.9206274052958,35.35520326155836,23.572392059476012,22.552985611913634,21.0,0.0 
 04/08  11:00:00,23.0,78.0,19.591476944737146,96.17358157123248,24.527415619817305,63.43783843929398,25.020591907670898,95.91914486842865,21.045086008168315,87.93263330280013,20.28724378887331,77.04719917622793,22.635770744698014,71.09261662988489,0.0,0.0,38.22025807258812,38.22025807258812,0.0,0.0,38.402257915722565,38.402257915722565,0.0,0.0,0.0,0.0,0.0,0.0,39.657445561164934,39.657445561164934,0.0,23.0,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,38.9206274052958,38.9206274052958,25.020591907670898,20.28724378887331,38.9206274052958,38.9206274052958,35.35520326155836,35.35520326155836,38.9206274052958,38.9206274052958,38.9206274052958,35.35520326155836,38.9206274052958,35.35520326155836,24.527415619817305,22.635770744698014,23.0,0.0 
 04/08  12:00:00,23.2,77.0,19.75495155947811,95.2022864411988,24.727238251853443,63.630237849852776,26.164552307235738,95.20485644510636,21.62318415368021,84.87086421185515,20.614629625818473,76.31937478049753,22.6542770618328,72.08043941671559,0.0,0.0,38.22025807258812,38.22025807258812,0.0,0.0,38.402257915722565,38.402257915722565,0.0,0.0,0.0,0.0,0.0,0.0,39.657445561164934,39.657445561164934,0.0,23.2,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,38.9206274052958,38.9206274052958,26.164552307235738,20.614629625818473,38.9206274052958,38.9206274052958,35.35520326155836,35.35520326155836,38.9206274052958,38.9206274052958,38.9206274052958,35.35520326155836,38.9206274052958,35.35520326155836,24.727238251853443,22.6542770618328,23.2,0.0 
 04/08  13:00:00,24.0,74.0,19.9461381780486,93.9871038353655,24.395925739698093,65.85577913894645,27.13744013101705,95.26353436092779,22.296588187859705,81.37388656787844,20.928817314101003,75.67449519675291,22.738122582374697,72.75961889442604,0.0,0.0,38.22025807258812,38.22025807258812,0.0,0.0,38.402257915722565,38.402257915722565,0.0,0.0,0.0,0.0,0.0,0.0,39.657445561164934,39.657445561164934,0.0,24.0,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,38.9206274052958,38.9206274052958,27.13744013101705,20.928817314101003,38.9206274052958,38.9206274052958,35.35520326155836,35.35520326155836,38.9206274052958,38.9206274052958,38.9206274052958,35.35520326155836,38.9206274052958,35.35520326155836,24.395925739698093,22.738122582374697,24.0,0.0 
 04/08  14:00:00,25.0,69.0,20.15213524291589,92.7958511914821,24.095513294009688,67.58145022796501,27.870481572430364,95.13469546025547,22.997368797975405,77.98504549372932,21.21029847382639,74.86443248377331,23.09437420449905,71.76741671754291,0.0,0.0,38.22025807258812,38.22025807258812,0.0,0.0,38.402257915722565,38.402257915722565,0.0,0.0,0.0,0.0,0.0,0.0,39.657445561164934,39.657445561164934,0.0,24.999999999999996,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,38.9206274052958,38.9206274052958,27.870481572430364,21.21029847382639,38.9206274052958,38.9206274052958,35.29100551396946,35.29100551396946,38.9206274052958,38.9206274052958,38.9206274052958,35.29100551396946,38.9206274052958,35.29100551396946,24.095513294009688,23.09437420449905,24.999999999999996,0.0 
