Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/08  15:00:00,25.2,64.0,20.37973291394973,91.49952393267246,23.811834814718434,68.8503957587639,28.27899836757323,96.53811450245074,23.91375211472617,73.7938405496478,21.407050468396278,74.17245603831863,24.11687724272079,67.59129010669683,0.0,0.0,38.22025807258812,38.22025807258812,0.0,0.0,38.402257915722565,38.402257915722565,0.0,0.0,0.0,0.0,0.0,0.0,39.657445561164934,39.657445561164934,0.0,25.2,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,38.9206274052958,38.9206274052958,28.27899836757323,21.407050468396278,38.9206274052958,38.9206274052958,35.35520326155836,35.35520326155836,38.9206274052958,38.9206274052958,38.9206274052958,35.35520326155836,38.9206274052958,35.35520326155836,23.811834814718434,24.11687724272079,25.2,0.0 
 04/08  16:00:00,25.0,74.0,20.572585172810495,90.41702781051464,23.577069100497926,70.25950624931232,28.239942743298556,99.39598393576165,24.73353870755203,70.25558994197002,21.54890678320546,73.84946450026737,25.42043754888991,62.91647666312336,0.0,0.0,38.22025807258812,38.22025807258812,0.0,0.0,38.40225791572257,38.40225791572257,0.0,0.0,0.0,0.0,0.0,0.0,39.657445561164934,39.657445561164934,0.0,25.0,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,38.920627405295804,38.920627405295804,28.239942743298556,21.54890678320546,38.920627405295804,38.920627405295804,35.41939902190996,35.41939902190996,38.920627405295804,38.920627405295804,38.920627405295804,35.41939902190996,38.920627405295804,35.41939902190996,23.577069100497926,25.42043754888991,25.0,0.0 
 04/08  17:00:00,24.0,83.0,20.74410760040589,89.4660821658394,23.323672641573225,72.15424939480397,27.732917047272117,100.0,25.364961889695074,67.66056633228617,21.601671468503106,74.16528812231073,26.6051608552227,59.330728755348595,0.0,0.0,38.22025807258812,38.22025807258812,0.0,0.0,38.40225791572257,38.40225791572257,0.0,0.0,0.0,0.0,0.0,0.0,39.657445561164934,39.657445561164934,0.0,24.000000000000004,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,38.920627405295804,38.920627405295804,27.732917047272117,21.601671468503106,38.920627405295804,38.920627405295804,35.41939902190996,35.41939902190996,38.920627405295804,38.920627405295804,38.920627405295804,35.41939902190996,38.920627405295804,35.41939902190996,23.323672641573225,26.6051608552227,24.000000000000004,0.0 
 04/08  18:00:00,23.0,84.0,20.848971978898415,88.89016192022865,22.955287881911087,74.16284027107709,26.739009468127062,100.0,25.65668102742466,66.49731292825824,21.48624931123643,74.96418439310493,26.65913830289356,59.448597113385105,0.0,0.0,38.22025807258812,38.22025807258812,0.0,0.0,38.402257915722565,38.402257915722565,0.0,0.0,0.0,0.0,0.0,0.0,39.657445561164934,39.657445561164934,0.0,23.0,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,38.9206274052958,38.9206274052958,26.739009468127062,21.48624931123643,38.9206274052958,38.9206274052958,35.35520326155836,35.35520326155836,38.9206274052958,38.9206274052958,38.9206274052958,35.35520326155836,38.9206274052958,35.35520326155836,22.955287881911087,26.65913830289356,23.0,0.0 
 04/08  19:00:00,22.0,88.0,20.824955395467,89.10978023574177,22.44405350121926,76.61626665502054,25.4918492729731,100.0,25.53541975317108,67.04386113026412,21.17099084901662,76.53239292589049,25.408914189570996,64.11574172638602,0.0,0.0,38.22025807258812,38.22025807258812,0.0,0.0,38.40225791572257,38.40225791572257,0.0,0.0,0.0,0.0,0.0,0.0,39.657445561164934,39.657445561164934,0.0,22.0,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,35.09841200854772,38.920627405295804,38.920627405295804,25.4918492729731,21.17099084901662,38.920627405295804,38.920627405295804,35.41939902190996,35.41939902190996,38.920627405295804,38.920627405295804,38.920627405295804,35.41939902190996,38.920627405295804,35.41939902190996,22.44405350121926,25.408914189570996,22.0,0.0 
 04/08  20:00:00,21.0,88.0,20.7055688749907,89.7675002778281,21.986416464304845,78.77962226240521,24.59714463240636,100.0,25.1693293181177,68.51951996668006,20.879944587441113,77.91234069992466,24.16489859893577,69.06067952227224,12537.02914764463,0.255137153112387,36.913233916266336,27.39138486966774,0.0,0.0,38.40225791572257,38.40225791572257,0.0,0.0,0.0,0.0,0.0,0.0,39.657445561164934,39.657445561164934,930.5320891825262,9.314860257084403,33.22631688308448,33.22631688308448,33.22631688308448,36.45408052956482,36.45408052956482,37.332231373571595,33.97486452220622,24.59714463240636,20.879944587441113,37.332231373571595,37.332231373571595,36.26470304536352,36.26470304536352,33.97486452220622,37.332231373571595,37.332231373571595,26.74285399876493,37.332231373571595,36.26470304536352,21.986416464304845,24.16489859893577,21.0,3349915.5210570944 
 04/08  21:00:00,20.4,89.0,20.53363002728996,90.72428437174443,22.364469190074015,77.06083685466535,23.812123494157255,100.0,24.556359018196353,71.0737086835928,20.60173321477014,79.40633100596037,23.198591871390377,73.26343224126543,3070.178493580708,0.0670207496108035,38.9313713400774,36.19157632568114,0.0,0.0,38.402257915722565,38.402257915722565,0.0,0.0,0.0,0.0,0.0,0.0,39.657445561164934,39.657445561164934,276.0930480282579,16.732245229363542,35.91540310499613,35.91540310499613,35.91540310499613,36.92407924452124,36.92407924452124,39.6590345439967,38.78822902174183,23.812123494157255,20.60173321477014,39.6590345439967,39.6590345439967,36.9468623496278,36.9468623496278,38.78822902174183,39.6590345439967,39.6590345439967,34.20706733523154,39.6590345439967,36.9468623496278,22.364469190074015,23.198591871390377,20.4,993934.9729017285 
 04/08  22:00:00,20.0,88.0,20.351097677919167,91.75234248988464,23.26004649996291,72.96207045550699,23.150265249215927,99.99999999999999,23.898467345185843,73.93357640890659,20.35249960018416,80.77006605227254,22.4249267804422,76.74918913020791,0.0,0.0,38.9313713400774,38.9313713400774,0.0,0.0,38.402257915722565,38.402257915722565,0.0,0.0,0.0,0.0,0.0,0.0,39.657445561164934,39.657445561164934,0.0,20.0,35.98959286887528,35.98959286887528,35.98959286887528,35.98959286887528,35.98959286887528,39.727536971101465,39.727536971101465,23.150265249215927,20.35249960018416,39.727536971101465,39.727536971101465,36.17794011856998,36.17794011856998,39.727536971101465,39.727536971101465,39.727536971101465,36.17794011856998,39.727536971101465,36.17794011856998,23.26004649996291,22.4249267804422,20.0,0.0 
 04/08  23:00:00,19.0,94.0,20.200917937943586,92.69951703015698,23.41165870861812,72.29203020144816,22.611119838559937,99.99999999999999,23.418333858294954,76.17695856662048,20.147803242935684,82.11480096000182,21.72115582257336,80.11339159154201,0.0,0.0,38.9313713400774,38.9313713400774,0.0,0.0,38.402257915722565,38.402257915722565,0.0,0.0,0.0,0.0,17503.72616568441,0.5848427989163367,33.18708836512231,25.56069351192384,1278.1337367945325,4.480342534040727,29.133770848239603,29.133770848239603,29.133770848239603,33.16868427645525,33.16868427645525,33.30849954968856,28.966674841628436,22.611119838559937,20.147803242935684,33.30849954968856,33.30849954968856,33.18708836512231,33.18708836512231,28.966674841628436,33.30849954968856,33.30849954968856,33.18708836512231,33.30849954968856,25.56069351192384,23.41165870861812,21.72115582257336,19.0,4601281.452460318 
 04/08  24:00:00,18.0,96.0,20.052849130514694,93.55282558015239,23.169852371465332,73.17486726290993,22.133561558089475,100.0,22.831575628011763,78.92899972054323,19.9314211566008,83.31899474489148,22.080453314732303,78.18161039643691,0.0,0.0,38.9313713400774,38.9313713400774,0.0,0.0,38.402257915722565,38.402257915722565,0.0,0.0,0.0,0.0,13417.568874057062,0.4677871830195472,36.87139504979223,29.00256594747313,1156.2092964377744,3.3515238228705604,33.507837072055246,33.507837072055246,33.507837072055246,37.542541630155675,37.542541630155675,37.40050370675689,33.636215946070976,22.133561558089475,19.9314211566008,37.40050370675689,37.40050370675689,36.87139504979223,36.87139504979223,33.636215946070976,37.40050370675689,37.40050370675689,36.87139504979223,37.40050370675689,29.00256594747313,23.169852371465332,22.080453314732303,18.0,4162353.4671759875 
 04/09  01:00:00,18.0,100.0,19.90401516186219,94.41962786453333,22.70697590816353,75.20752800513385,21.707012672919426,100.0,22.303779416998413,81.50015237035188,19.748605762921795,84.4031680115327,23.203160203370643,72.98861414335401,0.0,0.0,38.9313713400774,38.9313713400774,14373.987429819252,0.4729831421239916,32.29754041555783,26.46999215379459,0.0,0.0,0.0,0.0,0.0,0.0,38.83812480007971,38.83812480007971,1054.4537269395707,7.200102228355748,28.450767303980186,28.450767303980186,28.450767303980186,31.47717618695514,31.47717618695514,32.65265303611115,29.196003398076805,21.707012672919426,19.748605762921795,32.65265303611115,32.65265303611115,25.92992715720933,31.75747541897257,29.196003398076805,32.65265303611115,32.65265303611115,31.75747541897257,32.65265303611115,31.75747541897257,22.70697590816353,23.203160203370643,18.0,3796033.416982455 
 04/09  02:00:00,17.0,100.0,19.79093693179177,95.08385184452524,22.186675442738448,77.37549789730886,21.747639718831934,100.0,21.97891896970969,83.12810266417745,19.57771091730601,85.33243173591794,23.465305990611334,71.60585255295415,0.0,0.0,38.9313713400774,38.9313713400774,16103.844701847574,0.6645050959198124,29.476759025426205,23.674077225575388,0.0,0.0,0.0,0.0,0.0,0.0,38.83812480007971,38.83812480007971,1414.3651325214696,2.5869875238829554,25.57416089168582,25.57416089168582,25.57416089168582,29.609720030383954,29.609720030383954,29.57241968667289,25.593781437132634,21.747639718831934,19.57771091730601,29.57241968667289,29.57241968667289,23.674077225575388,29.476759025426205,25.593781437132634,29.57241968667289,29.57241968667289,29.476759025426205,29.57241968667289,29.476759025426205,22.186675442738448,23.465305990611334,17.0,5091714.47707729 
 04/09  03:00:00,17.2,98.0,19.702735166363105,95.60572927472603,21.713704948357854,79.12577297582445,22.043889325975528,100.0,21.663134058572037,84.74715049653989,19.43485028534525,86.06925957750096,23.223109086574123,72.1881066135185,14190.610579613192,0.6470552868729924,30.555918155044587,25.31965860551106,2069.770536948735,0.07299308295523353,30.573242887542218,27.181394500864116,0.0,0.0,0.0,0.0,0.0,0.0,38.83812480007971,38.83812480007971,1369.5900355703543,2.7424287305641917,26.652923654950435,26.652923654950435,26.652923654950435,30.688274465629277,30.688274465629277,30.68555834329583,26.635283720825395,22.043889325975528,19.43485028534525,30.68555834329583,30.68555834329583,27.164069768366485,30.555918155044587,26.635283720825395,30.68555834329583,30.68555834329583,25.31965860551106,30.68555834329583,30.555918155044587,21.713704948357854,23.223109086574123,17.2,4930524.128053276 
 04/09  04:00:00,17.0,100.0,19.64017571709034,95.97786652616507,22.230732163311885,76.18185406347465,22.33243583938819,100.0,21.39574123868509,86.1457501055448,19.311820030461625,86.7026887274065,22.773067493258814,73.70793253424802,0.0,0.0,33.900856783076534,33.900856783076534,0.0,0.0,29.893390931817184,29.893390931817184,0.0,0.0,0.0,0.0,0.0,0.0,38.83812480007971,38.83812480007971,0.0,17.0,25.899222771416404,25.899222771416404,25.899222771416404,25.899222771416404,25.899222771416404,29.98545690829937,29.98545690829937,22.33243583938819,19.311820030461625,29.98545690829937,29.98545690829937,26.175247582076214,26.175247582076214,29.98545690829937,29.98545690829937,29.98545690829937,26.175247582076214,29.98545690829937,26.175247582076214,22.230732163311885,22.773067493258814,17.0,0.0 
 04/09  05:00:00,17.0,100.0,19.59185249076566,96.26645182175245,23.032191368131386,72.1403572256354,22.311840114502722,99.99999999999999,21.171947404029794,87.33633930917112,19.208011782961364,87.25112074965531,22.226046174869886,75.75359397752366,0.0,0.0,33.900856783076534,33.900856783076534,0.0,0.0,29.89339093181718,29.89339093181718,0.0,0.0,0.0,0.0,0.0,0.0,38.83812480007971,38.83812480007971,0.0,17.0,25.899222771416404,25.899222771416404,25.899222771416404,25.899222771416404,25.899222771416404,29.98545690829937,29.98545690829937,22.311840114502722,19.208011782961364,29.98545690829937,29.98545690829937,26.105119633499534,26.105119633499534,29.98545690829937,29.98545690829937,29.98545690829937,26.105119633499534,29.98545690829937,26.105119633499534,23.032191368131386,22.226046174869886,17.0,0.0 
 04/09  06:00:00,18.0,98.0,19.545727503832335,96.54281204493438,23.298734804855325,70.86867089303756,22.118672715822537,100.0,21.00518835251107,88.23553564578403,19.170484170819236,87.53344100861327,21.806323259977614,77.59096489757208,0.0,0.0,33.900856783076534,33.900856783076534,0.0,0.0,29.893390931817184,29.893390931817184,0.0,0.0,0.0,0.0,7176.356383800656,0.2589907972556837,35.51532868498616,32.200864061228124,646.2929760028061,10.743353567889805,27.277294718232472,27.277294718232472,27.277294718232472,29.294776795065136,29.294776795065136,31.292462868188547,29.358666508128742,22.118672715822537,19.170484170819236,31.292462868188547,31.292462868188547,29.114509958180555,29.114509958180555,29.358666508128742,31.292462868188547,31.292462868188547,29.114509958180555,31.292462868188547,25.800045334422517,23.298734804855325,21.806323259977614,18.0,2326654.713610102 
 04/09  07:00:00,17.0,100.0,19.4891562192565,96.88296495976358,23.12465488703509,71.48331772997521,21.880991713282775,100.0,20.837257276637544,89.15158786717564,19.111060370975476,87.90437088004175,21.938976683166683,76.82091242176607,0.0,0.0,33.900856783076534,33.900856783076534,0.0,0.0,29.893390931817184,29.893390931817184,0.0,0.0,0.0,0.0,15094.551567773471,0.5493873178586637,34.00661729270317,27.43359199467327,1235.5668987680976,2.418765346550181,30.358917617405403,30.358917617405403,30.358917617405403,34.39362217550583,34.39362217550583,34.36501373599307,30.36709225873644,21.880991713282775,19.111060370975476,34.36501373599307,34.36501373599307,34.00661729270317,34.00661729270317,30.36709225873644,34.36501373599307,34.36501373599307,34.00661729270317,34.36501373599307,27.43359199467327,23.12465488703509,21.938976683166683,17.0,4448040.835565152 
 04/09  08:00:00,19.0,94.0,19.43552875821841,97.30287519673254,22.759502243873804,73.2581819209322,21.736458153977555,99.99999999999999,20.686946610161073,90.06968695633954,19.162506156804838,87.92442156337152,22.640340790907814,73.78937683234378,0.0,0.0,33.900856783076534,33.900856783076534,15784.572640672019,0.5371259490162007,29.65609827493806,22.452791912002223,0.0,0.0,0.0,0.0,1370.7753292646757,0.09318090463852957,30.47418882244804,29.30107049269865,1412.2877752891063,4.606034032368337,25.633165674670447,25.633165674670447,25.633165674670447,29.668678005217036,29.668678005217036,29.761751166109384,25.51958625386122,21.736458153977555,19.162506156804838,29.761751166109384,29.761751166109384,22.452791912002223,29.65609827493806,25.51958625386122,29.761751166109384,29.761751166109384,29.65609827493806,29.761751166109384,28.482979945188667,22.759502243873804,22.640340790907814,19.0,5084235.991040783 
 04/09  09:00:00,19.3,98.0,19.407359831255636,97.47353078789634,22.357604686544885,75.5936714981959,21.984336375120353,100.0,20.597349195487414,90.56843459860013,19.280695845405237,87.72463935418416,23.15408325445466,72.02819348849926,0.0,0.0,33.900856783076534,33.900856783076534,15092.881995971555,0.5022863813195667,31.687591450492917,24.06601059552473,0.0,0.0,0.0,0.0,0.0,0.0,30.474188822448042,30.474188822448042,1320.5974233658092,4.8414333381223145,27.983832804744786,27.983832804744786,27.983832804744786,32.018926643384894,32.018926643384894,31.937670053381332,28.04846897557816,21.984336375120353,19.280695845405237,31.937670053381332,31.937670053381332,24.06601059552473,31.687591450492917,28.04846897557816,31.937670053381332,31.937670053381332,31.687591450492917,31.937670053381332,31.687591450492917,22.357604686544885,23.15408325445466,19.3,4754150.724116913 
 04/09  10:00:00,20.0,49.0,19.433337135428552,97.3161157829326,22.267148924187097,73.75941366283033,22.719693174726775,97.66265305599873,20.602037068016593,90.54225242924737,19.639437261880133,84.76531017609324,23.40277617664315,68.84746365221858,0.0,0.0,33.900856783076534,33.900856783076534,4450.049788230932,0.09038357132416766,36.526674661081316,32.600425687223186,0.0,0.0,0.0,0.0,0.0,0.0,30.47418882244804,30.47418882244804,386.004973024975,15.070391063112632,33.26729107702531,33.26729107702531,33.26729107702531,34.61219259639212,34.61219259639212,37.12383767872416,35.890914543687536,22.719693174726775,19.639437261880133,37.12383767872416,37.12383767872416,30.65743622678103,34.58368520063916,35.890914543687536,37.12383767872416,37.12383767872416,34.58368520063916,37.12383767872416,34.58368520063916,22.267148924187097,23.40277617664315,20.0,1389617.9028899102 
 04/09  11:00:00,22.0,88.0,19.540755078302496,96.6683597528847,22.731302221046832,72.38897232558966,23.906137934949435,94.1972210734327,20.801443277242587,89.43678285907305,20.196613506761015,82.31016933050357,23.50848071484968,69.06069454851206,0.0,0.0,33.900856783076534,33.900856783076534,0.0,0.0,36.526674661081316,36.526674661081316,0.0,0.0,0.0,0.0,0.0,0.0,30.474188822448042,30.474188822448042,0.0,22.0,33.327040838207395,33.327040838207395,33.327040838207395,33.327040838207395,33.327040838207395,37.18249610436493,37.18249610436493,23.906137934949435,20.196613506761015,37.18249610436493,37.18249610436493,33.5860652745501,33.5860652745501,37.18249610436493,37.18249610436493,37.18249610436493,33.5860652745501,37.18249610436493,33.5860652745501,22.731302221046832,23.50848071484968,22.0,0.0 
 04/09  12:00:00,23.1,79.0,19.666094752102317,95.91834649332351,23.186303680376735,71.94790731352919,24.949011334021023,94.23422973660037,21.15556393101479,87.51086167644547,20.73107043295919,80.58690847522031,23.53846218764228,70.43311033624852,0.0,0.0,33.900856783076534,33.900856783076534,0.0,0.0,36.526674661081316,36.526674661081316,0.0,0.0,0.0,0.0,0.0,0.0,30.474188822448042,30.474188822448042,0.0,23.1,33.327040838207395,33.327040838207395,33.327040838207395,33.327040838207395,33.327040838207395,37.18249610436493,37.18249610436493,24.949011334021023,20.73107043295919,37.18249610436493,37.18249610436493,33.5860652745501,33.5860652745501,37.18249610436493,37.18249610436493,37.18249610436493,33.5860652745501,37.18249610436493,33.5860652745501,23.186303680376735,23.53846218764228,23.1,0.0 
 04/09  13:00:00,24.0,74.0,19.825683669762505,94.9730846659559,23.302725618171852,72.33016520788911,26.151799791387752,93.37239270025927,21.656128430546016,84.86760173903387,21.155407594054903,79.14867710579429,23.694886577164738,70.63919181171597,0.0,0.0,33.900856783076534,33.900856783076534,0.0,0.0,36.526674661081316,36.526674661081316,0.0,0.0,0.0,0.0,0.0,0.0,30.474188822448042,30.474188822448042,0.0,24.0,33.327040838207395,33.327040838207395,33.327040838207395,33.327040838207395,33.327040838207395,37.18249610436493,37.18249610436493,26.151799791387752,21.155407594054903,37.18249610436493,37.18249610436493,33.5860652745501,33.5860652745501,37.18249610436493,37.18249610436493,37.18249610436493,33.5860652745501,37.18249610436493,33.5860652745501,23.302725618171852,23.694886577164738,24.0,0.0 
 04/09  14:00:00,24.0,74.0,20.01322788777426,93.78277404386421,23.239867991477308,73.17160223071453,27.105281165499857,93.906124926915,22.273422140916075,81.65006869117423,21.394528495042778,78.42562091677918,23.951568128217644,70.100340747003,0.0,0.0,33.900856783076534,33.900856783076534,0.0,0.0,36.526674661081316,36.526674661081316,0.0,0.0,0.0,0.0,0.0,0.0,30.474188822448042,30.474188822448042,0.0,24.0,33.327040838207395,33.327040838207395,33.327040838207395,33.327040838207395,33.327040838207395,37.18249610436493,37.18249610436493,27.105281165499857,21.394528495042778,37.18249610436493,37.18249610436493,33.5860652745501,33.5860652745501,37.18249610436493,37.18249610436493,37.18249610436493,33.5860652745501,37.18249610436493,33.5860652745501,23.239867991477308,23.951568128217644,24.0,0.0 
 04/09  15:00:00,25.0,68.0,20.209192296951798,92.5605259036961,23.149271412753876,73.74602830763764,27.65363280449563,94.92023619245708,22.950920167875513,78.28217766691917,21.52606920387897,77.95700012421102,24.747221890731552,66.99758860984593,0.0,0.0,33.900856783076534,33.900856783076534,0.0,0.0,36.526674661081316,36.526674661081316,0.0,0.0,0.0,0.0,0.0,0.0,30.47418882244804,30.47418882244804,0.0,24.999999999999996,33.327040838207395,33.327040838207395,33.327040838207395,33.327040838207395,33.327040838207395,37.18249610436493,37.18249610436493,27.65363280449563,21.52606920387897,37.18249610436493,37.18249610436493,33.52130923169922,33.52130923169922,37.18249610436493,37.18249610436493,37.18249610436493,33.52130923169922,37.18249610436493,33.52130923169922,23.149271412753876,24.747221890731552,24.999999999999996,0.0 
 04/09  16:00:00,22.0,88.0,20.393992157948418,91.50943604779611,22.9247864663172,75.01148823105375,27.702662634446916,98.49457544461634,23.597848492880797,75.28215097762691,21.487430119189558,78.31891333828648,25.853247326334856,62.95123987072435,0.0,0.0,33.900856783076534,33.900856783076534,0.0,0.0,36.526674661081316,36.526674661081316,0.0,0.0,0.0,0.0,0.0,0.0,30.474188822448042,30.474188822448042,0.0,22.0,33.327040838207395,33.327040838207395,33.327040838207395,33.327040838207395,33.327040838207395,37.18249610436493,37.18249610436493,27.702662634446916,21.487430119189558,37.18249610436493,37.18249610436493,33.5860652745501,33.5860652745501,37.18249610436493,37.18249610436493,37.18249610436493,33.5860652745501,37.18249610436493,33.5860652745501,22.9247864663172,25.853247326334856,22.0,0.0 
 04/09  17:00:00,22.0,88.0,20.54037419188652,90.68642452625005,22.710733599046158,76.43443905058594,27.24822807113575,100.0,24.240498771880077,72.43061318937211,21.445646991185413,78.81145417323738,26.87105959896362,59.631091226163534,0.0,0.0,33.900856783076534,33.900856783076534,0.0,0.0,36.526674661081316,36.526674661081316,0.0,0.0,0.0,0.0,0.0,0.0,30.474188822448042,30.474188822448042,0.0,22.0,33.327040838207395,33.327040838207395,33.327040838207395,33.327040838207395,33.327040838207395,37.18249610436493,37.18249610436493,27.24822807113575,21.445646991185413,37.18249610436493,37.18249610436493,33.5860652745501,33.5860652745501,37.18249610436493,37.18249610436493,37.18249610436493,33.5860652745501,37.18249610436493,33.5860652745501,22.710733599046158,26.87105959896362,22.0,0.0 
 04/09  18:00:00,21.8,88.0,20.641844843573416,90.03133593170696,22.388708319290664,78.31045840082228,26.29931961252905,100.0,24.60222093220544,70.80747098170562,21.284026805693006,79.82354222598445,26.768887743123873,60.27263206002115,0.0,0.0,33.900856783076534,33.900856783076534,0.0,0.0,36.526674661081316,36.526674661081316,0.0,0.0,0.0,0.0,0.0,0.0,30.474188822448042,30.474188822448042,0.0,21.8,33.327040838207395,33.327040838207395,33.327040838207395,33.327040838207395,33.327040838207395,37.18249610436493,37.18249610436493,26.29931961252905,21.284026805693006,37.18249610436493,37.18249610436493,33.5860652745501,33.5860652745501,37.18249610436493,37.18249610436493,37.18249610436493,33.5860652745501,37.18249610436493,33.5860652745501,22.388708319290664,26.768887743123873,21.8,0.0 
 04/09  19:00:00,20.0,100.0,20.612267493974272,90.19558906809539,21.894541320113934,81.07707555316709,25.060094697232945,100.0,24.548335346268424,71.03563358610853,20.925417283463673,81.85483621927455,25.42125498095892,65.58317063214952,10137.768147526362,0.2836964936530047,33.77889386981217,28.613853695173866,0.0,0.0,36.526674661081316,36.526674661081316,0.0,0.0,0.0,0.0,0.0,0.0,30.474188822448042,30.474188822448042,753.3559430558159,11.303533015538054,31.192168307099195,31.192168307099195,31.192168307099195,33.613058714625836,33.613058714625836,35.22722373373307,32.647180131913814,25.060094697232945,20.925417283463673,35.22722373373307,35.22722373373307,33.67887888173423,33.67887888173423,32.647180131913814,35.22722373373307,35.22722373373307,28.51383870709592,35.22722373373307,33.67887888173423,21.894541320113934,25.42125498095892,20.0,2712081.3950009374 
 04/09  20:00:00,20.0,94.0,20.468571830118307,91.08910051924387,22.03139821459151,80.88392295760954,24.08975038067012,100.0,24.174732094305135,72.71604999411383,20.59669485898473,83.9524423253072,24.152422082840786,71.1701100197745,5256.668537065583,0.12500446367962093,36.99210531439587,32.97034653891835,0.0,0.0,36.526674661081316,36.526674661081316,0.0,0.0,0.0,0.0,0.0,0.0,30.474188822448042,30.474188822448042,461.6330475339789,14.154655016678063,33.55237223378679,33.55237223378679,33.55237223378679,35.16625405702696,35.16625405702696,37.48747479638316,36.02876317293959,24.08975038067012,20.59669485898473,37.48747479638316,37.48747479638316,35.11689202755803,35.11689202755803,36.02876317293959,37.48747479638316,37.48747479638316,31.095133252080508,37.48747479638316,35.11689202755803,22.03139821459151,24.152422082840786,20.0,1661878.971122324 
 04/09  21:00:00,19.4,98.0,20.29945297566355,92.04559841390804,22.743572813402686,77.59793611780606,23.3514559506449,100.0,23.62406469932935,75.16438598645529,20.321867757750898,85.55550414042517,23.10889979152221,75.92164766028623,0.0,0.0,37.20531344420503,37.20531344420503,0.0,0.0,36.526674661081316,36.526674661081316,0.0,0.0,0.0,0.0,0.0,0.0,30.474188822448042,30.474188822448042,0.0,19.4,33.70868019645481,33.70868019645481,33.70868019645481,33.70868019645481,33.70868019645481,37.712180561531326,37.712180561531326,23.3514559506449,20.321867757750898,37.712180561531326,37.712180561531326,33.97765087666588,33.97765087666588,37.712180561531326,37.712180561531326,37.712180561531326,33.97765087666588,37.712180561531326,33.97765087666588,22.743572813402686,23.10889979152221,19.4,0.0 
 04/09  22:00:00,19.0,94.0,20.157778156838724,92.85532219666467,22.926820230596626,76.64833567700671,22.76422481990771,99.99999999999999,23.2010655896133,77.10637432862286,20.118440542579155,86.68486963324918,22.2568405261391,79.85388078248005,0.0,0.0,37.20531344420503,37.20531344420503,0.0,0.0,36.526674661081316,36.526674661081316,0.0,0.0,0.0,0.0,0.0,0.0,30.47418882244804,30.47418882244804,0.0,19.0,33.70868019645481,33.70868019645481,33.70868019645481,33.70868019645481,33.70868019645481,37.712180561531326,37.712180561531326,22.76422481990771,20.118440542579155,37.712180561531326,37.712180561531326,33.910408275391255,33.910408275391255,37.712180561531326,37.712180561531326,37.712180561531326,33.910408275391255,37.712180561531326,33.910408275391255,22.926820230596626,22.2568405261391,19.0,0.0 
 04/09  23:00:00,18.0,94.0,20.020931380324757,93.64520053767183,22.689524217987078,77.35349423812372,22.314212136007725,99.99999999999999,22.763114545702376,79.17831845364482,19.921049123802288,87.69325649329183,21.624578035890483,82.56065236999049,0.0,0.0,37.20531344420503,37.20531344420503,0.0,0.0,36.526674661081316,36.526674661081316,0.0,0.0,0.0,0.0,17773.529731301074,0.7529406577196138,31.554123812235524,25.762072547615652,1339.4931537170464,3.5172827288219883,27.4126956445794,27.4126956445794,27.4126956445794,31.44789974634279,31.44789974634279,31.570570236828797,27.268656562110124,22.314212136007725,19.921049123802288,31.570570236828797,31.570570236828797,31.554123812235524,31.554123812235524,27.268656562110124,31.570570236828797,31.570570236828797,31.554123812235524,31.570570236828797,25.762072547615652,22.689524217987078,21.624578035890483,18.0,4822175.353381367 
 04/09  24:00:00,17.8,98.0,19.876422668434877,94.48759992287401,22.309025170805036,78.86309658056257,21.851527171915002,100.0,22.368758576588476,81.09709214371506,19.727353730963916,88.7062465780171,22.00011529203404,80.38233718284032,0.0,0.0,37.20531344420503,37.20531344420503,5588.11901982762,0.1414393831386351,33.70524101430462,28.979292168798967,0.0,0.0,0.0,0.0,10611.022593993655,0.5723650171279515,32.59646043808722,28.234847764869137,1295.0526614815194,3.2851045107293304,28.701788012325643,28.701788012325643,28.701788012325643,32.73679235275367,32.73679235275367,32.72803542722444,28.690602011782794,21.851527171915002,19.727353730963916,32.72803542722444,32.72803542722444,27.87051159258156,32.59646043808722,28.690602011782794,32.72803542722444,32.72803542722444,32.59646043808722,32.72803542722444,28.234847764869137,22.309025170805036,22.00011529203404,17.8,4662189.58133347 
 04/10  01:00:00,18.0,94.0,19.74621999957892,95.25394717494484,21.776856150461192,81.06096306769422,21.64257268066612,100.0,21.981373934042285,83.0336833470252,19.572900108530273,89.45665824702678,23.00025376963015,75.27032616064197,4234.5275004827145,0.2524017989323192,29.57528782142115,26.297231010119337,13081.418364915604,0.5556637318797832,27.967963761318863,22.219088041713988,0.0,0.0,0.0,0.0,0.0,0.0,30.88380736752793,30.88380736752793,1495.5604451580698,3.6641110304864375,23.885756370740744,23.885756370740744,23.885756370740744,27.92071381110218,27.92071381110218,27.996990184960154,23.792372460574597,21.64257268066612,19.572900108530273,27.996990184960154,27.996990184960154,22.219088041713988,27.967963761318863,23.792372460574597,27.996990184960154,27.996990184960154,24.68990695001705,27.996990184960154,27.967963761318863,21.776856150461192,23.00025376963015,18.0,5384017.602569051 
 04/10  02:00:00,17.0,100.0,19.652892925089716,95.8072748980987,21.665399127464237,81.24567896691732,21.723414428453722,100.0,21.661122365271716,84.6737068946009,19.42972247562292,90.15440787700999,23.196903022492734,74.03593440272152,6828.0171707411455,0.45095002755603364,27.480427651413365,23.840698246008092,10081.837972162939,0.5412499724439666,27.480427651413365,22.988631320856424,0.0,0.0,0.0,0.0,0.0,0.0,30.88380736752793,30.88380736752793,1514.5906459463981,2.68160250640811,23.401816768428706,23.401816768428706,23.401816768428706,27.43686954530807,27.43686954530807,27.416847447294472,23.40271416280744,21.723414428453722,19.42972247562292,27.416847447294472,27.416847447294472,22.988631320856424,27.480427651413365,23.40271416280744,27.416847447294472,27.416847447294472,23.840698246008092,27.416847447294472,27.480427651413365,21.665399127464237,23.196903022492734,17.0,5452526.325407033 
 04/10  03:00:00,16.8,98.0,19.585391704298,96.20982774123993,21.871371794558037,79.70186462981104,21.89591980301418,100.0,21.36738805739067,86.21015140389747,19.30427361901436,90.68138121999296,22.944260266959663,74.67898767948783,7661.3789369500655,0.5671905324304257,28.484085120749636,25.252369109455884,9273.027831078633,0.4250094675695743,28.484085120749636,23.26399286792136,0.0,0.0,0.0,0.0,0.0,0.0,30.88380736752793,30.88380736752793,1466.759605465352,2.4261686727837617,24.405402384270165,24.405402384270165,24.405402384270165,28.440842742527828,28.440842742527828,28.42639606248972,24.40064694886066,21.89591980301418,19.30427361901436,28.42639606248972,28.42639606248972,23.26399286792136,28.484085120749636,24.40064694886066,28.42639606248972,28.42639606248972,25.252369109455884,28.42639606248972,28.484085120749636,21.871371794558037,22.944260266959663,16.8,5280334.579675267 
 04/10  04:00:00,17.0,100.0,19.537347927759612,96.49756908175077,22.261530189371353,77.47750942318591,22.151555166488645,100.0,21.147899481430684,87.37884003585992,19.213418506695824,91.07903338875924,22.514449186566335,76.3040791313791,3306.248048075424,0.1932925262737891,29.960886612263323,27.914842908283443,4575.2578008210385,0.16915692435970875,29.960886612263323,26.72554364579201,0.0,0.0,0.0,0.0,0.0,0.0,30.88380736752793,30.88380736752793,695.4916942408795,9.78265464874374,26.149918281755063,26.149918281755063,26.149918281755063,28.16764510808823,28.16764510808823,30.12701416101669,28.15799872987987,22.151555166488645,19.213418506695824,30.12701416101669,30.12701416101669,25.040381027926077,28.27572399439739,28.15799872987987,30.12701416101669,30.12701416101669,26.229680290417512,30.12701416101669,28.27572399439739,22.261530189371353,22.514449186566335,17.0,2503770.099267166 
 04/10  05:00:00,17.0,94.0,19.495792344891242,96.74721223039369,22.58418183777708,75.38836635810904,22.314012599973577,100.0,20.946321604300763,88.46786908114532,19.13089526596396,91.31697592997415,22.021890727011005,78.0217318939398,0.0,0.0,29.960886612263323,29.960886612263323,0.0,0.0,29.960886612263323,29.960886612263323,0.0,0.0,0.0,0.0,0.0,0.0,30.88380736752793,30.88380736752793,0.0,17.0,26.17947135873848,26.17947135873848,26.17947135873848,26.17947135873848,26.17947135873848,30.155818857437776,30.155818857437776,22.314012599973577,19.13089526596396,30.155818857437776,30.155818857437776,26.31304462727486,26.31304462727486,30.155818857437776,30.155818857437776,30.155818857437776,26.31304462727486,30.155818857437776,26.31304462727486,22.58418183777708,22.021890727011005,17.0,0.0 
 04/10  06:00:00,16.8,96.0,19.455198422946022,96.99178739236801,22.5269722780849,74.96945837998874,22.218507776876464,100.0,20.784413208656797,89.35362111304667,19.059726293366623,91.42215739905569,21.7148986234153,78.78360408687342,0.0,0.0,29.960886612263323,29.960886612263323,0.0,0.0,29.960886612263323,29.960886612263323,0.0,0.0,0.0,0.0,16154.391697695311,0.6469605492734966,31.96976832965399,25.987901305506565,1314.2998686556712,2.2761943492224797,28.059362176623196,28.059362176623196,28.059362176623196,32.094441406163085,32.094441406163085,32.058992140725806,28.074699785995442,22.218507776876464,19.059726293366623,32.058992140725806,32.058992140725806,31.96976832965399,31.96976832965399,28.074699785995442,32.058992140725806,32.058992140725806,31.96976832965399,32.058992140725806,25.987901305506565,22.5269722780849,21.7148986234153,16.8,4731479.527160416 
 04/10  07:00:00,17.0,94.0,19.401514079415012,97.31630861961219,22.217508657286746,75.74516597251403,21.964112878818284,100.0,20.60530235172758,90.3451576002695,18.996649131579574,91.48518267520305,22.32248085825993,75.2750511268956,0.0,0.0,29.960886612263323,29.960886612263323,14754.114879093402,0.27583820875255605,35.80661080845751,22.96480623126314,0.0,0.0,0.0,0.0,0.0,0.0,34.92474556114223,34.92474556114223,1183.2336758426966,2.350146250465345,32.18834661355513,32.18834661355513,32.18834661355513,36.22305117165556,36.22305117165556,36.14361507564733,32.2491702170374,21.964112878818284,18.996649131579574,36.14361507564733,36.14361507564733,22.96480623126314,35.80661080845751,32.2491702170374,36.14361507564733,36.14361507564733,35.80661080845751,36.14361507564733,35.80661080845751,22.217508657286746,22.32248085825993,17.0,4259641.233033707 
 04/10  08:00:00,17.0,94.0,19.367484079790813,97.52263667720305,21.93338042063984,76.57762059083467,22.188723251948055,99.92514703855555,20.471337673511577,91.0948542763554,18.99894329121442,91.24021681338826,23.229758608373714,70.79131300961684,11386.86410577243,0.2665605391415249,34.75409351994484,27.06277002800145,3876.2895321481737,0.0752440815796987,36.834885699567266,33.75377295997379,0.0,0.0,0.0,0.0,0.0,0.0,34.92474556114223,34.92474556114223,1166.3970862033295,2.334284573731599,32.81547003416103,32.81547003416103,32.81547003416103,36.85017459226146,36.85017459226146,36.85379225088988,32.79241574472188,22.188723251948055,18.99894329121442,36.85379225088988,36.85379225088988,33.39148055217734,36.47259329177082,32.79241574472188,36.85379225088988,36.85379225088988,28.781269799827434,36.85379225088988,36.47259329177082,21.93338042063984,23.229758608373714,17.0,4199029.5103319865 
 04/10  09:00:00,19.7,95.0,19.4229826437382,97.18643080751832,23.545469451967282,69.60427821902847,22.98530080394117,98.4240121579943,20.471646397912238,91.0930875569279,19.35921938531378,89.3084634105728,23.813686624246564,68.48844799905844,2324.3905864906915,0.057716759273394216,38.0986388441865,36.492882532418726,0.0,0.0,36.83488569956726,36.83488569956726,0.0,0.0,0.0,0.0,0.0,0.0,34.924745561142224,34.924745561142224,187.71582827378282,17.259597934826765,34.72211402624382,34.72211402624382,34.72211402624382,35.39456478592723,35.39456478592723,38.56111235770453,37.94892370068668,22.98530080394117,19.35921938531378,38.56111235770453,38.56111235770453,35.64890822848637,35.64890822848637,37.94892370068668,38.56111235770453,38.56111235770453,34.0431519167186,38.56111235770453,35.64890822848637,23.545469451967282,23.813686624246564,19.699999999999996,675776.9817856182 
 04/10  10:00:00,22.0,88.0,19.540698272940784,96.47760488500437,26.040016874888856,60.409411643171985,24.17644650305488,95.04146803360749,20.73978189306837,89.59969660227067,19.85754312028027,86.86447316104423,23.99236442982248,68.23161389859264,0.0,0.0,38.0986388441865,38.0986388441865,0.0,0.0,36.83488569956726,36.83488569956726,0.0,0.0,0.0,0.0,0.0,0.0,34.924745561142224,34.924745561142224,0.0,21.999999999999993,34.7551568604726,34.7551568604726,34.7551568604726,34.7551568604726,34.7551568604726,38.59151560807404,38.59151560807404,24.17644650305488,19.85754312028027,38.59151560807404,38.59151560807404,35.334298448433096,35.334298448433096,38.59151560807404,38.59151560807404,38.59151560807404,35.334298448433096,38.59151560807404,35.334298448433096,26.040016874888856,23.99236442982248,21.999999999999993,0.0 
 04/10  11:00:00,24.0,74.0,19.697612332315142,95.54173464140436,27.06943815411085,57.18250113435857,25.40444043307939,91.71371184100488,21.209136846175774,87.05135348789646,20.30073337856897,84.76641490516695,23.919002403273907,68.94732909924193,0.0,0.0,38.09863884418651,38.09863884418651,0.0,0.0,36.834885699567266,36.834885699567266,0.0,0.0,0.0,0.0,0.0,0.0,34.92474556114223,34.92474556114223,0.0,24.000000000000004,34.75515686047261,34.75515686047261,34.75515686047261,34.75515686047261,34.75515686047261,38.59151560807404,38.59151560807404,25.40444043307939,20.30073337856897,38.59151560807404,38.59151560807404,35.07733162268679,35.07733162268679,38.59151560807404,38.59151560807404,38.59151560807404,35.07733162268679,38.59151560807404,35.07733162268679,27.06943815411085,23.919002403273907,24.000000000000004,0.0 
 04/10  12:00:00,25.2,67.0,19.894435691903645,94.38224259433616,27.226800513443465,56.92545425779036,26.576419530862644,88.80348607192447,21.8458374799249,83.72370817524605,20.762837657954798,82.60366841118753,23.829248700329757,69.64644433545843,0.0,0.0,38.09863884418651,38.09863884418651,0.0,0.0,36.834885699567266,36.834885699567266,0.0,0.0,0.0,0.0,0.0,0.0,34.92474556114223,34.92474556114223,0.0,25.2,34.75515686047261,34.75515686047261,34.75515686047261,34.75515686047261,34.75515686047261,38.59151560807404,38.59151560807404,26.576419530862644,20.762837657954798,38.59151560807404,38.59151560807404,35.01289831864189,35.01289831864189,38.59151560807404,38.59151560807404,38.59151560807404,35.01289831864189,38.59151560807404,35.01289831864189,27.226800513443465,23.829248700329757,25.2,0.0 
 04/10  13:00:00,24.0,69.0,20.11271602567947,93.11471647973137,26.753891219441286,58.5778630863627,27.367886633089455,87.93809495675411,22.535983863304853,80.2772196038903,21.197399057877327,80.51807292728827,23.925903257286507,69.30018425711306,0.0,0.0,38.09863884418651,38.09863884418651,0.0,0.0,36.834885699567266,36.834885699567266,0.0,0.0,0.0,0.0,0.0,0.0,34.92474556114223,34.92474556114223,0.0,24.0,34.75515686047261,34.75515686047261,34.75515686047261,34.75515686047261,34.75515686047261,38.59151560807404,38.59151560807404,27.367886633089455,21.197399057877327,38.59151560807404,38.59151560807404,34.9484630200063,34.9484630200063,38.59151560807404,38.59151560807404,38.59151560807404,34.9484630200063,38.59151560807404,34.9484630200063,26.753891219441286,23.925903257286507,24.0,0.0 
 04/10  14:00:00,19.0,94.0,20.305031420692572,91.92263229272766,25.988043719766157,61.26457966216605,27.05481475410411,93.63125492390307,23.05097690235669,77.73235822330042,21.34511022090465,79.87916200528116,23.80367208026314,69.78736495624874,0.0,0.0,38.09863884418651,38.09863884418651,0.0,0.0,36.834885699567266,36.834885699567266,0.0,0.0,0.0,0.0,0.0,0.0,34.92474556114223,34.92474556114223,0.0,19.0,34.75515686047261,34.75515686047261,34.75515686047261,34.75515686047261,34.75515686047261,38.59151560807404,38.59151560807404,27.05481475410411,21.34511022090465,38.59151560807404,38.59151560807404,34.9484630200063,34.9484630200063,38.59151560807404,38.59151560807404,38.59151560807404,34.9484630200063,38.59151560807404,34.9484630200063,25.988043719766157,23.80367208026314,19.0,0.0 
 04/10  15:00:00,16.1,94.0,20.385078630857375,91.46895136924776,24.743786680707334,64.18737537193911,25.544048084285723,99.34125201749396,22.989132324611298,78.02348568019983,21.0096591865172,80.62561767701293,23.086896554892,70.91545262512979,0.0,0.0,38.09863884418651,38.09863884418651,0.0,0.0,36.834885699567266,36.834885699567266,0.0,0.0,0.0,0.0,0.0,0.0,34.92474556114223,34.92474556114223,0.0,16.1,34.75515686047261,34.75515686047261,34.75515686047261,34.75515686047261,34.75515686047261,38.59151560807404,38.59151560807404,25.544048084285723,21.0096591865172,38.59151560807404,38.59151560807404,35.07733162268679,35.07733162268679,38.59151560807404,38.59151560807404,38.59151560807404,35.07733162268679,38.59151560807404,35.07733162268679,24.743786680707334,23.086896554892,16.1,0.0 
 04/10  16:00:00,16.0,82.0,20.319085525478155,91.93369485868486,23.726185091096546,65.50217293021578,24.482376287284204,99.74537611210107,22.72165880509123,79.37711042083522,20.64967624694861,80.97692709513584,22.435644089300837,70.84100429700916,0.0,0.0,38.09863884418651,38.09863884418651,0.0,0.0,36.834885699567266,36.834885699567266,0.0,0.0,0.0,0.0,0.0,0.0,34.92474556114223,34.92474556114223,0.0,16.0,34.75515686047261,34.75515686047261,34.75515686047261,34.75515686047261,34.75515686047261,38.59151560807404,38.59151560807404,24.482376287284204,20.64967624694861,38.59151560807404,38.59151560807404,35.01289831864189,35.01289831864189,38.59151560807404,38.59151560807404,38.59151560807404,35.01289831864189,38.59151560807404,35.01289831864189,23.726185091096546,22.435644089300837,16.0,0.0 
 04/10  17:00:00,16.0,82.0,20.18490556793735,92.88322985351441,22.928414759270986,66.50418075488199,23.58546116575473,99.99999999999999,22.38462954793846,81.17923526072175,20.35552895801579,81.23967436274077,21.884152832284933,70.88980913636284,0.0,0.0,38.09863884418651,38.09863884418651,0.0,0.0,36.834885699567266,36.834885699567266,0.0,0.0,0.0,0.0,6037.532553670066,0.16803362475569794,34.862631795771996,31.99736047385663,409.2562106147101,11.111902125500805,33.37357098651704,33.37357098651704,33.37357098651704,34.71847250588385,34.71847250588385,37.34232883932941,35.85140460567645,23.58546116575473,20.35552895801579,37.34232883932941,37.34232883932941,34.87844343501471,34.87844343501471,35.85140460567645,37.34232883932941,37.34232883932941,34.87844343501471,37.34232883932941,32.013172113099344,22.928414759270986,21.884152832284933,16.0,1473322.3582129565 
 04/10  18:00:00,15.0,93.0,19.98794267524968,94.11570161785522,22.184567842750624,66.82975712426932,22.75348557416619,99.99999999999999,22.00164380354472,83.17731746592834,19.92822571446282,81.6368117162049,21.552005841695724,69.48898593862536,0.0,0.0,38.09863884418651,38.09863884418651,0.0,0.0,36.834885699567266,36.834885699567266,0.0,0.0,0.0,0.0,17150.092153379705,0.854754129858367,32.128790066558345,27.30400659318225,1314.3691076170512,0.4332846822767694,28.061015257334347,28.061015257334347,28.061015257334347,32.09609416756312,32.09609416756312,32.14729886850502,27.993643060248914,22.75348557416619,19.92822571446282,32.14729886850502,32.14729886850502,32.128790066558345,32.128790066558345,27.993643060248914,32.14729886850502,32.14729886850502,32.128790066558345,32.14729886850502,27.30400659318225,22.184567842750624,21.552005841695724,15.0,4731728.787421385 
 04/10  19:00:00,15.0,94.0,19.788931093144498,95.37839683704146,21.39629007364384,69.11661396292686,22.023444264412166,100.0,21.55001468313156,85.5892151687606,19.542790502058423,82.86678285460161,22.565419782933112,64.38766316429789,13188.187958466953,0.6706835431488206,32.75713994150302,29.146166841517072,186.83502699013184,0.0046432643368872544,35.09980024856446,32.69321744561593,0.0,0.0,0.0,0.0,3736.6508064432624,0.22718794616678656,34.492810111971316,33.5091139974652,1329.2717671855821,0.4499557794209599,27.779123272511555,27.779123272511555,27.779123272511555,31.814289517044564,31.814289517044564,31.84418607571917,27.729793735182305,22.023444264412166,19.542790502058423,31.84418607571917,31.84418607571917,29.449099955500685,31.855682758449216,27.729793735182305,31.84418607571917,31.84418607571917,28.24470965846327,31.84418607571917,30.871986643943096,21.39629007364384,22.565419782933112,15.0,4785378.361868096 
 04/10  20:00:00,16.0,72.0,19.60503905455512,96.5684330752633,21.823929722217944,64.88372721389196,21.39133187234082,100.0,21.153928615326386,87.77918449498812,19.326815892907327,82.22017995885057,23.477307905430703,58.694241520028484,2982.6157608214726,0.2910494114590984,27.18904616107198,24.75050056225916,14726.681576204297,0.7011505885409017,27.18904616107198,22.076316915135457,0.0,0.0,0.0,0.0,0.0,0.0,34.492810111971316,34.492810111971316,1535.0219359067532,1.5955402526424125,22.99133713496324,22.99133713496324,22.99133713496324,27.02623141037112,27.02623141037112,27.0803782049698,22.918494595346367,21.39133187234082,19.326815892907327,27.0803782049698,27.0803782049698,22.076316915135457,27.18904616107198,22.918494595346367,27.0803782049698,27.0803782049698,24.75050056225916,27.0803782049698,27.18904616107198,21.823929722217944,23.477307905430703,16.0,5526078.969264312 
 04/10  21:00:00,16.0,71.0,19.499427864411754,97.20416792373491,22.03896636569795,61.15513105211766,21.426279189184342,99.57312086518219,20.866376054951584,89.34406892756,19.1950120952022,80.71318473875212,23.768924571475537,55.060260543904604,3051.371076086693,0.1917610428583758,27.71840681493997,23.911206094296098,13896.349199301962,0.8004389571416243,27.71840681493997,23.56462545557286,0.0,0.0,0.0,0.0,0.0,0.0,34.492810111971316,34.492810111971316,1503.3546833446403,1.562518672693832,23.63242368914725,23.63242368914725,23.63242368914725,27.667565519036888,27.667565519036888,27.64951202536482,23.631608588727552,21.426279189184342,19.1950120952022,27.64951202536482,27.64951202536482,23.56462545557286,27.71840681493997,23.631608588727552,27.64951202536482,27.64951202536482,23.911206094296098,27.64951202536482,27.71840681493997,22.03896636569795,23.768924571475537,16.0,5412076.860040705 
 04/10  22:00:00,16.0,72.0,19.447686863542295,97.51749851736815,22.017467718643026,59.26521972438074,21.88828206259523,97.78326016577913,20.657285496649266,90.50195957595363,19.0906358285215,79.59983238104573,23.49770885913999,54.157650515539856,0.0,0.0,27.71840681493997,27.71840681493997,15887.53844999136,0.7744952102277103,29.9363175443467,24.698788849920483,0.0,0.0,0.0,0.0,0.0,0.0,34.492810111971316,34.492810111971316,1395.4586693315127,1.4632683813178051,26.06166833374771,26.06166833374771,26.06166833374771,30.097075892911594,30.097075892911594,30.035110849019794,26.105477131182532,21.88828206259523,19.0906358285215,30.035110849019794,30.035110849019794,24.698788849920483,29.9363175443467,26.105477131182532,30.035110849019794,30.035110849019794,29.9363175443467,30.035110849019794,29.9363175443467,22.017467718643026,23.49770885913999,16.0,5023651.209593446 
