Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/10  23:00:00,16.0,68.0,19.413714504835173,97.82011595596596,21.961667726634616,57.43938588083735,22.405964415834717,97.62758650170866,20.476450557122664,91.60710014799159,19.00063560096843,78.26937507479947,23.015568146988308,53.85175087626695,14398.166966909115,0.4049771824305145,35.23224359037791,26.37124512320417,0.0,0.0,36.63462070627275,36.63462070627275,0.0,0.0,0.0,0.0,0.0,0.0,34.492810111971316,34.492810111971316,1198.5769832303363,1.2641903289182377,31.683893358359846,31.683893358359846,31.683893358359846,35.71859791646028,35.71859791646028,35.62265204151079,31.760627432453976,22.405964415834717,19.00063560096843,35.62265204151079,35.62265204151079,35.23224359037791,35.23224359037791,31.760627432453976,35.62265204151079,35.62265204151079,26.37124512320417,35.62265204151079,35.23224359037791,21.961667726634616,23.015568146988308,16.0,4314877.13962921 
 04/10  24:00:00,16.0,57.0,19.39009170897734,97.96401695939457,22.545099178364552,53.540022302609216,22.72320662500494,99.36646856557628,20.338332078707992,92.39172781431864,18.92052692310687,77.02041750949994,22.46534787581213,53.772657841665385,0.0,0.0,39.6201998555285,39.6201998555285,0.0,0.0,36.63462070627275,36.63462070627275,0.0,0.0,0.0,0.0,0.0,0.0,34.492810111971316,34.492810111971316,0.0,16.0,33.12493634625193,33.12493634625193,33.12493634625193,33.12493634625193,33.12493634625193,37.06927731409958,37.06927731409958,22.72320662500494,18.92052692310687,37.06927731409958,37.06927731409958,33.39616746252679,33.39616746252679,37.06927731409958,37.06927731409958,37.06927731409958,33.39616746252679,37.06927731409958,33.39616746252679,22.545099178364552,22.46534787581213,16.0,0.0 
 04/11  01:00:00,16.0,59.0,19.368419730043506,98.09625625280411,23.23142884181523,49.53847808101074,22.687280595540816,99.99999999999999,20.21818755130034,93.08041474201268,18.842119408937148,75.71576530583627,21.88007956898334,53.754735298013806,0.0,0.0,39.6201998555285,39.6201998555285,0.0,0.0,36.63462070627274,36.63462070627274,0.0,0.0,0.0,0.0,10486.290573942453,0.2647116426000061,35.697251580652775,29.04023380401193,783.3501660872279,6.142801802864287,32.762890166848,32.762890166848,32.762890166848,35.452693205581625,35.452693205581625,36.80036696309411,34.02767047855165,22.687280595540816,18.842119408937148,36.80036696309411,36.80036696309411,35.30754271195444,35.30754271195444,34.02767047855165,36.80036696309411,36.80036696309411,35.30754271195444,36.80036696309411,28.6505249353136,23.23142884181523,21.88007956898334,16.0,2820060.5979140205 
 04/11  02:00:00,15.0,63.0,19.34063478231534,98.2660772382642,23.409025128549015,47.149153255879924,22.403908890548127,100.0,20.115202831634175,93.67530659724459,18.761124972421705,74.22522430071454,22.09261507658299,51.064281417944215,0.0,0.0,39.6201998555285,39.6201998555285,0.0,0.0,36.63462070627275,36.63462070627275,0.0,0.0,0.0,0.0,14991.906225724333,0.480591027190089,36.02207411498988,28.559220599504766,1176.8525584928848,0.21620160805871436,32.40117655093838,32.40117655093838,32.40117655093838,36.43588110903881,36.43588110903881,36.41362618114093,32.40729842785406,22.403908890548127,18.761124972421705,36.41362618114093,36.41362618114093,36.02207411498988,36.02207411498988,32.40729842785406,36.41362618114093,36.41362618114093,36.02207411498988,36.41362618114093,28.559220599504766,23.409025128549015,22.09261507658299,15.0,4236669.210574385 
 04/11  03:00:00,14.8,57.0,19.303564561746363,98.49318637224707,23.105979139277654,46.62547689185249,22.01231955608602,99.99999999999999,20.0036336033563,94.32467447693247,18.699067217856836,73.17683831618154,22.71330176046055,47.752548735918495,0.0,0.0,39.6201998555285,39.6201998555285,5044.810568084027,0.08771507751609288,36.709436726582354,32.123024619794705,0.0,0.0,0.0,0.0,0.0,0.0,36.02207411498988,36.02207411498988,385.6738734019462,9.859311961008178,32.68064989292267,32.68064989292267,32.68064989292267,34.02555141228949,34.02555141228949,36.685185251233996,35.36056341543552,22.01231955608602,18.699067217856836,36.685185251233996,36.685185251233996,29.452349229700506,34.03876133648816,35.36056341543552,36.685185251233996,36.685185251233996,34.03876133648816,36.685185251233996,34.03876133648816,23.105979139277654,22.71330176046055,14.8,1388425.9442470064 
 04/11  04:00:00,15.0,55.0,19.254304926540506,98.79587139929288,22.599061695662638,46.84653246510348,21.827413414563974,100.0,19.875896854909982,95.0743381637549,18.650000606361438,72.2318859785621,22.933844143394438,45.90682769595992,0.0,0.0,39.6201998555285,39.6201998555285,9048.128327907372,0.2324877851737897,34.249767736916276,29.594417778909637,0.0,0.0,0.0,0.0,0.0,0.0,36.02207411498988,36.02207411498988,642.6711115725138,7.648203173163937,31.044720995323928,31.044720995323928,31.044720995323928,33.06218330074422,33.06218330074422,35.13201267628645,32.95627504765792,21.827413414563974,18.650000606361438,35.13201267628645,35.13201267628645,28.69125556163373,33.34660551964037,32.95627504765792,35.13201267628645,35.13201267628645,33.34660551964037,35.13201267628645,33.34660551964037,22.599061695662638,22.933844143394438,15.0,2313616.0016610497 
 04/11  05:00:00,14.0,59.0,19.204956999468806,99.10013818991314,22.017621471557888,46.874219531243256,22.035463236100014,99.87179514014898,19.757874372746265,95.77292535031793,18.569766024406686,70.97971454732198,22.677249096276952,45.028657584136525,0.0,0.0,39.6201998555285,39.6201998555285,0.0,0.0,32.33624163385112,32.33624163385112,0.0,0.0,0.0,0.0,0.0,0.0,36.02207411498988,36.02207411498988,0.0,14.0,28.70836035154909,28.70836035154909,28.70836035154909,28.70836035154909,28.70836035154909,32.89514936335657,32.89514936335657,22.035463236100014,18.569766024406686,32.89514936335657,32.89514936335657,28.98774434490477,28.98774434490477,32.89514936335657,32.89514936335657,32.89514936335657,28.98774434490477,32.89514936335657,28.98774434490477,22.017621471557888,22.677249096276952,14.0,0.0 
 04/11  06:00:00,14.2,61.0,19.160193877281007,99.37705271226233,21.579574221684368,46.884411868242,22.35238246833231,99.97203375524298,19.63493858986874,96.5067688069062,18.495786012750848,69.96454985289076,22.230659900247634,45.05291656479632,17081.315951913217,0.7874641897732853,31.711696929242365,26.521310821148624,0.0,0.0,32.33624163385112,32.33624163385112,0.0,0.0,0.0,0.0,0.0,0.0,36.02207411498988,36.02207411498988,1330.3287819272896,-0.45242098668398345,27.63414335245946,27.63414335245946,27.63414335245946,31.6693046862289,31.6693046862289,31.69334784725192,27.593132906922524,22.35238246833231,18.495786012750848,31.69334784725192,31.69334784725192,31.711696929242365,31.711696929242365,27.593132906922524,31.69334784725192,31.69334784725192,26.521310821148624,31.69334784725192,31.711696929242365,21.579574221684368,22.230659900247634,14.2,4789183.614938242 
 04/11  07:00:00,14.0,59.0,19.121006979168797,99.62018404756427,22.187344433064162,44.232038562488995,22.356913704677297,100.0,19.51966749840844,97.20059453911794,18.426509729244685,69.13391138876665,21.755754953186287,45.40508599980693,0.0,0.0,34.42563309405733,34.42563309405733,0.0,0.0,32.33624163385112,32.33624163385112,0.0,0.0,0.0,0.0,15843.695652025297,0.6054914912984051,32.733052580335276,26.423904725848743,1284.1967851444522,-0.7038079359567373,28.89955547356822,28.89955547356822,28.89955547356822,32.934472483249024,32.934472483249024,32.902548644307075,28.9128975596849,22.356913704677297,18.426509729244685,32.902548644307075,32.902548644307075,32.733052580335276,32.733052580335276,28.9128975596849,32.902548644307075,32.902548644307075,32.733052580335276,32.902548644307075,26.423904725848743,22.187344433064162,21.755754953186287,14.0,4623108.426520027 
 04/11  08:00:00,14.0,63.0,19.09563356681877,99.87617441836132,23.167958328551705,41.35660520868094,22.165648475812098,100.0,19.437950662831362,97.79201241124206,18.446312031366833,68.59591070215546,22.369735226285577,43.402967083930406,0.0,0.0,34.42563309405733,34.42563309405733,0.0,0.0,32.33624163385112,32.33624163385112,0.0,0.0,0.0,0.0,3649.7173709485296,0.15206564876021605,35.72628489773693,34.29082242784345,296.6654891974039,10.303499228482604,32.17740405745258,32.17740405745258,32.17740405745258,33.186080196977684,33.186080196977684,36.02222052943104,35.102287404905454,22.165648475812098,18.446312031366833,36.02222052943104,36.02222052943104,33.32781609079794,33.32781609079794,35.102287404905454,36.02222052943104,36.02222052943104,33.32781609079794,36.02222052943104,31.89235362090445,23.167958328551705,22.369735226285577,14.0,1067995.7611106539 
 04/11  09:00:00,15.8,57.0,19.134252618442286,99.63591033856301,24.696415329549197,37.38819922074186,22.421270698948927,99.70012311747954,19.463335494883495,97.63769707188511,18.78614173970434,66.54690049775373,23.36579245656107,40.49383947568541,0.0,0.0,34.42563309405733,34.42563309405733,0.0,0.0,32.33624163385111,32.33624163385111,0.0,0.0,0.0,0.0,0.0,0.0,35.726284897736925,35.726284897736925,0.0,15.799999999999999,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,36.067624432284795,36.067624432284795,22.421270698948927,18.78614173970434,36.067624432284795,36.067624432284795,32.61273295445522,32.61273295445522,36.067624432284795,36.067624432284795,36.067624432284795,32.61273295445522,36.067624432284795,32.61273295445522,24.696415329549197,23.36579245656107,15.799999999999999,0.0 
 04/11  10:00:00,16.0,55.0,19.22241652230629,99.08986497457434,25.761177517967525,34.73101831041511,23.386160058647135,95.98812865079867,19.670874124237862,96.38644651036705,19.205886800239483,64.19157869132844,23.823933957441795,38.98894989879096,0.0,0.0,34.42563309405733,34.42563309405733,0.0,0.0,32.33624163385112,32.33624163385112,0.0,0.0,0.0,0.0,0.0,0.0,35.72628489773693,35.72628489773693,0.0,16.0,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,36.067624432284795,36.067624432284795,23.386160058647135,19.205886800239483,36.067624432284795,36.067624432284795,32.4836895851872,32.4836895851872,36.067624432284795,36.067624432284795,36.067624432284795,32.4836895851872,36.067624432284795,32.4836895851872,25.761177517967525,23.823933957441795,16.0,0.0 
 04/11  11:00:00,17.0,52.0,19.357011515540396,98.26273783836746,26.188651704045725,33.553057630320474,24.67608547868683,90.95221309092872,20.057232077865685,94.10489059962771,19.585152121141945,62.11062015107346,23.860801873429057,38.54972810350684,0.0,0.0,34.42563309405733,34.42563309405733,0.0,0.0,32.33624163385112,32.33624163385112,0.0,0.0,0.0,0.0,0.0,0.0,35.72628489773693,35.72628489773693,0.0,17.0,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,36.067624432284795,36.067624432284795,24.67608547868683,19.585152121141945,36.067624432284795,36.067624432284795,32.548218632303275,32.548218632303275,36.067624432284795,36.067624432284795,36.067624432284795,32.548218632303275,36.067624432284795,32.548218632303275,26.188651704045725,23.860801873429057,17.0,0.0 
 04/11  12:00:00,17.0,55.0,19.5286016384516,97.21947326988769,26.018530037499595,33.49591671263298,25.94960827353626,88.21074117108768,20.588583860228,91.0656559912257,19.911912189010142,59.945258986243864,23.715847214081073,38.436143198056165,0.0,0.0,34.42563309405733,34.42563309405733,0.0,0.0,32.33624163385112,32.33624163385112,0.0,0.0,0.0,0.0,0.0,0.0,35.72628489773693,35.72628489773693,0.0,17.0,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,36.067624432284795,36.067624432284795,25.94960827353626,19.911912189010142,36.067624432284795,36.067624432284795,32.548218632303275,32.548218632303275,36.067624432284795,36.067624432284795,36.067624432284795,32.548218632303275,36.067624432284795,32.548218632303275,26.018530037499595,23.715847214081073,17.0,0.0 
 04/11  13:00:00,17.0,52.0,19.722473031101487,95.96117662910655,25.360811527505376,34.55119078765215,27.093287992665523,85.3719061288437,21.20674219032004,87.58152743413092,20.195366934987142,58.35990015643856,23.51814911252053,38.58819530623328,0.0,0.0,34.42563309405733,34.42563309405733,0.0,0.0,32.33624163385112,32.33624163385112,0.0,0.0,0.0,0.0,0.0,0.0,35.72628489773693,35.72628489773693,0.0,17.0,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,36.067624432284795,36.067624432284795,27.093287992665523,20.195366934987142,36.067624432284795,36.067624432284795,32.4836895851872,32.4836895851872,36.067624432284795,36.067624432284795,36.067624432284795,32.4836895851872,36.067624432284795,32.4836895851872,25.360811527505376,23.51814911252053,17.0,0.0 
 04/11  14:00:00,17.0,55.0,19.923491536705356,94.67875859136198,24.739911994798447,35.67073068160899,27.903807887718084,84.2044363837988,21.8539716999804,84.09627695443254,20.41429777004694,57.07087675653618,23.669334583827272,38.04379776709401,0.0,0.0,34.42563309405733,34.42563309405733,0.0,0.0,32.33624163385112,32.33624163385112,0.0,0.0,0.0,0.0,0.0,0.0,35.72628489773693,35.72628489773693,0.0,17.0,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,36.067624432284795,36.067624432284795,27.903807887718084,20.41429777004694,36.067624432284795,36.067624432284795,32.41915854051662,32.41915854051662,36.067624432284795,36.067624432284795,36.067624432284795,32.41915854051662,36.067624432284795,32.41915854051662,24.739911994798447,23.669334583827272,17.0,0.0 
 04/11  15:00:00,17.1,55.0,20.114859729206707,93.47102052467929,24.17831302749429,36.68628075697625,28.3054587445984,87.26602512521615,22.453099804012773,81.0021201186535,20.568570421215714,55.83960151576383,24.47847927072538,36.04054556167355,0.0,0.0,34.42563309405733,34.42563309405733,0.0,0.0,32.33624163385112,32.33624163385112,0.0,0.0,0.0,0.0,0.0,0.0,35.72628489773693,35.72628489773693,0.0,17.1,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,36.067624432284795,36.067624432284795,28.3054587445984,20.568570421215714,36.067624432284795,36.067624432284795,32.41915854051662,32.41915854051662,36.067624432284795,36.067624432284795,36.067624432284795,32.41915854051662,36.067624432284795,32.41915854051662,24.17831302749429,24.47847927072538,17.1,0.0 
 04/11  16:00:00,17.0,59.0,20.28876253043977,92.471042572201,23.684236412622543,37.83559716871558,28.250201343137142,91.04358760971044,22.98657588652151,78.42259760648918,20.658755434544144,55.2540588179572,25.601193590490446,33.7476489841093,0.0,0.0,34.42563309405733,34.42563309405733,0.0,0.0,32.33624163385112,32.33624163385112,0.0,0.0,0.0,0.0,0.0,0.0,35.72628489773693,35.72628489773693,0.0,17.0,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,36.067624432284795,36.067624432284795,28.250201343137142,20.658755434544144,36.067624432284795,36.067624432284795,32.4836895851872,32.4836895851872,36.067624432284795,36.067624432284795,36.067624432284795,32.4836895851872,36.067624432284795,32.4836895851872,23.684236412622543,25.601193590490446,17.0,0.0 
 04/11  17:00:00,17.0,59.0,20.427734162555907,91.59011603295917,23.22739901058123,39.00046187672431,27.579901264501522,99.14062028222372,23.328649006631903,76.74143688033546,20.671992205300874,54.734074400644914,26.606632123118008,31.887857515596483,0.0,0.0,34.42563309405733,34.42563309405733,0.0,0.0,32.33624163385112,32.33624163385112,0.0,0.0,0.0,0.0,0.0,0.0,35.72628489773693,35.72628489773693,0.0,17.0,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,36.067624432284795,36.067624432284795,27.579901264501522,20.671992205300874,36.067624432284795,36.067624432284795,32.4836895851872,32.4836895851872,36.067624432284795,36.067624432284795,36.067624432284795,32.4836895851872,36.067624432284795,32.4836895851872,23.22739901058123,26.606632123118008,17.0,0.0 
 04/11  18:00:00,16.2,64.0,20.481470797911417,91.28668747729363,22.686037020608552,40.50236582532173,26.371122446469162,100.0,23.44715408566779,76.19439461402183,20.506085066080132,54.924560280383496,26.190593220029264,32.84329345325491,0.0,0.0,34.42563309405733,34.42563309405733,0.0,0.0,32.33624163385112,32.33624163385112,0.0,0.0,0.0,0.0,0.0,0.0,35.72628489773693,35.72628489773693,0.0,16.2,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,32.22556514248626,36.067624432284795,36.067624432284795,26.371122446469162,20.506085066080132,36.067624432284795,36.067624432284795,32.4836895851872,32.4836895851872,36.067624432284795,36.067624432284795,36.067624432284795,32.4836895851872,36.067624432284795,32.4836895851872,22.686037020608552,26.190593220029264,16.2,0.0 
 04/11  19:00:00,15.0,72.0,20.405317391542354,91.6264081121762,21.947160177294712,42.56913936867913,24.88093198634426,100.0,23.291309281649703,76.8386299506436,20.143026335525377,55.98380568222497,24.741250166391715,35.97305531900483,9675.435265118183,0.2534647611411034,34.77773193085052,29.043677343565452,0.0,0.0,32.33624163385112,32.33624163385112,0.0,0.0,0.0,0.0,0.0,0.0,35.72628489773693,35.72628489773693,727.4193004792448,6.165981317682555,31.62226800358258,31.62226800358258,31.62226800358258,34.04310658426005,34.04310658426005,35.62096681853321,33.101634461055376,24.88093198634426,20.143026335525377,35.62096681853321,35.62096681853321,34.026766146148894,34.026766146148894,33.101634461055376,35.62096681853321,35.62096681853321,28.292711558863832,35.62096681853321,34.026766146148894,21.947160177294712,24.741250166391715,15.0,2618709.481725281 
 04/11  20:00:00,16.0,68.0,20.216547673503573,92.70187337087336,21.923800920264316,43.0084770481066,23.768455268011383,100.0,22.964468510979977,78.37257002242268,19.84185534364154,56.88269362429085,23.461193424292773,39.194464308058116,14514.30336073271,0.37988172644514767,36.700447157125105,27.43411667133343,0.0,0.0,32.33624163385112,32.33624163385112,0.0,0.0,0.0,0.0,0.0,0.0,35.72628489773693,35.72628489773693,1159.9029593089385,1.2283319851817929,33.13508293092468,33.13508293092468,33.13508293092468,37.16978748902511,37.16978748902511,37.086881468640875,33.20082875542614,23.768455268011383,19.84185534364154,37.086881468640875,37.086881468640875,36.700447157125105,36.700447157125105,33.20082875542614,37.086881468640875,37.086881468640875,27.43411667133343,37.086881468640875,36.700447157125105,21.923800920264316,23.461193424292773,16.0,4175650.653512178 
 04/11  21:00:00,15.8,69.0,20.028859692119347,93.78487804675248,22.933156867519095,40.73896983430706,22.954932343224836,100.0,22.51428026188041,80.54219292511348,19.6002092408932,57.625146341799166,22.413382853393593,42.05766321537101,3568.5169256949703,0.09010710069854659,39.68258453653144,37.313980462706255,0.0,0.0,32.33624163385112,32.33624163385112,0.0,0.0,0.0,0.0,0.0,0.0,35.72628489773693,35.72628489773693,260.25751252300716,12.256430332604204,36.231565484354796,36.231565484354796,36.231565484354796,37.19513441344926,37.19513441344926,39.97582105682942,39.060222277058415,22.954932343224836,19.6002092408932,39.97582105682942,39.97582105682942,37.337699947601216,37.337699947601216,39.060222277058415,39.97582105682942,39.97582105682942,34.969095873776034,39.97582105682942,37.337699947601216,22.933156867519095,22.413382853393593,15.8,936927.0450828258 
 04/11  22:00:00,14.0,77.0,19.85556069811993,94.79737560121401,23.898480598096214,38.772042106673176,22.3058917231485,100.0,22.082739360470082,82.68546141654858,19.37474055899611,58.27753082199058,21.407961893928693,45.111651293680076,0.0,0.0,39.68258453653144,39.68258453653144,0.0,0.0,32.33624163385112,32.33624163385112,0.0,0.0,0.0,0.0,18398.973802543278,0.8540908526439738,31.389058613297475,26.073585368513584,1351.0555672817957,-0.5912912917896529,27.149390313831535,27.149390313831535,27.149390313831535,31.184645261772104,31.184645261772104,31.356628774835848,26.952777900119777,22.3058917231485,19.37474055899611,31.356628774835848,31.356628774835848,31.389058613297475,31.389058613297475,26.952777900119777,31.356628774835848,31.356628774835848,31.389058613297475,31.356628774835848,26.073585368513584,23.898480598096214,21.407961893928693,14.0,4863800.042214464 
 04/11  23:00:00,14.0,72.0,19.712923154860118,95.5455184384079,24.03312957221003,38.47859642686953,21.694196313158802,99.99999999999999,21.652447700012004,84.80272606512347,19.198848238209926,58.67100501822877,22.147135544921305,43.13853701879489,0.0,0.0,39.68258453653144,39.68258453653144,10375.963092916383,0.3836624184133338,30.257645124793505,25.607821614357007,0.0,0.0,0.0,0.0,6511.897336630091,0.4167888237188623,31.45846793754803,28.915612085573322,1375.5501520645978,-0.5812463196351688,26.671997237438013,26.671997237438013,26.671997237438013,30.70713570282703,30.70713570282703,30.737466979051618,26.620803888844872,21.694196313158802,19.198848238209926,30.737466979051618,30.737466979051618,26.043031270504997,30.69285478094149,26.620803888844872,30.737466979051618,30.737466979051618,30.69285478094149,30.737466979051618,28.149998928966788,24.03312957221003,22.147135544921305,13.999999999999998,4951980.547432552 
 04/11  24:00:00,13.0,79.0,19.60203431939744,96.20564930188743,23.655442332588727,39.43561922895066,21.553720735405726,100.0,21.262459980074937,86.85268237718614,19.037624786317465,59.08897126911842,22.63469554132255,41.95316009252754,0.0,0.0,39.68258453653144,39.68258453653144,16559.021874824008,0.7853359811937667,28.546632839161795,23.455829592663264,0.0,0.0,0.0,0.0,0.0,0.0,30.366766605174504,30.366766605174504,1459.4901011170487,-1.4961805050514005,24.56787387820797,24.56787387820797,24.56787387820797,28.60337699917722,28.60337699917722,28.599657586425188,24.553722302168822,21.553720735405726,19.037624786317465,28.599657586425188,28.599657586425188,23.455829592663264,28.546632839161795,24.553722302168822,28.599657586425188,28.599657586425188,28.546632839161795,28.599657586425188,28.546632839161795,23.655442332588727,22.63469554132255,13.0,5254164.364021375 
 04/12  01:00:00,13.0,82.0,19.51620573307127,96.72023290396831,23.03634860029971,41.12270329691282,21.753400848973428,99.97008403623012,20.894287889067236,88.83946980981193,18.895842122472388,59.48946094855222,22.6569313411594,42.084586177913785,0.0,0.0,39.68258453653144,39.68258453653144,16057.048800200715,0.7402297937376964,30.10925575453026,24.76582196140504,0.0,0.0,0.0,0.0,0.0,0.0,30.366766605174504,30.366766605174504,1388.5720699650524,-1.5559645211169397,26.201870729754987,26.201870729754987,26.201870729754987,30.237308649993942,30.237308649993942,30.183822367322822,26.237602381820857,21.753400848973428,18.895842122472388,30.183822367322822,30.183822367322822,24.76582196140504,30.10925575453026,26.237602381820857,30.183822367322822,30.183822367322822,30.10925575453026,30.183822367322822,30.10925575453026,23.03634860029971,22.6569313411594,13.0,4998859.451874189 
 04/12  02:00:00,14.0,82.0,19.446222916723364,97.14206918956168,22.443138919496796,42.89986402567146,22.29058035092129,99.45274455617785,20.603365069809797,90.44543334510774,18.809608240169773,59.78905022433792,22.389056623575982,43.046714233265476,0.0,0.0,39.68258453653144,39.68258453653144,8153.878900684531,0.30586721396699446,32.03404219177689,28.84525855766095,0.0,0.0,0.0,0.0,0.0,0.0,30.366766605174504,30.366766605174504,656.441490950462,6.693074554081917,28.10892964646952,28.10892964646952,28.10892964646952,30.126465668313518,30.126465668313518,32.1186925488772,30.11681985579804,22.29058035092129,18.809608240169773,32.1186925488772,32.1186925488772,27.09498401782831,30.28376765194425,30.11681985579804,32.1186925488772,32.1186925488772,30.28376765194425,32.1186925488772,30.28376765194425,22.443138919496796,22.389056623575982,14.0,2363189.3674216634 
 04/12  03:00:00,14.0,79.0,19.3953585248458,97.35357970971563,21.810294304797896,44.86683157758755,22.744200762963324,100.0,20.329164859698793,91.89821204222703,18.72907214197489,60.021104602984124,21.894953354670704,44.6408622582471,9444.551683863607,0.3987571574178226,29.89256783449914,24.227913962091055,0.0,0.0,32.03404219177689,32.03404219177689,0.0,0.0,0.0,0.0,6460.104954533063,0.2440293363845836,29.89256783449914,23.540101945346613,1391.2882612889748,-0.5473640062559584,26.114471820065194,26.114471820065194,26.114471820065194,30.14992661216585,30.14992661216585,30.18678856017533,26.0576835432422,22.744200762963324,18.72907214197489,30.18678856017533,30.18678856017533,29.89256783449914,29.89256783449914,26.0576835432422,30.18678856017533,30.18678856017533,24.227913962091055,30.18678856017533,23.540101945346613,21.810294304797896,21.894953354670704,14.0,5008637.740640309 
 04/12  04:00:00,14.0,88.0,19.349636260901516,97.63103445997544,21.915903707813534,45.10998101184433,22.789408064454694,100.0,20.12039491673484,93.09218424207192,18.648960964997006,60.416995840773446,21.879234187075728,45.21628548758015,9051.160062518155,0.5590583839268461,30.16010252712029,26.286894720014963,0.0,0.0,32.03404219177689,32.03404219177689,0.0,0.0,0.0,0.0,7503.811523868556,0.3587278686882618,30.16010252712029,25.155835009278775,1388.3685668836258,-0.5260306990665686,26.18272041568442,26.18272041568442,26.18272041568442,30.218162025173612,30.218162025173612,30.213438889127747,26.168448104348336,22.789408064454694,18.648960964997006,30.213438889127747,30.213438889127747,30.16010252712029,30.16010252712029,26.168448104348336,30.213438889127747,30.213438889127747,26.286894720014963,30.213438889127747,25.155835009278775,21.915903707813534,21.879234187075728,14.0,4998126.840781053 
 04/12  05:00:00,14.0,88.0,19.305133727962982,97.90196127943102,22.353833674068436,44.37309583404375,22.519634743329554,100.0,19.95551066136133,94.04760172722251,18.594296244315892,60.73494520308222,22.1702921760243,44.87629719513872,3368.5692481065707,0.15635336904151378,31.812630407357435,29.235526327374863,0.0,0.0,32.03404219177689,32.03404219177689,0.0,0.0,0.0,0.0,4285.129943578971,0.19240684183092516,31.812630407357435,29.148612084385498,656.8326328972112,6.701626816976169,28.108269323013694,28.108269323013694,28.108269323013694,30.12580738016275,30.12580738016275,32.07875295996668,30.116161014686366,22.519634743329554,18.594296244315892,32.07875295996668,32.07875295996668,30.182270257655478,30.182270257655478,30.116161014686366,32.07875295996668,32.07875295996668,27.605166177672906,32.07875295996668,27.51825193468354,22.353833674068436,22.1702921760243,14.0,2364597.47842996 
 04/12  06:00:00,14.4,88.0,19.256987001647776,98.19601864579306,22.704801737929834,43.981939213706724,22.140925318006538,100.0,19.808964709989002,94.90601555872712,18.56878739963217,60.99609184685356,22.51366928554159,44.499165110216744,0.0,0.0,31.812630407357435,31.812630407357435,0.0,0.0,32.03404219177689,32.03404219177689,0.0,0.0,0.0,0.0,0.0,0.0,31.812630407357435,31.812630407357435,0.0,14.4,28.141077512917306,28.141077512917306,28.141077512917306,28.141077512917306,28.141077512917306,32.110537247407976,32.110537247407976,22.140925318006538,18.56878739963217,32.110537247407976,32.110537247407976,28.27441940801901,28.27441940801901,32.110537247407976,32.110537247407976,32.110537247407976,28.27441940801901,32.110537247407976,28.27441940801901,22.704801737929834,22.51366928554159,14.4,0.0 
 04/12  07:00:00,14.0,88.0,19.20586344859388,98.60687158297708,22.607108355257825,44.711469559464604,21.72794789309159,100.0,19.68352945400021,95.74245834594365,18.527854927878522,61.34788855463344,22.45354723421157,45.13391575194591,0.0,0.0,31.812630407357435,31.812630407357435,16818.00492392424,0.5902335227334146,29.875138774702602,23.059218861993003,0.0,0.0,0.0,0.0,0.0,0.0,31.812630407357435,31.812630407357435,1401.2429586766143,-0.5140763898389142,25.87797114639337,25.87797114639337,25.87797114639337,29.913471610553994,29.913471610553994,29.951003445738465,25.820039341362968,21.72794789309159,18.527854927878522,29.951003445738465,29.951003445738465,23.059218861993003,29.875138774702602,25.820039341362968,29.951003445738465,29.951003445738465,29.875138774702602,29.951003445738465,29.875138774702602,22.607108355257825,22.45354723421157,14.0,5044474.651235811 
 04/12  08:00:00,14.0,94.0,19.15389691063448,98.92682824800659,22.276991318006438,45.80528464128426,21.96654084032008,100.0,19.560659849328637,96.47608524704538,18.50238599365523,61.501544536983104,22.157801527255373,46.142225271247455,0.0,0.0,31.812630407357435,31.812630407357435,14836.820739426385,0.3975545352385345,33.502163891447495,24.510943966112418,0.0,0.0,0.0,0.0,0.0,0.0,31.812630407357435,31.812630407357435,1252.315939842886,-0.6388674631664681,29.861724919168196,29.861724919168196,29.861724919168196,33.8965227429326,33.8965227429326,33.81508857004046,29.9247816642798,21.96654084032008,18.50238599365523,33.81508857004046,33.81508857004046,24.510943966112418,33.502163891447495,29.9247816642798,33.81508857004046,33.81508857004046,33.502163891447495,33.81508857004046,33.502163891447495,22.276991318006438,22.157801527255373,14.0,4508337.38343439 
 04/12  09:00:00,14.4,94.0,19.11253120973378,99.18234126385208,21.8380606460156,47.373206432278295,22.274757873711838,100.0,19.45183538821447,97.13113605494308,18.558989072438777,61.4120286753848,21.789730308599996,47.5163529831253,7516.680676346856,0.325494429613991,29.310954636077625,23.782828721941634,0.0,0.0,34.35306749246976,34.35306749246976,0.0,0.0,0.0,0.0,9664.184279195604,0.4730162676590875,29.310954636077625,24.426239169188737,1427.1242797949953,-0.06698633074602967,25.28196171328827,25.28196171328827,25.28196171328827,29.31757728542936,29.31757728542936,29.411001377175882,25.168254550141924,22.274757873711838,18.558989072438777,29.411001377175882,29.411001377175882,29.310954636077625,29.310954636077625,25.168254550141924,29.411001377175882,29.411001377175882,23.782828721941634,29.411001377175882,24.426239169188737,21.8380606460156,21.789730308599996,14.4,5137647.4072619835 
 04/12  10:00:00,15.0,94.0,19.09771734734202,99.27402224770934,22.08824528787443,47.32241030319197,22.42773521996948,100.0,19.397147521434913,97.46219470876954,18.755395289934945,60.94051655765086,22.13961506533837,47.17746545138833,0.0,0.0,30.074872447385133,30.074872447385133,0.0,0.0,34.35306749246976,34.35306749246976,0.0,0.0,0.0,0.0,0.0,0.0,30.074872447385133,30.074872447385133,0.0,15.0,25.12206240099575,25.12206240099575,25.12206240099575,25.12206240099575,25.12206240099575,29.162107446127273,29.162107446127273,22.42773521996948,18.755395289934945,29.162107446127273,29.162107446127273,25.39654079093281,25.39654079093281,29.162107446127273,29.162107446127273,29.162107446127273,25.39654079093281,29.162107446127273,25.39654079093281,22.08824528787443,22.13961506533837,15.0,0.0 
 04/12  11:00:00,16.0,94.0,19.114356094120822,99.17105166770506,22.566912912387398,46.32671056032531,22.42842867084119,100.0,19.427628597414518,97.27751061252752,19.029984377323082,60.062610149928176,22.686590479543714,45.994314016724466,0.0,0.0,30.074872447385133,30.074872447385133,0.0,0.0,34.35306749246976,34.35306749246976,0.0,0.0,0.0,0.0,0.0,0.0,30.074872447385133,30.074872447385133,0.0,16.0,25.12206240099575,25.12206240099575,25.12206240099575,25.12206240099575,25.12206240099575,29.162107446127273,29.162107446127273,22.42842867084119,19.029984377323082,29.162107446127273,29.162107446127273,25.257775394361886,25.257775394361886,29.162107446127273,29.162107446127273,29.162107446127273,25.257775394361886,29.162107446127273,25.257775394361886,22.566912912387398,22.686590479543714,16.0,0.0 
 04/12  12:00:00,18.5,89.0,19.145632334821023,98.87991239452458,22.75981727055533,46.363416877178835,22.50515861846459,100.0,19.494619030921243,96.77718441815853,19.363250424257494,59.07166958145355,22.8995275338011,45.97550104170882,0.0,0.0,30.074872447385133,30.074872447385133,0.0,0.0,34.35306749246976,34.35306749246976,0.0,0.0,0.0,0.0,0.0,0.0,30.074872447385133,30.074872447385133,0.0,18.5,25.12206240099575,25.12206240099575,25.12206240099575,25.12206240099575,25.12206240099575,29.162107446127273,29.162107446127273,22.50515861846459,19.363250424257494,29.162107446127273,29.162107446127273,25.257775394361886,25.257775394361886,29.162107446127273,29.162107446127273,29.162107446127273,25.257775394361886,29.162107446127273,25.257775394361886,22.75981727055533,22.8995275338011,18.5,0.0 
 04/12  13:00:00,21.0,83.0,19.210167880224716,98.48292708437359,22.89429226290996,47.3018859850833,23.00647377053587,99.70658295744934,19.736761135271713,95.33223394958053,19.89715919434577,57.78711237489794,23.025546278355325,46.93092278725565,0.0,0.0,30.074872447385133,30.074872447385133,0.0,0.0,34.35306749246976,34.35306749246976,0.0,0.0,0.0,0.0,0.0,0.0,30.074872447385133,30.074872447385133,0.0,21.0,25.12206240099575,25.12206240099575,25.12206240099575,25.12206240099575,25.12206240099575,29.162107446127273,29.162107446127273,23.00647377053587,19.89715919434577,29.162107446127273,29.162107446127273,25.257775394361886,25.257775394361886,29.162107446127273,29.162107446127273,29.162107446127273,25.257775394361886,29.162107446127273,25.257775394361886,22.89429226290996,23.025546278355325,21.0,0.0 
 04/12  14:00:00,21.0,83.0,19.31873266136045,97.72232528116217,22.91547943608419,48.12591053801581,23.642203627601972,99.1755681090186,20.145492511906077,92.85588696457901,20.388119234550764,56.45724062762011,23.144097757431275,47.46832445804445,0.0,0.0,30.074872447385133,30.074872447385133,0.0,0.0,34.35306749246976,34.35306749246976,0.0,0.0,0.0,0.0,0.0,0.0,30.074872447385133,30.074872447385133,0.0,21.0,25.12206240099575,25.12206240099575,25.12206240099575,25.12206240099575,25.12206240099575,29.16210744612727,29.16210744612727,23.642203627601972,20.388119234550764,29.16210744612727,29.16210744612727,25.32563189055554,25.32563189055554,29.16210744612727,29.16210744612727,29.16210744612727,25.32563189055554,29.16210744612727,25.32563189055554,22.91547943608419,23.144097757431275,21.0,0.0 
 04/12  15:00:00,20.9,85.0,19.457880404501026,96.87968895155224,22.98306336753103,48.8783380066032,24.24462519167276,99.36276947807355,20.688251706626282,89.79565335949833,20.72757179266256,55.754112078016426,23.640643410487606,46.97987852098559,0.0,0.0,30.074872447385133,30.074872447385133,0.0,0.0,34.35306749246976,34.35306749246976,0.0,0.0,0.0,0.0,0.0,0.0,30.074872447385133,30.074872447385133,0.0,20.9,25.12206240099575,25.12206240099575,25.12206240099575,25.12206240099575,25.12206240099575,29.162107446127273,29.162107446127273,24.24462519167276,20.72757179266256,29.162107446127273,29.162107446127273,25.257775394361886,25.257775394361886,29.162107446127273,29.162107446127273,29.162107446127273,25.257775394361886,29.162107446127273,25.257775394361886,22.98306336753103,23.640643410487606,20.9,0.0 
 04/12  16:00:00,21.0,78.0,19.602468999510705,95.91756956935255,22.91640663536913,50.26668610969685,24.35024726894239,100.0,21.233087228792073,86.75130985628667,20.90769769258771,55.702184229030934,23.964571461060668,47.19390530299978,0.0,0.0,30.074872447385133,30.074872447385133,0.0,0.0,34.35306749246976,34.35306749246976,0.0,0.0,0.0,0.0,0.0,0.0,30.074872447385133,30.074872447385133,0.0,21.0,25.12206240099575,25.12206240099575,25.12206240099575,25.12206240099575,25.12206240099575,29.162107446127273,29.162107446127273,24.35024726894239,20.90769769258771,29.162107446127273,29.162107446127273,25.257775394361886,25.257775394361886,29.162107446127273,29.162107446127273,29.162107446127273,25.257775394361886,29.162107446127273,25.257775394361886,22.91640663536913,23.964571461060668,21.0,0.0 
 04/12  17:00:00,20.0,88.0,19.721752501409522,95.20957843004271,22.59904492652365,52.562402876228546,24.074103328596742,100.0,21.662186167574475,84.50060601348716,20.829324335030975,56.642841141110154,24.086703225194917,48.0582086528336,0.0,0.0,30.074872447385133,30.074872447385133,0.0,0.0,34.35306749246976,34.35306749246976,0.0,0.0,0.0,0.0,0.0,0.0,30.074872447385133,30.074872447385133,0.0,20.0,25.12206240099575,25.12206240099575,25.12206240099575,25.12206240099575,25.12206240099575,29.162107446127273,29.162107446127273,24.074103328596742,20.829324335030975,29.162107446127273,29.162107446127273,25.257775394361886,25.257775394361886,29.162107446127273,29.162107446127273,29.162107446127273,25.257775394361886,29.162107446127273,25.257775394361886,22.59904492652365,24.086703225194917,20.0,0.0 
 04/12  18:00:00,19.6,88.0,19.78183030988836,94.8551976116589,22.106693523708074,55.088889930061654,23.407906305973,99.99999999999999,21.895066479090513,83.30661779403624,20.544484046293725,58.12645924863876,23.506427234050555,50.623723662051155,0.0,0.0,30.074872447385133,30.074872447385133,0.0,0.0,34.35306749246976,34.35306749246976,0.0,0.0,0.0,0.0,0.0,0.0,30.074872447385133,30.074872447385133,0.0,19.6,25.12206240099575,25.12206240099575,25.12206240099575,25.12206240099575,25.12206240099575,29.16210744612727,29.16210744612727,23.407906305973,20.544484046293725,29.16210744612727,29.16210744612727,25.32563189055554,25.32563189055554,29.16210744612727,29.16210744612727,29.16210744612727,25.32563189055554,29.16210744612727,25.32563189055554,22.106693523708074,23.506427234050555,19.6,0.0 
 04/12  19:00:00,19.0,94.0,19.737129989843226,95.11873434595891,21.563130455041644,57.69385820460379,22.69845596029719,100.0,21.89043223607895,83.33014833448549,20.169616808838157,59.876872622755826,22.58465108151136,54.23371452125237,12358.295426269606,0.6385315851623458,30.019893504388797,26.460495442099933,0.0,0.0,34.35306749246976,34.35306749246976,0.0,0.0,0.0,0.0,0.0,0.0,30.074872447385133,30.074872447385133,1046.0297821858026,8.193162788325278,25.80990262990729,25.80990262990729,25.80990262990729,28.83650462993944,28.83650462993944,29.83977134704356,26.81190956311071,22.69845596029719,20.169616808838157,29.83977134704356,29.83977134704356,28.849547466176062,28.849547466176062,26.81190956311071,29.83977134704356,29.83977134704356,25.2901494038872,29.83977134704356,28.849547466176062,21.563130455041644,22.58465108151136,19.0,3765707.2158688894 
 04/12  20:00:00,19.0,94.0,19.63311356911993,95.73521571557363,21.74360766555841,58.45040352373701,22.09442582716224,99.99999999999999,21.720725618714944,84.19874050306656,19.853102502640926,61.83467473254253,21.703919048937593,58.6264214728906,11185.158234100807,0.6543528774372874,30.875974045718937,26.82115559249447,0.0,0.0,34.35306749246976,34.35306749246976,0.0,0.0,0.0,0.0,5796.220282296295,0.24881442394561432,30.118595557020654,25.22233926584798,1365.605912893375,4.563547051599468,26.817837936180773,26.817837936180773,26.817837936180773,30.85308503702098,30.85308503702098,30.868207069367507,26.781431537510915,22.09442582716224,19.853102502640926,30.868207069367507,30.868207069367507,30.875974045718937,30.875974045718937,26.781431537510915,30.868207069367507,30.868207069367507,26.82115559249447,30.868207069367507,25.979717754546265,21.74360766555841,21.703919048937593,19.0,4916181.286416151 
 04/12  21:00:00,19.4,95.0,19.51075632481111,96.46595881474772,22.605666337391646,57.8856226285251,21.508810498418804,99.99999999999999,21.510150164990318,85.29030319112242,19.64125114678525,64.13748314736665,21.36438483653649,62.45614334008079,0.0,0.0,30.072308732875868,30.072308732875868,10737.802193788557,0.4370057022542527,27.006153878669444,21.10292167659324,0.0,0.0,0.0,0.0,7424.631568442524,0.5551942977457472,27.006153878669444,23.805744141755873,1550.5335114465565,5.149640922836355,22.68070786698314,22.68070786698314,22.68070786698314,26.71548219833444,26.71548219833444,26.752680627873666,22.626289142530233,21.508810498418804,19.64125114678525,26.752680627873666,26.752680627873666,21.10292167659324,27.006153878669444,22.626289142530233,26.752680627873666,26.752680627873666,27.006153878669444,26.752680627873666,23.805744141755873,22.605666337391646,21.36438483653649,19.4,5581920.641207604 
 04/12  22:00:00,20.0,94.0,19.442785332925766,96.97062719296709,23.010659018129658,58.22143752987479,21.506892285194823,100.0,21.311828505983605,86.4186979222938,19.519534425911175,65.78117462833487,21.75384881329672,62.85002576150248,0.0,0.0,30.07230873287587,30.07230873287587,11818.473585131494,0.5425688872130365,27.693520823352998,22.46032389011794,0.0,0.0,0.0,0.0,5859.831815603222,0.44963111278696355,27.693520823352998,24.57004401891082,1512.9811830089643,5.7236420899552,23.43460392626664,23.43460392626664,23.43460392626664,27.46966936414671,27.46966936414671,27.454560303612745,23.430543120607624,21.506892285194823,19.519534425911175,27.454560303612745,27.454560303612745,22.46032389011794,27.693520823352998,23.430543120607624,27.454560303612745,27.454560303612745,27.693520823352998,27.454560303612745,24.57004401891082,23.010659018129658,21.75384881329672,20.0,5446732.258832272 
 04/12  23:00:00,20.0,94.0,19.41332661404718,97.1484984943061,22.955640863042163,60.58272738169254,21.808237982624807,100.0,21.143827110023274,87.31415674349579,19.442848546569486,67.58295735349206,22.105789078742376,63.788169477325106,0.0,0.0,30.07230873287587,30.07230873287587,15864.747177219837,0.6368182195649776,29.876858427925526,23.8980566703179,0.0,0.0,0.0,0.0,0.0,0.0,27.84196426271697,27.84196426271697,1395.4702030261774,5.613420691139422,26.018370311149813,26.018370311149813,26.018370311149813,30.05384366213074,30.05384366213074,30.00190588364959,26.051579364151955,21.808237982624807,19.442848546569486,30.00190588364959,30.00190588364959,23.8980566703179,29.876858427925526,26.051579364151955,30.00190588364959,30.00190588364959,29.876858427925526,30.00190588364959,29.876858427925526,22.955640863042163,22.105789078742376,20.0,5023692.73089424 
 04/12  24:00:00,18.1,96.0,19.404761379520863,97.20028935640292,22.608038235358684,63.46859437401204,22.107068251226814,100.0,21.009395724522552,88.03820221097678,19.327898559424817,69.29352063090177,22.214774771794485,64.99674494710916,0.0,0.0,30.07230873287587,30.07230873287587,0.0,0.0,32.83090514391506,32.83090514391506,0.0,0.0,0.0,0.0,0.0,0.0,27.84196426271697,27.84196426271697,0.0,18.1,26.429114203491103,26.429114203491103,26.429114203491103,26.429114203491103,26.429114203491103,30.44044472384505,30.44044472384505,22.107068251226814,19.327898559424817,30.44044472384505,30.44044472384505,26.702619336888024,26.702619336888024,30.44044472384505,30.44044472384505,30.44044472384505,26.702619336888024,30.44044472384505,26.702619336888024,22.608038235358684,22.214774771794485,18.1,0.0 
 04/13  01:00:00,17.0,100.0,19.394530416335268,97.26219715679939,22.137634063517673,66.18830321181817,22.528857170099066,99.83774422695076,20.859266599631944,88.85481358443995,19.20248903149477,70.68444956811403,22.06153243095191,66.48860625049325,0.0,0.0,30.07230873287587,30.07230873287587,0.0,0.0,32.83090514391506,32.83090514391506,0.0,0.0,0.0,0.0,0.0,0.0,27.84196426271697,27.84196426271697,0.0,17.0,26.429114203491103,26.429114203491103,26.429114203491103,26.429114203491103,26.429114203491103,30.44044472384505,30.44044472384505,22.528857170099066,19.20248903149477,30.44044472384505,30.44044472384505,26.563862619960915,26.563862619960915,30.44044472384505,30.44044472384505,30.44044472384505,26.563862619960915,30.44044472384505,26.563862619960915,22.137634063517673,22.06153243095191,17.0,0.0 
 04/13  02:00:00,17.0,100.0,19.372911952741322,97.29663328850174,21.65990350137541,68.98581299712659,22.544436550609646,100.0,20.704889567459155,89.61452330391336,19.09666456903283,72.09209901918419,21.719272947188408,68.729307555992,9604.52051767747,0.5535623506025714,28.09622212911588,23.948080966374647,0.0,0.0,32.83090514391506,32.83090514391506,0.0,0.0,0.0,0.0,7994.217854033715,0.43863764939742855,28.09622212911588,23.7229288746441,1489.7503952969314,2.6588707969155942,23.916692608675653,23.916692608675653,23.916692608675653,27.951944221329608,27.951944221329608,27.996298959300482,23.852514986239445,22.544436550609646,19.09666456903283,27.996298959300482,27.996298959300482,28.09622212911588,28.09622212911588,23.852514986239445,27.996298959300482,27.996298959300482,23.948080966374647,27.996298959300482,23.7229288746441,21.65990350137541,21.719272947188408,17.0,5363101.423068953 
 04/13  03:00:00,17.0,96.0,19.340014630375332,97.49609137598455,21.837727436949546,68.82889783961478,22.33031759347888,100.0,20.554383864102125,90.4497917097634,19.0102843535102,73.3671754095454,21.864354566460907,68.71232612688746,9086.092354394506,0.5527557136106285,30.018661722551027,26.08617174306206,0.0,0.0,32.83090514391506,32.83090514391506,0.0,0.0,0.0,0.0,8192.902068597974,0.4394442863893715,30.018661722551027,25.558427560834822,1403.0237500411822,2.5643029406470976,25.836202447472537,25.836202447472537,25.836202447472537,29.871710978804835,29.871710978804835,29.83690867875303,25.852434426437398,22.33031759347888,19.0102843535102,29.83690867875303,29.83690867875303,30.018661722551027,30.018661722551027,25.852434426437398,29.83690867875303,29.83690867875303,26.08617174306206,29.83690867875303,25.558427560834822,21.837727436949546,21.864354566460907,17.0,5050885.500148256 
 04/13  04:00:00,17.0,94.0,19.306810662913158,97.69789147440197,22.35524397538873,66.86004224174692,22.019375868561916,100.0,20.42233616458202,91.18987094075067,18.95064002906449,74.02623258267738,22.2911413130938,67.11699707751023,4002.480358623336,0.2103431404294958,31.469325195860407,29.1932082178635,0.0,0.0,32.83090514391506,32.83090514391506,0.0,0.0,0.0,0.0,3856.095305583607,0.18416334669392548,31.469325195860407,28.96472573234839,665.0718203160212,9.744578177728306,27.668284522299956,27.668284522299956,27.668284522299956,29.685864856072545,29.685864856072545,31.64250447410918,29.6762183447281,22.019375868561916,18.95064002906449,31.64250447410918,31.64250447410918,29.789641866255142,29.789641866255142,29.6762183447281,31.64250447410918,31.64250447410918,27.51352488825824,31.64250447410918,27.28504240274313,22.35524397538873,22.2911413130938,17.0,2394258.5531376763 
 04/13  05:00:00,16.0,100.0,19.27708490448776,97.97603896614211,22.81886094639824,65.09647058744385,21.706542250566702,100.0,20.28614583231554,92.051546590816,18.890766886772028,74.54587529943475,22.685951759801842,65.61928982431246,0.0,0.0,31.469325195860407,31.469325195860407,17079.280694461046,0.5947258445601402,29.756954370892565,22.87808868925786,0.0,0.0,0.0,0.0,0.0,0.0,31.469325195860407,31.469325195860407,1409.1063726703019,1.562701032704311,25.697450385652502,25.697450385652502,25.697450385652502,29.73298571465101,29.73298571465101,29.770946735406817,25.63881892329355,21.706542250566702,18.890766886772028,29.770946735406817,29.770946735406817,22.87808868925786,29.756954370892565,25.63881892329355,29.770946735406817,29.770946735406817,29.756954370892565,29.770946735406817,29.756954370892565,22.81886094639824,22.685951759801842,16.0,5072782.9416130865 
 04/13  06:00:00,16.2,98.0,19.25252725068127,98.12603879283543,22.85775542123572,64.93102385346255,21.784734518727326,100.0,20.174776697802876,92.68761559197569,18.842708468030335,74.80709405068646,22.69681746119973,65.56386173379329,0.0,0.0,31.469325195860407,31.469325195860407,16467.771676980676,0.7522414572123151,29.847807959513837,24.610544117399655,0.0,0.0,0.0,0.0,0.0,0.0,31.469325195860407,31.469325195860407,1400.8402782433072,1.7526605878594363,25.88737929266546,25.88737929266546,25.88737929266546,29.922877947440952,29.922877947440952,29.91430781437689,25.87714984179831,21.784734518727326,18.842708468030335,29.91430781437689,29.91430781437689,24.610544117399655,29.847807959513837,25.87714984179831,29.91430781437689,29.91430781437689,29.847807959513837,29.91430781437689,29.847807959513837,22.85775542123572,22.69681746119973,16.2,5043025.001675906 
