Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/13  07:00:00,16.0,100.0,19.233757330847638,98.24087197093914,22.547325160258946,66.16264910757982,22.288162204393863,99.72687075848364,20.07929948074178,93.23688382072498,18.797764615429394,75.02700620812014,22.387860401365355,66.80306068636395,0.0,0.0,31.469325195860407,31.469325195860407,7838.716975960618,0.28276176589046964,32.11090421564157,28.794877494934354,0.0,0.0,0.0,0.0,0.0,0.0,31.469325195860407,31.469325195860407,653.2916194167015,8.733056421473757,28.308918341925498,28.308918341925498,28.308918341925498,30.326437840553723,30.326437840553723,32.26277307910031,30.316791340619968,22.288162204393863,18.797764615429394,32.26277307910031,32.26277307910031,27.11962257539284,30.435649296100053,30.316791340619968,32.26277307910031,32.26277307910031,30.435649296100053,32.26277307910031,30.435649296100053,22.547325160258946,22.387860401365355,16.0,2351849.829900125 
 04/13  08:00:00,16.0,100.0,19.22092260364468,98.41691724986373,22.136718060735184,67.90337142767842,22.759573149872452,100.0,19.992610479213088,93.83166670786127,18.792318255380152,75.12740152961725,22.004172207923503,68.45020485921687,0.0,0.0,31.469325195860407,31.469325195860407,0.0,0.0,32.11090421564157,32.11090421564157,0.0,0.0,0.0,0.0,5954.139663904377,0.13369335884204833,35.856154008601216,30.528906123476986,582.7069358432665,8.66640488286977,32.92600893992143,32.92600893992143,32.92600893992143,34.943361218971646,34.943361218971646,36.80562203621197,34.93371585163888,22.759573149872452,18.792318255380152,36.80562203621197,36.80562203621197,34.63404005938971,34.63404005938971,34.93371585163888,36.80562203621197,36.80562203621197,34.63404005938971,36.80562203621197,29.306792174265482,22.136718060735184,22.004172207923503,16.0,2097744.969035759 
 04/13  09:00:00,18.0,96.0,19.257082722087866,98.19543230589737,22.781701534245265,65.29375229554233,23.340728403959336,99.66600996926738,20.004422539171927,93.7630288286617,19.067831767113464,73.84554510818806,22.609380928190106,65.97596460414879,0.0,0.0,31.469325195860407,31.469325195860407,0.0,0.0,32.11090421564157,32.11090421564157,0.0,0.0,0.0,0.0,0.0,0.0,38.95626330307989,38.95626330307989,0.0,18.0,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,36.88254422620833,36.88254422620833,23.340728403959336,19.067831767113464,36.88254422620833,36.88254422620833,33.27319310063817,33.27319310063817,36.88254422620833,36.88254422620833,36.88254422620833,33.27319310063817,36.88254422620833,33.27319310063817,22.781701534245265,22.609380928190106,18.0,0.0 
 04/13  10:00:00,20.0,94.0,19.364541702420013,97.5406070800357,24.33817133679316,59.45966091937932,24.294632209709164,97.90644123232667,20.252371404340728,92.33546557524402,19.539565793036274,71.7089187346445,23.595287204550708,62.158704544576096,0.0,0.0,31.469325195860403,31.469325195860403,0.0,0.0,32.11090421564157,32.11090421564157,0.0,0.0,0.0,0.0,0.0,0.0,38.95626330307989,38.95626330307989,0.0,19.999999999999996,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,36.88254422620833,36.88254422620833,24.294632209709164,19.539565793036274,36.88254422620833,36.88254422620833,33.39500468539807,33.39500468539807,36.88254422620833,36.88254422620833,36.88254422620833,33.39500468539807,36.88254422620833,33.39500468539807,24.33817133679316,23.595287204550708,19.999999999999996,0.0 
 04/13  11:00:00,21.0,83.0,19.51757106809681,96.61649452682947,25.067710024669797,57.1767934008651,25.679887537191146,93.73132259810987,20.7317344677482,89.64435963540804,19.954610623868096,70.15115228376587,24.03225021297474,60.82525831157258,0.0,0.0,31.46932519586041,31.46932519586041,0.0,0.0,32.11090421564157,32.11090421564157,0.0,0.0,0.0,0.0,0.0,0.0,38.95626330307989,38.95626330307989,0.0,21.0,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,36.88254422620833,36.88254422620833,25.679887537191146,19.954610623868096,36.88254422620833,36.88254422620833,33.329880715253914,33.329880715253914,36.88254422620833,36.88254422620833,36.88254422620833,33.329880715253914,36.88254422620833,33.329880715253914,25.067710024669797,24.03225021297474,21.0,0.0 
 04/13  12:00:00,21.4,83.0,19.713575629770364,95.44721830879016,25.03464361692963,57.85710494166925,26.953325646427786,93.28374319050799,21.374263683125925,86.17457138067401,20.312059025351,69.16522498128597,24.107698211510776,61.149117860259125,0.0,0.0,31.46932519586041,31.46932519586041,0.0,0.0,32.11090421564157,32.11090421564157,0.0,0.0,0.0,0.0,0.0,0.0,38.95626330307989,38.95626330307989,0.0,21.400000000000002,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,36.88254422620833,36.88254422620833,26.953325646427786,20.312059025351,36.88254422620833,36.88254422620833,33.329880715253914,33.329880715253914,36.88254422620833,36.88254422620833,36.88254422620833,33.329880715253914,36.88254422620833,33.329880715253914,25.03464361692963,24.107698211510776,21.400000000000002,0.0 
 04/13  13:00:00,21.0,83.0,19.9346265959748,94.14748202533757,24.537155467494514,60.055738207971224,28.007822778784163,91.56585871576802,22.10032411603623,82.43397370484587,20.61844917205591,68.32136819460162,24.010778208222995,61.972703878833826,0.0,0.0,31.469325195860407,31.469325195860407,0.0,0.0,32.11090421564157,32.11090421564157,0.0,0.0,0.0,0.0,0.0,0.0,38.95626330307989,38.95626330307989,0.0,21.0,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,36.88254422620833,36.88254422620833,28.007822778784163,20.61844917205591,36.88254422620833,36.88254422620833,33.26474188099753,33.26474188099753,36.88254422620833,36.88254422620833,36.88254422620833,33.26474188099753,36.88254422620833,33.26474188099753,24.537155467494514,24.010778208222995,21.0,0.0 
 04/13  14:00:00,21.0,83.0,20.15993724316627,92.84304634965366,24.107841755997658,62.06049160615303,28.735500519593373,91.5669271247776,22.82336019498826,78.8895428050635,20.86719447195286,67.72471476952697,24.280048659976245,61.41538838687777,0.0,0.0,31.469325195860407,31.469325195860407,0.0,0.0,32.11090421564157,32.11090421564157,0.0,0.0,0.0,0.0,0.0,0.0,38.95626330307989,38.95626330307989,0.0,21.0,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,36.88254422620833,36.88254422620833,28.735500519593373,20.86719447195286,36.88254422620833,36.88254422620833,33.19960103031015,33.19960103031015,36.88254422620833,36.88254422620833,36.88254422620833,33.19960103031015,36.88254422620833,33.19960103031015,24.107841755997658,24.280048659976245,21.0,0.0 
 04/13  15:00:00,21.0,83.0,20.371699114100288,91.54485209760037,23.708967344532127,64.20688869133441,29.062997522664272,96.04660943886779,23.47945161994721,75.7463979015279,21.030979404536325,67.69423934805369,25.086243672399686,59.119649483915715,0.0,0.0,31.469325195860407,31.469325195860407,0.0,0.0,32.11090421564157,32.11090421564157,0.0,0.0,0.0,0.0,0.0,0.0,38.95626330307989,38.95626330307989,0.0,21.0,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,36.88254422620833,36.88254422620833,29.062997522664272,21.030979404536325,36.88254422620833,36.88254422620833,33.19960103031015,33.19960103031015,36.88254422620833,36.88254422620833,36.88254422620833,33.19960103031015,36.88254422620833,33.19960103031015,23.708967344532127,25.086243672399686,21.0,0.0 
 04/13  16:00:00,21.0,83.0,20.56155067007116,90.47834483513213,23.382268882329512,65.89575053602542,28.892141265936687,99.5574011770729,24.03230255334496,73.26741905001391,21.157573610571717,67.59795701056598,26.119484025723686,55.95830291279422,0.0,0.0,31.469325195860407,31.469325195860407,0.0,0.0,32.11090421564157,32.11090421564157,0.0,0.0,0.0,0.0,0.0,0.0,38.95626330307989,38.95626330307989,0.0,21.0,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,36.88254422620833,36.88254422620833,28.892141265936687,21.157573610571717,36.88254422620833,36.88254422620833,33.26474188099753,33.26474188099753,36.88254422620833,36.88254422620833,36.88254422620833,33.26474188099753,36.88254422620833,33.26474188099753,23.382268882329512,26.119484025723686,21.0,0.0 
 04/13  17:00:00,20.0,88.0,20.68081358036909,89.81542565247938,23.0441796554017,67.62153017704341,27.989602908170927,99.99999999999999,24.372200521485727,71.78861032180761,21.17120597717976,67.93586499917934,26.55968579578815,54.819961184338624,0.0,0.0,31.469325195860407,31.469325195860407,0.0,0.0,32.11090421564157,32.11090421564157,0.0,0.0,0.0,0.0,0.0,0.0,38.95626330307989,38.95626330307989,0.0,20.0,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,36.88254422620833,36.88254422620833,27.989602908170927,21.17120597717976,36.88254422620833,36.88254422620833,33.19960103031015,33.19960103031015,36.88254422620833,36.88254422620833,36.88254422620833,33.19960103031015,36.88254422620833,33.19960103031015,23.0441796554017,26.55968579578815,20.0,0.0 
 04/13  18:00:00,19.7,89.0,20.69565018726814,89.73322804717124,22.55283570298601,69.9641125803304,26.60933322891774,100.0,24.441337602083443,71.49192134596514,20.955364337600525,69.18996760450653,25.638152219613822,58.14272261421368,0.0,0.0,31.46932519586041,31.46932519586041,0.0,0.0,32.11090421564157,32.11090421564157,0.0,0.0,0.0,0.0,0.0,0.0,38.95626330307989,38.95626330307989,0.0,19.7,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,33.00417821173442,36.88254422620833,36.88254422620833,26.60933322891774,20.955364337600525,36.88254422620833,36.88254422620833,33.329880715253914,33.329880715253914,36.88254422620833,36.88254422620833,36.88254422620833,33.329880715253914,36.88254422620833,33.329880715253914,22.55283570298601,25.638152219613822,19.7,0.0 
 04/13  19:00:00,19.0,88.0,20.59731898959108,90.27889531064704,21.947253408233703,72.87475480581007,25.23067675749715,100.0,24.164298106985353,72.68915195495217,20.616416105665902,71.11007666484278,24.33659904263361,63.08589221725254,12662.543629707407,0.2969305159374967,35.871148309524074,27.410512978051123,0.0,0.0,32.11090421564157,32.11090421564157,0.0,0.0,0.0,0.0,0.0,0.0,38.95626330307989,38.95626330307989,957.3662483433204,7.305756486936886,32.22902518617851,32.22902518617851,32.22902518617851,35.456789814127156,35.456789814127156,36.29492300975967,32.95187398038364,25.23067675749715,20.616416105665902,36.29492300975967,36.29492300975967,35.30250394202769,35.30250394202769,32.95187398038364,36.29492300975967,36.29492300975967,26.841868610554737,36.29492300975967,35.30250394202769,21.947253408233703,24.33659904263361,19.0,3446518.494035953 
 04/13  20:00:00,19.0,88.0,20.423033874089747,91.3456709715425,22.27383275331332,71.56356167366687,24.183668021408266,100.0,23.811236182457208,74.32086595690892,20.32029192278967,72.74654211673926,23.308290731689315,67.22303138417695,3158.6137690453497,0.08146016838423381,37.3850345038245,35.06595868421634,0.0,0.0,32.11090421564157,32.11090421564157,0.0,0.0,0.0,0.0,0.0,0.0,38.95626330307989,38.95626330307989,284.223642720318,15.331398641208619,34.28363200252195,34.28363200252195,34.28363200252195,35.292308142047055,35.292308142047055,38.02671111858757,37.15617392715434,24.183668021408266,20.32029192278967,38.02671111858757,38.02671111858757,35.33652768647202,35.33652768647202,37.15617392715434,38.02671111858757,38.02671111858757,33.017451866863865,38.02671111858757,35.33652768647202,22.27383275331332,23.308290731689315,19.0,1023205.1137931449 
 04/13  21:00:00,19.2,91.0,20.24408089291069,92.36114054588606,23.19998924956705,67.81167104170893,23.42807538568909,100.0,23.395735274787544,76.20510846654582,20.0970538669308,74.16046345976591,22.527907174620342,70.63722650907164,0.0,0.0,37.3850345038245,37.3850345038245,0.0,0.0,32.11090421564157,32.11090421564157,0.0,0.0,0.0,0.0,0.0,0.0,38.95626330307989,38.95626330307989,0.0,19.2,34.35796375404856,34.35796375404856,34.35796375404856,34.35796375404856,34.35796375404856,38.09533990310182,38.09533990310182,23.42807538568909,20.0970538669308,38.09533990310182,38.09533990310182,34.60905517739012,34.60905517739012,38.09533990310182,38.09533990310182,38.09533990310182,34.60905517739012,38.09533990310182,34.60905517739012,23.19998924956705,22.527907174620342,19.2,0.0 
 04/13  22:00:00,19.0,94.0,20.106566913192836,93.15003585630582,23.36880078622083,67.39144194802384,22.826725895803758,99.99999999999999,22.95952944523619,78.24144046644015,19.936334659239527,75.28042796620603,21.81840605741832,74.05315005276442,0.0,0.0,37.3850345038245,37.3850345038245,0.0,0.0,32.11090421564157,32.11090421564157,0.0,0.0,0.0,0.0,6306.709370753809,0.20496234873740882,37.179922402483726,34.72616743170069,422.81412416950803,14.157194050339076,32.68874722584573,32.68874722584573,32.68874722584573,34.03369055337631,34.03369055337631,36.604386983924684,35.08533030638195,22.826725895803758,19.936334659239527,36.604386983924684,36.604386983924684,34.23993512427113,34.23993512427113,35.08533030638195,36.604386983924684,36.604386983924684,34.23993512427113,36.604386983924684,31.786180153488083,23.36880078622083,21.81840605741832,19.0,1522130.847010229 
 04/13  23:00:00,19.0,94.0,19.966044777258503,93.96413803601095,23.162911251562285,68.4534989519743,22.33357129266464,100.0,22.583856806302858,80.04378347049632,19.78716115989157,76.26993868221362,21.692472576491436,74.85891204053857,0.0,0.0,37.3850345038245,37.3850345038245,0.0,0.0,32.11090421564157,32.11090421564157,0.0,0.0,0.0,0.0,15962.649950180428,0.6023254449540771,33.28326556638279,26.85377012554194,1265.191313872164,4.468527995910164,29.456840487486318,29.456840487486318,29.456840487486318,33.49164990767673,33.49164990767673,33.49860721040605,29.434428862537672,22.33357129266464,19.78716115989157,33.49860721040605,33.49860721040605,33.28326556638279,33.28326556638279,29.434428862537672,33.49860721040605,33.49860721040605,33.28326556638279,33.49860721040605,26.85377012554194,23.162911251562285,21.692472576491436,19.0,4554688.72993979 
 04/13  24:00:00,17.6,96.0,19.835458357689557,94.72798200212871,22.7362628507191,70.27457190870675,21.88098870699475,100.0,22.224175494138287,81.81386104599483,19.628642352074774,77.06234356715454,22.711856117716675,70.38693780219286,0.0,0.0,37.3850345038245,37.3850345038245,8955.084746748958,0.23096231195367756,32.02370414397207,27.30905058599028,0.0,0.0,0.0,0.0,3733.895545312802,0.17539786104760743,35.24870672825789,33.975492162082794,963.1740648413262,6.697955025186944,29.69343790134383,29.69343790134383,29.69343790134383,32.719677441136795,32.719677441136795,33.721117558865814,30.599807174288117,21.88098870699475,19.628642352074774,33.721117558865814,33.721117558865814,28.080596287574057,32.795249845555844,30.599807174288117,33.721117558865814,33.721117558865814,32.795249845555844,33.721117558865814,31.522035279380738,22.7362628507191,22.711856117716675,17.6,3467426.633428774 
 04/14  01:00:00,17.0,100.0,19.726846880387605,95.36835864784516,22.230736795771595,72.46603301686457,21.74668702723944,100.0,21.897039472119523,83.46201504667641,19.490974948852575,77.72298839430294,23.809459110701336,65.86962168112966,0.0,0.0,37.3850345038245,37.3850345038245,16595.104147726317,0.6177251033867811,29.656080607006004,23.22824951745534,0.0,0.0,0.0,0.0,0.0,0.0,35.24870672825789,35.24870672825789,1409.3824053233827,2.5826196136726707,25.688344979630095,25.688344979630095,25.688344979630095,29.723882066235557,29.723882066235557,29.740911909150043,25.65468395770467,21.74668702723944,19.490974948852575,29.740911909150043,29.740911909150043,23.22824951745534,29.656080607006004,25.65468395770467,29.740911909150043,29.740911909150043,29.656080607006004,29.740911909150043,29.656080607006004,22.230736795771595,23.809459110701336,17.0,5073776.659164177 
 04/14  02:00:00,16.0,100.0,19.65929725157568,95.67431357874574,21.713360345368677,74.7154305815746,21.960678809941342,100.0,21.593429108151206,84.94087813307885,19.349200722418665,78.33358835258957,24.032645860204646,64.922877099923,5338.379923003373,0.2659278101117476,33.18409049346889,30.782712235459144,11202.773522325879,0.4424304287560831,29.893948940093125,23.917357459311013,0.0,0.0,0.0,0.0,0.0,0.0,35.24870672825789,35.24870672825789,1399.9486822644776,1.5540734702649992,25.936340881541945,25.936340881541945,25.936340881541945,29.97181987412975,29.97181987412975,29.982222569418823,25.90552637429407,21.960678809941342,19.349200722418665,29.982222569418823,29.982222569418823,23.917357459311013,29.893948940093125,25.90552637429407,29.982222569418823,29.982222569418823,27.492570682083375,29.982222569418823,29.893948940093125,21.713360345368677,24.032645860204646,16.0,5039815.2561521195 
 04/14  03:00:00,15.8,100.0,19.60505521227342,95.99720205512145,21.72819345733167,74.64704854629022,22.236813208158008,100.0,21.301619378507564,86.47277872100791,19.221637650830846,78.95840580723097,23.749772685119805,66.03644941466594,15382.307314345366,0.7685504205672883,31.65709535449436,26.86888923565297,0.0,0.0,28.983146483113277,28.983146483113277,0.0,0.0,0.0,0.0,0.0,0.0,35.24870672825789,35.24870672825789,1319.6145879034614,1.274502915878692,27.91588604097031,27.91588604097031,27.91588604097031,31.950992973361842,31.950992973361842,31.90143457387062,27.9481880511297,22.236813208158008,19.221637650830846,31.90143457387062,31.90143457387062,31.65709535449436,31.65709535449436,27.9481880511297,31.90143457387062,31.90143457387062,26.86888923565297,31.90143457387062,31.65709535449436,21.72819345733167,23.749772685119805,15.8,4750612.516452461 
 04/14  04:00:00,16.0,94.0,19.559116141364818,96.2716778162428,22.475243138238355,71.04260655303511,22.21658005961465,99.99999999999999,21.0811089965763,87.65114159788979,19.125078297904018,79.40253285902789,23.217539973430036,67.91811423953226,4876.7713261888275,0.21630342970908414,35.47388504975096,33.67596055328629,0.0,0.0,28.983146483113273,28.983146483113273,0.0,0.0,0.0,0.0,0.0,0.0,35.24870672825789,35.24870672825789,398.0126435571407,11.113859969845556,31.89843375425223,31.89843375425223,31.89843375425223,33.243335273619046,33.243335273619046,35.734205950612406,34.514654372604426,22.21658005961465,19.125078297904018,35.734205950612406,35.734205950612406,33.324372671616665,33.324372671616665,34.514654372604426,35.734205950612406,35.734205950612406,31.526448175151987,35.734205950612406,33.324372671616665,22.475243138238355,23.217539973430036,16.0,1432845.5168057065 
 04/14  05:00:00,16.0,100.0,19.50749528900817,96.58114706239206,23.4106961696657,67.095133915036,22.014997654655044,100.0,20.860208889482877,88.84975137698073,19.054228427494856,79.74997604544373,22.63664272022161,70.31411874413268,0.0,0.0,35.47388504975097,35.47388504975097,7513.3262392968,0.12889711603923357,32.99826244581778,26.026975448840524,0.0,0.0,0.0,0.0,0.0,0.0,35.24870672825789,35.24870672825789,576.5360013973147,8.66074409623845,32.66055459796554,32.66055459796554,32.66055459796554,34.67790687701576,34.67790687701576,36.5645206612513,34.59452953350319,22.014997654655044,19.054228427494856,36.5645206612513,36.5645206612513,27.64696135776163,34.61824835473888,34.59452953350319,36.5645206612513,36.5645206612513,34.61824835473888,36.5645206612513,34.61824835473888,23.4106961696657,22.63664272022161,16.0,2075529.6050303327 
 04/14  06:00:00,14.6,98.0,19.4530500583717,96.90872138812959,23.71317053783786,65.87196945371235,21.901379299438688,100.0,20.64854360919269,90.01548217678855,18.962209440263454,80.20829340703199,22.04604596129947,72.87646098918364,0.0,0.0,35.47388504975097,35.47388504975097,8706.2059720717,0.19403686460370265,35.96775757175185,30.600673333696395,0.0,0.0,0.0,0.0,0.0,0.0,35.24870672825789,35.24870672825789,614.1849975504898,7.280164509388202,32.081829186182894,32.081829186182894,32.081829186182894,34.09918146523311,34.09918146523311,36.155278314913275,34.02673734676364,21.901379299438688,18.962209440263454,36.155278314913275,36.155278314913275,28.81986986616077,34.18695410421622,34.02673734676364,36.155278314913275,36.155278314913275,34.18695410421622,36.155278314913275,34.18695410421622,23.71317053783786,22.04604596129947,14.6,2211065.9911817634 
 04/14  07:00:00,16.0,100.0,19.40282296357569,97.21202233720511,23.482245684107376,66.79458605289845,21.971602358778,100.0,20.427611201541673,91.25065717466154,18.90112294982975,80.51481253047638,21.56894791305557,75.0310780816931,0.0,0.0,35.47388504975097,35.47388504975097,2775.8283244490094,0.08998229699985057,29.754782186232976,22.18195332664871,0.0,0.0,0.0,0.0,14592.201201532982,0.8107900844602165,29.754782186232976,25.454919996493757,1410.2048974771892,1.5637359651973908,25.67556452446133,25.67556452446133,25.67556452446133,29.71110408131758,29.71110408131758,29.80162309042749,25.567013233413384,21.971602358778,18.90112294982975,29.80162309042749,29.80162309042749,22.18195332664871,29.754782186232976,25.567013233413384,29.80162309042749,29.80162309042749,29.754782186232976,29.80162309042749,25.454919996493757,23.482245684107376,21.56894791305557,16.0,5076737.630917881 
 04/14  08:00:00,16.0,100.0,19.35605018405034,97.49544573140389,23.01523201261817,68.5453511547116,22.00663597983673,100.0,20.261031788504454,92.19456049119907,18.888920382002777,80.62344498757909,22.101352665438895,72.46179246797041,0.0,0.0,35.47388504975097,35.47388504975097,13986.562995917267,0.2898072196396031,35.06111927647693,23.338640125900124,0.0,0.0,0.0,0.0,0.0,0.0,32.519676264823644,32.519676264823644,1201.9659452565397,1.3675517219041406,31.574722624702357,31.574722624702357,31.574722624702357,35.60942718280279,35.60942718280279,35.47817566130571,31.688747070900888,22.00663597983673,18.888920382002777,35.47817566130571,35.47817566130571,23.338640125900124,35.06111927647693,31.688747070900888,35.47817566130571,35.47817566130571,35.06111927647693,35.47817566130571,35.06111927647693,23.01523201261817,22.101352665438895,16.0,4327077.402923543 
 04/14  09:00:00,18.0,96.0,19.36232148133554,97.45738009262499,23.46912230445264,66.7682681141473,22.63948513095334,98.9126137018022,20.220630346441414,92.42512250150544,19.188317387287405,79.36246435605113,23.111082848520198,68.2324868857646,0.0,0.0,35.47388504975097,35.47388504975097,0.0,0.0,36.43451121932365,36.43451121932365,0.0,0.0,0.0,0.0,0.0,0.0,32.519676264823644,32.519676264823644,0.0,18.0,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,37.05066134353535,37.05066134353535,22.63948513095334,19.188317387287405,37.05066134353535,37.05066134353535,33.37489493851831,33.37489493851831,37.05066134353535,37.05066134353535,37.05066134353535,33.37489493851831,37.05066134353535,33.37489493851831,23.46912230445264,23.111082848520198,18.0,0.0 
 04/14  10:00:00,21.0,83.0,19.431653470945495,97.03782443773918,24.50487354468192,63.16133718485787,23.65496696649082,96.75224065762085,20.39507312737471,91.4341794155558,19.62955935580868,77.8680982473569,23.613134282906586,66.63396786149464,0.0,0.0,35.47388504975097,35.47388504975097,0.0,0.0,36.43451121932365,36.43451121932365,0.0,0.0,0.0,0.0,0.0,0.0,32.519676264823644,32.519676264823644,0.0,21.0,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,37.05066134353535,37.05066134353535,23.65496696649082,19.62955935580868,37.05066134353535,37.05066134353535,33.37489493851831,33.37489493851831,37.05066134353535,37.05066134353535,37.05066134353535,33.37489493851831,37.05066134353535,33.37489493851831,24.50487354468192,23.613134282906586,21.0,0.0 
 04/14  11:00:00,22.0,78.0,19.558136452980982,96.18225233557072,25.076911756886332,61.30925430450121,24.984527066450145,92.31934171989494,20.7714298587136,89.24823748938218,20.096361863232957,76.04213270231047,23.78370858484959,66.24432756386327,0.0,0.0,35.47388504975097,35.47388504975097,0.0,0.0,36.43451121932365,36.43451121932365,0.0,0.0,0.0,0.0,0.0,0.0,32.519676264823644,32.519676264823644,0.0,22.0,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,37.05066134353535,37.05066134353535,24.984527066450145,20.096361863232957,37.05066134353535,37.05066134353535,33.44107742052663,33.44107742052663,37.05066134353535,37.05066134353535,37.05066134353535,33.44107742052663,37.05066134353535,33.44107742052663,25.076911756886332,23.78370858484959,22.0,0.0 
 04/14  12:00:00,23.0,76.0,19.729143685435403,95.16609681516363,25.071941742423014,61.73338675329384,26.14334519638883,89.59101199836356,21.301179136620487,86.38981524839767,20.55318386893604,74.37904395049166,23.802726264497025,66.60514361534396,0.0,0.0,35.47388504975097,35.47388504975097,0.0,0.0,36.43451121932365,36.43451121932365,0.0,0.0,0.0,0.0,0.0,0.0,32.519676264823644,32.519676264823644,0.0,23.0,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,37.05066134353535,37.05066134353535,26.14334519638883,20.55318386893604,37.05066134353535,37.05066134353535,33.37489493851831,33.37489493851831,37.05066134353535,37.05066134353535,37.05066134353535,33.37489493851831,37.05066134353535,33.37489493851831,25.071941742423014,23.802726264497025,23.0,0.0 
 04/14  13:00:00,24.5,71.0,19.926406743436008,93.91554817073178,24.74388245102352,63.48373215930045,27.02243236303748,88.54706622804984,21.920826224436333,83.09358179182202,21.023645664831793,72.76244334680509,23.92524862141657,66.67026999754667,0.0,0.0,35.47388504975096,35.47388504975096,0.0,0.0,36.43451121932365,36.43451121932365,0.0,0.0,0.0,0.0,0.0,0.0,32.519676264823644,32.519676264823644,0.0,24.5,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,37.05066134353535,37.05066134353535,27.02243236303748,21.023645664831793,37.05066134353535,37.05066134353535,33.308710407771926,33.308710407771926,37.05066134353535,37.05066134353535,37.05066134353535,33.308710407771926,37.05066134353535,33.308710407771926,24.74388245102352,23.92524862141657,24.5,0.0 
 04/14  14:00:00,26.0,65.0,20.12538138820511,92.6732348771275,24.504946081022155,65.38949728972106,27.39379313896208,92.33340100535113,22.544706479782537,79.91698991361234,21.458708011401015,71.81343450700271,24.241118882772792,66.4251686290936,0.0,0.0,35.47388504975096,35.47388504975096,0.0,0.0,36.43451121932365,36.43451121932365,0.0,0.0,0.0,0.0,0.0,0.0,32.519676264823644,32.519676264823644,0.0,26.0,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,37.05066134353535,37.05066134353535,27.39379313896208,21.458708011401015,37.05066134353535,37.05066134353535,33.308710407771926,33.308710407771926,37.05066134353535,37.05066134353535,37.05066134353535,33.308710407771926,37.05066134353535,33.308710407771926,24.504946081022155,24.241118882772792,26.0,0.0 
 04/14  15:00:00,25.6,70.0,20.31037644859749,91.52787775284695,24.28543931929784,67.0374394948335,27.24647462022743,97.79021087707122,23.127211639674677,77.06781922660188,21.761534228697098,71.16510330124312,24.63976466471963,65.62553141777835,0.0,0.0,35.47388504975097,35.47388504975097,0.0,0.0,36.43451121932365,36.43451121932365,0.0,0.0,0.0,0.0,0.0,0.0,32.519676264823644,32.519676264823644,0.0,25.6,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,37.05066134353535,37.05066134353535,27.24647462022743,21.761534228697098,37.05066134353535,37.05066134353535,33.242525787082585,33.242525787082585,37.05066134353535,37.05066134353535,37.05066134353535,33.242525787082585,37.05066134353535,33.242525787082585,24.28543931929784,24.63976466471963,25.6,0.0 
 04/14  16:00:00,27.0,66.0,20.45809604170064,90.69657408509818,24.029727160021473,69.62959025356108,27.03661894779566,100.0,23.604681175995665,74.87834127512664,21.89529188991363,71.87093035330298,25.224288684282335,64.82830858714024,0.0,0.0,35.47388504975097,35.47388504975097,0.0,0.0,36.43451121932365,36.43451121932365,0.0,0.0,0.0,0.0,0.0,0.0,32.519676264823644,32.519676264823644,0.0,27.0,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,37.05066134353535,37.05066134353535,27.03661894779566,21.89529188991363,37.05066134353535,37.05066134353535,33.242525787082585,33.242525787082585,37.05066134353535,37.05066134353535,37.05066134353535,33.242525787082585,37.05066134353535,33.242525787082585,24.029727160021473,25.224288684282335,27.0,0.0 
 04/14  17:00:00,26.0,70.0,20.551864144370548,90.08357684398638,23.62301332029257,72.67365199430915,26.548028636856337,100.0,23.948572555010493,73.271706420778,21.807645646013498,73.36134477225826,25.813629583421566,63.7633423375665,0.0,0.0,35.47388504975097,35.47388504975097,0.0,0.0,36.43451121932365,36.43451121932365,0.0,0.0,0.0,0.0,0.0,0.0,32.519676264823644,32.519676264823644,0.0,26.0,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,37.05066134353535,37.05066134353535,26.548028636856337,21.807645646013498,37.05066134353535,37.05066134353535,33.242525787082585,33.242525787082585,37.05066134353535,37.05066134353535,37.05066134353535,33.242525787082585,37.05066134353535,33.242525787082585,23.62301332029257,25.813629583421566,26.0,0.0 
 04/14  18:00:00,24.6,80.0,20.579854583471167,89.92815839998426,23.040156330281587,75.94620562936942,25.556229019999297,100.0,24.107653580117688,72.57497061263417,21.472595463003692,75.40293478717729,25.303920137501382,66.31105074278744,0.0,0.0,35.47388504975097,35.47388504975097,0.0,0.0,36.43451121932365,36.43451121932365,0.0,0.0,0.0,0.0,0.0,0.0,32.519676264823644,32.519676264823644,0.0,24.6,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,37.05066134353535,37.05066134353535,25.556229019999297,21.472595463003692,37.05066134353535,37.05066134353535,33.37489493851831,33.37489493851831,37.05066134353535,37.05066134353535,37.05066134353535,33.37489493851831,37.05066134353535,33.37489493851831,23.040156330281587,25.303920137501382,24.6,0.0 
 04/14  19:00:00,22.0,94.0,20.497196067145236,90.38798986952207,22.382631337005023,79.76227063513744,24.40991050985346,100.0,23.83213125541979,73.78669870886806,21.037102487815474,78.00016148382504,23.98736621593625,72.41329915954597,0.0,0.0,35.47388504975097,35.47388504975097,0.0,0.0,36.43451121932365,36.43451121932365,0.0,0.0,0.0,0.0,0.0,0.0,32.519676264823644,32.519676264823644,0.0,22.0,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,33.110156544749174,37.05066134353535,37.05066134353535,24.40991050985346,21.037102487815474,37.05066134353535,37.05066134353535,33.44107742052663,33.44107742052663,37.05066134353535,37.05066134353535,37.05066134353535,33.44107742052663,37.05066134353535,33.44107742052663,22.382631337005023,23.98736621593625,22.0,0.0 
 04/14  20:00:00,21.0,88.0,20.346742347757733,91.14091197758634,21.8030761813249,82.71430357471105,23.577309035144683,100.0,23.44884750630325,75.4350055326628,20.65182637978931,80.1441560251368,23.074279649847863,76.57827331467399,12619.279562724978,0.3751144792249471,34.554361784919074,27.82186548792002,0.0,0.0,36.43451121932365,36.43451121932365,0.0,0.0,0.0,0.0,0.0,0.0,32.519676264823644,32.519676264823644,933.1907162400547,10.104165858933946,31.026328069843828,31.026328069843828,31.026328069843828,34.052487829007354,34.052487829007354,35.125460725624244,31.905856400024327,23.577309035144683,20.65182637978931,35.125460725624244,35.125460725624244,34.02961425711091,34.02961425711091,31.905856400024327,35.125460725624244,35.125460725624244,27.297117960111855,35.125460725624244,34.02961425711091,21.8030761813249,23.074279649847863,21.0,3359486.578464197 
 04/14  21:00:00,20.8,88.0,20.16164012087805,92.18995775175713,22.011219785508462,81.69815100948139,22.89137920197294,99.99999999999999,23.05296227992764,77.26067026316292,20.32270354486099,82.14469630442454,22.293010716358253,80.32278736015627,9338.838142697423,0.2999889668004063,35.822386928017195,30.69304966218031,0.0,0.0,36.43451121932365,36.43451121932365,0.0,0.0,0.0,0.0,0.0,0.0,32.519676264823644,32.519676264823644,793.7315456372431,11.078221992292601,32.40883248343889,32.40883248343889,32.40883248343889,35.09863552217251,35.09863552217251,36.31216645303408,33.7947212284936,22.89137920197294,20.32270354486099,36.31216645303408,36.31216645303408,34.868498086906264,34.868498086906264,33.7947212284936,36.31216645303408,36.31216645303408,29.739160821069376,36.31216645303408,34.868498086906264,22.011219785508462,22.293010716358253,20.8,2857433.5642940756 
 04/14  22:00:00,18.0,100.0,19.98333627186735,93.2130937893404,22.815336852078772,77.4728322574712,22.311113219825806,99.99999999999999,22.644164467331468,79.19871227879946,20.01486306804734,84.20082459315832,21.490897947714636,83.9953497199563,0.0,0.0,36.55037241684215,36.55037241684215,0.0,0.0,36.43451121932365,36.43451121932365,0.0,0.0,0.0,0.0,18003.32539828141,0.8362959062907768,30.997545400894012,25.76477428466133,1363.638727116652,3.563150709645249,26.80417174007603,26.80417174007603,26.80417174007603,30.839493345027318,30.839493345027318,30.96452729213022,26.65666358499573,22.311113219825806,20.01486306804734,30.96452729213022,30.96452729213022,30.997545400894012,30.997545400894012,26.65666358499573,30.96452729213022,30.96452729213022,30.997545400894012,30.96452729213022,25.76477428466133,22.815336852078772,21.490897947714636,18.0,4909099.417619948 
 04/14  23:00:00,18.0,100.0,19.832489869132537,94.08870498138036,23.06765479672912,75.75836798268745,21.758029840575983,99.99999999999999,22.23321516863292,81.20221820786466,19.80018908172366,85.633933862357,22.244849695688107,79.65480948403498,0.0,0.0,36.55037241684215,36.55037241684215,16592.55073285653,0.5056137691432457,30.340344798287454,22.217206904457065,0.0,0.0,0.0,0.0,0.0,0.0,33.603314650309464,33.603314650309464,1382.1014717519183,3.580492672124989,26.37763522560911,26.37763522560911,26.37763522560911,30.412982872894958,30.412982872894958,30.430357167984912,26.339551237456213,21.758029840575983,19.80018908172366,30.430357167984912,30.430357167984912,22.217206904457065,30.340344798287454,26.339551237456213,30.430357167984912,30.430357167984912,30.340344798287454,30.430357167984912,30.340344798287454,23.06765479672912,22.244849695688107,18.0,4975565.298306907 
 04/14  24:00:00,18.0,98.0,19.741530388225467,94.71545762176194,22.8349636714705,76.42539124682855,21.8780846825393,100.0,21.89251306834284,82.9891159778241,19.64291872897413,86.68198576490127,23.32792902235883,74.19744893400656,0.0,0.0,36.55037241684216,36.55037241684216,15381.044666408474,0.4892455681758322,31.684867048330933,23.93287695127606,0.0,0.0,0.0,0.0,0.0,0.0,33.603314650309464,33.603314650309464,1322.1437134478224,3.516854832384737,27.907587139732893,27.907587139732893,27.907587139732893,31.94269569077877,31.94269569077877,31.858601254246487,27.976264188510346,21.8780846825393,19.64291872897413,31.858601254246487,31.858601254246487,23.93287695127606,31.684867048330933,27.976264188510346,31.858601254246487,31.858601254246487,31.684867048330933,31.858601254246487,31.684867048330933,22.8349636714705,23.32792902235883,18.0,4759717.36841216 
 04/15  01:00:00,18.0,100.0,19.688921527094486,95.02521466973678,22.447019391843458,77.98293268998195,22.185408457150448,100.0,21.624156020276295,84.36117367703463,19.538639360120968,87.37577092045028,23.645549526869736,72.53616147190242,0.0,0.0,36.55037241684216,36.55037241684216,8084.300954766428,0.2139253550955208,34.069115233148445,29.548745757191753,0.0,0.0,0.0,0.0,0.0,0.0,33.603314650309464,33.603314650309464,620.6595982637742,10.723953611646966,30.183271201214776,30.183271201214776,30.183271201214776,32.200623480264994,32.200623480264994,34.20360014401021,32.19097877959074,22.185408457150448,19.538639360120968,34.20360014401021,34.20360014401021,27.81541984164307,32.33578931759976,32.19097877959074,34.20360014401021,34.20360014401021,32.33578931759976,34.20360014401021,32.33578931759976,22.447019391843458,23.645549526869736,18.0,2234374.5537495874 
 04/15  02:00:00,18.0,100.0,19.65034463760189,95.25313323385893,21.977504348118956,79.88649867565445,22.65015310488696,99.59587549738615,21.401373839209576,85.51975066936278,19.441230022331336,88.17498969243977,23.41532991889438,73.21852301711225,6452.854364039944,0.14027394946030702,36.26934222430207,30.76673440187001,0.0,0.0,34.069115233148445,34.069115233148445,0.0,0.0,0.0,0.0,0.0,0.0,33.603314650309464,33.603314650309464,579.8760654468933,10.685644926207598,33.12670066471951,33.12670066471951,33.12670066471951,35.14405294376972,35.14405294376972,37.06252968584153,35.134408337853145,22.65015310488696,19.441230022331336,37.06252968584153,37.06252968584153,34.92792043200534,34.92792043200534,35.134408337853145,37.06252968584153,37.06252968584153,29.425312609573275,37.06252968584153,34.92792043200534,21.977504348118956,23.41532991889438,18.0,2087553.835608816 
 04/15  03:00:00,18.6,95.0,19.61907879514097,95.43831409684493,22.446650873102264,77.24837282895024,22.755035100962324,100.0,21.219104393578455,86.48095284982071,19.366771139532784,88.81383123613772,22.999456100912248,74.70367453076763,0.0,0.0,38.28647915537842,38.28647915537842,0.0,0.0,34.069115233148445,34.069115233148445,0.0,0.0,0.0,0.0,0.0,0.0,33.603314650309464,33.603314650309464,0.0,18.6,33.17686956722246,33.17686956722246,33.17686956722246,33.17686956722246,33.17686956722246,37.11123632031664,37.11123632031664,22.755035100962324,19.366771139532784,37.11123632031664,37.11123632031664,33.44776563016857,33.44776563016857,37.11123632031664,37.11123632031664,37.11123632031664,33.44776563016857,37.11123632031664,33.44776563016857,22.446650873102264,22.999456100912248,18.6,0.0 
 04/15  04:00:00,18.0,100.0,19.585021085431062,95.54524040332106,23.170053509970224,73.6871774759338,22.55446135073813,99.99999999999999,21.05976818684573,87.24421182177068,19.29579285435684,89.29328998721118,22.46695720981659,76.89765019013592,0.0,0.0,38.28647915537842,38.28647915537842,0.0,0.0,34.069115233148445,34.069115233148445,0.0,0.0,0.0,0.0,0.0,0.0,33.603314650309464,33.603314650309464,0.0,18.0,33.17686956722246,33.17686956722246,33.17686956722246,33.17686956722246,33.17686956722246,37.11123632031664,37.11123632031664,22.55446135073813,19.29579285435684,37.11123632031664,37.11123632031664,33.37511414685494,33.37511414685494,37.11123632031664,37.11123632031664,37.11123632031664,33.37511414685494,37.11123632031664,33.37511414685494,23.170053509970224,22.46695720981659,18.0,0.0 
 04/15  05:00:00,18.0,94.0,19.54402535916087,95.78900205939061,23.344994282690486,72.46545694743341,22.29261271677217,100.0,20.933388018710858,87.9245993611029,19.229023202554767,89.61981849291809,21.956619918290098,78.84118741516502,0.0,0.0,38.28647915537842,38.28647915537842,0.0,0.0,34.069115233148445,34.069115233148445,0.0,0.0,0.0,0.0,0.0,0.0,33.603314650309464,33.603314650309464,0.0,18.0,33.17686956722246,33.17686956722246,33.17686956722246,33.17686956722246,33.17686956722246,37.11123632031664,37.11123632031664,22.29261271677217,19.229023202554767,37.11123632031664,37.11123632031664,33.30903262062853,33.30903262062853,37.11123632031664,37.11123632031664,37.11123632031664,33.30903262062853,37.11123632031664,33.30903262062853,23.344994282690486,21.956619918290098,18.0,0.0 
 04/15  06:00:00,18.0,100.0,19.492390308477315,96.00119637486185,23.120711246207296,73.10821649910227,22.01223804425417,100.0,20.806290730822298,88.52652698534543,19.182206573380533,89.84627634838054,21.73333648010519,79.548018083762,0.0,0.0,38.28647915537842,38.28647915537842,0.0,0.0,34.069115233148445,34.069115233148445,0.0,0.0,0.0,0.0,15764.12865059239,0.4007358769240362,35.18875087404327,25.777757596799756,1203.2666184866644,3.412864926796896,31.436795386423448,31.436795386423448,31.436795386423448,35.47149994452388,35.47149994452388,35.499040916147244,31.387780662712505,22.01223804425417,19.182206573380533,35.499040916147244,35.499040916147244,35.18875087404327,35.18875087404327,31.387780662712505,35.499040916147244,35.499040916147244,35.18875087404327,35.499040916147244,25.777757596799756,23.120711246207296,21.73333648010519,18.0,4331759.8265519915 
 04/15  07:00:00,17.0,100.0,19.42757925495453,96.38904961616976,22.64626465286773,74.69943226264766,21.671999470792358,100.0,20.66192187859168,89.31729113250361,19.097313946766945,90.21735219581421,22.27690046380823,76.40328817169794,0.0,0.0,38.28647915537842,38.28647915537842,9466.27768228833,0.3201035640115212,32.02675940941091,28.4893707736846,0.0,0.0,0.0,0.0,7964.122098474485,0.3206626795704324,35.87940127511927,32.90853424031423,1298.5572741866,2.4809544873471543,28.848700047161927,28.848700047161927,28.848700047161927,32.8838234982651,32.8838234982651,32.98081750096236,28.72916730921532,21.671999470792358,19.097313946766945,32.98081750096236,32.98081750096236,29.39451379467001,32.93190243039632,28.72916730921532,32.98081750096236,32.98081750096236,32.93190243039632,32.98081750096236,29.96103539559128,22.64626465286773,22.27690046380823,17.0,4674806.187071759 
 04/15  08:00:00,17.0,100.0,19.367782527090835,96.65186168254823,22.120516556229894,76.58173563499571,21.63684659731516,99.99999999999999,20.509250221957597,90.07216479052454,19.03970290891944,90.33674634024266,23.17448684910841,71.84325164827185,0.0,0.0,38.28647915537842,38.28647915537842,16749.323309986707,0.7633628067317204,28.75940007800177,23.5049927754175,0.0,0.0,0.0,0.0,0.0,0.0,35.879401275119264,35.879401275119264,1450.7748949851837,2.6244644394159224,24.754265078965137,24.754265078965137,24.754265078965137,28.78984019015042,28.78984019015042,28.80783396428182,24.720644828723923,21.63684659731516,19.03970290891944,28.80783396428182,28.80783396428182,23.5049927754175,28.75940007800177,24.720644828723923,28.80783396428182,28.80783396428182,28.75940007800177,28.80783396428182,28.75940007800177,22.120516556229894,23.17448684910841,17.0,5222789.621946661 
 04/15  09:00:00,17.2,98.0,19.364581757941206,96.67107396116687,22.120746655739467,75.89514660997645,22.189801734171574,98.52977225653164,20.42119321338489,90.56299045013638,19.188260667973946,89.2949033526506,23.60979824246401,69.34813395437473,0.0,0.0,38.28647915537842,38.28647915537842,8135.133865203824,0.3918143191398015,29.839654466032158,27.35605558977481,0.0,0.0,0.0,0.0,0.0,0.0,35.87940127511927,35.87940127511927,700.3524858728075,9.987457691498513,25.913232587180225,25.913232587180225,25.913232587180225,27.93098160598197,27.93098160598197,29.904207191040783,27.92133507465978,22.189801734171574,19.188260667973946,29.904207191040783,29.904207191040783,25.60996142555807,28.093560301815415,27.92133507465978,29.904207191040783,29.904207191040783,28.093560301815415,29.904207191040783,28.093560301815415,22.120746655739467,23.60979824246401,17.2,2521268.949142107 
 04/15  10:00:00,18.0,94.0,19.4150118144823,96.36815980424578,22.546892385709636,73.6110526392849,23.40787285926328,94.18273863601102,20.441574465369552,90.449105629075,19.56721703126635,87.11106993331704,23.733680194624213,68.51125930913062,0.0,0.0,38.28647915537842,38.28647915537842,0.0,0.0,29.839654466032158,29.839654466032158,0.0,0.0,0.0,0.0,0.0,0.0,35.87940127511927,35.87940127511927,0.0,18.0,25.935909420564524,25.935909420564524,25.935909420564524,25.935909420564524,25.935909420564524,29.926053791399266,29.926053791399266,23.40787285926328,19.56721703126635,29.926053791399266,29.926053791399266,26.20398279328752,26.20398279328752,29.926053791399266,29.926053791399266,29.926053791399266,26.20398279328752,29.926053791399266,26.20398279328752,22.546892385709636,23.733680194624213,18.0,0.0 
 04/15  11:00:00,19.0,88.0,19.50575931997451,95.9214848011861,22.948483031749795,71.62139942374753,24.150204574051955,93.2508156200547,20.631316785364422,89.48594164679952,20.049933615132,84.52987896204517,23.706225169996372,68.41574578147379,0.0,0.0,38.28647915537842,38.28647915537842,0.0,0.0,29.839654466032158,29.839654466032158,0.0,0.0,0.0,0.0,0.0,0.0,35.879401275119264,35.879401275119264,0.0,19.0,25.93590942056452,25.93590942056452,25.93590942056452,25.93590942056452,25.93590942056452,29.926053791399266,29.926053791399266,24.150204574051955,20.049933615132,29.926053791399266,29.926053791399266,26.13696451865546,26.13696451865546,29.926053791399266,29.926053791399266,29.926053791399266,26.13696451865546,29.926053791399266,26.13696451865546,22.948483031749795,23.706225169996372,19.0,0.0 
 04/15  12:00:00,20.1,84.0,19.629205078708225,95.18841190956931,23.141542850750945,70.496103700517,24.893721213778498,94.35699798634366,20.958149367509556,87.70344121921116,20.5677525661618,81.78405368094002,23.66063605334603,68.31999027910402,0.0,0.0,38.28647915537842,38.28647915537842,0.0,0.0,29.839654466032158,29.839654466032158,0.0,0.0,0.0,0.0,0.0,0.0,35.879401275119264,35.879401275119264,0.0,20.1,25.93590942056452,25.93590942056452,25.93590942056452,25.93590942056452,25.93590942056452,29.926053791399266,29.926053791399266,24.893721213778498,20.5677525661618,29.926053791399266,29.926053791399266,26.13696451865546,26.13696451865546,29.926053791399266,29.926053791399266,29.926053791399266,26.13696451865546,29.926053791399266,26.13696451865546,23.141542850750945,23.66063605334603,20.1,0.0 
 04/15  13:00:00,21.0,78.0,19.773215992187538,94.3410872522231,23.135081231533018,70.25520485205821,25.46882522728437,94.74273641405478,21.37535837257003,85.48566295899754,21.03252379940554,79.38460061302288,23.719735917770315,67.8182689061355,0.0,0.0,38.28647915537842,38.28647915537842,0.0,0.0,29.839654466032158,29.839654466032158,0.0,0.0,0.0,0.0,0.0,0.0,35.87940127511927,35.87940127511927,0.0,21.0,25.935909420564524,25.935909420564524,25.935909420564524,25.935909420564524,25.935909420564524,29.926053791399266,29.926053791399266,25.46882522728437,21.03252379940554,29.926053791399266,29.926053791399266,26.06994615294739,26.06994615294739,29.926053791399266,29.926053791399266,29.926053791399266,26.06994615294739,29.926053791399266,26.06994615294739,23.135081231533018,23.719735917770315,21.0,0.0 
 04/15  14:00:00,22.0,78.0,19.91866015702827,93.4006218866844,23.093118641521695,70.46906701941478,25.773314675242368,97.46860282069841,21.814033570038518,83.13861938001628,21.37739475268341,77.73754711909532,23.87600980258886,67.21785802294865,0.0,0.0,38.28647915537842,38.28647915537842,0.0,0.0,29.839654466032158,29.839654466032158,0.0,0.0,0.0,0.0,0.0,0.0,35.87940127511927,35.87940127511927,0.0,22.0,25.935909420564524,25.935909420564524,25.935909420564524,25.935909420564524,25.935909420564524,29.926053791399266,29.926053791399266,25.773314675242368,21.37739475268341,29.926053791399266,29.926053791399266,26.06994615294739,26.06994615294739,29.926053791399266,29.926053791399266,29.926053791399266,26.06994615294739,29.926053791399266,26.06994615294739,23.093118641521695,23.87600980258886,22.0,0.0 
 04/15  15:00:00,21.9,79.0,20.05112446578667,92.63725924226797,22.985743516873676,71.52276424164374,25.785859485279637,100.0,22.224336743990158,81.08396082500826,21.553050100998483,77.24992522563531,24.06710281798727,67.00893053657569,0.0,0.0,38.28647915537842,38.28647915537842,0.0,0.0,29.839654466032158,29.839654466032158,0.0,0.0,0.0,0.0,0.0,0.0,35.87940127511927,35.87940127511927,0.0,21.9,25.935909420564524,25.935909420564524,25.935909420564524,25.935909420564524,25.935909420564524,29.926053791399266,29.926053791399266,25.785859485279637,21.553050100998483,29.926053791399266,29.926053791399266,26.06994615294739,26.06994615294739,29.926053791399266,29.926053791399266,29.926053791399266,26.06994615294739,29.926053791399266,26.06994615294739,22.985743516873676,24.06710281798727,21.9,0.0 
