Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/15  16:00:00,21.0,83.0,20.143855191913964,92.10701811561106,22.695884391157314,73.27629595946323,25.3388439621079,100.0,22.53117403713223,79.58473774778263,21.45802767824158,78.01424258022078,23.98353059899721,67.79716977249804,0.0,0.0,38.28647915537842,38.28647915537842,0.0,0.0,29.839654466032158,29.839654466032158,0.0,0.0,0.0,0.0,0.0,0.0,35.87940127511927,35.87940127511927,0.0,21.0,25.935909420564524,25.935909420564524,25.935909420564524,25.935909420564524,25.935909420564524,29.926053791399266,29.926053791399266,25.3388439621079,21.45802767824158,29.926053791399266,29.926053791399266,26.06994615294739,26.06994615294739,29.926053791399266,29.926053791399266,29.926053791399266,26.06994615294739,29.926053791399266,26.06994615294739,22.695884391157314,23.98353059899721,21.0,0.0 
 04/15  17:00:00,21.0,88.0,20.155366376595822,92.13336201834264,22.282604366287487,75.64735335297729,24.543621319311917,99.99999999999999,22.680168830595978,78.94676764698897,21.189520991832914,79.63349039792108,23.430163647481468,70.57026911786666,0.0,0.0,38.28647915537842,38.28647915537842,0.0,0.0,29.839654466032158,29.839654466032158,0.0,0.0,0.0,0.0,0.0,0.0,35.879401275119264,35.879401275119264,0.0,21.0,25.93590942056452,25.93590942056452,25.93590942056452,25.93590942056452,25.93590942056452,29.926053791399266,29.926053791399266,24.543621319311917,21.189520991832914,29.926053791399266,29.926053791399266,26.13696451865546,26.13696451865546,29.926053791399266,29.926053791399266,29.926053791399266,26.13696451865546,29.926053791399266,26.13696451865546,22.282604366287487,23.430163647481468,21.0,0.0 
 04/15  18:00:00,20.6,91.0,20.08907352691468,92.51218723281968,21.76904797419831,78.65399150059407,23.664471004754695,99.99999999999999,22.62499610214845,79.21156588765055,20.777967486168958,82.00974152778336,22.680419575287395,74.41524429637461,15501.729767741568,0.5521072671411809,31.575259839885888,24.654111073559577,0.0,0.0,29.839654466032158,29.839654466032158,0.0,0.0,0.0,0.0,0.0,0.0,35.879401275119264,35.879401275119264,1323.7021743640294,6.150415217368172,27.834097474287518,27.834097474287518,27.834097474287518,31.869220203943737,31.869220203943737,31.844102832411902,27.83755797400629,23.664471004754695,20.777967486168958,31.844102832411902,31.844102832411902,31.575259839885888,31.575259839885888,27.83755797400629,31.844102832411902,31.844102832411902,24.654111073559577,31.844102832411902,31.575259839885888,21.76904797419831,22.680419575287395,20.6,4765327.827710506 
 04/15  19:00:00,20.0,94.0,19.96203941040352,93.24303292298892,22.079219500266465,77.75167379914656,22.88244077741441,99.99999999999999,22.45254577981962,80.0458477879263,20.368709990380673,84.46172472813564,21.976225489183285,78.2509485945395,3709.089118571089,0.10320912502121593,35.39601303293867,32.530175042313346,0.0,0.0,29.839654466032158,29.839654466032158,0.0,0.0,0.0,0.0,5079.625041023485,0.1093025671384691,35.94988371959549,32.2438978692029,777.8147382618455,10.26764553064692,30.963987639776036,30.963987639776036,30.963987639776036,33.65379067850965,33.65379067850965,34.94513954279104,32.41453669233145,22.88244077741441,20.368709990380673,34.94513954279104,34.94513954279104,33.28661855841075,33.28661855841075,32.41453669233145,34.94513954279104,34.94513954279104,30.420780567785425,34.94513954279104,29.58063270801815,22.079219500266465,21.976225489183285,20.0,2800133.057742644 
 04/15  20:00:00,19.0,94.0,19.82606789043748,94.12615641424843,22.968755204480303,74.03659065264584,22.306728239354307,99.99999999999999,22.122373838509304,81.75263347796567,20.039591719064028,86.53055108383053,21.67162734219008,80.11879425895916,0.0,0.0,36.088544123851335,36.088544123851335,0.0,0.0,29.839654466032158,29.839654466032158,0.0,0.0,0.0,0.0,17010.307499388848,0.6925030157952131,32.696383766607404,26.797092569403745,1291.7758027435489,4.495927475132248,28.687942772488807,28.687942772488807,28.687942772488807,32.72290063915504,32.72290063915504,32.79697580885275,28.59494095782116,22.306728239354307,20.039591719064028,32.79697580885275,32.79697580885275,32.696383766607404,32.696383766607404,28.59494095782116,32.79697580885275,32.79697580885275,32.696383766607404,32.79697580885275,26.797092569403745,22.968755204480303,21.67162734219008,19.0,4650392.889876776 
 04/15  21:00:00,18.4,98.0,19.71310086879317,94.78834690813461,23.173912993558012,73.15504409634241,21.785650159704467,100.0,21.805069426590997,83.35072577573203,19.803345092048676,87.86734387313751,22.64839410004529,75.53091775771063,0.0,0.0,36.088544123851335,36.088544123851335,13233.84082698208,0.3794294421998617,31.263920382763544,24.225767783388655,0.0,0.0,0.0,0.0,3671.653467587568,0.18308349893451695,34.91082908365027,33.71139548894837,1308.6436756518233,3.913217630924624,28.53662928491558,28.53662928491558,28.53662928491558,32.57168689117712,32.57168689117712,32.63182593843264,28.455473852676295,21.785650159704467,19.803345092048676,32.63182593843264,32.63182593843264,25.493561437793183,32.53171403716807,28.455473852676295,32.63182593843264,32.63182593843264,32.53171403716807,32.63182593843264,31.332280442466164,23.173912993558012,22.64839410004529,18.4,4711117.232346564 
 04/15  22:00:00,17.0,100.0,19.638099984205358,95.23071972663777,22.90933180231766,74.14436042185554,21.77440210119949,99.99999999999999,21.58782356717608,84.46470273595381,19.60516953903023,88.89620035840436,23.53450444306765,71.40148087949676,0.0,0.0,36.088544123851335,36.088544123851335,16038.687826198326,0.5799464130755243,30.209018104851665,23.592611896583424,0.0,0.0,0.0,0.0,0.0,0.0,34.91082908365027,34.91082908365027,1382.4178351935013,2.5595129687693676,26.325778922252205,26.325778922252205,26.325778922252205,30.361192907264787,30.361192907264787,30.328192553674903,26.341847517283387,21.77440210119949,19.60516953903023,30.328192553674903,30.328192553674903,23.592611896583424,30.209018104851665,26.341847517283387,30.328192553674903,30.328192553674903,30.209018104851665,30.328192553674903,30.209018104851665,22.90933180231766,23.53450444306765,17.0,4976704.206696605 
 04/15  23:00:00,17.0,100.0,19.593702950667232,95.4937055926364,22.46615978581648,75.92197817752594,22.046737773134687,100.0,21.371449631510384,85.5913838441225,19.45309594487426,89.65660657939964,23.830685593162205,69.91209603665695,0.0,0.0,36.088544123851335,36.088544123851335,14521.937759033024,0.4291069760132328,33.495972463413466,24.59330767508719,0.0,0.0,0.0,0.0,0.0,0.0,34.91082908365027,34.91082908365027,1256.825567848974,2.4413707156381426,29.913475466053278,29.913475466053278,29.913475466053278,33.94841677688994,33.94841677688994,33.850666520109215,29.994513292639077,22.046737773134687,19.45309594487426,33.850666520109215,33.850666520109215,24.59330767508719,33.495972463413466,29.994513292639077,33.850666520109215,33.850666520109215,33.495972463413466,33.850666520109215,33.495972463413466,22.46615978581648,23.830685593162205,17.0,4524572.044256307 
 04/15  24:00:00,16.8,100.0,19.558100188105584,95.70522732073815,21.98491037885109,77.76316529360233,22.446122447626067,100.0,21.164846587547515,86.68302075377761,19.323220280649203,90.2293309917227,23.596393480950567,70.52519788471791,6807.37678798592,0.1397789361333877,37.18481577629849,31.35933489470871,0.0,0.0,35.550872417362996,35.550872417362996,0.0,0.0,0.0,0.0,0.0,0.0,34.91082908365027,34.91082908365027,570.5466177247943,9.464161158280888,33.89654427944673,33.89654427944673,33.89654427944673,35.913896558496944,35.913896558496944,37.87966768949745,35.90425195258037,22.446122447626067,19.323220280649203,37.87966768949745,37.87966768949745,35.75876419234951,35.75876419234951,35.90425195258037,37.87966768949745,37.87966768949745,29.933283310759727,37.87966768949745,35.75876419234951,21.98491037885109,23.596393480950567,16.8,2053967.8238092593 
 04/16  01:00:00,17.0,100.0,19.52605916050875,95.89604089294171,22.456973782353536,75.18345111777374,22.49324412918876,100.0,20.980748865425486,87.66894228120503,19.22078264623136,90.6544994329389,23.120035270368355,72.21913482407219,0.0,0.0,38.83744275199731,38.83744275199731,0.0,0.0,35.550872417362996,35.550872417362996,0.0,0.0,0.0,0.0,0.0,0.0,34.91082908365027,34.91082908365027,0.0,17.0,33.92138166584157,33.92138166584157,33.92138166584157,33.92138166584157,33.92138166584157,37.90641145115214,37.90641145115214,22.49324412918876,19.22078264623136,37.90641145115214,37.90641145115214,34.19397959886048,34.19397959886048,37.90641145115214,37.90641145115214,37.90641145115214,34.19397959886048,37.90641145115214,34.19397959886048,22.456973782353536,23.120035270368355,17.0,0.0 
 04/16  02:00:00,16.0,100.0,19.488818786193196,96.11836817814618,23.186568666424648,71.55674733535054,22.272343660976546,99.99999999999999,20.80825835558202,88.60417717442802,19.111240110849206,91.09323715897793,22.53531062877578,74.43456094551453,0.0,0.0,38.83744275199731,38.83744275199731,0.0,0.0,35.550872417362996,35.550872417362996,0.0,0.0,0.0,0.0,0.0,0.0,34.91082908365027,34.91082908365027,0.0,16.0,33.92138166584157,33.92138166584157,33.92138166584157,33.92138166584157,33.92138166584157,37.90641145115214,37.90641145115214,22.272343660976546,19.111240110849206,37.90641145115214,37.90641145115214,34.12217905057713,34.12217905057713,37.90641145115214,37.90641145115214,37.90641145115214,34.12217905057713,37.90641145115214,34.12217905057713,23.186568666424648,22.53531062877578,16.0,0.0 
 04/16  03:00:00,16.0,100.0,19.444876314692138,96.38144211123256,23.34515719554443,70.48326290252604,22.00790728119349,100.0,20.66167804384106,89.40774204894399,19.029942188890942,91.35601545179298,21.98041809939405,76.57045014948683,0.0,0.0,38.83744275199731,38.83744275199731,0.0,0.0,35.550872417362996,35.550872417362996,0.0,0.0,0.0,0.0,0.0,0.0,34.91082908365027,34.91082908365027,0.0,16.0,33.92138166584157,33.92138166584157,33.92138166584157,33.92138166584157,33.92138166584157,37.90641145115214,37.90641145115214,22.00790728119349,19.029942188890942,37.90641145115214,37.90641145115214,34.05524658932044,34.05524658932044,37.90641145115214,37.90641145115214,37.90641145115214,34.05524658932044,37.90641145115214,34.05524658932044,23.34515719554443,21.98041809939405,16.0,0.0 
 04/16  04:00:00,15.0,100.0,19.378671437878715,96.77934436703609,23.058070287933113,70.9827829102889,21.611097302996992,100.0,20.484472268235873,90.39021413130673,18.93133845749398,91.52630710759809,21.484066006527577,78.12501191645364,0.0,0.0,38.83744275199731,38.83744275199731,9906.990286220536,0.41339619693657464,27.495279791828768,21.75863913030765,0.0,0.0,0.0,0.0,9225.404199512197,0.5788038030634255,27.495279791828768,23.683028836673323,1530.1434976382195,0.659677120867074,23.089017269407517,23.089017269407517,23.089017269407517,27.123949262270155,27.123949262270155,27.311014702366883,22.88162443523581,21.611097302996992,18.93133845749398,27.311014702366883,27.311014702366883,21.75863913030765,27.495279791828768,22.88162443523581,27.311014702366883,27.311014702366883,27.495279791828768,27.311014702366883,23.683028836673323,23.058070287933113,21.484066006527577,15.0,5508516.591497591 
 04/16  05:00:00,16.0,100.0,19.31639332092986,97.15528679335836,22.61716943863191,72.45759550134215,21.553216999508756,100.0,20.28452225871189,91.51336346246295,18.863872907599827,91.67070658491774,21.700782882949092,76.62496562192985,0.0,0.0,38.83744275199731,38.83744275199731,11604.339761613133,0.5526001727380236,27.96392484561362,22.938960492883574,0.0,0.0,0.0,0.0,5833.460861510963,0.43959982726197633,27.96392484561362,24.787964272134943,1497.1663726936927,1.647471773935032,23.760927540209753,23.760927540209753,23.760927540209753,27.796118996304667,27.796118996304667,27.77892825027027,23.7589973273645,21.553216999508756,18.863872907599827,27.77892825027027,27.77892825027027,22.938960492883574,27.96392484561362,23.7589973273645,27.77892825027027,27.77892825027027,27.96392484561362,27.77892825027027,24.787964272134943,22.61716943863191,21.700782882949092,16.0,5389798.941697294 
 04/16  06:00:00,14.8,100.0,19.262966473111756,97.47913062699286,22.07954460444582,74.85097685447809,21.83695878638374,100.0,20.11037747039672,92.50435290179666,18.773636433265338,92.18047784928262,22.01475391932419,75.15383092919045,0.0,0.0,38.83744275199731,38.83744275199731,12562.874727195616,0.5651250407945034,29.133809165447502,23.805633346661573,0.0,0.0,0.0,0.0,3522.8404930261077,0.17623759559044352,29.133809165447502,24.352583958726072,1428.7428571092819,0.3603618965821678,25.245797482461988,25.245797482461988,25.245797482461988,29.2814200393575,29.2814200393575,29.25301478686947,25.255138962688807,21.83695878638374,18.773636433265338,29.25301478686947,29.25301478686947,23.805633346661573,29.133809165447502,25.255138962688807,29.25301478686947,29.25301478686947,29.133809165447502,29.25301478686947,24.352583958726072,22.07954460444582,22.01475391932419,14.8,5143474.285593415 
 04/16  07:00:00,15.0,100.0,19.216370008611012,97.76256271590808,21.62062438724013,76.99308292146597,22.13803245785677,100.0,19.96060419457673,93.36632020944157,18.691053548757736,92.66561596981784,22.070829647777096,74.91170047407047,16423.27549324911,0.8220619585270295,31.04849151355794,26.24108168403548,0.0,0.0,32.89047571640485,32.89047571640485,0.0,0.0,0.0,0.0,0.0,0.0,29.335543939504245,29.335543939504245,1352.1316594060133,0.4917704951055608,27.075300402852683,27.075300402852683,27.075300402852683,31.110569648434456,31.110569648434456,31.0781127062479,27.088591013762617,22.13803245785677,18.691053548757736,31.0781127062479,31.0781127062479,31.04849151355794,31.04849151355794,27.088591013762617,31.0781127062479,31.0781127062479,26.24108168403548,31.0781127062479,31.04849151355794,21.62062438724013,22.070829647777096,15.0,4867673.973861648 
 04/16  08:00:00,16.0,94.0,19.186290763862253,97.94600991220692,22.25371767045433,73.66475466099618,22.437607301340826,100.0,19.842001617987222,94.05530249774321,18.665716533683028,92.5827286807128,22.00784764567167,74.78150476661713,0.0,0.0,34.43657549493699,34.43657549493699,0.0,0.0,32.89047571640485,32.89047571640485,0.0,0.0,0.0,0.0,7018.4065581347495,0.20033773154180515,34.78637165447109,30.595836456206793,603.8029036312058,8.678055654717298,31.35364322797661,31.35364322797661,31.35364322797661,33.37099550702683,33.37099550702683,35.255231116599845,33.36134970136759,22.437607301340826,18.665716533683028,35.255231116599845,35.255231116599845,33.3080046084977,33.3080046084977,33.36134970136759,35.255231116599845,35.255231116599845,33.3080046084977,35.255231116599845,29.117469410233404,22.25371767045433,22.00784764567167,16.0,2173690.453072341 
 04/16  09:00:00,17.0,100.0,19.19301651879963,97.90495462120758,23.39955668358753,68.60338599298908,22.63429066659769,100.0,19.808630866180838,94.2501778344213,18.86691263951571,91.33997685583459,22.699656031704624,71.57527906718771,0.0,0.0,34.43657549493699,34.43657549493699,0.0,0.0,32.89047571640485,32.89047571640485,0.0,0.0,0.0,0.0,0.0,0.0,39.92140854155425,39.92140854155425,0.0,17.0,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,35.32081601904158,35.32081601904158,22.63429066659769,18.86691263951571,35.32081601904158,35.32081601904158,31.71664567939508,31.71664567939508,35.32081601904158,35.32081601904158,35.32081601904158,31.71664567939508,35.32081601904158,31.71664567939508,23.39955668358753,22.699656031704624,17.0,0.0 
 04/16  10:00:00,18.0,94.0,19.25291741828553,97.54020304360549,24.292109176477762,64.88255676880497,22.921068274286412,99.88729057925309,19.917287733700533,93.61729656704043,19.29455983259802,88.82085189011032,23.60681802415891,67.61616097486288,0.0,0.0,34.43657549493699,34.43657549493699,0.0,0.0,32.89047571640485,32.89047571640485,0.0,0.0,0.0,0.0,0.0,0.0,39.92140854155425,39.92140854155425,0.0,18.0,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,35.32081601904158,35.32081601904158,22.921068274286412,19.29455983259802,35.32081601904158,35.32081601904158,31.683168001921775,31.683168001921775,35.32081601904158,35.32081601904158,35.32081601904158,31.683168001921775,35.32081601904158,31.683168001921775,24.292109176477762,23.60681802415891,18.0,0.0 
 04/16  11:00:00,21.0,93.0,19.353700676144033,96.83329784408092,24.772551213896307,63.654094211177586,23.6404715958438,98.76772426621555,20.1792299785584,92.01933167825678,19.874163312102702,85.9627641461336,24.10683175054063,66.24589799009149,0.0,0.0,34.43657549493699,34.43657549493699,0.0,0.0,32.89047571640485,32.89047571640485,0.0,0.0,0.0,0.0,0.0,0.0,39.92140854155424,39.92140854155424,0.0,21.0,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,35.32081601904157,35.32081601904157,23.6404715958438,19.874163312102702,35.32081601904157,35.32081601904157,31.617669817188123,31.617669817188123,35.32081601904157,35.32081601904157,35.32081601904157,31.617669817188123,35.32081601904157,31.617669817188123,24.772551213896307,24.10683175054063,21.0,0.0 
 04/16  12:00:00,23.0,87.0,19.496702391594013,95.97562089632947,24.86803757853794,64.95253493667423,24.461154763971678,99.21292108562683,20.602509598601426,89.64523098181914,20.47603704856753,83.76594513077072,24.28250442874409,67.26690232641634,0.0,0.0,34.43657549493699,34.43657549493699,0.0,0.0,32.89047571640485,32.89047571640485,0.0,0.0,0.0,0.0,0.0,0.0,39.92140854155424,39.92140854155424,0.0,23.0,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,35.32081601904157,35.32081601904157,24.461154763971678,20.47603704856753,35.32081601904157,35.32081601904157,31.617669817188123,31.617669817188123,35.32081601904157,35.32081601904157,35.32081601904157,31.617669817188123,35.32081601904157,31.617669817188123,24.86803757853794,24.28250442874409,23.0,0.0 
 04/16  13:00:00,24.0,69.0,19.670017749452512,94.85276254183387,24.857423429299327,65.86725543101946,25.089695101149104,99.56206370399178,21.145331394948773,86.61427929065073,21.05212561833592,81.34820106018628,24.32758628274135,67.9856139132161,0.0,0.0,34.43657549493699,34.43657549493699,0.0,0.0,32.89047571640485,32.89047571640485,0.0,0.0,0.0,0.0,0.0,0.0,39.92140854155424,39.92140854155424,0.0,24.0,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,35.32081601904157,35.32081601904157,25.089695101149104,21.05212561833592,35.32081601904157,35.32081601904157,31.617669817188123,31.617669817188123,35.32081601904157,35.32081601904157,35.32081601904157,31.617669817188123,35.32081601904157,31.617669817188123,24.857423429299327,24.32758628274135,24.0,0.0 
 04/16  14:00:00,24.0,74.0,19.85394804565231,93.68249178376107,24.73074023824133,66.81079910737569,25.500304923368795,99.95468130418983,21.745705680793808,83.40309953615821,21.483639769924288,79.47705694565983,24.567281691547002,67.4640412104878,0.0,0.0,34.43657549493699,34.43657549493699,0.0,0.0,32.89047571640485,32.89047571640485,0.0,0.0,0.0,0.0,0.0,0.0,39.92140854155425,39.92140854155425,0.0,24.0,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,35.32081601904158,35.32081601904158,25.500304923368795,21.483639769924288,35.32081601904158,35.32081601904158,31.55217154344422,31.55217154344422,35.32081601904158,35.32081601904158,35.32081601904158,31.55217154344422,35.32081601904158,31.55217154344422,24.73074023824133,24.567281691547002,24.0,0.0 
 04/16  15:00:00,23.2,82.0,20.023646415189017,92.6096709481004,24.4990151443331,68.5013266847877,25.589033544388478,100.0,22.304903711107443,80.52619805514237,21.69484822464394,78.91726741369726,24.768990465201774,67.40198392568921,0.0,0.0,34.43657549493699,34.43657549493699,0.0,0.0,32.89047571640485,32.89047571640485,0.0,0.0,0.0,0.0,0.0,0.0,39.92140854155425,39.92140854155425,0.0,23.2,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,35.32081601904158,35.32081601904158,25.589033544388478,21.69484822464394,35.32081601904158,35.32081601904158,31.55217154344422,31.55217154344422,35.32081601904158,35.32081601904158,35.32081601904158,31.55217154344422,35.32081601904158,31.55217154344422,24.4990151443331,24.768990465201774,23.2,0.0 
 04/16  16:00:00,22.0,88.0,20.16017982201577,91.83023199720492,24.076226717444218,71.19337863047582,25.42519323554741,100.0,22.75002434250071,78.3777043403351,21.667610288247232,79.65394828376748,24.900323474156828,67.76555035539484,0.0,0.0,34.43657549493699,34.43657549493699,0.0,0.0,32.89047571640485,32.89047571640485,0.0,0.0,0.0,0.0,0.0,0.0,39.92140854155425,39.92140854155425,0.0,22.0,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,35.32081601904158,35.32081601904158,25.42519323554741,21.667610288247232,35.32081601904158,35.32081601904158,31.55217154344422,31.55217154344422,35.32081601904158,35.32081601904158,35.32081601904158,31.55217154344422,35.32081601904158,31.55217154344422,24.076226717444218,24.900323474156828,22.0,0.0 
 04/16  17:00:00,22.0,88.0,20.23440179551455,91.31809670617572,23.56546209304973,74.03373472750246,24.948298378263562,100.0,23.040002604500927,76.93568920970814,21.48339425258377,80.94811628880416,24.85981245450337,68.50487313395007,0.0,0.0,34.43657549493699,34.43657549493699,0.0,0.0,32.89047571640485,32.89047571640485,0.0,0.0,0.0,0.0,0.0,0.0,39.92140854155425,39.92140854155425,0.0,22.0,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,35.32081601904158,35.32081601904158,24.948298378263562,21.48339425258377,35.32081601904158,35.32081601904158,31.55217154344422,31.55217154344422,35.32081601904158,35.32081601904158,35.32081601904158,31.55217154344422,35.32081601904158,31.55217154344422,23.56546209304973,24.85981245450337,22.0,0.0 
 04/16  18:00:00,21.5,90.0,20.228433241036296,91.35178290657672,22.938977800692307,77.22727738168045,24.12353334894698,99.99999999999999,23.14985873456957,76.42609240457084,21.129395782174576,82.9663021000174,24.01683708368169,72.37257386814785,0.0,0.0,34.43657549493699,34.43657549493699,0.0,0.0,32.89047571640485,32.89047571640485,0.0,0.0,0.0,0.0,0.0,0.0,39.92140854155424,39.92140854155424,0.0,21.5,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,35.32081601904157,35.32081601904157,24.12353334894698,21.129395782174576,35.32081601904157,35.32081601904157,31.617669817188123,31.617669817188123,35.32081601904157,35.32081601904157,35.32081601904157,31.617669817188123,35.32081601904157,31.617669817188123,22.938977800692307,24.01683708368169,21.5,0.0 
 04/16  19:00:00,21.0,88.0,20.147586209693465,91.71784129403066,22.308074733557522,80.41412326798792,23.323628753256852,99.99999999999999,23.01158928007418,76.9908735415358,20.73324022401186,85.16432990514542,23.18915812867885,76.23374623834869,0.0,0.0,34.43657549493699,34.43657549493699,0.0,0.0,32.89047571640485,32.89047571640485,0.0,0.0,0.0,0.0,0.0,0.0,39.92140854155424,39.92140854155424,0.0,21.0,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,31.42117499501161,35.32081601904157,35.32081601904157,23.323628753256852,20.73324022401186,35.32081601904157,35.32081601904157,31.617669817188123,31.617669817188123,35.32081601904157,35.32081601904157,35.32081601904157,31.617669817188123,35.32081601904157,31.617669817188123,22.308074733557522,23.18915812867885,21.0,0.0 
 04/16  20:00:00,21.0,88.0,20.026364390623964,92.31605575531856,21.80366480303998,82.94079712958563,22.707491269765274,99.99999999999999,22.77108755038252,78.04262669842916,20.42967110291298,86.90836152451313,22.424811012887663,79.86592256447886,16245.490477956975,0.5162814241733822,33.07021197421091,25.29790616546085,0.0,0.0,32.89047571640485,32.89047571640485,0.0,0.0,0.0,0.0,0.0,0.0,39.92140854155424,39.92140854155424,1273.702122837325,6.502448866699947,29.224751237830038,29.224751237830038,29.224751237830038,33.25963494615755,33.25963494615755,33.30774444206513,29.15317813467474,22.707491269765274,20.42967110291298,33.30774444206513,33.30774444206513,33.07021197421091,33.07021197421091,29.15317813467474,33.30774444206513,33.30774444206513,25.29790616546085,33.30774444206513,33.07021197421091,21.80366480303998,22.424811012887663,21.0,4585327.642214371 
 04/16  21:00:00,20.6,89.0,19.87959407323747,93.15955303038918,22.158055392014077,81.20250552597929,22.19246669120526,99.99999999999999,22.379114262297406,79.92330830541428,20.143839797154868,88.72226785980496,21.703043095466263,83.4930821397395,0.0,0.0,34.88128518619682,34.88128518619682,0.0,0.0,32.89047571640485,32.89047571640485,0.0,0.0,0.0,0.0,16362.558226547158,0.5917810594259946,32.18310977662873,25.358760262656418,1307.065374271778,6.128799728750933,28.278282560687007,28.278282560687007,28.278282560687007,32.31331952647695,32.31331952647695,32.334564704053335,28.237849129575217,22.19246669120526,20.143839797154868,32.334564704053335,32.334564704053335,32.18310977662873,32.18310977662873,28.237849129575217,32.334564704053335,32.334564704053335,32.18310977662873,32.334564704053335,25.358760262656418,22.158055392014077,21.703043095466263,20.6,4705435.347378401 
 04/16  22:00:00,21.0,88.0,19.74842531976324,93.82642307845644,23.338533703814697,75.61411757374508,21.715748316458203,100.0,21.997004956272075,81.72303447478983,19.93799618272693,90.0118784881798,22.02801461288742,81.86914745168392,0.0,0.0,34.88128518619682,34.88128518619682,11971.473290313208,0.44941546191995274,29.803879478814178,24.67702220644054,0.0,0.0,0.0,0.0,5069.498726107413,0.25758380971736533,31.345999185083546,29.068803911099035,1401.4747175359335,6.622640950271309,26.09301031331172,26.09301031331172,26.09301031331172,30.128159763898935,30.128159763898935,30.19199798917968,26.010602596553714,21.715748316458203,19.93799618272693,30.19199798917968,30.19199798917968,24.99278685150903,30.11964412388267,26.010602596553714,30.19199798917968,30.19199798917968,30.11964412388267,30.19199798917968,27.842448849898158,23.338533703814697,22.02801461288742,21.0,5045308.983129361 
 04/16  23:00:00,21.0,88.0,19.66975086040394,94.19086299786966,23.643073936225697,74.25675569727996,21.75807189582926,99.99999999999999,21.770820699119596,82.77534389032333,19.80427900213918,90.91172775557071,22.792028957945284,78.17968577792179,0.0,0.0,34.88128518619682,34.88128518619682,16051.365682469019,0.6382197793311662,29.3337556313695,23.300217229293583,0.0,0.0,0.0,0.0,0.0,0.0,30.410154147885123,30.410154147885123,1420.381668934956,6.640743335143681,25.4384547320626,25.4384547320626,25.4384547320626,29.474040080647843,29.474040080647843,29.431303834314107,25.463405547397368,21.75807189582926,19.80427900213918,29.431303834314107,29.431303834314107,23.300217229293583,29.3337556313695,25.463405547397368,29.431303834314107,29.431303834314107,29.3337556313695,29.431303834314107,29.3337556313695,23.643073936225697,22.792028957945284,21.0,5113374.008165842 
 04/16  24:00:00,20.2,93.0,19.63269439242668,94.40783620356018,23.447891829504368,75.28412928836154,22.044855955139504,100.0,21.588191155063107,83.70485318208937,19.69862422166903,91.80220204890556,22.94322866574285,77.61707724947071,0.0,0.0,34.88128518619682,34.88128518619682,15846.201700056907,0.5671417489869462,31.268613049471224,24.58429232844725,0.0,0.0,0.0,0.0,0.0,0.0,30.410154147885123,30.410154147885123,1337.6894123937298,5.765421964373074,27.441259403172257,27.441259403172257,27.441259403172257,31.476457977403562,31.476457977403562,31.45057106758359,27.447853782679026,22.044855955139504,19.69862422166903,31.45057106758359,31.45057106758359,24.58429232844725,31.268613049471224,27.447853782679026,31.45057106758359,31.45057106758359,31.268613049471224,31.45057106758359,31.268613049471224,23.447891829504368,22.94322866574285,20.2,4815681.884617427 
 04/17  01:00:00,20.0,94.0,19.612626728040567,94.52561355226334,23.004276250395435,77.49310460259862,22.44527355937224,99.76097675144493,21.438232543997128,84.4769324098458,19.61340142710762,92.63065694303862,22.670362768548415,79.07793010972804,0.0,0.0,34.88128518619682,34.88128518619682,0.0,0.0,31.268613049471224,31.268613049471224,0.0,0.0,0.0,0.0,0.0,0.0,30.410154147885123,30.410154147885123,0.0,20.0,27.467146755378533,27.467146755378533,27.467146755378533,27.467146755378533,27.467146755378533,31.476457977403562,31.476457977403562,22.44527355937224,19.61340142710762,31.476457977403562,31.476457977403562,27.60182733967874,27.60182733967874,31.476457977403562,31.476457977403562,31.476457977403562,27.60182733967874,31.476457977403562,27.60182733967874,23.004276250395435,22.670362768548415,20.0,0.0 
 04/17  02:00:00,20.0,100.0,19.59056205994691,94.6552984292033,22.502309908575665,81.00571920361358,22.520352881237205,100.0,21.31677592606104,85.1081318037476,19.56026823215562,93.96646136008759,22.265352784412215,82.18071373377234,0.0,0.0,34.88128518619682,34.88128518619682,0.0,0.0,31.268613049471224,31.268613049471224,0.0,0.0,0.0,0.0,0.0,0.0,30.410154147885123,30.410154147885123,0.0,20.0,27.467146755378533,27.467146755378533,27.467146755378533,27.467146755378533,27.467146755378533,31.476457977403562,31.476457977403562,22.520352881237205,19.56026823215562,31.476457977403562,31.476457977403562,27.60182733967874,27.60182733967874,31.476457977403562,31.476457977403562,31.476457977403562,27.60182733967874,31.476457977403562,27.60182733967874,22.502309908575665,22.265352784412215,20.0,0.0 
 04/17  03:00:00,16.0,92.0,19.547018297711006,94.91184227742316,21.78593140592157,80.64664758989429,22.226130762054797,99.70775293635246,21.17155109591149,85.86987694768644,19.288922472138296,93.7733208552408,21.667718470279862,81.23617697551249,4503.814078513731,0.20021682007503308,31.02925304320319,27.079149776395084,0.0,0.0,31.268613049471224,31.268613049471224,0.0,0.0,0.0,0.0,7173.9716310321,0.3657134700396395,29.538876030432625,26.40287422536519,960.8686741157026,6.381979293891949,25.81351582979458,25.81351582979458,25.81351582979458,28.503784839678065,28.503784839678065,29.896824596685605,27.078494039343067,22.226130762054797,19.288922472138296,29.896824596685605,29.896824596685605,28.625213858251968,28.625213858251968,27.078494039343067,29.896824596685605,29.896824596685605,24.67511059144386,29.896824596685605,25.48921205318453,21.78593140592157,21.667718470279862,16.0,3459127.2268165294 
 04/17  04:00:00,16.0,82.0,19.46507563375877,95.49270912695971,21.666636184178763,77.77142355568671,21.879733718136702,100.0,20.91756713920075,87.3084421162009,19.104501198621335,93.12987218325948,21.735841360659393,77.44627533933269,8113.269037190911,0.44482763301318984,28.871468121511086,24.467794914567804,891.8538020751937,0.027394273636600835,29.984157550474904,26.0896314148006,0.0,0.0,0.0,0.0,8089.74471383872,0.5199780933502094,28.871468121511086,25.124968287393138,1450.5553724566441,1.5506429097373466,24.75975913661886,24.75975913661886,24.75975913661886,28.79533636966704,28.79533636966704,28.78765357186856,24.749413314147,21.879733718136702,19.104501198621335,28.78765357186856,28.78765357186856,24.97694198583678,28.871468121511086,24.749413314147,28.78765357186856,28.78765357186856,24.467794914567804,28.78765357186856,25.124968287393138,21.666636184178763,21.735841360659393,16.0,5221999.34084392 
 04/17  05:00:00,16.0,77.0,19.366274894681695,96.17811496714984,21.820206508578103,70.99608479353316,21.477372790885763,99.79314203924093,20.622561714134555,88.99815092316078,18.955225674655416,90.39207446885551,21.972991763343046,70.33644837402379,3329.710733196938,0.2785735932436125,27.186895604978886,24.327607248952255,13216.398535285178,0.6491848740120196,27.186895604978886,22.31569924577844,0.0,0.0,0.0,0.0,882.6281160525533,0.06444153274436784,27.186895604978886,23.901875409603022,1532.9731819046851,1.6130200898394689,23.029022134940895,23.029022134940895,23.029022134940895,27.06393095686762,27.06393095686762,27.089937438851173,22.983997413348042,21.477372790885763,18.955225674655416,27.089937438851173,27.089937438851173,22.31569924577844,27.186895604978886,22.983997413348042,27.089937438851173,27.089937438851173,24.327607248952255,27.089937438851173,23.901875409603022,21.820206508578103,21.972991763343046,16.0,5518703.454856867 
 04/17  06:00:00,13.7,80.0,19.293923975715703,96.70932274743345,21.82647184889111,64.12670441512621,21.504696722811794,97.59044862935056,20.405570283552937,90.28815335082035,18.76130029001872,86.7643515225419,21.83927735815694,64.07416405987347,3833.480876724695,0.2418811597573741,27.84130347605394,24.049377618909215,13185.935736321828,0.7466318817277983,27.84130347605394,23.615853132568976,0.0,0.0,0.0,0.0,83.874402706725,0.0036869585148279127,27.84130347605394,22.39841084072183,1498.9603653943138,-0.7439981221166381,23.723584721371907,23.723584721371907,23.723584721371907,27.75876175611997,27.75876175611997,27.746277722743887,23.717014940989618,21.504696722811794,18.76130029001872,27.746277722743887,27.746277722743887,23.615853132568976,27.84130347605394,23.717014940989618,27.746277722743887,27.746277722743887,24.049377618909215,27.746277722743887,22.39841084072183,21.82647184889111,21.83927735815694,13.7,5396257.31541953 
 04/17  07:00:00,12.0,82.0,19.239015328040594,97.13805624997126,21.71975719876842,59.53918875200729,21.72522531630915,94.94700469288661,20.168884452877737,91.71075353673497,18.541461319631367,84.0956867844016,21.459948195298374,60.48933810934108,3767.8257824309467,0.22570484070503738,27.999340400354004,24.00736735672172,7967.737139215455,0.44653336754392353,27.999340400354004,23.595008901739767,0.0,0.0,0.0,0.0,5860.310032669588,0.3199617917510392,27.999340400354004,23.431350979099072,1496.5646782809163,-2.464013739337421,23.773616811862503,23.773616811862503,23.773616811862503,27.808813168632902,27.808813168632902,27.806709513956896,23.756303082868357,21.72522531630915,18.541461319631367,27.806709513956896,27.806709513956896,23.595008901739767,27.999340400354004,23.756303082868357,27.806709513956896,27.806709513956896,24.00736735672172,27.806709513956896,23.431350979099072,21.71975719876842,21.459948195298374,12.0,5387632.841811298 
 04/17  08:00:00,12.0,82.0,19.190093095590683,97.43464240238904,21.68043181421504,55.25380789783966,21.88929059676534,92.73690062980666,19.920012822156217,93.13485376462401,18.413898329426516,80.59219256760352,21.38889323674642,56.25227715886517,5204.962401343583,0.29116563187082023,28.72380976768635,24.446923285821065,5280.149243469343,0.22400590561263103,28.72380976768635,23.084356947547086,0.0,0.0,0.0,0.0,7454.452052984637,0.4770284625165488,28.72380976768635,24.985100703733345,1466.644922870336,-2.492415727392972,24.407875923552805,24.407875923552805,24.407875923552805,28.443317239675046,28.443317239675046,28.433923117375716,24.398045075445605,21.88929059676534,18.413898329426516,28.433923117375716,28.433923117375716,23.084356947547086,28.72380976768635,24.398045075445605,28.433923117375716,28.433923117375716,24.446923285821065,28.433923117375716,24.985100703733345,21.68043181421504,21.38889323674642,12.0,5279921.72233321 
 04/17  09:00:00,12.0,73.0,19.16904530294007,97.66032969964095,22.219386444473606,49.772535903471976,22.166943915708174,89.72513959970809,19.737939149264452,94.28703050153003,18.48947645965326,76.51918170942636,21.83389512092158,50.96956601868066,3159.131522383921,0.17041986052248598,29.642756522600497,27.425333013965755,1760.2967710590592,0.059039297079699106,29.642756522600497,26.076226697082568,0.0,0.0,0.0,0.0,11038.847911942787,0.6097116294719248,31.408101865427163,27.166182390839296,1341.5350450135725,-2.632833698685638,27.489743437667947,27.489743437667947,27.489743437667947,31.52493269476924,31.52493269476924,31.4374189985943,27.56028325517565,22.166943915708174,18.48947645965326,31.4374189985943,31.4374189985943,27.84157203990923,31.408101865427163,27.56028325517565,31.4374189985943,31.4374189985943,29.190678356792418,31.4374189985943,27.166182390839296,22.219386444473606,21.83389512092158,12.0,4829526.162048861 
 04/17  10:00:00,13.0,62.0,19.19109658874031,97.62380313170127,23.047232536948442,43.95504137670193,22.650536705975064,85.23470095583234,19.670967541338044,94.77463800596871,18.814730679086153,71.41161454116421,22.698582976305513,44.90031770904348,0.0,0.0,29.642756522600493,29.642756522600493,0.0,0.0,29.642756522600493,29.642756522600493,0.0,0.0,0.0,0.0,4881.289082268406,0.1643404918882853,37.162781763415815,34.79417803039397,383.5540248324553,8.056383191801963,33.585953937416136,33.585953937416136,33.585953937416136,34.93085545678294,34.93085545678294,37.425703912154944,36.204068136415685,22.650536705975064,18.814730679086153,37.425703912154944,37.425703912154944,35.01128045145427,35.01128045145427,36.204068136415685,37.425703912154944,37.425703912154944,35.01128045145427,37.425703912154944,32.642676718432426,23.047232536948442,22.698582976305513,13.0,1380794.4893968392 
 04/17  11:00:00,12.0,71.0,19.26899512747397,97.24827366898612,23.385131580516294,41.04514730346163,23.14149732652297,81.54956125385583,19.758716758766205,94.35402722701872,19.208365324954038,66.99190741125321,23.84644068997561,39.932592805652035,0.0,0.0,29.642756522600497,29.642756522600497,0.0,0.0,29.642756522600497,29.642756522600497,0.0,0.0,0.0,0.0,0.0,0.0,37.162781763415815,37.162781763415815,0.0,12.0,33.65121296479129,33.65121296479129,33.65121296479129,33.65121296479129,33.65121296479129,37.490140431542486,37.490140431542486,23.14149732652297,19.208365324954038,37.490140431542486,37.490140431542486,33.909126999474616,33.909126999474616,37.490140431542486,37.490140431542486,37.490140431542486,33.909126999474616,37.490140431542486,33.909126999474616,23.385131580516294,23.84644068997561,12.0,0.0 
 04/17  12:00:00,12.2,70.0,19.35954557300711,96.70142591972197,23.150317443401466,39.733993290622784,23.752562577846266,76.85482079273692,19.902654145884892,93.51540725643044,19.488222876758734,62.85426823600142,24.09179918020938,37.54417874676571,0.0,0.0,29.642756522600497,29.642756522600497,0.0,0.0,29.642756522600497,29.642756522600497,0.0,0.0,0.0,0.0,0.0,0.0,37.162781763415815,37.162781763415815,0.0,12.2,33.65121296479129,33.65121296479129,33.65121296479129,33.65121296479129,33.65121296479129,37.490140431542486,37.490140431542486,23.752562577846266,19.488222876758734,37.490140431542486,37.490140431542486,33.780170026410225,33.780170026410225,37.490140431542486,37.490140431542486,37.490140431542486,33.780170026410225,37.490140431542486,33.780170026410225,23.150317443401466,24.09179918020938,12.2,0.0 
 04/17  13:00:00,13.0,67.0,19.45151361125491,96.24562350010726,22.724873723875437,38.808048923076214,24.217085425585072,72.60340493919298,20.072807865931644,92.62729114859447,19.752708534253365,57.983986377452965,23.980470754275643,35.97054643005509,0.0,0.0,29.642756522600497,29.642756522600497,0.0,0.0,29.642756522600497,29.642756522600497,0.0,0.0,0.0,0.0,0.0,0.0,37.162781763415815,37.162781763415815,0.0,13.0,33.65121296479129,33.65121296479129,33.65121296479129,33.65121296479129,33.65121296479129,37.490140431542486,37.490140431542486,24.217085425585072,19.752708534253365,37.490140431542486,37.490140431542486,33.780170026410225,33.780170026410225,37.490140431542486,37.490140431542486,37.490140431542486,33.780170026410225,37.490140431542486,33.780170026410225,22.724873723875437,23.980470754275643,13.0,0.0 
 04/17  14:00:00,14.0,67.0,19.527657756473978,95.88652643607443,22.31126104224804,39.263696772241786,24.31106273654735,71.59326839013929,20.199505327809174,91.99564318368512,19.867288613025927,54.99771534075117,23.734618238122625,36.01807044658846,0.0,0.0,29.642756522600497,29.642756522600497,0.0,0.0,29.642756522600497,29.642756522600497,0.0,0.0,0.0,0.0,0.0,0.0,37.162781763415815,37.162781763415815,0.0,14.0,33.65121296479129,33.65121296479129,33.65121296479129,33.65121296479129,33.65121296479129,37.490140431542486,37.490140431542486,24.31106273654735,19.867288613025927,37.490140431542486,37.490140431542486,33.780170026410225,33.780170026410225,37.490140431542486,37.490140431542486,37.490140431542486,33.780170026410225,37.490140431542486,33.780170026410225,22.31126104224804,23.734618238122625,14.0,0.0 
 04/17  15:00:00,14.3,71.0,19.56539833013819,95.7571934765339,22.047310080936143,40.689584753415225,24.131991220155776,73.55558469291464,20.142478858155705,92.41279097790763,19.87320319363467,53.78374806096411,23.557900174409184,37.12857113484685,7894.642059661995,0.18900308120629924,35.793305001450314,30.796904050875526,0.0,0.0,29.642756522600497,29.642756522600497,0.0,0.0,0.0,0.0,0.0,0.0,37.162781763415815,37.162781763415815,592.9531438286307,6.920569850915838,32.033199006781,32.033199006781,32.033199006781,34.05055128583121,34.05055128583121,36.11896754255875,34.04090667991461,24.131991220155776,19.87320319363467,36.11896754255875,36.11896754255875,34.1068601208763,34.1068601208763,34.04090667991461,36.11896754255875,36.11896754255875,29.11045917030151,36.11896754255875,34.1068601208763,22.047310080936143,23.557900174409184,14.3,2134631.3177830703 
 04/17  16:00:00,13.0,72.0,19.56902484832575,95.83096428989302,22.3760380164424,40.385134283710045,23.874190203299325,75.64492322928015,20.03518586331233,93.12127157882817,19.702951388938942,53.40369458336323,23.488494547871028,37.75530262029494,0.0,0.0,35.793305001450314,35.793305001450314,0.0,0.0,29.642756522600497,29.642756522600497,0.0,0.0,0.0,0.0,0.0,0.0,37.162781763415815,37.162781763415815,0.0,13.0,32.005558637388816,32.005558637388816,32.005558637388816,32.005558637388816,32.005558637388816,36.09554393427377,36.09554393427377,23.874190203299325,19.702951388938942,36.09554393427377,36.09554393427377,32.14294922122219,32.14294922122219,36.09554393427377,36.09554393427377,36.09554393427377,32.14294922122219,36.09554393427377,32.14294922122219,22.3760380164424,23.488494547871028,13.0,0.0 
 04/17  17:00:00,13.0,67.0,19.556949435613497,96.09376817081616,22.456139578566827,39.59433337642589,23.550829276823453,77.43986597556801,19.930110841980706,93.91596411560106,19.574432135233025,52.54054601041354,23.710157895125043,36.70124829512355,0.0,0.0,35.793305001450314,35.793305001450314,0.0,0.0,29.642756522600497,29.642756522600497,0.0,0.0,0.0,0.0,0.0,0.0,37.162781763415815,37.162781763415815,0.0,13.0,32.005558637388816,32.005558637388816,32.005558637388816,32.005558637388816,32.005558637388816,36.09554393427377,36.09554393427377,23.550829276823453,19.574432135233025,36.09554393427377,36.09554393427377,32.14294922122219,32.14294922122219,36.09554393427377,36.09554393427377,36.09554393427377,32.14294922122219,36.09554393427377,32.14294922122219,22.456139578566827,23.710157895125043,13.0,0.0 
 04/17  18:00:00,12.0,78.0,19.5143430948432,96.4443250483128,22.12702702777518,40.422116798776585,22.767722790280377,82.34339657456084,19.87913116717837,94.30677531629625,19.29970744208203,52.958809214995405,23.186880379256724,37.90375536755226,0.0,0.0,35.793305001450314,35.793305001450314,0.0,0.0,29.642756522600493,29.642756522600493,0.0,0.0,0.0,0.0,0.0,0.0,37.162781763415815,37.162781763415815,0.0,12.0,32.005558637388816,32.005558637388816,32.005558637388816,32.005558637388816,32.005558637388816,36.09554393427377,36.09554393427377,22.767722790280377,19.29970744208203,36.09554393427377,36.09554393427377,32.21164451264342,32.21164451264342,36.09554393427377,36.09554393427377,36.09554393427377,32.21164451264342,36.09554393427377,32.21164451264342,22.12702702777518,23.186880379256724,12.0,0.0 
 04/17  19:00:00,12.0,76.0,19.412019231591646,97.15654537395454,21.60594736395579,41.7031331963422,21.77038653299712,88.67095576020394,19.75186962876106,95.14866278927757,18.957118139909625,53.74795739936404,22.00820321225006,40.69486170620236,9103.298019904563,0.46358729880923444,31.307705330467016,27.840923307837677,4698.251462325034,0.1816325832664592,28.75169151577971,25.523616961884873,0.0,0.0,0.0,0.0,329.537984174343,0.013435775651847013,34.601944651032966,33.134808284026036,1071.4790002030056,1.0914760071935565,27.1279074847137,27.1279074847137,27.1279074847137,30.15414171340018,30.15414171340018,31.335982767574023,27.975811917104423,21.77038653299712,18.957118139909625,31.335982767574023,31.335982767574023,27.201389453887032,30.42946400778187,27.975811917104423,31.335982767574023,31.335982767574023,26.962681985152535,31.335982767574023,28.96232764077494,21.60594736395579,22.00820321225006,12.0,3857324.4007308204 
 04/17  20:00:00,13.0,62.0,19.240787786178792,98.29539497199457,21.521243666016495,40.93264108001721,20.965929563671452,93.31843320661832,19.498467972241105,96.75413716233612,18.664493385544525,53.58218183320127,20.809589966640548,42.759103350541686,3690.250185722883,0.3221107941013643,27.194403933627555,24.45320505262012,7913.085411957145,0.3350446029493179,27.194403933627555,21.543322931743212,0.0,0.0,0.0,0.0,6530.692546688515,0.3350446029493179,27.194403933627555,22.530527824132744,1542.7047315545722,-1.4592689434593966,22.834684342992205,22.834684342992205,22.834684342992205,26.86951812557423,26.86951812557423,26.865183134071458,22.82142805018229,20.965929563671452,18.664493385544525,26.865183134071458,26.865183134071458,21.543322931743212,27.194403933627555,22.82142805018229,26.865183134071458,26.865183134071458,24.45320505262012,26.865183134071458,22.530527824132744,21.521243666016495,20.809589966640548,13.0,5553737.03359646 
 04/17  21:00:00,13.2,60.0,19.100396508505785,99.25743450087607,21.563190308404412,39.331786434538195,20.88082314700096,92.33904127396542,19.314302303387606,97.96614574762826,18.494157134156254,52.564686386056415,20.67700286947923,41.53592002577811,4593.312471623026,0.3188204958377827,27.825418332556367,24.378359743289412,8052.482219170418,0.3366897520811087,27.825418332556367,22.10314255438361,0.0,0.0,0.0,0.0,5739.4940412702335,0.3366897520811087,27.825418332556367,23.746804206201787,1514.578372686066,-1.2892062503409747,23.401533850948535,23.401533850948535,23.401533850948535,27.4365865178116,27.4365865178116,27.42701241402558,23.39198543521558,20.88082314700096,18.494157134156254,27.42701241402558,27.42701241402558,22.10314255438361,27.825418332556367,23.39198543521558,27.42701241402558,27.42701241402558,24.378359743289412,27.42701241402558,23.746804206201787,21.563190308404412,20.67700286947923,13.2,5452482.141669837 
 04/17  22:00:00,13.0,62.0,19.007308174399864,99.9344119269894,21.59432817798114,38.02874095580321,20.986028717009177,89.50786009282874,19.163970351492708,98.98593082906861,18.379037368088998,51.416489635211846,20.84642364470875,39.8205503818048,4585.633579205227,0.30164229719236213,28.156086497058414,24.518870059099715,8216.706897053242,0.3452788514038189,28.156086497058414,22.4624484786973,0.0,0.0,0.0,0.0,5575.539985952699,0.3452788514038189,28.156086497058414,24.292603615820724,1498.2570375029743,-1.5018817683950463,23.73821595204604,23.73821595204604,23.73821595204604,27.773398637186677,27.773398637186677,27.767741549157737,23.7245101529014,20.986028717009177,18.379037368088998,27.767741549157737,27.767741549157737,22.4624484786973,28.156086497058414,23.7245101529014,27.767741549157737,27.767741549157737,24.518870059099715,27.767741549157737,24.292603615820724,21.59432817798114,20.84642364470875,13.0,5393725.335010707 
 04/17  23:00:00,13.0,58.0,18.941498870251298,100.0,21.638835216027633,36.7572264798602,21.123814004794706,86.63897363468584,19.03413442973899,99.98807275178207,18.290162902913195,50.23841817214988,21.076239990384156,38.053160904297144,4535.8478621825825,0.2863453442703445,28.382947445751217,24.593065565969177,8326.817497013764,0.3529273278648277,28.382947445751217,22.738114687106627,0.0,0.0,0.0,0.0,5486.006250162053,0.3529273278648277,28.382947445751217,24.663929008497178,1487.005711298056,-1.5228413611668703,23.973824490758442,23.973824490758442,23.973824490758442,28.009098167057058,28.009098167057058,28.005139363581307,23.958462450082497,21.123814004794706,18.290162902913195,28.005139363581307,28.005139363581307,22.738114687106627,28.382947445751217,23.958462450082497,28.005139363581307,28.005139363581307,24.593065565969177,28.005139363581307,24.663929008497178,21.638835216027633,21.076239990384156,13.0,5353220.560673001 
