Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/17  24:00:00,12.8,62.0,18.89435820791089,100.0,21.691223026305718,35.98063492409542,21.27475896025372,84.61643996268265,18.924506130355798,100.0,18.21879608528792,49.3214848137584,21.320951841281904,36.81088927769806,4346.407895779832,0.26326547885818435,28.536985637654713,24.587043931191566,8478.865551769592,0.36446726057090784,28.536985637654713,22.971111942087273,0.0,0.0,0.0,0.0,5465.109986740833,0.36446726057090784,28.536985637654713,24.949464201814127,1479.0106662975847,-1.7226628152504766,24.143056489346183,24.143056489346183,24.143056489346183,28.17839552495754,28.17839552495754,28.175552010720324,24.126588395887627,21.27475896025372,18.21879608528792,28.175552010720324,28.175552010720324,22.971111942087273,28.536985637654713,24.126588395887627,28.175552010720324,28.175552010720324,24.587043931191566,28.175552010720324,24.949464201814127,21.691223026305718,21.320951841281904,12.8,5324438.398671305 
 04/18  01:00:00,13.0,58.0,18.860902422180803,100.0,21.72094231926006,35.300709834714915,21.425130452839742,82.96400341043632,18.832685051567033,100.0,18.162142013979736,48.41563636943942,21.54539232174559,35.68573278428893,4070.6071830754427,0.2340876401841646,28.65066590145629,24.490290989045576,8663.204080101958,0.3790561799079177,28.65066590145629,23.182688367425193,0.0,0.0,0.0,0.0,5482.9433021747045,0.3790561799079177,28.65066590145629,25.189982011356275,1472.8213029140495,-1.5364947314818362,24.275131108543718,24.275131108543718,24.275131108543718,28.310521154338446,28.310521154338446,28.308301975534327,24.258046836096533,21.425130452839742,18.162142013979736,28.308301975534327,28.308301975534327,23.182688367425193,28.65066590145629,24.258046836096533,28.308301975534327,28.308301975534327,24.490290989045576,28.308301975534327,25.189982011356275,21.72094231926006,21.54539232174559,13.0,5302156.690490578 
 04/18  02:00:00,12.0,58.0,18.83648532956098,100.0,21.715849262882962,34.49811376786137,21.5574372609287,82.10102188766427,18.754811651687223,100.0,18.09556631873731,47.542850463571895,21.732734885070112,34.465253369452924,4014.7063073160853,0.2244377122300604,28.679805046387642,24.40014670371456,8897.608839753362,0.4021349844859129,28.679805046387642,23.386186972223392,0.0,0.0,0.0,0.0,5181.3455500298,0.36562730328402676,28.679805046387642,25.289372644797744,1470.021905801386,-2.548464559189556,24.335178209929673,24.335178209929673,24.335178209929673,28.370591447689627,28.370591447689627,28.36958250852781,24.316873776840847,21.5574372609287,18.09556631873731,28.36958250852781,28.36958250852781,23.386186972223392,28.679805046387642,24.316873776840847,28.36958250852781,28.36958250852781,24.40014670371456,28.36958250852781,25.289372644797744,21.715849262882962,21.732734885070112,12.0,5292078.86088499 
 04/18  03:00:00,12.0,57.0,18.816676103550627,100.0,21.701122091857883,33.6003587238727,21.683034159710342,81.59331223865145,18.678272422013546,100.0,18.03920792372396,46.58921588205719,21.864451139262858,33.268357433703386,4666.561427047394,0.2836422875570682,28.494975311604847,24.55874047378211,9083.669549686496,0.44177083252119514,28.494975311604847,23.57549438218381,0.0,0.0,0.0,0.0,3944.2059509256887,0.2667868799217366,28.494975311604847,24.95785274404227,1474.0399453470886,-2.546961039986426,24.249052052120604,24.249052052120604,24.249052052120604,28.284432025496013,28.284432025496013,28.285879157020783,24.228271286987713,21.683034159710342,18.03920792372396,28.285879157020783,28.285879157020783,23.57549438218381,28.494975311604847,24.228271286987713,28.285879157020783,28.285879157020783,24.55874047378211,28.285879157020783,24.95785274404227,21.701122091857883,21.864451139262858,12.0,5306543.803249519 
 04/18  04:00:00,12.0,58.0,18.799458463840455,100.0,21.725997767522372,32.86982885504114,21.80056926476091,81.49570811468628,18.605884323782664,100.0,17.995754016668876,45.781229490979335,21.89656151240681,32.52999173996983,5703.4636277614745,0.3946627326912439,28.503999021991284,25.04645782615703,8508.419158956249,0.4185475115109881,28.503999021991284,23.64038705485831,0.0,0.0,0.0,0.0,3070.1480342173845,0.17898975579776813,28.503999021991284,24.400201294295883,1469.1364556172052,-2.549441239310841,24.354211897212558,24.354211897212558,24.354211897212558,28.389632486400714,28.389632486400714,28.387865542060567,24.336741316223595,21.80056926476091,17.995754016668876,28.387865542060567,28.387865542060567,23.64038705485831,28.503999021991284,24.336741316223595,28.387865542060567,28.387865542060567,25.04645782615703,28.387865542060567,24.400201294295883,21.725997767522372,21.89656151240681,12.0,5288891.240221939 
 04/18  05:00:00,12.0,62.0,18.78402642690254,99.98775951271587,21.850960310176045,32.443578983429994,21.899788853895807,82.25043663877896,18.541415604673677,100.0,17.969686678092593,45.24914902693812,21.854899131583228,32.436263352704806,6138.2110199559975,0.47127486125700163,28.682954098149363,25.566802144277112,7398.978503138901,0.34301432959258177,28.682954098149363,23.522230623061148,0.0,0.0,0.0,0.0,3395.735338321361,0.17791080915041665,28.682954098149363,24.11646330711438,1457.106576641952,-2.5516022830408787,24.61478454113279,24.61478454113279,24.61478454113279,28.650305774632265,28.650305774632265,28.645927512528587,24.599912116343354,21.899788853895807,17.969686678092593,28.645927512528587,28.645927512528587,23.522230623061148,28.682954098149363,24.599912116343354,28.645927512528587,28.645927512528587,25.566802144277112,28.645927512528587,24.11646330711438,21.850960310176045,21.854899131583228,12.0,5245583.675911027 
 04/18  06:00:00,12.2,66.0,18.770513686737814,100.0,22.013663129759166,32.581971092890626,21.943192595686813,83.9211870457473,18.48705321696948,100.0,17.951618928322514,45.16252629748297,21.797884370849967,33.01403957895849,4849.6553649412745,0.34725834821386126,28.847322528885886,25.506096523488452,5913.418489506287,0.2512418998433231,28.847322528885886,23.216209857826264,0.0,0.0,0.0,0.0,5807.464487801109,0.33951304979877855,28.847322528885886,24.754925487952235,1445.6367557618548,-2.351332223990557,24.86675854734644,24.86675854734644,24.86675854734644,28.90237710876975,28.90237710876975,28.89814332487434,24.85169435945712,21.943192595686813,17.951618928322514,28.89814332487434,28.89814332487434,23.216209857826264,28.847322528885886,24.85169435945712,28.89814332487434,28.89814332487434,25.506096523488452,28.89814332487434,24.754925487952235,22.013663129759166,21.797884370849967,12.2,5204292.320742677 
 04/18  07:00:00,11.0,82.0,18.75758284271007,99.99202295803433,22.04175839883841,33.76680595456744,21.90310127334327,86.47229245389248,18.43865740341831,100.0,17.907072050481588,45.679517455804444,21.852279556814175,34.15886161810525,0.0,0.0,28.847322528885886,28.847322528885886,7023.289017606236,0.2324695165909315,30.37983214258689,23.152163292591098,0.0,0.0,0.0,0.0,8826.223489101189,0.5182036099101056,30.37983214258689,26.30510807756742,1373.2108258601002,-3.5972121382392785,26.548904492324116,26.548904492324116,26.548904492324116,30.584275386809384,30.584275386809384,30.55602626491838,26.55827459015943,21.90310127334327,17.907072050481588,30.55602626491838,30.55602626491838,23.152163292591098,30.37983214258689,26.55827459015943,30.55602626491838,30.55602626491838,30.37983214258689,30.55602626491838,26.30510807756742,22.04175839883841,21.852279556814175,11.0,4943558.97309636 
 04/18  08:00:00,12.0,76.0,18.744453864666443,99.99932376303887,21.878378837759964,35.047476421474485,21.919998850826058,88.4481753236133,18.385733018844256,99.96074056324835,17.92596260666281,46.00140394690116,22.181350002955334,34.40490463758665,3881.5913405249335,0.18793590836510027,29.37835503667972,26.907793659868545,9020.07420434423,0.31592347167748885,30.271329958483474,23.443077046301134,0.0,0.0,0.0,0.0,3367.0143798710146,0.20913634779300372,30.633272372493394,28.707481277340747,1380.4143031692772,-2.592110078424481,26.377816068944938,26.377816068944938,26.377816068944938,30.41322000761859,30.41322000761859,30.422140605043865,26.34869626250721,21.919998850826058,17.92596260666281,30.422140605043865,30.422140605043865,23.443077046301134,30.271329958483474,26.34869626250721,30.422140605043865,30.422140605043865,27.8007685816723,30.422140605043865,28.345538863330823,21.878378837759964,22.181350002955334,12.0,4969491.491409399 
 04/18  09:00:00,12.4,74.0,18.758351925005968,99.88936617704638,22.31308548495901,35.20659628848932,22.25486097502798,89.40509466454708,18.39152905959513,99.79688552453322,18.105866625611153,46.003749519842046,22.576333435568387,34.64855160800368,0.0,0.0,30.029496915284458,30.029496915284458,0.0,0.0,30.029496915284458,30.029496915284458,0.0,0.0,0.0,0.0,0.0,0.0,30.633272372493394,30.633272372493394,0.0,12.4,25.992457052638272,25.992457052638272,25.992457052638272,25.992457052638272,25.992457052638272,30.05316020713963,30.05316020713963,22.25486097502798,18.105866625611153,30.05316020713963,30.05316020713963,26.26762360867647,26.26762360867647,30.05316020713963,30.05316020713963,30.05316020713963,26.26762360867647,30.05316020713963,26.26762360867647,22.31308548495901,22.576333435568387,12.4,0.0 
 04/18  10:00:00,13.0,72.0,18.83011495539673,99.5369124785621,23.343523419092143,33.78425312302296,23.060311473907987,86.32496274269221,18.53446650903328,98.98740892390003,18.507983750710917,45.28381267894931,22.728231561215722,35.06588219574535,0.0,0.0,30.029496915284458,30.029496915284458,0.0,0.0,30.029496915284458,30.029496915284458,0.0,0.0,0.0,0.0,0.0,0.0,30.633272372493394,30.633272372493394,0.0,13.0,25.992457052638272,25.992457052638272,25.992457052638272,25.992457052638272,25.992457052638272,30.05316020713963,30.05316020713963,23.060311473907987,18.507983750710917,30.05316020713963,30.05316020713963,26.265270838076905,26.265270838076905,30.05316020713963,30.05316020713963,30.05316020713963,26.265270838076905,30.05316020713963,26.265270838076905,23.343523419092143,22.728231561215722,13.0,0.0 
 04/18  11:00:00,13.0,67.0,18.945349699577168,98.9200121405402,24.008182078699704,33.05435022092421,24.004066687614234,83.32791883968228,18.810824655416123,97.38631845650873,18.919867865425296,44.55224443668421,22.669191051970508,35.83559775559841,0.0,0.0,30.029496915284458,30.029496915284458,0.0,0.0,30.029496915284458,30.029496915284458,0.0,0.0,0.0,0.0,0.0,0.0,30.633272372493394,30.633272372493394,0.0,13.0,25.992457052638272,25.992457052638272,25.992457052638272,25.992457052638272,25.992457052638272,30.05316020713963,30.05316020713963,24.004066687614234,18.919867865425296,30.05316020713963,30.05316020713963,26.265270838076905,26.265270838076905,30.05316020713963,30.05316020713963,30.05316020713963,26.265270838076905,30.05316020713963,26.265270838076905,24.008182078699704,22.669191051970508,13.0,0.0 
 04/18  12:00:00,15.0,59.0,19.097964165814385,97.98234088223562,24.079413980576895,33.03674600473032,25.25644970325315,78.64696929662806,19.21278977869583,94.97347610134022,19.33876726702602,43.51196441699795,22.56878113963028,36.19017569590918,0.0,0.0,30.02949691528446,30.02949691528446,0.0,0.0,30.02949691528446,30.02949691528446,0.0,0.0,0.0,0.0,0.0,0.0,30.633272372493394,30.633272372493394,0.0,15.0,25.992457052638276,25.992457052638276,25.992457052638276,25.992457052638276,25.992457052638276,30.05316020713963,30.05316020713963,25.25644970325315,19.33876726702602,30.05316020713963,30.05316020713963,26.33347210344441,26.33347210344441,30.05316020713963,30.05316020713963,30.05316020713963,26.33347210344441,30.05316020713963,26.33347210344441,24.079413980576895,22.56878113963028,15.0,0.0 
 04/18  13:00:00,15.0,55.0,19.27106544735433,97.02581743662142,23.687945482430035,33.69631176242169,26.371781928161113,75.54672929154238,19.719227672567662,92.11870823912386,19.617894828614133,42.744768516354405,22.4000763003369,36.426350434851315,0.0,0.0,30.029496915284458,30.029496915284458,0.0,0.0,30.029496915284458,30.029496915284458,0.0,0.0,0.0,0.0,0.0,0.0,30.633272372493394,30.633272372493394,0.0,15.0,25.992457052638272,25.992457052638272,25.992457052638272,25.992457052638272,25.992457052638272,30.05316020713963,30.05316020713963,26.371781928161113,19.617894828614133,30.05316020713963,30.05316020713963,26.265270838076905,26.265270838076905,30.05316020713963,30.05316020713963,30.05316020713963,26.265270838076905,30.05316020713963,26.265270838076905,23.687945482430035,22.4000763003369,15.0,0.0 
 04/18  14:00:00,14.0,59.0,19.449436328426643,95.95439170543305,23.13686618311062,34.63485999317718,27.08554101432364,74.17208154698521,20.263438110506712,89.06483363409492,19.751697132449852,42.30822180978573,22.453008268261733,36.10063355731426,0.0,0.0,30.029496915284454,30.029496915284454,0.0,0.0,30.029496915284454,30.029496915284454,0.0,0.0,0.0,0.0,0.0,0.0,30.633272372493394,30.633272372493394,0.0,13.999999999999998,25.99245705263827,25.99245705263827,25.99245705263827,25.99245705263827,25.99245705263827,30.05316020713963,30.05316020713963,27.08554101432364,19.751697132449852,30.05316020713963,30.05316020713963,26.1970674614781,26.1970674614781,30.05316020713963,30.05316020713963,30.05316020713963,26.1970674614781,30.05316020713963,26.1970674614781,23.13686618311062,22.453008268261733,13.999999999999998,0.0 
 04/18  15:00:00,14.8,58.0,19.615906504939,95.05945685336204,22.76939621841231,35.274890796712526,27.468603565524642,76.32640174286519,20.7711708119172,86.40266141889624,19.874262285031904,41.96081204214314,23.250943878411938,34.26341301036847,0.0,0.0,30.029496915284454,30.029496915284454,0.0,0.0,30.029496915284454,30.029496915284454,0.0,0.0,0.0,0.0,0.0,0.0,30.633272372493394,30.633272372493394,0.0,14.8,25.99245705263827,25.99245705263827,25.99245705263827,25.99245705263827,25.99245705263827,30.05316020713963,30.05316020713963,27.468603565524642,19.874262285031904,30.05316020713963,30.05316020713963,26.1970674614781,26.1970674614781,30.05316020713963,30.05316020713963,30.05316020713963,26.1970674614781,30.05316020713963,26.1970674614781,22.76939621841231,23.250943878411938,14.8,0.0 
 04/18  16:00:00,14.0,63.0,19.765747376607735,94.17909465691525,22.298440299032574,36.40934056115794,27.31863981479477,78.85509617771802,21.22640478059605,84.01827312453631,19.8817220461888,42.01002767915426,24.185018662935004,32.48851146464368,0.0,0.0,30.029496915284458,30.029496915284458,0.0,0.0,30.029496915284458,30.029496915284458,0.0,0.0,0.0,0.0,0.0,0.0,30.633272372493394,30.633272372493394,0.0,14.0,25.992457052638272,25.992457052638272,25.992457052638272,25.992457052638272,25.992457052638272,30.05316020713963,30.05316020713963,27.31863981479477,19.8817220461888,30.05316020713963,30.05316020713963,26.265270838076905,26.265270838076905,30.05316020713963,30.05316020713963,30.05316020713963,26.265270838076905,30.05316020713963,26.265270838076905,22.298440299032574,24.185018662935004,14.0,0.0 
 04/18  17:00:00,15.0,63.0,19.88314135094002,93.49573896481064,22.030292653126544,37.403087429366565,26.66519723185136,85.72605100586844,21.516247175792586,82.53872301473959,19.890210358484044,42.20903431539173,25.236562935590882,30.838072791709074,6044.593202774722,0.13484212959009098,34.308981737524576,28.944626844068054,0.0,0.0,30.029496915284458,30.029496915284458,0.0,0.0,0.0,0.0,0.0,0.0,30.633272372493394,30.633272372493394,597.4467944680034,7.6161409245007405,31.410914878869097,31.410914878869097,31.410914878869097,33.42826715791931,33.42826715791931,35.161016789581964,33.36716087693074,26.66519723185136,19.890210358484044,35.161016789581964,35.161016789581964,33.13425017693987,33.13425017693987,33.36716087693074,35.161016789581964,35.161016789581964,27.76989528348335,35.161016789581964,33.13425017693987,22.030292653126544,25.236562935590882,15.0,2150808.460084812 
 04/18  18:00:00,13.2,66.0,19.95867699911279,93.0589910142219,22.07786719047641,37.35620295654422,25.372807255445604,95.71277450773918,21.755054901511137,81.34191354443755,19.70641908414111,42.739540029214595,24.671237971976737,31.948235401547876,2444.078713309062,0.0505173305850645,37.778734552735386,35.463854414063285,0.0,0.0,30.02949691528446,30.02949691528446,0.0,0.0,0.0,0.0,0.0,0.0,30.633272372493394,30.633272372493394,220.8540596785083,10.226771417400988,34.72254754869533,34.72254754869533,34.72254754869533,35.52948846031542,35.52948846031542,38.55823962840279,37.84404422079145,25.372807255445604,19.70641908414111,38.55823962840279,38.55823962840279,35.636616694605834,35.636616694605834,37.84404422079145,38.55823962840279,38.55823962840279,33.32173655593373,38.55823962840279,35.636616694605834,22.07786719047641,24.671237971976737,13.200000000000001,795074.6148426299 
 04/18  19:00:00,12.0,71.0,19.913850804609655,93.31783426091687,22.473989295563396,36.48878599224228,24.054820463576636,99.97035596302705,21.664340582651324,81.79403184922464,19.38219633857424,43.64354131503986,23.329076959103205,34.65423853085352,0.0,0.0,38.872041272053835,38.872041272053835,0.0,0.0,30.02949691528446,30.02949691528446,0.0,0.0,0.0,0.0,0.0,0.0,30.633272372493394,30.633272372493394,0.0,12.000000000000002,35.944788719719654,35.944788719719654,35.944788719719654,35.944788719719654,35.944788719719654,39.733224882759146,39.733224882759146,24.054820463576636,19.38219633857424,39.733224882759146,39.733224882759146,36.262938976327945,36.262938976327945,39.733224882759146,39.733224882759146,39.733224882759146,36.262938976327945,39.733224882759146,36.262938976327945,22.473989295563396,23.329076959103205,12.000000000000002,0.0 
 04/18  20:00:00,11.0,76.0,19.777427196421645,94.11101809599501,22.344495934156118,36.78529964828553,23.04786835553963,100.0,21.390937444752076,83.17471360954815,19.118554675962248,44.38519203250987,22.07306293713078,37.40971944706568,0.0,0.0,38.872041272053835,38.872041272053835,0.0,0.0,30.02949691528446,30.02949691528446,0.0,0.0,0.0,0.0,6771.14495495499,0.1472102133320285,33.29399468794956,28.660112978121788,462.2427061062773,5.072813519693432,34.93397311805354,34.93397311805354,34.93397311805354,36.54785494129371,36.54785494129371,38.889340452738026,37.12134057674453,23.04786835553963,19.118554675962248,38.889340452738026,38.889340452738026,36.67179465025029,36.67179465025029,37.12134057674453,38.889340452738026,38.889340452738026,36.67179465025029,38.889340452738026,32.03791294042252,22.344495934156118,22.07306293713078,11.0,1664073.7419825983 
 04/18  21:00:00,11.0,74.0,19.627756077614933,94.98946948406338,21.963317650237062,37.65156822418836,22.234268775693764,99.99999999999999,21.00491480498892,85.16889836491586,18.885513872377857,45.038852818032446,21.526750496938476,38.67373448782556,833.1834053180506,0.02274066296768258,36.28338645705587,33.36165730893131,0.0,0.0,30.029496915284454,30.029496915284454,0.0,0.0,0.0,0.0,11195.867580070668,0.560631483048902,32.74127932473766,29.505932189224957,879.0836556695269,1.221819380675204,29.09228250093993,29.09228250093993,29.09228250093993,31.7823445934809,31.7823445934809,33.31527053311932,30.454818732240213,22.234268775693764,18.885513872377857,33.31527053311932,33.31527053311932,32.03654218108567,32.03654218108567,30.454818732240213,33.31527053311932,33.31527053311932,29.114813032961113,33.31527053311932,28.801195045572968,21.963317650237062,21.526750496938476,11.0,3164701.160410297 
 04/18  22:00:00,10.0,76.0,19.465708622305744,95.95117186068158,21.45030496288566,38.85094709390602,21.385915986096503,99.99999999999999,20.529031168298964,87.70180489416123,18.66806243021962,45.65533001683576,22.37802060069628,36.7174714911792,7463.386047353402,0.5113672351034518,27.112839589033417,23.61765956536842,10917.353433423123,0.4808327648965482,27.112839589033417,21.68074839200493,0.0,0.0,0.0,0.0,0.0,0.0,31.843579578141984,31.843579578141984,1546.0657342274453,-4.457119629378626,22.768641396048316,22.768641396048316,22.768641396048316,26.803449679147956,26.803449679147956,26.874331902771125,22.6803545217564,21.385915986096503,18.66806243021962,26.874331902771125,26.874331902771125,21.68074839200493,27.112839589033417,22.6803545217564,26.874331902771125,26.874331902771125,23.61765956536842,26.874331902771125,27.112839589033417,21.45030496288566,22.37802060069628,10.0,5565836.643218803 
 04/18  23:00:00,8.0,87.0,19.319185645304433,96.83008704984151,21.489059335548717,38.75842962289679,21.10155338418697,99.99999999999999,20.10840235722705,90.01107353701607,18.45525298346785,46.267930700335896,22.956224335107255,35.44981393108357,6687.699677728638,0.49603779845772056,28.13334911507546,24.907640449618807,11066.974901805545,0.4961622015422795,28.13334911507546,22.796717567289896,0.0,0.0,0.0,0.0,0.0,0.0,31.843579578141984,31.843579578141984,1492.9169220820365,-6.5076970197067165,23.849754945975388,23.849754945975388,23.849754945975388,27.884980703402924,27.884980703402924,27.863475413944126,23.85204597627539,21.10155338418697,18.45525298346785,27.863475413944126,27.863475413944126,22.796717567289896,28.13334911507546,23.85204597627539,27.863475413944126,27.863475413944126,24.907640449618807,27.863475413944126,28.13334911507546,21.489059335548717,22.956224335107255,8.0,5374500.919495331 
 04/18  24:00:00,9.4,80.0,19.206849786695038,97.51003226564828,21.746030004792914,38.1540298038483,21.347549427461686,100.0,19.752661525648556,92.01764774520396,18.33933633320697,46.60535694049575,23.008426460215126,35.33757074904079,5962.86796493107,0.43486117850321543,28.614552904738368,25.3264117791769,11778.656687555831,0.5573388214967846,28.614552904738368,23.52686470224574,0.0,0.0,0.0,0.0,0.0,0.0,31.843579578141984,31.843579578141984,1469.3227957236709,-5.128470605194903,24.35081366651847,24.35081366651847,24.35081366651847,28.38623294402668,28.38623294402668,28.381042043973178,24.336519216946254,21.347549427461686,18.33933633320697,28.381042043973178,28.381042043973178,23.52686470224574,28.614552904738368,24.336519216946254,28.381042043973178,28.381042043973178,25.3264117791769,28.381042043973178,28.614552904738368,21.746030004792914,23.008426460215126,9.4,5289562.064605215 
 04/19  01:00:00,6.0,87.0,19.118514699052007,98.04851320556114,21.840358475510865,37.566818307596535,21.609553439903785,100.0,19.39233126109943,94.10140867724512,18.1500893544045,46.97235536165415,22.48695162702426,36.11816523907825,3999.4066060011965,0.2691709900164573,28.52591038068269,24.969981766331436,12965.693266420178,0.7230290099835428,28.52591038068269,24.235143667110407,0.0,0.0,0.0,0.0,0.0,0.0,31.843579578141984,31.843579578141984,1464.7038052095622,-8.554299597085224,24.44979765323727,24.44979765323727,24.44979765323727,28.485255161196783,28.485255161196783,28.48087536079436,24.4350792898787,21.609553439903785,18.1500893544045,28.48087536079436,28.48087536079436,24.235143667110407,28.52591038068269,24.4350792898787,28.48087536079436,28.48087536079436,24.969981766331436,28.48087536079436,28.52591038068269,21.840358475510865,22.48695162702426,6.0,5272933.698754424 
 04/19  02:00:00,6.0,93.0,19.03263087106933,98.67177348302128,21.815567188902143,37.31051572642871,21.82116383380913,99.98059136968173,19.03881939095007,96.29211860683537,17.979285323128277,47.33950226681142,21.70442822522628,37.568217634146116,4623.003689082619,0.29798872113052843,28.614085539292663,24.87333127234823,8389.523445214309,0.4626290788515403,28.614085539292663,24.105089780130868,0.0,0.0,0.0,0.0,3983.294985939742,0.22270142419805383,29.637056368706304,26.470892205562578,1460.7854250839014,-8.5489153262033,24.535213353133503,24.535213353133503,24.535213353133503,28.570703853221076,28.570703853221076,28.570796942843682,24.515863567017412,21.82116383380913,17.979285323128277,28.570796942843682,28.570796942843682,24.105089780130868,28.614085539292663,24.515863567017412,28.570796942843682,28.570796942843682,24.87333127234823,28.570796942843682,25.44792137614894,21.815567188902143,21.70442822522628,6.0,5258827.530302046 
 04/19  03:00:00,6.6,95.0,18.945964186599966,99.20707990812308,21.821602456468845,37.11102854161601,21.91310008409157,100.0,18.703214702350515,98.33265628628845,17.869111788195696,47.565415677870284,21.435281069879437,38.00093886071838,4295.220094654671,0.2520228352196009,28.91836754129958,24.800462924856703,4372.127355910244,0.19508096591435858,28.91836754129958,23.338493361158854,0.0,0.0,0.0,0.0,8629.416502980204,0.5450961988660407,28.91836754129958,25.11652250618785,1450.8228236588043,-7.949125388511443,24.75573727604035,24.75573727604035,24.75573727604035,28.791283591817677,28.791283591817677,28.780443885198164,24.747640432230217,21.91310008409157,17.869111788195696,28.780443885198164,28.780443885198164,23.338493361158854,28.91836754129958,24.747640432230217,28.780443885198164,28.780443885198164,24.800462924856703,28.780443885198164,25.11652250618785,21.821602456468845,21.435281069879437,6.6,5222962.165171696 
 04/19  04:00:00,6.0,100.0,18.8644366081452,99.71359341406676,21.815257565268933,37.01259397621242,21.831263243141308,100.0,18.415654106690074,100.0,17.77456986364429,47.78139383083821,21.57722012682999,37.5575702094346,5077.135552334191,0.23633666525940122,30.12084310326106,24.98145548902724,3269.5955783450872,0.10441020643195331,30.12084310326106,22.629239304590307,0.0,0.0,0.0,0.0,9158.803946329008,0.6514531283086455,30.12084310326106,26.75743700794387,1400.0494243612388,-8.595939598468627,25.90595386640347,25.90595386640347,25.90595386640347,29.9414489270374,29.9414489270374,29.927937655876228,25.899993423845764,21.831263243141308,17.77456986364429,29.927937655876228,29.927937655876228,22.629239304590307,30.12084310326106,25.899993423845764,29.927937655876228,29.927937655876228,24.98145548902724,29.927937655876228,26.75743700794387,21.815257565268933,21.57722012682999,6.0,5040177.92770046 
 04/19  05:00:00,7.0,93.0,18.794524994367997,100.0,21.799001892608903,36.948382873163666,21.632678077147197,100.0,18.16697993767901,99.76803910764768,17.70338185805271,47.93256988141444,21.94975124990861,36.61244145121363,4512.737515126961,0.26912840993583964,29.05922413481853,24.96942281575692,8687.889673872167,0.3656143171724195,29.05922413481853,22.955963442266377,0.0,0.0,0.0,0.0,4280.750954894562,0.357457272891741,29.05922413481853,26.180927226255182,1445.0357660402199,-7.553681800907358,24.892402118887755,24.892402118887755,24.892402118887755,28.927870509443178,28.927870509443178,28.9559844617191,24.844009700321124,21.632678077147197,17.70338185805271,28.9559844617191,28.9559844617191,22.955963442266377,29.05922413481853,24.844009700321124,28.9559844617191,28.9559844617191,24.96942281575692,28.9559844617191,26.180927226255182,21.799001892608903,21.94975124990861,7.0,5202128.757744792 
 04/19  06:00:00,6.8,92.0,18.724731964359307,100.0,21.77447881307589,36.838322935815604,21.55696050576495,100.0,17.953943834162377,99.9721405100818,17.635478604040213,48.03264900133388,22.07090001142944,36.17965914331201,4754.242691475859,0.33768403311354156,28.35740196071005,24.988963058463824,12351.365654350573,0.6545159668864585,28.35740196071005,23.842455691214916,0.0,0.0,0.0,0.0,0.0,0.0,28.37101733998534,28.37101733998534,1473.9556815013254,-7.729872617675491,24.25085412367481,24.25085412367481,24.25085412367481,28.28623479305616,28.28623479305616,28.28592177644743,24.23265648920625,21.55696050576495,17.635478604040213,28.28592177644743,28.28592177644743,23.842455691214916,28.35740196071005,24.23265648920625,28.28592177644743,28.28592177644743,24.988963058463824,28.28592177644743,28.35740196071005,21.77447881307589,22.07090001142944,6.8,5306240.453404771 
 04/19  07:00:00,6.0,93.0,18.667672738714884,100.0,21.749954560111505,36.6425362252619,21.643253902032367,100.0,17.788818918131515,100.0,17.562895564071155,48.118509418924695,21.80901185634259,36.51208061354435,5116.106108351969,0.33469231435826974,28.80648296594185,25.149336756876984,12053.272875643937,0.6575076856417302,28.80648296594185,24.420644069617495,0.0,0.0,0.0,0.0,0.0,0.0,28.37101733998534,28.37101733998534,1454.1931369069505,-8.55533525964173,24.678455664160733,24.678455664160733,24.678455664160733,28.714001478250324,28.714001478250324,28.706816719582847,24.666449191523185,21.643253902032367,17.562895564071155,28.706816719582847,28.706816719582847,24.420644069617495,28.80648296594185,24.666449191523185,28.706816719582847,28.706816719582847,25.149336756876984,28.706816719582847,28.80648296594185,21.749954560111505,21.80901185634259,6.0,5235095.292865022 
 04/19  08:00:00,7.0,93.0,18.61969754981588,99.98829112193104,21.861328708266598,36.29440346586135,21.878145711200027,100.0,17.656725490299802,99.90029064004736,17.569819241094258,48.026422922842215,21.460431581170006,37.19683339985197,3909.7566325676607,0.2530038980409214,28.65695259321369,24.8752889777956,6196.90662529484,0.3241132325011277,28.65695259321369,23.916036713415686,0.0,0.0,0.0,0.0,7370.633962392112,0.41508286945795086,28.65695259321369,24.161900995007322,1464.146591804808,-7.535639424461455,24.462628903962248,24.462628903962248,24.462628903962248,28.498091368892016,28.498091368892016,28.49887037977915,24.442640786330234,21.878145711200027,17.569819241094258,28.49887037977915,28.49887037977915,23.916036713415686,28.65695259321369,24.442640786330234,28.49887037977915,28.49887037977915,24.8752889777956,28.49887037977915,24.161900995007322,21.861328708266598,21.460431581170006,7.0,5270927.730497308 
 04/19  09:00:00,9.6,87.0,18.628906366074766,99.92602785682007,23.101250449597366,33.77193243843017,22.515033056855543,98.98115513071059,17.624549353844976,99.9358151243672,17.822254365368348,47.35069109649414,21.88548823208666,36.361089813956895,738.957594564215,0.03618278179713213,29.456076843327704,28.47887881883546,834.6619889349018,0.03179480833834426,29.456076843327704,28.19999065249377,0.0,0.0,0.0,0.0,12408.581441294391,0.4998530397420755,34.3868694159564,27.239461676273695,1238.5243963097475,-5.132511940374646,30.841902269080723,30.841902269080723,30.841902269080723,34.87685026439689,34.87685026439689,34.686878707779655,31.015527693747213,22.515033056855543,17.822254365368348,34.686878707779655,34.686878707779655,33.130783225122464,34.3868694159564,31.015527693747213,34.686878707779655,34.686878707779655,33.40967139146415,34.686878707779655,27.239461676273695,23.101250449597366,21.88548823208666,9.6,4458687.826715091 
 04/19  10:00:00,13.0,77.0,18.712875328576377,99.29666462457054,24.645111579074133,30.93368625784158,23.562145916277743,95.93634129918792,17.819250295184602,98.59787919573579,18.219052552737857,46.248042869243896,22.78421051210868,34.59740561177442,0.0,0.0,29.4560768433277,29.4560768433277,0.0,0.0,29.4560768433277,29.4560768433277,0.0,0.0,0.0,0.0,2621.1321197604293,0.06948865921976527,39.57545059049833,38.07145193454979,183.64071226630475,10.526130090947959,35.80828488041217,35.80828488041217,35.80828488041217,36.480735640095574,36.480735640095574,39.87228732628565,39.18931343225719,23.562145916277743,18.219052552737857,39.87228732628565,39.87228732628565,36.787495749672566,36.787495749672566,39.18931343225719,39.87228732628565,39.87228732628565,36.787495749672566,39.87228732628565,35.28349709372404,24.645111579074133,22.78421051210868,12.999999999999998,661106.5641586971 
 04/19  11:00:00,14.0,67.0,18.874184070642087,98.29949906269124,25.381959663739956,29.779776124101215,24.93537313957583,91.09241150945782,18.26281053649842,95.88333306168929,18.716337382262616,44.936254706751356,23.8860219084575,32.565186611885885,0.0,0.0,29.456076843327704,29.456076843327704,0.0,0.0,29.456076843327704,29.456076843327704,0.0,0.0,0.0,0.0,0.0,0.0,39.575450590498335,39.575450590498335,0.0,14.000000000000002,35.8027879059366,35.8027879059366,35.8027879059366,35.8027879059366,35.8027879059366,39.870479591120336,39.870479591120336,24.93537313957583,18.716337382262616,39.870479591120336,39.870479591120336,36.14438984873041,36.14438984873041,39.870479591120336,39.870479591120336,39.870479591120336,36.14438984873041,39.870479591120336,36.14438984873041,25.381959663739956,23.8860219084575,14.000000000000002,0.0 
 04/19  12:00:00,16.0,60.0,19.077937650339745,96.96208845539655,25.195049048473567,30.41274767953893,25.920746590367987,88.02280903166957,18.92484668644918,91.89979594806672,19.25631062927055,43.60268191581798,24.40538341343171,31.87820874790512,0.0,0.0,29.4560768433277,29.4560768433277,0.0,0.0,29.4560768433277,29.4560768433277,0.0,0.0,0.0,0.0,0.0,0.0,39.57545059049833,39.57545059049833,0.0,16.0,35.8027879059366,35.8027879059366,35.8027879059366,35.8027879059366,35.8027879059366,39.870479591120336,39.870479591120336,25.920746590367987,19.25631062927055,39.870479591120336,39.870479591120336,36.07607120796819,36.07607120796819,39.870479591120336,39.870479591120336,39.870479591120336,36.07607120796819,39.870479591120336,36.07607120796819,25.195049048473567,24.40538341343171,16.0,0.0 
 04/19  13:00:00,17.0,55.0,19.296454193278002,95.55677013049035,24.613031799866082,31.74025714738449,26.770913789278108,85.93558317376981,19.61055207838104,87.97051972986134,19.700022226720076,42.54372931830839,24.466839274016202,32.01578487628553,0.0,0.0,29.456076843327697,29.456076843327697,0.0,0.0,29.456076843327697,29.456076843327697,0.0,0.0,0.0,0.0,0.0,0.0,39.57545059049833,39.57545059049833,0.0,17.0,35.8027879059366,35.8027879059366,35.8027879059366,35.8027879059366,35.8027879059366,39.870479591120336,39.870479591120336,26.770913789278108,19.700022226720076,39.870479591120336,39.870479591120336,36.007750452341206,36.007750452341206,39.870479591120336,39.870479591120336,39.870479591120336,36.007750452341206,39.870479591120336,36.007750452341206,24.613031799866082,24.466839274016202,17.0,0.0 
 04/19  14:00:00,17.0,55.0,19.50972722566288,94.20463538639262,24.08909836666749,33.130428333149155,27.33025211242821,87.131256263886,20.289883621611793,84.26175589091989,20.02187502660781,41.91297696216349,24.5137286108565,32.2953132968982,0.0,0.0,29.456076843327697,29.456076843327697,0.0,0.0,29.456076843327697,29.456076843327697,0.0,0.0,0.0,0.0,0.0,0.0,39.57545059049833,39.57545059049833,0.0,17.0,35.8027879059366,35.8027879059366,35.8027879059366,35.8027879059366,35.8027879059366,39.870479591120336,39.870479591120336,27.33025211242821,20.02187502660781,39.870479591120336,39.870479591120336,36.007750452341206,36.007750452341206,39.870479591120336,39.870479591120336,39.870479591120336,36.007750452341206,39.870479591120336,36.007750452341206,24.08909836666749,24.5137286108565,17.0,0.0 
 04/19  15:00:00,17.9,55.0,19.707520895075085,92.87165656060664,23.644016722793587,34.48926317918967,27.505569785505397,90.27500582006847,20.925955453107584,80.86243972693157,20.25305495524555,41.55927712904361,24.834396517496984,32.11216968990728,0.0,0.0,29.456076843327697,29.456076843327697,0.0,0.0,29.456076843327697,29.456076843327697,0.0,0.0,0.0,0.0,0.0,0.0,39.57545059049833,39.57545059049833,0.0,17.9,35.8027879059366,35.8027879059366,35.8027879059366,35.8027879059366,35.8027879059366,39.870479591120336,39.870479591120336,27.505569785505397,20.25305495524555,39.870479591120336,39.870479591120336,36.007750452341206,36.007750452341206,39.870479591120336,39.870479591120336,39.870479591120336,36.007750452341206,39.870479591120336,36.007750452341206,23.644016722793587,24.834396517496984,17.9,0.0 
 04/19  16:00:00,18.0,52.0,19.87456203158396,91.91396641993762,23.20095666460451,35.72753914630333,27.26148170642288,94.61134011057482,21.465618641244085,78.22757790568716,20.388273570527296,41.4141393744256,25.446798685176695,31.229711325342464,0.0,0.0,29.4560768433277,29.4560768433277,0.0,0.0,29.4560768433277,29.4560768433277,0.0,0.0,0.0,0.0,0.0,0.0,39.57545059049833,39.57545059049833,0.0,18.0,35.8027879059366,35.8027879059366,35.8027879059366,35.8027879059366,35.8027879059366,39.870479591120336,39.870479591120336,27.26148170642288,20.388273570527296,39.870479591120336,39.870479591120336,35.93942960386818,35.93942960386818,39.870479591120336,39.870479591120336,39.870479591120336,35.93942960386818,39.870479591120336,35.93942960386818,23.20095666460451,25.446798685176695,18.0,0.0 
 04/19  17:00:00,18.0,52.0,19.998262006593293,91.21199558992006,22.74164157760229,36.931388772132365,26.501112853146772,99.69541579871094,21.853336562893606,76.39445238793922,20.363969923909423,41.61610658411376,25.852453944683305,30.65121663367642,0.0,0.0,29.456076843327697,29.456076843327697,0.0,0.0,29.456076843327697,29.456076843327697,0.0,0.0,0.0,0.0,0.0,0.0,39.57545059049833,39.57545059049833,0.0,18.0,35.8027879059366,35.8027879059366,35.8027879059366,35.8027879059366,35.8027879059366,39.870479591120336,39.870479591120336,26.501112853146772,20.363969923909423,39.870479591120336,39.870479591120336,36.007750452341206,36.007750452341206,39.870479591120336,39.870479591120336,39.870479591120336,36.007750452341206,39.870479591120336,36.007750452341206,22.74164157760229,25.852453944683305,18.0,0.0 
 04/19  18:00:00,16.0,63.0,20.043672859290794,90.95574395050461,22.178028274367808,38.37033308927026,25.32181287684295,100.0,22.014485059990328,75.6467114850041,20.122986896692225,42.334323780957476,25.156986993973412,32.072701156309165,0.0,0.0,29.4560768433277,29.4560768433277,0.0,0.0,29.4560768433277,29.4560768433277,0.0,0.0,0.0,0.0,0.0,0.0,39.57545059049833,39.57545059049833,0.0,16.0,35.8027879059366,35.8027879059366,35.8027879059366,35.8027879059366,35.8027879059366,39.870479591120336,39.870479591120336,25.32181287684295,20.122986896692225,39.870479591120336,39.870479591120336,36.07607120796819,36.07607120796819,39.870479591120336,39.870479591120336,39.870479591120336,36.07607120796819,39.870479591120336,36.07607120796819,22.178028274367808,25.156986993973412,16.0,0.0 
 04/19  19:00:00,14.0,72.0,20.000298071610732,91.20042344388072,21.531887085405067,40.17545633043452,24.152030532726215,100.0,21.964371075037135,75.87830582684794,19.750577707129185,43.47849266869809,23.954802717712766,34.692225438098205,18355.74056317313,0.8640950030443666,31.246902719853402,26.00683660831177,0.0,0.0,29.4560768433277,29.4560768433277,0.0,0.0,0.0,0.0,0.0,0.0,39.57545059049833,39.57545059049833,1356.0207109601886,-0.6013043653662695,27.010499952721506,27.010499952721506,27.010499952721506,31.045781721097175,31.045781721097175,31.21600761851881,26.821045355175087,24.152030532726215,19.750577707129185,31.21600761851881,31.21600761851881,31.246902719853402,31.246902719853402,26.821045355175087,31.21600761851881,31.21600761851881,26.00683660831177,31.21600761851881,31.246902719853402,21.531887085405067,23.954802717712766,14.0,4881674.559456678 
 04/19  20:00:00,13.0,72.0,19.887202325678224,91.84195634401192,22.27294918812654,38.59550737189121,23.133698440441982,100.0,21.744491846470787,76.90407107831788,19.399153591076196,44.58652149831642,22.800786101899277,37.38590893038455,2289.3126448308226,0.06938639000197577,35.32254932849564,33.349242852611575,0.0,0.0,29.4560768433277,29.4560768433277,0.0,0.0,0.0,0.0,0.0,0.0,39.57545059049833,39.57545059049833,289.6931786427929,9.299789534094705,31.52348257295643,31.52348257295643,31.52348257295643,32.53215871248153,32.53215871248153,35.17284299656164,34.41795213091863,23.133698440441982,19.399153591076196,35.17284299656164,35.17284299656164,32.45744224703662,32.45744224703662,34.41795213091863,35.17284299656164,35.17284299656164,30.484135771152552,35.17284299656164,32.45744224703662,22.27294918812654,22.800786101899277,13.0,1042895.4431140544 
 04/19  21:00:00,12.6,76.0,19.747042929989647,92.64400011420382,22.844749551685595,37.49236199545882,22.331459992050704,100.0,21.40932636494271,78.49781632502855,19.114392313951686,45.57304027357099,21.557395025971438,40.56228729918777,0.0,0.0,35.841513836767014,35.841513836767014,0.0,0.0,29.4560768433277,29.4560768433277,0.0,0.0,0.0,0.0,17254.674826299408,0.6834392315894495,33.20821908315607,26.03783593837393,1281.018289231063,-2.079573552475681,29.191968675269123,29.191968675269123,29.191968675269123,33.22697226783502,33.22697226783502,33.34170263184397,29.0478556101963,22.331459992050704,19.114392313951686,33.34170263184397,33.34170263184397,33.20821908315607,33.20821908315607,29.0478556101963,33.34170263184397,33.34170263184397,33.20821908315607,33.34170263184397,26.03783593837393,22.844749551685595,21.557395025971438,12.6,4611665.841231827 
 04/19  22:00:00,12.0,82.0,19.60257994047945,93.47886989570277,22.927821407151775,37.53904353909051,21.606734549703965,99.99999999999999,21.001967833690724,80.48509698306003,18.897527428350852,46.37461951956988,22.230797256954492,39.167963499238795,0.0,0.0,35.84151383676701,35.84151383676701,12118.436647607425,0.4629224322353853,29.533406687496438,24.956319388321983,0.0,0.0,0.0,0.0,5023.478192771119,0.30026793856577444,33.90094055900147,32.566810951210584,1366.4196042486956,-2.5915829307168856,26.951633259464447,26.951633259464447,26.951633259464447,30.98662406471182,30.98662406471182,31.034970405049037,26.881686013773628,21.606734549703965,18.897527428350852,31.034970405049037,31.034970405049037,26.437940626879907,31.015027926054362,26.881686013773628,31.034970405049037,31.034970405049037,31.015027926054362,31.034970405049037,29.680898318263473,22.927821407151775,22.230797256954492,12.0,4919110.575295304 
 04/19  23:00:00,12.0,82.0,19.47329680979087,94.2331100654863,22.599024561488793,38.67817196186426,21.38445823384511,99.99999999999999,20.630218455034797,82.34803334429802,18.742987971592726,47.118362651021826,23.023073166266997,37.700524428724385,0.0,0.0,35.84151383676701,35.84151383676701,16744.116152432765,0.9832,27.834489470189624,23.759851073098424,0.0,0.0,0.0,0.0,0.0,0.0,33.90094055900147,33.90094055900147,1495.0227291437511,-2.469469883137184,23.80566318459954,23.80566318459954,23.80566318459954,27.84087191872299,27.84087191872299,27.833822683927043,23.796811106936183,21.38445823384511,18.742987971592726,27.833822683927043,27.833822683927043,23.759851073098424,27.834489470189624,23.796811106936183,27.833822683927043,27.833822683927043,27.834489470189624,27.833822683927043,27.834489470189624,22.599024561488793,23.023073166266997,12.0,5382081.824917504 
 04/19  24:00:00,11.8,84.0,19.377067012157042,94.79895005428531,22.080211515558883,40.260889700336485,21.78647502260392,99.19787864428051,20.316240231072474,83.9592613158438,18.60241607632223,47.79862798166947,23.2299458988402,37.55089195210422,0.0,0.0,35.841513836767014,35.841513836767014,16236.157282866734,0.8434650331477214,29.708977033334065,24.98561741297534,0.0,0.0,0.0,0.0,0.0,0.0,33.90094055900147,33.90094055900147,1406.6386572862325,-2.7513023564982255,25.767636637792194,25.767636637792194,25.767636637792194,29.803158413119622,29.803158413119622,29.75822828480988,25.794101386349624,21.78647502260392,18.60241607632223,29.75822828480988,29.75822828480988,24.98561741297534,29.708977033334065,25.794101386349624,29.75822828480988,29.75822828480988,29.708977033334065,29.75822828480988,29.708977033334065,22.080211515558883,23.2299458988402,11.8,5063899.166230436 
 04/20  01:00:00,12.0,88.0,19.303932921697417,95.13811785988588,21.601750930808336,41.981897536850454,22.29586058833044,99.6882142774027,20.028673021511175,85.3822694132086,18.497413196242178,48.4791070331062,22.968296000573552,38.637241129912496,16657.771558924163,0.8419188954642076,31.32677729977997,26.57112007111093,0.0,0.0,33.84112573126458,33.84112573126458,0.0,0.0,0.0,0.0,0.0,0.0,33.90094055900147,33.90094055900147,1342.7499220222844,-2.5998356095158934,27.312704151243274,27.312704151243274,27.312704151243274,31.347927554642126,31.347927554642126,31.33043278501391,27.31033624642404,22.29586058833044,18.497413196242178,31.33043278501391,31.33043278501391,31.32677729977997,31.32677729977997,27.31033624642404,31.33043278501391,31.33043278501391,26.57112007111093,31.33043278501391,31.32677729977997,21.601750930808336,22.968296000573552,12.0,4833899.719280224 
 04/20  02:00:00,12.0,88.0,19.24872089570205,95.4658757967612,22.22270289487567,40.9418809332407,22.638976432103085,100.0,19.80175242455737,86.59168707753824,18.417765790215494,49.10952349535448,22.491716890015674,40.28517620055467,0.0,0.0,34.579929653248385,34.579929653248385,0.0,0.0,33.84112573126458,33.84112573126458,0.0,0.0,0.0,0.0,0.0,0.0,33.90094055900147,33.90094055900147,0.0,12.0,27.55863429864298,27.55863429864298,27.55863429864298,27.55863429864298,27.55863429864298,31.57842767479619,31.57842767479619,22.638976432103085,18.417765790215494,31.57842767479619,31.57842767479619,27.832416216026033,27.832416216026033,31.57842767479619,31.57842767479619,31.57842767479619,27.832416216026033,31.57842767479619,27.832416216026033,22.22270289487567,22.491716890015674,12.0,0.0 
 04/20  03:00:00,12.0,89.0,19.20539789643994,95.62992502107318,23.088322870935677,39.20488642631105,22.612921861157893,99.99999999999999,19.60640214443076,87.56221306267084,18.338683467262456,49.62441347892143,21.891621070181507,42.16953778373344,0.0,0.0,34.579929653248385,34.579929653248385,0.0,0.0,33.84112573126458,33.84112573126458,0.0,0.0,0.0,0.0,4759.904515590623,0.16026396366157675,33.68895290319429,31.320499609673014,418.63040397369707,7.106775689097694,28.281155987731424,28.281155987731424,28.281155987731424,29.626075124206608,29.626075124206608,32.269279670256566,30.992925899055244,22.612921861157893,18.338683467262456,32.269279670256566,32.269279670256566,29.595781429600635,29.595781429600635,30.992925899055244,32.269279670256566,32.269279670256566,29.595781429600635,32.269279670256566,27.227328136079358,23.088322870935677,21.891621070181507,12.0,1507069.4543053096 
 04/20  04:00:00,12.0,88.0,19.16086395866997,95.8957698053529,23.395897877300122,38.727940837000276,22.327053641005662,100.0,19.436542145003834,88.49182642132735,18.29522504541042,49.97081736295744,21.822648668562177,42.614282894859784,0.0,0.0,34.579929653248385,34.579929653248385,0.0,0.0,33.84112573126458,33.84112573126458,0.0,0.0,0.0,0.0,15193.174807974032,0.4595627829078156,35.20961403888373,27.247205399902416,1200.388655046539,-2.7346766854894096,31.543383667841056,31.543383667841056,31.543383667841056,35.578088225941485,35.578088225941485,35.55348893457221,31.546309447768238,22.327053641005662,18.29522504541042,35.55348893457221,35.55348893457221,35.20961403888373,35.20961403888373,31.546309447768238,35.55348893457221,35.55348893457221,35.20961403888373,35.55348893457221,27.247205399902416,23.395897877300122,21.822648668562177,12.0,4321399.15816754 
 04/20  05:00:00,12.0,88.0,19.10883904306577,96.20740167923833,23.187746332296612,39.26118712489074,21.928016103125245,99.99999999999999,19.278763854095057,89.36530167443041,18.272071731199695,50.08020296116236,22.493855279248944,40.9524096884391,0.0,0.0,34.579929653248385,34.579929653248385,6024.8564057390595,0.13306710845944084,34.049190344319236,30.438598105556903,0.0,0.0,0.0,0.0,4913.508099915426,0.16986924786816698,37.34447310235474,35.03783545520274,794.1886925991205,2.1711238373197075,32.599340318636294,32.599340318636294,32.599340318636294,35.289143357369916,35.289143357369916,36.60436583012304,33.86952207701042,21.928016103125245,18.272071731199695,36.60436583012304,36.60436583012304,31.721986682825985,35.33257892158832,33.86952207701042,36.60436583012304,36.60436583012304,35.33257892158832,36.60436583012304,33.025941274436306,23.187746332296612,22.493855279248944,12.0,2859079.293356834 
 04/20  06:00:00,12.2,89.0,19.054701807472565,96.43795549034026,22.679435660211134,40.44786826165276,21.735532963318047,99.99999999999999,19.130028415807786,90.10887276425692,18.2561331226796,50.08004138537177,23.331236944254147,38.887847891421856,0.0,0.0,34.579929653248385,34.579929653248385,17124.32097749958,0.6096321718906114,30.53112818112467,23.79017282389214,0.0,0.0,0.0,0.0,0.0,0.0,37.34447310235474,37.34447310235474,1375.771259236313,-2.363008232740507,26.493158958183525,26.493158958183525,26.493158958183525,30.528540620786288,30.528540620786288,30.602748582139004,26.402188351678706,21.735532963318047,18.2561331226796,30.602748582139004,30.602748582139004,23.79017282389214,30.53112818112467,26.402188351678706,30.602748582139004,30.602748582139004,30.53112818112467,30.602748582139004,30.53112818112467,22.679435660211134,23.331236944254147,12.2,4952776.533250727 
