Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/20  07:00:00,12.0,94.0,19.01373907753083,96.68479642104464,22.0882285667749,41.92832105554172,21.99778249639781,100.0,19.022611468085948,90.71475752777351,18.2253059467741,50.176824191392804,23.572300526883424,38.325136602236455,0.0,0.0,34.579929653248385,34.579929653248385,14935.076511034953,0.4895054565464454,32.81748127158142,24.957853729239496,0.0,0.0,0.0,0.0,0.0,0.0,37.34447310235475,37.34447310235475,1280.0054691828527,-2.644833254785855,29.14620444803886,29.14620444803886,29.14620444803886,33.18117581443034,33.18117581443034,33.09447046316802,29.216408089508874,21.99778249639781,18.2253059467741,33.09447046316802,33.09447046316802,24.957853729239496,32.81748127158142,29.216408089508874,33.09447046316802,33.09447046316802,32.81748127158142,33.09447046316802,32.81748127158142,22.0882285667749,23.572300526883424,12.0,4608019.689058269 
 04/20  08:00:00,13.0,94.0,18.983300618983613,96.86868674691763,21.57669263338086,43.56993798964251,22.295012073345468,100.0,18.93064196797392,91.23716077964563,18.213293914231457,50.41645765247568,23.2757635256961,39.29908985385675,17456.225378382962,0.880137383603484,31.540799881354744,26.77971179077897,0.0,0.0,34.50308926467583,34.50308926467583,0.0,0.0,0.0,0.0,0.0,0.0,37.34447310235475,37.34447310235475,1338.7412177487356,-1.5742189209001083,27.4141022762043,27.4141022762043,27.4141022762043,31.449306099301005,31.449306099301005,31.51016591862745,27.331839517217112,22.295012073345468,18.213293914231457,31.51016591862745,31.51016591862745,31.540799881354744,31.540799881354744,27.331839517217112,31.51016591862745,31.51016591862745,26.77971179077897,31.51016591862745,31.540799881354744,21.57669263338086,23.2757635256961,13.0,4819468.383895448 
 04/20  09:00:00,14.0,90.0,18.96548077248693,97.07197129794771,22.281502379610416,42.29061185155243,22.33154709564171,99.99999999999999,18.87932888387704,91.6201806335337,18.28992786960048,50.57177836182165,22.793512501368618,41.003388561668665,5067.532860197905,0.29078123476330336,34.66366038320725,33.273923253802636,0.0,0.0,34.50308926467582,34.50308926467582,0.0,0.0,0.0,0.0,0.0,0.0,37.34447310235474,37.34447310235474,406.9593141393239,9.106385237899307,30.95725734629749,30.95725734629749,30.95725734629749,32.302158865664296,32.302158865664296,34.81454792324797,33.580512057486004,22.33154709564171,18.28992786960048,34.81454792324797,34.81454792324797,32.42286622366874,32.42286622366874,33.580512057486004,34.81454792324797,34.81454792324797,31.033129094264126,34.81454792324797,32.42286622366874,22.281502379610416,22.793512501368618,13.999999999999998,1465053.5309015661 
 04/20  10:00:00,15.0,94.0,18.965244453454165,96.9779514289459,23.30760135041344,40.612737361854265,22.234069094808536,100.0,18.866988371437333,91.60069708990997,18.498731060586827,50.485247217261865,22.342981046894465,43.06452753717029,0.0,0.0,34.66366038320725,34.66366038320725,0.0,0.0,34.50308926467583,34.50308926467583,0.0,0.0,0.0,0.0,0.0,0.0,37.34447310235475,37.34447310235475,0.0,15.0,31.01737514573021,31.01737514573021,31.01737514573021,31.01737514573021,31.01737514573021,34.871726297347685,34.871726297347685,22.234069094808536,18.498731060586827,34.871726297347685,34.871726297347685,31.276325403376326,31.276325403376326,34.871726297347685,34.871726297347685,34.871726297347685,31.276325403376326,34.871726297347685,31.276325403376326,23.30760135041344,22.342981046894465,15.0,0.0 
 04/20  11:00:00,16.0,88.0,18.97791036613762,96.90128913085073,23.710599106588447,40.62990426203352,22.105232194804785,100.0,18.897986400714263,91.42345569073976,18.745343593232782,50.41371595035379,22.001845737584098,45.06252544620672,0.0,0.0,34.66366038320725,34.66366038320725,0.0,0.0,34.50308926467583,34.50308926467583,0.0,0.0,0.0,0.0,0.0,0.0,37.34447310235475,37.34447310235475,0.0,16.0,31.01737514573021,31.01737514573021,31.01737514573021,31.01737514573021,31.01737514573021,34.871726297347685,34.871726297347685,22.105232194804785,18.745343593232782,34.871726297347685,34.871726297347685,31.146850319008433,31.146850319008433,34.871726297347685,34.871726297347685,34.871726297347685,31.146850319008433,34.871726297347685,31.146850319008433,23.710599106588447,22.001845737584098,16.0,0.0 
 04/20  12:00:00,16.4,94.0,18.999881158879113,96.76846696397499,23.69967069917095,42.028348521685515,22.126239113101235,100.0,18.975830127563906,90.98005808907561,19.05511089178856,50.4088931999345,21.948487279550196,46.724885400888716,0.0,0.0,34.66366038320725,34.66366038320725,0.0,0.0,34.50308926467583,34.50308926467583,0.0,0.0,0.0,0.0,14631.614943495835,0.3372032696432433,35.905190423960946,25.507014423016166,1177.8569520466865,1.7317667484992638,32.36802674303236,32.36802674303236,32.36802674303236,36.40273130113279,36.40273130113279,36.371514908010994,32.37728642263197,22.126239113101235,19.05511089178856,36.371514908010994,36.371514908010994,35.905190423960946,35.905190423960946,32.37728642263197,36.371514908010994,36.371514908010994,35.905190423960946,36.371514908010994,25.507014423016166,23.69967069917095,21.948487279550196,16.4,4240285.0273680715 
 04/20  13:00:00,18.0,86.0,19.041775076332293,96.42078055295892,23.49603265757513,43.10570853942454,22.17624402104167,99.99999999999999,19.17254581051024,89.78186917073899,19.399112643378825,49.69858535541944,22.671479832978918,45.29798666487297,0.0,0.0,34.66366038320725,34.66366038320725,0.0,0.0,34.50308926467582,34.50308926467582,0.0,0.0,0.0,0.0,4565.410022337536,0.10800698670645678,39.10320348032954,35.732423533798205,368.2975027046814,13.088983096884506,35.76800618668453,35.76800618668453,35.76800618668453,37.112907706051345,37.112907706051345,39.648621265255926,38.39926152633073,22.17624402104167,19.399112643378825,39.648621265255926,39.648621265255926,37.10535278041663,37.10535278041663,38.39926152633073,39.648621265255926,39.648621265255926,37.10535278041663,39.648621265255926,33.73457283388529,23.49603265757513,22.671479832978918,18.0,1325871.009736853 
 04/20  14:00:00,18.0,88.0,19.105236589565152,95.94517206420454,23.130008738413416,45.38631465819718,22.16087571174878,100.0,19.462422166375134,88.08893317736617,19.655670999703386,49.76674725059282,23.59020017448137,44.13006584100726,0.0,0.0,34.66366038320725,34.66366038320725,0.0,0.0,34.50308926467583,34.50308926467583,0.0,0.0,0.0,0.0,0.0,0.0,39.10320348032955,39.10320348032955,0.0,18.0,35.82012414622353,35.82012414622353,35.82012414622353,35.82012414622353,35.82012414622353,39.6984748185707,39.6984748185707,22.16087571174878,19.655670999703386,39.6984748185707,39.6984748185707,36.08068678474307,36.08068678474307,39.6984748185707,39.6984748185707,39.6984748185707,36.08068678474307,39.6984748185707,36.08068678474307,23.130008738413416,23.59020017448137,18.0,0.0 
 04/20  15:00:00,18.1,88.0,19.158780087645795,95.62531649103968,22.707726069553125,47.79478670870242,22.02047113065276,100.0,19.692511544342217,86.83820625439293,19.723545186926923,50.377765240855794,23.858188988102356,44.57972314713497,0.0,0.0,34.66366038320725,34.66366038320725,0.0,0.0,34.50308926467583,34.50308926467583,0.0,0.0,0.0,0.0,0.0,0.0,39.10320348032955,39.10320348032955,0.0,18.1,35.82012414622353,35.82012414622353,35.82012414622353,35.82012414622353,35.82012414622353,39.6984748185707,39.6984748185707,22.02047113065276,19.723545186926923,39.6984748185707,39.6984748185707,35.95040551021527,35.95040551021527,39.6984748185707,39.6984748185707,39.6984748185707,35.95040551021527,39.6984748185707,35.95040551021527,22.707726069553125,23.858188988102356,18.1,0.0 
 04/20  16:00:00,18.0,88.0,19.18469438053598,95.37678933424323,22.17405207723534,51.029880266671825,21.76629013271126,100.0,19.750946970203024,86.43840764156351,19.64638523765063,51.72571374774569,23.609066994642994,46.781261428865676,0.0,0.0,34.66366038320725,34.66366038320725,18256.39167481612,0.5154590559894633,30.764109640167426,22.268739321507425,0.0,0.0,0.0,0.0,0.0,0.0,39.10320348032955,39.10320348032955,1373.9536639384046,3.5280688803246596,26.551840786034923,26.551840786034923,26.551840786034923,30.58721112076374,30.58721112076374,30.754134273019616,26.362192544971123,21.76629013271126,19.64638523765063,30.754134273019616,30.754134273019616,22.268739321507425,30.764109640167426,26.362192544971123,30.754134273019616,30.754134273019616,30.764109640167426,30.754134273019616,30.764109640167426,22.17405207723534,23.609066994642994,18.0,4946233.1901782565 
 04/20  17:00:00,18.0,88.0,19.180689403292934,95.40060280613291,21.56471774311548,54.56619358003289,21.82389080658872,100.0,19.764783649454827,86.36421071642926,19.497000807195903,53.32782233028174,23.105455659451266,49.691479417003436,10200.77699729483,0.6412860430291489,27.63159758156396,23.8256997097212,7096.953050834118,0.35091395697085115,27.63159758156396,22.79279235249357,0.0,0.0,0.0,0.0,0.0,0.0,39.10320348032955,39.10320348032955,1508.9440132029188,3.655258105972454,23.517237182794055,23.517237182794055,23.517237182794055,27.552334526139784,27.552334526139784,27.590657526497814,23.460380509167184,21.82389080658872,19.497000807195903,27.590657526497814,27.590657526497814,22.79279235249357,27.63159758156396,23.460380509167184,27.590657526497814,27.590657526497814,23.8256997097212,27.590657526497814,27.63159758156396,21.56471774311548,23.105455659451266,18.0,5432198.447530507 
 04/20  18:00:00,17.3,94.0,19.162743989332323,95.5073944394792,21.854274478364555,53.88022944534776,21.861815204458008,99.99999999999999,19.796034146540332,86.19691305389435,19.270263548968963,54.282831279893294,22.490735349202957,51.84178194601216,7609.564119939787,0.5317775687569527,29.094628598998035,25.535154908615617,8841.647776555666,0.3443985889614605,29.094628598998035,22.94177961118612,0.0,0.0,0.0,0.0,0.0,0.0,39.10320348032954,39.10320348032954,1434.5374320454148,2.8918081295634517,25.114831785528366,25.114831785528366,25.114831785528366,29.150478813484472,29.150478813484472,29.11853926397392,25.127820112860817,21.861815204458008,19.270263548968963,29.11853926397392,29.11853926397392,22.94177961118612,29.094628598998035,25.127820112860817,29.11853926397392,29.11853926397392,25.535154908615617,29.11853926397392,29.094628598998035,21.854274478364555,22.490735349202957,17.3,5164334.755363494 
 04/20  19:00:00,17.0,94.0,19.14101322399477,95.63689108697574,22.221961414473725,53.18378245054068,22.019752587119545,99.99999999999999,19.8153346997807,86.09376060260259,19.06024291509716,55.38930785796644,21.808212537527968,54.5551113724408,0.0,0.0,29.9251110621654,29.9251110621654,4210.087158500553,0.143828405911609,29.903879079047876,25.235833840389525,0.0,0.0,0.0,0.0,11188.219844066552,0.464685280986586,30.440382989192337,24.62756216657118,1367.7257546235553,2.5230518000545796,26.70382325277795,26.70382325277795,26.70382325277795,30.739164236577114,30.739164236577114,30.697218786536677,26.72760292654412,22.019752587119545,19.06024291509716,30.697218786536677,30.697218786536677,25.772337750533985,30.440382989192337,26.72760292654412,30.697218786536677,30.697218786536677,30.440382989192337,30.697218786536677,24.62756216657118,22.221961414473725,21.808212537527968,17.0,4923812.716644799 
 04/20  20:00:00,17.0,100.0,19.125801806802635,95.72765134716816,22.46914607119599,52.51530779330247,22.051764935853818,100.0,19.8105236630194,86.11945998457847,18.934284088069383,55.92601765100658,22.162508760250155,53.51397403894422,0.0,0.0,29.925111062165403,29.925111062165403,0.0,0.0,29.96340424159049,29.96340424159049,0.0,0.0,0.0,0.0,7326.963606785494,0.2654490748268764,35.108359216783256,31.80666734230661,601.1422259471994,9.693402338767267,31.532773872934854,31.532773872934854,31.532773872934854,33.55012615198507,33.55012615198507,35.44494325839816,33.54048058947761,22.051764935853818,18.934284088069383,35.44494325839816,35.44494325839816,33.55579365605281,33.55579365605281,33.54048058947761,35.44494325839816,35.44494325839816,33.55579365605281,35.44494325839816,30.254101781576164,22.46914607119599,22.162508760250155,17.0,2164112.013409918 
 04/20  21:00:00,17.0,98.0,19.11842482916672,95.67716108619133,22.394455002779484,52.724022375519205,21.955927858916766,99.99999999999999,19.793548704798752,86.12509529665883,18.875056123010136,56.09532048872582,22.866322016361757,51.24503085533975,0.0,0.0,29.9251110621654,29.9251110621654,10605.872762626983,0.21617764349145313,33.3986362116681,25.57394038174044,0.0,0.0,0.0,0.0,0.0,0.0,35.108359216783256,35.108359216783256,804.6573889260233,7.256670911770478,31.403144786211854,31.403144786211854,31.403144786211854,34.09294782494547,34.09294782494547,35.39992172152685,32.688893481148256,21.955927858916766,18.875056123010136,35.39992172152685,35.39992172152685,26.183292253478587,34.00798808340625,32.688893481148256,35.39992172152685,35.39992172152685,34.00798808340625,35.39992172152685,34.00798808340625,22.394455002779484,22.866322016361757,17.0,2896766.6001336835 
 04/20  22:00:00,17.0,94.0,19.115828594352127,95.69265534942832,22.08138882286586,53.744424241039155,22.064606504505846,100.0,19.774915905450307,86.22472625431789,18.838244835855313,56.228950117309275,23.10628640481484,50.510294664577856,0.0,0.0,29.925111062165403,29.925111062165403,7808.4335591364215,0.15652379683477666,36.10417426760054,30.13688257205929,0.0,0.0,0.0,0.0,0.0,0.0,35.108359216783256,35.108359216783256,589.4678850092131,9.672743397306522,32.3399426917817,32.3399426917817,32.3399426917817,34.357294970831916,34.357294970831916,36.33916714774632,34.34765036491534,22.064606504505846,18.838244835855313,36.33916714774632,36.33916714774632,28.469688784173627,34.436980479714876,34.34765036491534,36.33916714774632,36.33916714774632,34.436980479714876,36.33916714774632,34.436980479714876,22.08138882286586,23.10628640481484,17.0,2122084.386033167 
 04/20  23:00:00,17.0,94.0,19.112965041445516,95.70974673056858,21.775849288799073,54.756228194179016,22.28567480507071,100.0,19.75160947486593,86.34952420146662,18.799508497505172,56.36549669523596,22.895362260475828,51.15963993729765,16768.821430749133,0.6356182482244991,32.90797201710383,26.51909559478046,0.0,0.0,36.10417426760054,36.10417426760054,0.0,0.0,0.0,0.0,0.0,0.0,35.108359216783256,35.108359216783256,1282.8111719927833,2.443351428450561,28.93592832190305,28.93592832190305,28.93592832190305,32.97083830734213,32.97083830734213,33.02254688202566,28.864755157476942,22.28567480507071,18.799508497505172,33.02254688202566,33.02254688202566,32.90797201710383,32.90797201710383,28.864755157476942,33.02254688202566,33.02254688202566,26.51909559478046,33.02254688202566,32.90797201710383,21.775849288799073,22.895362260475828,17.0,4618120.21917402 
 04/20  24:00:00,16.8,98.0,19.110928376672053,95.62731896166528,22.42886943451379,53.01229130077087,22.267387162465887,99.99999999999999,19.732500573316475,86.36657462674866,18.757733567004628,56.807773636674796,22.450154928408196,52.95373793717192,4877.545092691409,0.19287582295970923,36.144785081332586,34.128156284407794,0.0,0.0,36.10417426760054,36.10417426760054,0.0,0.0,0.0,0.0,0.0,0.0,35.108359216783256,35.108359216783256,391.7180659927479,11.917101415885101,32.57937366692363,32.57937366692363,32.57937366692363,33.92427518629044,33.92427518629044,36.446841994960025,35.20619546760142,22.267387162465887,18.757733567004628,36.446841994960025,36.446841994960025,33.99596707248871,33.99596707248871,35.20619546760142,36.446841994960025,36.446841994960025,31.979338275563922,36.446841994960025,33.99596707248871,22.42886943451379,22.450154928408196,16.799999999999997,1410185.0375738924 
 04/21  01:00:00,17.0,94.0,19.10559906938685,95.65911042782214,23.309091183745082,50.69216378436917,22.0500855195513,99.99999999999999,19.70904012521062,86.49244890642801,18.737300566103727,57.242634137785736,21.984597515781022,54.94348122672974,0.0,0.0,36.144785081332586,36.144785081332586,0.0,0.0,36.10417426760054,36.10417426760054,0.0,0.0,0.0,0.0,9730.203576809714,0.21307148849453678,37.05591503877546,29.74471299015677,766.7476400617699,7.21243020157604,33.61176460558221,33.61176460558221,33.61176460558221,36.301567644315824,36.301567644315824,37.61408872843528,34.93134631022633,22.0500855195513,18.737300566103727,37.61408872843528,37.61408872843528,36.080538158896914,36.080538158896914,34.93134631022633,37.61408872843528,37.61408872843528,36.080538158896914,37.61408872843528,28.76933611027822,23.309091183745082,21.984597515781022,17.0,2760291.5042223716 
 04/21  02:00:00,17.0,100.0,19.09928582400499,95.60213179699969,23.63534484490524,49.76132279159006,21.788579975036004,100.0,19.69125423239266,86.5023693263097,18.73597035301325,57.28274491784194,22.474145670789095,53.39236004851904,0.0,0.0,36.144785081332586,36.144785081332586,9829.210784032577,0.25252160704278326,34.43502203545847,29.779012870464097,0.0,0.0,0.0,0.0,6237.129448983433,0.13538279186307417,39.90585839502478,34.39505376734595,1071.4444399292265,3.8737377785035667,32.566642118083166,32.566642118083166,32.566642118083166,36.18913733903546,36.18913733903546,36.27008084659866,32.46202609744228,21.788579975036004,18.73597035301325,36.27008084659866,36.27008084659866,31.679854934176216,36.33586409917059,32.46202609744228,36.27008084659866,36.27008084659866,36.33586409917059,36.27008084659866,30.825059471491766,23.63534484490524,22.474145670789095,17.0,3857199.9837452155 
 04/21  03:00:00,17.0,96.0,19.09761431581052,95.51743526642993,23.41447496034546,50.39748635378911,21.778665106117696,99.99999999999999,19.682830677676044,86.46193290366806,18.740992549259108,57.22401989890848,23.161394552734166,51.18262854171447,0.0,0.0,36.144785081332586,36.144785081332586,16547.39569283934,0.5715257230634693,30.793103947056924,23.864290095820255,0.0,0.0,0.0,0.0,0.0,0.0,39.90585839502478,39.90585839502478,1361.254938310793,2.5246625159019347,26.844507960246133,26.844507960246133,26.844507960246133,30.879821774260563,30.879821774260563,30.906790765973795,26.803276186978227,21.778665106117696,18.740992549259108,30.906790765973795,30.906790765973795,23.864290095820255,30.793103947056924,26.803276186978227,30.906790765973795,30.906790765973795,30.793103947056924,30.906790765973795,30.793103947056924,23.41447496034546,23.161394552734166,17.0,4900517.777918856 
 04/21  04:00:00,17.0,100.0,19.10251000820523,95.48826908842587,22.91493582245455,52.63581586864244,22.130865737051472,99.9523011836508,19.682408776406806,86.46419934539561,18.737214231621103,57.7972952025539,23.315425113325837,51.38337944264744,0.0,0.0,36.144785081332586,36.144785081332586,8016.281573888978,0.2872373507488109,31.777558797607366,28.439255637420892,0.0,0.0,0.0,0.0,0.0,0.0,39.90585839502478,39.90585839502478,660.2720547863024,9.74968030270304,27.91113287992848,27.91113287992848,27.91113287992848,29.92868873796832,29.92868873796832,31.90684399372554,29.919042626957808,22.130865737051472,18.737214231621103,31.90684399372554,31.90684399372554,26.72190255593035,30.060205716116823,29.919042626957808,31.90684399372554,31.90684399372554,30.060205716116823,31.90684399372554,30.060205716116823,22.91493582245455,23.315425113325837,17.0,2376979.3972306885 
 04/21  05:00:00,17.0,100.0,19.112000773996762,95.33718079089024,22.361096476415895,55.73129884168173,22.515205446406437,99.99411926866203,19.68510767505581,86.36403395934377,18.725221117553193,58.86908121326694,23.046264222021986,53.47153849290701,0.0,0.0,36.144785081332586,36.144785081332586,0.0,0.0,31.777558797607366,31.777558797607366,0.0,0.0,0.0,0.0,0.0,0.0,39.90585839502478,39.90585839502478,0.0,17.0,27.931157184803233,27.931157184803233,27.931157184803233,27.931157184803233,27.931157184803233,31.92622029113327,31.92622029113327,22.515205446406437,18.725221117553193,31.92622029113327,31.92622029113327,28.065359147105614,28.065359147105614,31.92622029113327,31.92622029113327,31.92622029113327,28.065359147105614,31.92622029113327,28.065359147105614,22.361096476415895,23.046264222021986,17.0,0.0 
 04/21  06:00:00,17.0,98.0,19.114360185834755,95.3231518480353,21.925965770840556,57.9241027033147,22.546329543009932,100.0,19.678233731778334,86.40090452964233,18.712801178218115,59.47636079370437,22.64148904853862,55.467367736450484,13625.694377200805,0.3533305215801871,34.949626080125675,25.54497821987132,0.0,0.0,31.777558797607366,31.777558797607366,0.0,0.0,0.0,0.0,0.0,0.0,39.90585839502478,39.90585839502478,1200.3667877607443,2.3800489339767656,31.600772760476712,31.600772760476712,31.600772760476712,35.635477318577145,35.635477318577145,35.55335668240578,31.66426476492915,22.546329543009932,18.712801178218115,35.55335668240578,35.55335668240578,34.949626080125675,34.949626080125675,31.66426476492915,35.55335668240578,35.55335668240578,25.54497821987132,35.55335668240578,34.949626080125675,21.925965770840556,22.64148904853862,17.0,4321320.43593868 
 04/21  07:00:00,17.2,98.0,19.107001221361493,95.36691526329362,22.382134643909964,56.58046157490194,22.328210078971562,100.0,19.667030388429396,86.46103789073538,18.696521430551712,59.74918463204342,22.12917504984323,57.47084885588493,0.0,0.0,37.69568737542596,37.69568737542596,0.0,0.0,31.777558797607366,31.777558797607366,0.0,0.0,0.0,0.0,0.0,0.0,39.90585839502478,39.90585839502478,0.0,17.2,32.85984811985933,32.85984811985933,32.85984811985933,32.85984811985933,32.85984811985933,36.81552471273768,36.81552471273768,22.328210078971562,18.696521430551712,36.81552471273768,36.81552471273768,33.13146002188964,33.13146002188964,36.81552471273768,36.81552471273768,36.81552471273768,33.13146002188964,36.81552471273768,33.13146002188964,22.382134643909964,22.12917504984323,17.2,0.0 
 04/21  08:00:00,17.4,98.0,19.091841133116386,95.4571441674833,23.137720614472244,54.536630999372704,21.976102738782906,99.99999999999999,19.65122006532109,86.54598258015821,18.700962008461268,60.173513866335625,21.66451487553144,59.657848627319254,0.0,0.0,37.69568737542596,37.69568737542596,1469.4914935878855,0.04191242822696427,31.138465205252785,28.34251378934268,0.0,0.0,0.0,0.0,10771.663834303698,0.47601145746423235,34.37512118617265,30.734557447339093,895.7443073768775,7.748707454547088,29.2120359870175,29.2120359870175,29.2120359870175,31.902175230666362,31.902175230666362,33.340709891107466,30.393472135841087,21.976102738782906,18.700962008461268,33.340709891107466,33.340709891107466,29.296939124626135,32.092890540536246,30.393472135841087,33.340709891107466,33.340709891107466,32.092890540536246,33.340709891107466,28.452326801702682,23.137720614472244,21.66451487553144,17.4,3224679.5065567587 
 04/21  09:00:00,17.6,98.0,19.08184545972871,95.51668496170998,23.43728848034793,54.351724903428234,21.80469074706124,100.0,19.6509722492589,86.54731039098832,18.79717272318085,60.538218413472975,22.000837118051265,59.30457093459161,0.0,0.0,37.69568737542596,37.69568737542596,8733.593552994484,0.2958609776168987,29.867277082242577,21.87715733886307,0.0,0.0,0.0,0.0,7713.489569531463,0.4882142441123262,29.867277082242577,25.98511732858191,1400.2772037867771,3.180505631035979,25.931201918734047,25.931201918734047,25.931201918734047,29.966667735358975,29.966667735358975,29.978775786334232,25.90152959084287,21.80469074706124,18.79717272318085,29.978775786334232,29.978775786334232,21.87715733886307,29.867277082242577,25.90152959084287,29.978775786334232,29.978775786334232,29.867277082242577,29.978775786334232,25.98511732858191,23.43728848034793,22.000837118051265,17.6,5040997.933632398 
 04/21  10:00:00,17.0,100.0,19.09640970688656,95.4299428522693,23.351328887403028,55.93147913623338,22.026280329346015,100.0,19.69192102723268,86.32750302062095,19.00079688611887,61.003779889585076,22.466510388693862,59.00898898099075,0.0,0.0,37.69568737542596,37.69568737542596,13937.150018394692,0.301968583873096,34.47896278451,23.345134341382945,0.0,0.0,0.0,0.0,0.0,0.0,28.90909768295498,28.90909768295498,1217.3702899453276,2.4026192913185342,31.013078077778502,31.013078077778502,31.013078077778502,35.04779873762726,35.04779873762726,34.92558842884449,31.11850479631821,22.026280329346015,19.00079688611887,34.92558842884449,34.92558842884449,23.345134341382945,34.47896278451,31.11850479631821,34.92558842884449,34.92558842884449,34.47896278451,34.92558842884449,34.47896278451,23.351328887403028,22.466510388693862,17.0,4382533.04380318 
 04/21  11:00:00,18.0,100.0,19.13940969812583,95.17436515225035,23.14354608892014,57.90348446892792,22.388623137864297,100.0,19.799624131728482,85.75236276560852,19.303345156821102,61.03910738884173,22.69420344713017,59.49632525992262,0.0,0.0,37.69568737542596,37.69568737542596,0.0,0.0,35.6967542394747,35.6967542394747,0.0,0.0,0.0,0.0,0.0,0.0,28.90909768295498,28.90909768295498,0.0,18.0,32.26896504714885,32.26896504714885,32.26896504714885,32.26896504714885,32.26896504714885,36.22767326738563,36.22767326738563,22.388623137864297,19.303345156821102,36.22767326738563,36.22767326738563,32.40194577791543,32.40194577791543,36.22767326738563,36.22767326738563,36.22767326738563,32.40194577791543,36.22767326738563,32.40194577791543,23.14354608892014,22.69420344713017,18.0,0.0 
 04/21  12:00:00,18.1,99.0,19.19257774003332,94.76529053991473,22.848687877726856,60.267109039919035,22.563908383116548,100.0,19.93571850850861,84.94738828107047,19.53853716939375,61.34964294680596,22.623848314279698,61.089675999909886,0.0,0.0,37.69568737542596,37.69568737542596,0.0,0.0,35.6967542394747,35.6967542394747,0.0,0.0,0.0,0.0,0.0,0.0,28.90909768295498,28.90909768295498,0.0,18.1,32.26896504714885,32.26896504714885,32.26896504714885,32.26896504714885,32.26896504714885,36.22767326738563,36.22767326738563,22.563908383116548,19.53853716939375,36.22767326738563,36.22767326738563,32.33545541253215,32.33545541253215,36.22767326738563,36.22767326738563,36.22767326738563,32.33545541253215,36.22767326738563,32.33545541253215,22.848687877726856,22.623848314279698,18.1,0.0 
 04/21  13:00:00,19.0,94.0,19.23826852849812,94.495830973117,22.56614641980658,62.8866468128103,22.682084206091226,100.0,20.02196076604709,84.494715537317,19.750996649987446,61.99572906495063,22.4500427512791,63.32666376722821,0.0,0.0,37.69568737542596,37.69568737542596,0.0,0.0,35.6967542394747,35.6967542394747,0.0,0.0,0.0,0.0,0.0,0.0,28.90909768295498,28.90909768295498,0.0,19.0,32.26896504714885,32.26896504714885,32.26896504714885,32.26896504714885,32.26896504714885,36.22767326738563,36.22767326738563,22.682084206091226,19.750996649987446,36.22767326738563,36.22767326738563,32.33545541253215,32.33545541253215,36.22767326738563,36.22767326738563,36.22767326738563,32.33545541253215,36.22767326738563,32.33545541253215,22.56614641980658,22.4500427512791,19.0,0.0 
 04/21  14:00:00,18.0,94.0,19.277676803022143,94.26411034752627,22.273155203858877,65.42864388582902,22.652276853389036,100.0,20.15755107222665,83.78849973513006,19.878298611841547,63.049670423147,22.219934639450504,65.63616679577595,0.0,0.0,37.69568737542596,37.69568737542596,0.0,0.0,35.6967542394747,35.6967542394747,0.0,0.0,0.0,0.0,0.0,0.0,28.90909768295498,28.90909768295498,0.0,18.0,32.26896504714885,32.26896504714885,32.26896504714885,32.26896504714885,32.26896504714885,36.22767326738563,36.22767326738563,22.652276853389036,19.878298611841547,36.22767326738563,36.22767326738563,32.33545541253215,32.33545541253215,36.22767326738563,36.22767326738563,36.22767326738563,32.33545541253215,36.22767326738563,32.33545541253215,22.273155203858877,22.219934639450504,18.0,0.0 
 04/21  15:00:00,18.2,94.0,19.30779283091578,93.99402684101418,22.029862623707093,67.44729104231496,22.525430266120793,100.0,20.303049961016406,82.95559446321401,19.940926118335085,64.0952612220798,22.02878552383546,67.447477589528,0.0,0.0,37.69568737542596,37.69568737542596,0.0,0.0,35.6967542394747,35.6967542394747,0.0,0.0,0.0,0.0,0.0,0.0,28.90909768295498,28.90909768295498,0.0,18.2,32.26896504714885,32.26896504714885,32.26896504714885,32.26896504714885,32.26896504714885,36.22767326738563,36.22767326738563,22.525430266120793,19.940926118335085,36.22767326738563,36.22767326738563,32.33545541253215,32.33545541253215,36.22767326738563,36.22767326738563,36.22767326738563,32.33545541253215,36.22767326738563,32.33545541253215,22.029862623707093,22.02878552383546,18.2,0.0 
 04/21  16:00:00,17.0,100.0,19.322050384470867,94.00396163472921,21.67163060826276,69.54569626828112,22.27200309096285,100.0,20.418850744736652,82.44620508878432,19.876407437276406,65.13569878329957,21.708862631460043,69.38345755515905,5126.606643757157,0.26303417937470924,32.91173562849675,30.580154998288087,0.0,0.0,35.6967542394747,35.6967542394747,0.0,0.0,0.0,0.0,4752.326776667943,0.2330658206252908,28.51844078226126,26.07916819271567,750.4996742486518,9.834886861308291,27.975098245661783,27.975098245661783,27.975098245661783,29.992678584935717,29.992678584935717,32.114987962708234,29.79555468710685,22.27200309096285,19.876407437276406,32.114987962708234,32.114987962708234,30.264864829741484,30.264864829741484,29.79555468710685,32.114987962708234,32.114987962708234,27.93328419953282,32.114987962708234,27.825592240195895,21.67163060826276,21.708862631460043,17.0,2701798.8272951464 
 04/21  17:00:00,17.0,94.0,19.304971387635415,94.10400207128316,21.54600621837792,70.33922131786699,21.803176216694304,100.0,20.54567719815866,81.80343149494803,19.722570869038094,66.14840505886195,21.57015676457045,70.23157979476824,7608.827756393255,0.46044492364801115,27.762382811553834,23.810177258626187,3153.1455972048334,0.10103742628212756,27.762382811553834,20.232564778419384,0.0,0.0,0.0,0.0,7389.384846108898,0.43071765006986146,27.762382811553834,23.659231415161532,1514.3375362538143,2.662978054173162,23.407133351477533,23.407133351477533,23.407133351477533,27.442188181624694,27.442188181624694,27.449507952789745,23.38534669540798,21.803176216694304,19.722570869038094,27.449507952789745,27.449507952789745,20.232564778419384,27.762382811553834,23.38534669540798,27.449507952789745,27.449507952789745,23.810177258626187,27.449507952789745,23.659231415161532,21.54600621837792,21.57015676457045,17.0,5451615.130513731 
 04/21  18:00:00,17.0,94.0,19.270986303260447,94.30340782591146,21.764320173934077,69.47107689272217,21.515671269473206,100.0,20.551083588006545,81.77611987066628,19.497320307735688,67.19716820780374,21.75407460056045,69.51093811493692,5721.22924646487,0.3915551523542197,28.075354787763143,24.579445777898513,6726.476436417622,0.22661714416534906,28.075354787763143,20.973716041087656,0.0,0.0,0.0,0.0,5659.034996866227,0.3740277034804313,28.075354787763143,24.455406866832245,1499.1264334221855,2.648648641222822,23.72013167206824,23.72013167206824,23.72013167206824,27.75530737329551,27.75530737329551,27.747333982544077,23.709143253572286,21.515671269473206,19.497320307735688,27.747333982544077,27.747333982544077,20.973716041087656,28.075354787763143,23.709143253572286,27.747333982544077,27.747333982544077,24.579445777898513,27.747333982544077,24.455406866832245,21.764320173934077,21.75407460056045,17.0,5396855.160319868 
 04/21  19:00:00,17.0,94.0,19.235404896662807,94.51269537850578,22.021064023369505,68.385759127222,21.416434784818858,100.0,20.495412282397492,82.05747422393928,19.29343389472221,68.05793305715368,21.99191073966713,68.50388257933658,3286.6495015496903,0.24208852164505232,27.402917577645862,24.15461197031943,10972.426893504382,0.49749878180349716,27.402917577645862,22.12590216781082,0.0,0.0,0.0,0.0,3458.373841968117,0.2526126965514506,27.402917577645862,24.12729051158405,1526.490677929677,2.6744267563248094,23.159452366724985,23.159452366724985,23.159452366724985,27.19441155290053,27.19441155290053,27.203832345231064,23.130441034272554,21.416434784818858,19.29343389472221,27.203832345231064,27.203832345231064,22.12590216781082,27.402917577645862,23.130441034272554,27.203832345231064,27.203832345231064,24.15461197031943,27.203832345231064,24.12729051158405,22.021064023369505,21.99191073966713,17.0,5495366.440546838 
 04/21  20:00:00,17.0,94.0,19.208724566023626,94.66996717084037,22.117289577217754,67.97109875780603,21.516969564490847,100.0,20.407072285445356,82.50616502619509,19.149546448565225,68.6509949896082,22.091797647158373,68.07321310296861,0.0,0.0,27.402917577645862,27.402917577645862,16389.36096226745,0.976403240003508,27.787578792362037,23.771497432155012,0.0,0.0,0.0,0.0,327.279400447474,0.015796759996492132,27.787578792362037,22.830562515009625,1496.9569219785585,2.6466048824158293,23.765291735705667,23.765291735705667,23.765291735705667,27.800484877360965,27.800484877360965,27.790305284789216,23.756516860638722,21.516969564490847,19.149546448565225,27.790305284789216,27.790305284789216,23.771497432155012,27.787578792362037,23.756516860638722,27.790305284789216,27.790305284789216,27.787578792362037,27.790305284789216,22.830562515009625,22.117289577217754,22.091797647158373,17.0,5389044.9191228105 
 04/21  21:00:00,16.2,98.0,19.194929691162795,94.84549316041608,21.949550010827963,68.73446391833437,21.97027285261179,99.99115708857114,20.29830820655559,83.14490259349324,19.02600058899086,69.24579482982062,21.94852398258157,68.73511092521133,2229.3788573139573,0.1063275787154284,27.781897544931375,25.273652896055843,11847.010443139843,0.6744614783502915,28.63354638936231,24.34816916424012,0.0,0.0,0.0,0.0,2325.474362011579,0.11407348139325124,27.974228152289463,25.535525781531923,1453.8902132478254,1.8029458698919436,24.690232148614417,24.690232148614417,24.690232148614417,28.72574775565155,28.72574775565155,28.717428208293793,24.678550111309722,21.97027285261179,19.02600058899086,28.717428208293793,28.717428208293793,24.34816916424012,28.63354638936231,24.678550111309722,28.717428208293793,28.717428208293793,26.125301740486776,28.717428208293793,26.19484401860477,21.949550010827963,21.94852398258157,16.2,5234004.767692171 
 04/21  22:00:00,16.0,100.0,19.187683051456894,94.88834407455005,21.81258627606619,69.31138294259986,22.296608354852435,100.0,20.176415856508726,83.77389335023781,18.916286121835082,69.72151006036003,21.830312524186496,69.23273527202359,8345.636018973972,0.42312423696758483,29.125990095604408,24.407058004083076,0.0,0.0,28.16087751221689,28.16087751221689,0.0,0.0,0.0,0.0,7843.057357770125,0.3896241177276678,29.125990095604408,24.309907340837373,1429.605430268624,1.5823146679805538,25.225136943079516,25.225136943079516,25.225136943079516,29.260763489893474,29.260763489893474,29.24462008362231,25.222487675998767,22.296608354852435,18.916286121835082,29.24462008362231,29.24462008362231,29.125990095604408,29.125990095604408,25.222487675998767,29.24462008362231,29.24462008362231,24.407058004083076,29.24462008362231,24.309907340837373,21.81258627606619,21.830312524186496,16.0,5146579.548967047 
 04/21  23:00:00,16.0,100.0,19.180284292781682,94.93211931771052,22.03728775024422,68.36786375146255,22.29710411140103,100.0,20.072046188764215,84.31672095573562,18.837915113260124,70.06451273321753,22.033472248292036,68.38017809175086,8265.444673900063,0.4545501605155568,30.365049651018072,26.014860650213933,0.0,0.0,28.16087751221689,28.16087751221689,0.0,0.0,0.0,0.0,7952.781634204091,0.41822328318814794,30.365049651018072,25.81585448468771,1377.155361586962,1.5329019047469625,26.45282073300212,26.45282073300212,26.45282073300212,30.488210183437136,30.488210183437136,30.46753016928243,26.454589615828727,22.29710411140103,18.837915113260124,30.46753016928243,30.46753016928243,30.365049651018072,30.365049651018072,26.454589615828727,30.46753016928243,30.46753016928243,26.014860650213933,30.46753016928243,25.81585448468771,22.03728775024422,22.033472248292036,16.0,4957759.301713063 
 04/21  24:00:00,16.4,98.0,19.16915459256105,94.99800826582023,22.36546218319456,67.01528974030201,22.073795552749477,100.0,19.979735397536857,84.80014202008888,18.79775308523152,70.24084500821874,22.331347103537176,67.15095494471088,0.0,0.0,30.365049651018072,30.365049651018072,0.0,0.0,28.16087751221689,28.16087751221689,0.0,0.0,0.0,0.0,0.0,0.0,30.365049651018072,30.365049651018072,0.0,16.4,26.473883240398024,26.473883240398024,26.473883240398024,26.473883240398024,26.473883240398024,30.488210183437136,30.488210183437136,22.073795552749477,18.79775308523152,30.488210183437136,30.488210183437136,26.608732312550494,26.608732312550494,30.488210183437136,30.488210183437136,30.488210183437136,26.608732312550494,30.488210183437136,26.608732312550494,22.36546218319456,22.331347103537176,16.4,0.0 
 04/22  01:00:00,16.0,100.0,19.148877346729833,95.11818900722642,22.334679798939682,67.14074122113361,21.757117792672645,100.0,19.894905337058553,85.24713434892499,18.75054403865658,70.44853214178048,22.285312714003844,67.33920507639604,0.0,0.0,30.365049651018072,30.365049651018072,16419.5584702806,0.573967242596957,29.83592583613975,22.987553278231328,0.0,0.0,0.0,0.0,0.0,0.0,30.365049651018072,30.365049651018072,1400.188045042211,1.5546007997687408,25.903265001490524,25.903265001490524,25.903265001490524,29.93876057989942,29.93876057989942,29.945663550481765,25.876890219949697,21.757117792672645,18.75054403865658,29.945663550481765,29.945663550481765,22.987553278231328,29.83592583613975,25.876890219949697,29.945663550481765,29.945663550481765,29.83592583613975,29.945663550481765,29.83592583613975,22.334679798939682,22.285312714003844,16.0,5040676.96215196 
 04/22  02:00:00,16.0,100.0,19.122602442654262,95.27416681129002,22.05693360765599,68.28614336191747,21.91590208515785,100.0,19.811341423981208,85.69003878250439,18.697248484685392,70.6837656401795,22.002591089374647,68.5092193132804,0.0,0.0,30.365049651018072,30.365049651018072,16290.749489751466,0.6578102088678544,30.584470683291286,24.65980056137458,0.0,0.0,0.0,0.0,0.0,0.0,30.365049651018072,30.365049651018072,1368.4618592752881,1.524711830220948,26.665343414828108,26.665343414828108,26.665343414828108,30.700691835209927,30.700691835209927,30.69022002805827,26.656524210431815,21.91590208515785,18.697248484685392,30.69022002805827,30.69022002805827,24.65980056137458,30.584470683291286,26.656524210431815,30.69022002805827,30.69022002805827,30.584470683291286,30.69022002805827,30.584470683291286,22.05693360765599,22.002591089374647,16.0,4926462.693391037 
 04/22  03:00:00,16.0,98.0,19.09973697867547,95.41014194659553,21.664457715578358,69.94274750730719,22.335404863517297,100.0,19.729408170014047,86.12684070115404,18.65749239118184,70.85984691041838,21.61905868039275,70.13345982593472,4692.2963134083175,0.2273501295734412,29.73133765680178,27.262442220501566,7342.185975166044,0.1860388024046017,34.82180507817907,30.101005440934653,0.0,0.0,0.0,0.0,5217.5432386232815,0.2687498704265589,29.73133765680178,27.40897378500608,1335.3991568699353,1.487446897446012,27.858446134735313,27.858446134735313,27.858446134735313,31.893550722007358,31.893550722007358,31.928711695203027,27.799887517369623,22.335404863517297,18.65749239118184,31.928711695203027,31.928711695203027,27.238915733137866,31.959715370382277,27.799887517369623,31.928711695203027,31.928711695203027,29.49081993408206,31.928711695203027,29.637351498586575,21.664457715578358,21.61905868039275,16.0,4807436.964731766 
 04/22  04:00:00,16.0,100.0,19.084476069440154,95.5010104242408,21.616380442313186,70.14841104393645,22.70357074788394,100.0,19.651799244878944,86.5428706381776,18.617814850239156,71.0360686876653,21.617821848826964,70.13854360518431,9006.736427768084,0.49299109577384403,29.243702076435568,24.87282929264657,0.0,0.0,34.82180507817907,34.82180507817907,0.0,0.0,0.0,0.0,8944.481669706576,0.49920890422615605,29.243702076435568,24.95709130281415,1443.0323276454337,1.594964033705291,24.924473513832858,24.924473513832858,24.924473513832858,28.960114373169397,28.960114373169397,28.9539881221793,24.915234839121297,22.70357074788394,18.617814850239156,28.9539881221793,28.9539881221793,29.243702076435568,29.243702076435568,24.915234839121297,28.9539881221793,28.9539881221793,24.87282929264657,28.9539881221793,24.95709130281415,21.616380442313186,21.617821848826964,16.0,5194916.37952356 
 04/22  05:00:00,16.0,100.0,19.082658526119232,95.51183714026355,22.057689435060546,68.28342144513076,22.70855009456436,100.0,19.605105000679124,86.79426987203877,18.58040655821555,71.20266610474285,22.067786239568964,68.23781889867794,3679.5449191793095,0.15316851986003122,31.725968134680045,28.85242106079601,0.0,0.0,34.82180507817907,34.82180507817907,0.0,0.0,0.0,0.0,3413.7383697443256,0.1387873349464725,31.725968134680045,28.783755068812127,654.3339985207834,8.734190270797317,28.267758332473413,28.267758332473413,28.267758332473413,30.285283320156267,30.285283320156267,32.19091287876852,30.27563646499187,22.70855009456436,18.58040655821555,32.19091287876852,32.19091287876852,30.22992203999449,30.22992203999449,30.27563646499187,32.19091287876852,32.19091287876852,27.356374966110458,32.19091287876852,27.287708974126577,22.057689435060546,22.067786239568964,16.0,2355602.3946748204 
 04/22  06:00:00,16.2,100.0,19.081430762144514,95.51915369884176,22.356924271276363,67.05002372557905,22.46195094242045,100.0,19.570791547405335,86.97953906743064,18.577910084666478,71.21379579400886,22.34486145060193,67.0956954889709,0.0,0.0,31.725968134680045,31.725968134680045,0.0,0.0,34.82180507817907,34.82180507817907,0.0,0.0,0.0,0.0,0.0,0.0,31.725968134680045,31.725968134680045,0.0,16.2,28.324665746191936,28.324665746191936,28.324665746191936,28.324665746191936,28.324665746191936,32.24590089412022,32.24590089412022,22.46195094242045,18.577910084666478,32.24590089412022,32.24590089412022,28.456387683366657,28.456387683366657,32.24590089412022,32.24590089412022,32.24590089412022,28.456387683366657,32.24590089412022,28.456387683366657,22.356924271276363,22.34486145060193,16.2,0.0 
 04/22  07:00:00,17.0,94.0,19.07372057698683,95.56511354637058,22.29857109008259,67.29782916484285,22.12245266426836,100.0,19.545581701584865,87.1159405971521,18.58338655700024,71.35134205408448,22.271043675601113,67.40723317469526,0.0,0.0,31.725968134680045,31.725968134680045,0.0,0.0,34.82180507817907,34.82180507817907,0.0,0.0,0.0,0.0,0.0,0.0,31.725968134680045,31.725968134680045,0.0,17.0,28.324665746191936,28.324665746191936,28.324665746191936,28.324665746191936,28.324665746191936,32.24590089412022,32.24590089412022,22.12245266426836,18.58338655700024,32.24590089412022,32.24590089412022,28.456387683366657,28.456387683366657,32.24590089412022,32.24590089412022,32.24590089412022,28.456387683366657,32.24590089412022,28.456387683366657,22.29857109008259,22.271043675601113,17.0,0.0 
 04/22  08:00:00,16.0,72.0,19.052121197771854,95.69399476003096,22.003096138745697,67.65884927215416,21.725928429556717,100.0,19.511212631584453,87.30228468994022,18.58098456673978,71.31538420935397,21.90546593334532,68.05997179919798,0.0,0.0,31.725968134680045,31.725968134680045,13124.069998451409,0.5655800677201825,28.012667339401787,22.464488811533784,0.0,0.0,0.0,0.0,3964.2619477167564,0.1878417123649791,28.012667339401787,22.921572982234004,1486.3876272490288,1.5509528095566534,23.98842224013476,23.98842224013476,23.98842224013476,28.02370156044294,28.02370156044294,28.098696258002484,23.892021812115672,21.725928429556717,18.58098456673978,28.098696258002484,28.098696258002484,22.464488811533784,28.012667339401787,23.892021812115672,28.098696258002484,28.098696258002484,28.012667339401787,28.098696258002484,22.921572982234004,22.003096138745697,21.90546593334532,16.0,5350995.458096503 
 04/22  09:00:00,17.1,94.0,19.06645716521803,95.6084345487019,22.673463799731728,64.90173689868281,22.296954996263022,98.85033476803692,19.541246010944135,87.13942231150685,18.80941518549215,70.61264065729367,22.04778088033645,67.41578075516574,0.0,0.0,27.430947066531544,27.430947066531544,3887.6639925488544,0.2019259349741042,28.16359008656103,26.628134549675217,0.0,0.0,0.0,0.0,5119.6564890971495,0.18903626936507034,31.8686428562094,27.679746750227668,899.0927360358313,7.439017515706955,28.736906119175035,28.736906119175035,28.736906119175035,31.42692854515673,31.42692854515673,32.53616859378694,30.077270533115698,22.296954996263022,18.80941518549215,32.53616859378694,32.53616859378694,29.608017364064004,31.143472900949817,30.077270533115698,32.53616859378694,32.53616859378694,31.143472900949817,32.53616859378694,26.954576794968084,22.673463799731728,22.04778088033645,17.1,3236733.849728993 
 04/22  10:00:00,18.0,88.0,19.143945479631913,95.24189502071431,23.587450903151744,61.522036843503,23.290952146809424,96.16849718830976,19.730485636029805,86.20656087054365,19.22692722240282,69.22220646181556,22.507036522700368,65.67198372327964,0.0,0.0,27.430947066531544,27.430947066531544,0.0,0.0,28.163590086561033,28.163590086561033,0.0,0.0,0.0,0.0,0.0,0.0,33.72116924103359,33.72116924103359,0.0,18.0,31.17823933291449,31.17823933291449,31.17823933291449,31.17823933291449,31.17823933291449,34.862803885284364,34.862803885284364,23.290952146809424,19.22692722240282,34.862803885284364,34.862803885284364,31.42578266838602,31.42578266838602,34.862803885284364,34.862803885284364,34.862803885284364,31.42578266838602,34.862803885284364,31.42578266838602,23.587450903151744,22.507036522700368,18.0,0.0 
 04/22  11:00:00,18.0,94.0,19.257946794397434,94.56760789932075,23.907656117960745,60.684478960075566,24.26589829516784,96.12389195052269,20.054421327845212,84.49269342950929,19.6379012777181,68.2190402252285,22.73895215871652,65.11777477688636,0.0,0.0,27.430947066531544,27.430947066531544,0.0,0.0,28.163590086561033,28.163590086561033,0.0,0.0,0.0,0.0,0.0,0.0,33.72116924103359,33.72116924103359,0.0,18.0,31.17823933291449,31.17823933291449,31.17823933291449,31.17823933291449,31.17823933291449,34.862803885284364,34.862803885284364,24.26589829516784,19.6379012777181,34.862803885284364,34.862803885284364,31.42578266838602,31.42578266838602,34.862803885284364,34.862803885284364,34.862803885284364,31.42578266838602,34.862803885284364,31.42578266838602,23.907656117960745,22.73895215871652,18.0,0.0 
 04/22  12:00:00,18.2,93.0,19.404180571382025,93.71049300348412,23.850368507983934,61.228177064440885,24.93537786653097,96.18113343326623,20.47857526079085,82.30612642484807,20.1102526164994,66.78356585727059,22.85936235529508,64.99793239928613,0.0,0.0,27.430947066531544,27.430947066531544,0.0,0.0,28.16359008656103,28.16359008656103,0.0,0.0,0.0,0.0,0.0,0.0,33.72116924103359,33.72116924103359,0.0,18.2,31.17823933291449,31.17823933291449,31.17823933291449,31.17823933291449,31.17823933291449,34.862803885284364,34.862803885284364,24.93537786653097,20.1102526164994,34.862803885284364,34.862803885284364,31.363896897817117,31.363896897817117,34.862803885284364,34.862803885284364,34.862803885284364,31.363896897817117,34.862803885284364,31.363896897817117,23.850368507983934,22.85936235529508,18.2,0.0 
 04/22  13:00:00,18.0,88.0,19.545785186349214,92.79665914825586,23.38865539539089,62.99003190826597,24.973904694820305,99.13450750466943,20.84136596661841,80.40640720158447,20.366046493508087,66.06036035935709,22.81828569719513,65.19533702238152,0.0,0.0,27.430947066531544,27.430947066531544,0.0,0.0,28.163590086561033,28.163590086561033,0.0,0.0,0.0,0.0,0.0,0.0,33.72116924103359,33.72116924103359,0.0,18.0,31.17823933291449,31.17823933291449,31.17823933291449,31.17823933291449,31.17823933291449,34.862803885284364,34.862803885284364,24.973904694820305,20.366046493508087,34.862803885284364,34.862803885284364,31.302011043147143,31.302011043147143,34.862803885284364,34.862803885284364,34.862803885284364,31.302011043147143,34.862803885284364,31.302011043147143,23.38865539539089,22.81828569719513,18.0,0.0 
 04/22  14:00:00,17.0,94.0,19.630688123017876,92.30828199701762,22.81553505956556,65.24558795775104,24.442163633370008,100.0,20.899036468148783,80.12151899299862,20.40315016413085,66.44301646921846,22.605599497508265,66.07685460183868,0.0,0.0,27.430947066531544,27.430947066531544,0.0,0.0,28.163590086561033,28.163590086561033,0.0,0.0,0.0,0.0,0.0,0.0,33.72116924103359,33.72116924103359,0.0,17.0,31.17823933291449,31.17823933291449,31.17823933291449,31.17823933291449,31.17823933291449,34.862803885284364,34.862803885284364,24.442163633370008,20.40315016413085,34.862803885284364,34.862803885284364,31.302011043147143,31.302011043147143,34.862803885284364,34.862803885284364,34.862803885284364,31.302011043147143,34.862803885284364,31.302011043147143,22.81553505956556,22.605599497508265,17.0,0.0 
