Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/22  15:00:00,16.3,96.0,19.64107397619572,92.15720876604014,22.05523809769256,68.13009401615645,23.55360520007301,99.99999999999999,20.807187773171236,80.49573994156711,20.16794481033331,67.86017640783666,22.06749493716196,68.07365328166334,4277.106128631394,0.08396525869597782,30.45372507710519,26.391604039814222,0.0,0.0,28.16359008656103,28.16359008656103,0.0,0.0,0.0,0.0,0.0,0.0,33.72116924103359,33.72116924103359,384.6904414039684,11.405467392759574,31.889342326905304,31.889342326905304,31.889342326905304,33.234243846272115,33.234243846272115,35.648908266827775,34.377021212756105,23.55360520007301,20.16794481033331,35.648908266827775,35.648908266827775,33.07569163129557,33.07569163129557,34.377021212756105,35.648908266827775,35.648908266827775,29.013570594004605,35.648908266827775,33.07569163129557,22.05523809769256,22.06749493716196,16.3,1384885.5890542862 
 04/22  16:00:00,16.0,100.0,19.575959433452372,92.43895083668133,21.650269996675412,69.6505327421428,22.82410215039002,99.99999999999999,20.65110244439159,81.19269180990553,19.916671932181632,69.4550232324605,21.573944356352918,69.97430562505315,8387.11583820987,0.45242563902839417,28.305887268774907,23.85370212274639,0.0,0.0,28.16359008656103,28.16359008656103,0.0,0.0,0.0,0.0,10640.99265678952,0.5397743609716059,28.305887268774907,23.596623890926452,1490.7276243928213,1.6404992333511181,23.902247990609183,23.902247990609183,23.902247990609183,27.93749403321809,27.93749403321809,28.101053847714446,23.71756447795333,22.82410215039002,19.916671932181632,28.101053847714446,28.101053847714446,28.305887268774907,28.305887268774907,23.71756447795333,28.101053847714446,28.101053847714446,23.85370212274639,28.101053847714446,23.596623890926452,21.650269996675412,21.573944356352918,16.0,5366619.447814158 
 04/22  17:00:00,16.0,100.0,19.488468232551593,92.9431348652115,21.974213291025723,68.34674163977758,22.21291139961383,99.99999999999999,20.486420178879264,82.02152436336596,19.647666435611185,71.0248246300481,21.918614813251352,68.5766276375414,4440.87385773654,0.20487926020647082,30.24281916040576,26.78640553834689,0.0,0.0,28.16359008656103,28.16359008656103,0.0,0.0,0.0,0.0,9765.963084601142,0.43672207194951757,31.82154919955103,26.088275767428133,1315.8426920377256,1.475748532643791,28.267266593330845,28.267266593330845,28.267266593330845,32.30244054122012,32.30244054122012,32.15931426663718,28.396065608802115,22.21291139961383,19.647666435611185,32.15931426663718,32.15931426663718,31.82154919955103,31.82154919955103,28.396065608802115,32.15931426663718,32.15931426663718,28.36513557749216,32.15931426663718,26.088275767428133,21.974213291025723,21.918614813251352,16.0,4737033.691335812 
 04/22  18:00:00,16.0,94.0,19.39622617356783,93.4780251817617,22.22596871902939,67.13559915908502,21.615411497618986,100.0,20.318507168516913,82.87645501030539,19.35944862608861,72.49535054749133,22.35202212570557,66.62022163738055,3715.5113704570736,0.12303564029481401,33.133659319857465,29.521379511497607,9062.62786559851,0.3232252287943811,28.69602855671774,25.34206259622788,0.0,0.0,0.0,0.0,4420.235903779483,0.17770006364257562,33.133659319857465,30.158216648152923,1353.7554641103125,1.49309744641341,27.179744024462046,27.179744024462046,27.179744024462046,31.214993143960516,31.214993143960516,31.33374890041533,27.034193739340118,21.615411497618986,19.35944862608861,31.33374890041533,31.33374890041533,27.827097212876097,31.181063173365956,27.034193739340118,31.33374890041533,31.33374890041533,27.568783365006098,31.33374890041533,28.205620501661414,22.22596871902939,22.35202212570557,16.0,4873519.6707971245 
 04/22  19:00:00,16.0,100.0,19.3102061736584,93.88651076646369,22.458559953298412,66.00237031387985,21.359377115172954,100.0,20.142052603768235,83.70234229425287,19.141833002043132,73.71537017576948,22.768208065757733,64.77102323339611,0.0,0.0,33.133659319857465,33.133659319857465,17046.653183640923,0.9832000000000001,27.432467284128922,23.284127606020874,0.0,0.0,0.0,0.0,0.0,0.0,33.133659319857465,33.133659319857465,1516.2550798726056,1.6648487475754896,23.367352707335755,23.367352707335755,23.367352707335755,27.402392174865668,27.402392174865668,27.43112932680822,23.321756165890832,21.359377115172954,19.141833002043132,27.43112932680822,27.43112932680822,23.284127606020874,27.432467284128922,23.321756165890832,27.43112932680822,27.43112932680822,27.432467284128922,27.43112932680822,27.432467284128922,22.458559953298412,22.768208065757733,16.0,5458518.28754138 
 04/22  20:00:00,16.0,100.0,19.25108770018768,94.2328560637125,22.366221423435334,66.42247642912034,21.533682066939196,100.0,20.01819710528016,84.34655736241928,18.983002503901684,75.00709572263867,22.763028786983995,64.83901966536034,0.0,0.0,33.133659319857465,33.133659319857465,16546.293094197914,0.9832000000000001,28.756498267484805,24.73017721762682,0.0,0.0,0.0,0.0,0.0,0.0,33.133659319857465,33.133659319857465,1450.421368616662,1.6028312716663144,24.76121936849417,24.76121936849417,24.76121936849417,28.796797163596835,28.796797163596835,28.77246716188516,24.766698976797073,21.533682066939196,18.983002503901684,28.77246716188516,28.77246716188516,24.73017721762682,28.756498267484805,24.766698976797073,28.77246716188516,28.77246716188516,28.756498267484805,28.77246716188516,28.756498267484805,22.366221423435334,22.763028786983995,16.0,5221516.9270199835 
 04/22  21:00:00,16.7,96.0,19.216764530161804,94.34065225315284,22.06409896887841,67.69580571121085,22.14374390026029,98.90270273428338,19.92622994692153,84.74414151962338,18.909892256687435,75.71415235098925,22.46648346767617,66.05631003220564,0.0,0.0,33.133659319857465,33.133659319857465,8236.182991614356,0.46788784383903675,29.854913923871386,27.749289242257404,0.0,0.0,0.0,0.0,0.0,0.0,33.133659319857465,33.133659319857465,700.8984429433681,9.479244636506348,25.883690904730905,25.883690904730905,25.883690904730905,27.901442395528807,27.901442395528807,29.881905176198696,27.891795679344888,22.14374390026029,18.909892256687435,29.881905176198696,29.881905176198696,25.97896420131168,28.08458888292566,27.891795679344888,29.881905176198696,29.881905176198696,28.08458888292566,29.881905176198696,28.08458888292566,22.06409896887841,22.46648346767617,16.7,2523234.394596125 
 04/22  22:00:00,17.0,100.0,19.196466890114102,94.46007139985008,21.764436616186384,69.37502450448086,22.664494086052187,99.9221871943054,19.85676755932344,85.10987221219366,18.857274437296713,76.61654150244902,22.05228150107591,68.16638437085967,15383.373134281394,0.64528347524005,31.9409369477041,26.160354348897044,0.0,0.0,29.854913923871386,29.854913923871386,0.0,0.0,0.0,0.0,0.0,0.0,33.133659319857465,33.133659319857465,1309.5450664969856,2.4906362763047527,28.201009204914115,28.201009204914115,28.201009204914115,32.23606108774073,32.23606108774073,32.1860978721641,28.231772659007916,22.664494086052187,18.857274437296713,32.1860978721641,32.1860978721641,31.9409369477041,31.9409369477041,28.231772659007916,32.1860978721641,32.1860978721641,26.160354348897044,32.1860978721641,31.9409369477041,21.764436616186384,22.05228150107591,17.0,4714362.239389148 
 04/22  23:00:00,17.0,94.0,19.18495985284141,94.62199919325855,22.353314366763563,67.32211017649834,22.74054334213164,100.0,19.809013551259746,85.44734949636381,18.796340722213962,77.56714152590575,21.67248108317732,70.17553640773616,0.0,0.0,35.559689454857406,35.559689454857406,0.0,0.0,29.854913923871386,29.854913923871386,0.0,0.0,0.0,0.0,16890.288389496083,0.7686067361297197,31.769658550542587,26.475781954637057,1326.6115690208544,2.4867439859933747,27.73189950104759,27.73189950104759,27.73189950104759,31.76704196197268,31.76704196197268,31.7820584866626,27.697154167190696,22.74054334213164,18.796340722213962,31.7820584866626,31.7820584866626,31.769658550542587,31.769658550542587,27.697154167190696,31.7820584866626,31.7820584866626,31.769658550542587,31.7820584866626,26.475781954637057,22.353314366763563,21.67248108317732,17.0,4775801.648475076 
 04/22  24:00:00,17.0,94.0,19.179438214671247,94.65457464527026,23.195698962131253,64.02666909278655,22.516064677034738,99.99999999999999,19.775129032431874,85.62717847673699,18.760904083068397,78.01595159498181,22.33936618902133,67.43873521800282,0.0,0.0,35.559689454857406,35.559689454857406,0.0,0.0,29.854913923871386,29.854913923871386,0.0,0.0,0.0,0.0,4989.51279822091,0.2436916328433626,35.073289348704414,33.4405382430972,402.34299808669067,12.12469919470512,31.424302028163574,31.424302028163574,31.424302028163574,32.76920354753038,32.76920354753038,35.28430417616756,34.04853764474614,22.516064677034738,18.760904083068397,35.28430417616756,35.28430417616756,32.8702173393959,32.8702173393959,34.04853764474614,35.28430417616756,35.28430417616756,32.8702173393959,35.28430417616756,31.23746623378869,23.195698962131253,22.33936618902133,17.0,1448434.7931120866 
 04/23  01:00:00,16.0,100.0,19.17810676188391,94.66242869305341,23.44951164604496,63.04670419261089,22.168182884576364,99.99999999999999,19.750463444122023,85.7583473299467,18.734760097322773,78.48271058644676,23.20298175941644,63.99360916477314,0.0,0.0,35.559689454857406,35.559689454857406,0.0,0.0,29.854913923871386,29.854913923871386,0.0,0.0,0.0,0.0,0.0,0.0,35.073289348704414,35.073289348704414,0.0,16.0,31.483439083600125,31.483439083600125,31.483439083600125,31.483439083600125,31.483439083600125,35.34073246731348,35.34073246731348,22.168182884576364,18.734760097322773,35.34073246731348,35.34073246731348,31.677800096022782,31.677800096022782,35.34073246731348,35.34073246731348,35.34073246731348,31.677800096022782,35.34073246731348,31.677800096022782,23.44951164604496,23.20298175941644,16.0,0.0 
 04/23  02:00:00,17.0,94.0,19.170056951847897,94.70994924039884,23.22673702778441,63.90147052349364,21.83642856907136,100.0,19.723413358724727,85.90246077665772,18.74698051337539,78.66830756077934,23.45719048678111,63.01811398758714,0.0,0.0,35.559689454857406,35.559689454857406,8683.822923005388,0.21856375311402698,31.245715351691672,26.493167023787368,0.0,0.0,0.0,0.0,0.0,0.0,35.073289348704414,35.073289348704414,647.8269895263528,9.728791017768053,30.026465111332143,30.026465111332143,30.026465111332143,32.04395547831761,32.04395547831761,34.01856033545847,31.894823374868963,21.83642856907136,18.74698051337539,34.01856033545847,34.01856033545847,27.37221660794838,32.12476493585268,31.894823374868963,34.01856033545847,34.01856033545847,32.12476493585268,34.01856033545847,32.12476493585268,23.22673702778441,23.45719048678111,17.0,2332177.1622948702 
 04/23  03:00:00,17.0,90.0,19.151325907707,94.82062085891475,22.746629508913536,65.61174676961645,21.75636173293432,100.0,19.694426584065397,86.0571837015791,18.750618276841642,78.86117728960032,23.235350578831714,63.698384641886435,0.0,0.0,35.559689454857406,35.559689454857406,16725.33855851597,0.5997746928715266,30.440421671685943,23.769502299280823,0.0,0.0,0.0,0.0,0.0,0.0,35.073289348704414,35.073289348704414,1376.7801249467775,2.5209606693966036,26.46215644165455,26.46215644165455,26.46215644165455,30.49754409232685,30.49754409232685,30.534354028501024,26.4076891912293,21.75636173293432,18.750618276841642,30.534354028501024,30.534354028501024,23.769502299280823,30.440421671685943,26.4076891912293,30.534354028501024,30.534354028501024,30.440421671685943,30.534354028501024,30.440421671685943,22.746629508913536,23.235350578831714,17.0,4956408.449808398 
 04/23  04:00:00,17.0,94.0,19.131211304065417,94.93962691528151,22.208973875427056,67.64498564829255,22.085361327878577,99.81420492788277,19.673338892434806,86.16994774390093,18.732619536183833,79.1814644056513,22.77812347737065,65.34468807007113,0.0,0.0,35.559689454857406,35.559689454857406,0.0,0.0,31.302125259241404,31.302125259241404,0.0,0.0,0.0,0.0,0.0,0.0,35.073289348704414,35.073289348704414,0.0,17.0,26.373909683216603,26.373909683216603,26.373909683216603,26.373909683216603,26.373909683216603,30.41287921026294,30.41287921026294,22.085361327878577,18.732619536183833,30.41287921026294,30.41287921026294,26.6483436313302,26.6483436313302,30.41287921026294,30.41287921026294,30.41287921026294,26.6483436313302,30.41287921026294,26.6483436313302,22.208973875427056,22.77812347737065,17.0,0.0 
 04/23  05:00:00,17.0,94.0,19.115030349793216,95.03548177311939,21.74423007773219,69.6324432774748,22.461165059687012,100.0,19.652864563926226,86.27958667221445,18.703263404446705,79.63807516108237,22.255344636222265,67.49477648346648,15486.689734130534,0.6326545779415744,31.98704193542759,26.075783286092584,0.0,0.0,31.302125259241404,31.302125259241404,0.0,0.0,0.0,0.0,0.0,0.0,35.073289348704414,35.073289348704414,1308.2778425485567,2.469473674459681,28.2314219481378,28.2314219481378,28.2314219481378,32.266467961670315,32.266467961670315,32.226300593249675,28.25296644947676,22.461165059687012,18.703263404446705,32.226300593249675,32.226300593249675,31.98704193542759,31.98704193542759,28.25296644947676,32.226300593249675,32.226300593249675,26.075783286092584,32.226300593249675,31.98704193542759,21.74423007773219,22.255344636222265,17.0,4709800.233174804 
 04/23  06:00:00,17.0,92.0,19.105128191242834,95.09419686048534,22.318889176273103,67.1902046534361,22.505133736941954,100.0,19.638105615294464,86.3587193822747,18.673887140094855,80.00861819659262,21.791610800897665,69.38431004878265,0.0,0.0,35.229658765197286,35.229658765197286,0.0,0.0,31.302125259241404,31.302125259241404,0.0,0.0,0.0,0.0,15889.974675654481,0.5617241276551586,33.076744893128115,26.24088082517304,1272.148507418646,2.428874939450865,29.24905026161316,29.24905026161316,29.24905026161316,33.28389979447053,33.28389979447053,33.26816442310721,29.24543129885005,22.505133736941954,18.673887140094855,33.26816442310721,33.26816442310721,33.076744893128115,33.076744893128115,29.24543129885005,33.26816442310721,33.26816442310721,33.076744893128115,33.26816442310721,26.24088082517304,22.318889176273103,21.791610800897665,17.0,4579734.626707125 
 04/23  07:00:00,17.0,94.0,19.103287072781864,95.19974659592494,23.169140374443405,63.8903326757635,22.28767552724522,99.99999999999999,19.63690562308759,86.45109420879464,18.662951151393294,80.32090825930219,22.375822750669084,67.03813480692206,0.0,0.0,35.229658765197286,35.229658765197286,0.0,0.0,31.302125259241404,31.302125259241404,0.0,0.0,0.0,0.0,4894.265979055312,0.18512746361204124,36.205470952918255,34.0972351719469,391.1150753522336,12.114019641342026,32.63503041600544,32.63503041600544,32.63503041600544,33.97993193537225,33.97993193537225,36.523240038350025,35.268918647936715,22.28767552724522,18.662951151393294,36.523240038350025,36.523240038350025,34.049301449095,34.049301449095,35.268918647936715,36.523240038350025,36.523240038350025,34.049301449095,36.523240038350025,31.941065668123642,23.169140374443405,22.375822750669084,17.0,1408014.2712680409 
 04/23  08:00:00,17.0,94.0,19.106665660288506,95.17968869661672,23.446232387269568,62.86943659975618,21.95804568726641,99.99999999999999,19.64164153903018,86.42566380138372,18.679766236418658,80.52917652635884,23.200273328853456,63.81126666886455,0.0,0.0,35.229658765197286,35.229658765197286,10954.012806532493,0.21593231235359484,35.73821522381007,27.578944165330466,0.0,0.0,0.0,0.0,0.0,0.0,36.205470952918255,36.205470952918255,800.2228131020231,7.2449886698636945,31.8833355908158,31.8833355908158,31.8833355908158,34.57313862954942,34.57313862954942,35.95287865058178,33.182802354467654,21.95804568726641,18.679766236418658,35.95287865058178,35.95287865058178,26.44512464405373,34.60439570253334,33.182802354467654,35.95287865058178,35.95287865058178,34.60439570253334,35.95287865058178,34.60439570253334,23.446232387269568,23.200273328853456,17.0,2880802.127167283 
 04/23  09:00:00,17.6,91.0,19.122607951348446,95.17961375451867,23.34801206195062,63.33937414293753,22.240149391333265,99.93764185425124,19.673525975256673,86.34042862297031,18.818176472892304,80.07384579223097,23.5857176563352,62.43748262839721,0.0,0.0,35.229658765197286,35.229658765197286,7453.8239993836105,0.15496211020974976,36.13485109114114,30.381149490496785,0.0,0.0,0.0,0.0,0.0,0.0,36.205470952918255,36.205470952918255,587.2387109485534,10.272265997761156,32.5260029589712,32.5260029589712,32.5260029589712,34.54335523802141,34.54335523802141,36.49612503046221,34.53371063210484,22.240149391333265,18.818176472892304,36.49612503046221,36.49612503046221,28.798932731812496,34.55263433245685,34.53371063210484,36.49612503046221,36.49612503046221,34.55263433245685,36.49612503046221,34.55263433245685,23.34801206195062,23.5857176563352,17.6,2114059.359414792 
 04/23  10:00:00,18.0,88.0,19.171088279666503,94.89234357141444,23.24151196055827,63.75176693718617,22.849449287016867,99.16418262774825,19.782477462463103,85.75848210835957,19.177137574095383,78.38564422375543,23.628882785373612,62.2788695116308,0.0,0.0,35.229658765197286,35.229658765197286,0.0,0.0,36.13485109114114,36.13485109114114,0.0,0.0,0.0,0.0,0.0,0.0,36.205470952918255,36.205470952918255,0.0,18.0,32.55968055069402,32.55968055069402,32.55968055069402,32.55968055069402,32.55968055069402,36.527029925348586,36.527029925348586,22.849449287016867,19.177137574095383,36.527029925348586,36.527029925348586,32.75958705621109,32.75958705621109,36.527029925348586,36.527029925348586,36.527029925348586,32.75958705621109,36.527029925348586,32.75958705621109,23.24151196055827,23.628882785373612,18.0,0.0 
 04/23  11:00:00,19.0,88.0,19.255338346923686,94.39544093929489,23.360865849280717,63.45004499672842,23.494942604454483,99.2504389377366,20.004076871217737,84.58843459574292,19.65310147926222,76.29771401519973,23.543739913079655,62.75389373980533,0.0,0.0,35.229658765197286,35.229658765197286,0.0,0.0,36.13485109114114,36.13485109114114,0.0,0.0,0.0,0.0,0.0,0.0,36.205470952918255,36.205470952918255,0.0,19.0,32.55968055069402,32.55968055069402,32.55968055069402,32.55968055069402,32.55968055069402,36.527029925348586,36.527029925348586,23.494942604454483,19.65310147926222,36.527029925348586,36.527029925348586,32.75958705621109,32.75958705621109,36.527029925348586,36.527029925348586,36.527029925348586,32.75958705621109,36.527029925348586,32.75958705621109,23.360865849280717,23.543739913079655,19.0,0.0 
 04/23  12:00:00,19.0,85.0,19.381766645893702,93.74827977219405,23.557019078204746,62.83564029448323,24.453330601240907,97.41644815295935,20.372335524452524,82.76566128771658,20.14870422620961,74.16105098712316,23.44412494080721,63.26466148780056,0.0,0.0,35.229658765197286,35.229658765197286,0.0,0.0,36.13485109114114,36.13485109114114,0.0,0.0,0.0,0.0,0.0,0.0,36.205470952918255,36.205470952918255,0.0,19.0,32.55968055069402,32.55968055069402,32.55968055069402,32.55968055069402,32.55968055069402,36.527029925348586,36.527029925348586,24.453330601240907,20.14870422620961,36.527029925348586,36.527029925348586,32.826222467174,32.826222467174,36.527029925348586,36.527029925348586,36.527029925348586,32.826222467174,36.527029925348586,32.826222467174,23.557019078204746,23.44412494080721,19.0,0.0 
 04/23  13:00:00,19.0,83.0,19.525905319238426,92.8192483360368,23.4584480158728,63.16420229506525,24.873824775229274,98.87655094374585,20.836537373664623,80.35059236663318,20.53666721791072,72.40067624598078,23.402228986592476,63.37862192875969,0.0,0.0,35.229658765197286,35.229658765197286,0.0,0.0,36.13485109114114,36.13485109114114,0.0,0.0,0.0,0.0,0.0,0.0,36.205470952918255,36.205470952918255,0.0,19.0,32.55968055069402,32.55968055069402,32.55968055069402,32.55968055069402,32.55968055069402,36.527029925348586,36.527029925348586,24.873824775229274,20.53666721791072,36.527029925348586,36.527029925348586,32.69295155469247,32.69295155469247,36.527029925348586,36.527029925348586,36.527029925348586,32.69295155469247,36.527029925348586,32.69295155469247,23.4584480158728,23.402228986592476,19.0,0.0 
 04/23  14:00:00,18.0,94.0,19.65815224304661,92.05957459162342,23.17066535843861,64.45701918128486,24.753180891114148,100.0,21.275590324731873,78.21204028661134,20.70266126852937,71.86202733155986,23.29124306249093,63.988630555599585,0.0,0.0,35.229658765197286,35.229658765197286,0.0,0.0,36.13485109114114,36.13485109114114,0.0,0.0,0.0,0.0,0.0,0.0,36.205470952918255,36.205470952918255,0.0,18.0,32.55968055069402,32.55968055069402,32.55968055069402,32.55968055069402,32.55968055069402,36.527029925348586,36.527029925348586,24.753180891114148,20.70266126852937,36.527029925348586,36.527029925348586,32.69295155469247,32.69295155469247,36.527029925348586,36.527029925348586,36.527029925348586,32.69295155469247,36.527029925348586,32.69295155469247,23.17066535843861,23.29124306249093,18.0,0.0 
 04/23  15:00:00,18.2,90.0,19.74196659621702,91.5817019395353,22.72283709910338,66.49945133632393,24.163560960250685,100.0,21.563948545753,76.84224177466447,20.621496505720593,72.49012520547791,22.886987256443447,65.84107057148658,0.0,0.0,35.229658765197286,35.229658765197286,0.0,0.0,36.13485109114114,36.13485109114114,0.0,0.0,0.0,0.0,0.0,0.0,36.205470952918255,36.205470952918255,0.0,18.2,32.55968055069402,32.55968055069402,32.55968055069402,32.55968055069402,32.55968055069402,36.527029925348586,36.527029925348586,24.163560960250685,20.621496505720593,36.527029925348586,36.527029925348586,32.69295155469247,32.69295155469247,36.527029925348586,36.527029925348586,36.527029925348586,32.69295155469247,36.527029925348586,32.69295155469247,22.72283709910338,22.886987256443447,18.2,0.0 
 04/23  16:00:00,18.0,94.0,19.77023140807738,91.42117308372761,22.261438680855967,68.65600462190423,23.573367251002225,100.0,21.68883166895028,76.25739148353944,20.462858077412335,73.46906599675718,22.437702714395613,67.92388842479644,0.0,0.0,35.229658765197286,35.229658765197286,0.0,0.0,36.13485109114114,36.13485109114114,0.0,0.0,0.0,0.0,0.0,0.0,36.205470952918255,36.205470952918255,0.0,18.0,32.55968055069402,32.55968055069402,32.55968055069402,32.55968055069402,32.55968055069402,36.527029925348586,36.527029925348586,23.573367251002225,20.462858077412335,36.527029925348586,36.527029925348586,32.69295155469247,32.69295155469247,36.527029925348586,36.527029925348586,36.527029925348586,32.69295155469247,36.527029925348586,32.69295155469247,22.261438680855967,22.437702714395613,18.0,0.0 
 04/23  17:00:00,18.0,88.0,19.724039403501543,91.68367655670104,21.748356546476536,70.94308321225034,22.977810462411682,100.0,21.688629153875038,76.25832268160002,20.223786222629496,74.75224964984079,21.849044913967056,70.50860088174767,11016.323709290744,0.5113157974470071,28.682101361137306,23.539194527890494,0.0,0.0,36.13485109114114,36.13485109114114,0.0,0.0,0.0,0.0,6456.216493863275,0.2385239348807578,28.682101361137306,22.182422511765324,1456.673517845383,3.607805444022806,24.62747939025708,24.62747939025708,24.62747939025708,28.663005531530878,28.663005531530878,28.800854320464197,24.468949880078085,22.977810462411682,20.223786222629496,28.800854320464197,28.800854320464197,28.682101361137306,28.682101361137306,24.468949880078085,28.800854320464197,28.800854320464197,23.539194527890494,28.800854320464197,22.182422511765324,21.748356546476536,21.849044913967056,18.0,5244024.66424338 
 04/23  18:00:00,18.0,90.0,19.635722926742382,92.187899452355,21.77089851292341,70.80560662369925,22.36686359009485,100.0,21.592602082880827,76.70756110691791,19.91154689323904,76.32095169350603,21.651626712851247,71.32389756733465,7088.119515706055,0.4218120136591174,29.192551680904863,25.17231366958166,0.0,0.0,36.13485109114114,36.13485109114114,0.0,0.0,0.0,0.0,10040.992607552027,0.5703879863408827,29.192551680904863,24.98062216269485,1436.6045779023414,3.5958029026520215,25.06776276796984,25.06776276796984,25.06776276796984,29.10341970947645,29.10341970947645,29.089841149553852,25.062303738869147,22.36686359009485,19.91154689323904,29.089841149553852,29.089841149553852,29.192551680904863,29.192551680904863,25.062303738869147,29.089841149553852,29.089841149553852,25.17231366958166,29.089841149553852,24.98062216269485,21.77089851292341,21.651626712851247,18.0,5171776.480448429 
 04/23  19:00:00,18.0,88.0,19.535474890065778,92.85612771925864,22.331362491597694,68.47164400375885,21.7517728294213,100.0,21.416347860204255,77.61689990933084,19.653355700923257,77.70954536334528,22.227134407006666,68.90786607502025,0.0,0.0,30.503498511540474,30.503498511540474,15982.298761546052,0.46607795954917186,30.351805467203548,22.137755866530657,0.0,0.0,0.0,0.0,0.0,0.0,30.503498511540474,30.503498511540474,1375.3638348899929,3.530901629524287,26.49775257726906,26.49775257726906,26.49775257726906,30.5331333511821,30.5331333511821,30.51307369681175,26.498231137299662,21.7517728294213,19.653355700923257,30.51307369681175,30.51307369681175,22.137755866530657,30.351805467203548,26.498231137299662,30.51307369681175,30.51307369681175,30.351805467203548,30.51307369681175,30.351805467203548,22.331362491597694,22.227134407006666,18.0,4951309.805603974 
 04/23  20:00:00,18.0,94.0,19.47269459303623,93.31175499057636,22.664479160612473,67.22649945725931,21.821544975424416,100.0,21.227319292822457,78.59965487219394,19.483033987476276,78.71775963630645,22.733487836731307,66.94599537700714,0.0,0.0,30.503498511540474,30.503498511540474,16173.777170191515,0.5862413221837843,30.591309852340842,23.981526485723663,0.0,0.0,0.0,0.0,0.0,0.0,30.503498511540474,30.503498511540474,1367.1550538578967,3.543629090046408,26.6993358047251,26.6993358047251,26.6993358047251,30.734677650841935,30.734677650841935,30.723711890741132,26.691567177613972,21.821544975424416,19.483033987476276,30.723711890741132,30.723711890741132,23.981526485723663,30.591309852340842,26.691567177613972,30.723711890741132,30.723711890741132,30.591309852340842,30.723711890741132,30.591309852340842,22.664479160612473,22.733487836731307,18.0,4921758.193888428 
 04/23  21:00:00,17.6,96.0,19.446384481922326,93.55720659700073,22.64465733809704,67.41735816890817,22.121119563996004,100.0,21.064142280289282,79.46974324944615,19.354485141211132,79.48011485070337,22.838051603019387,66.63142339500797,0.0,0.0,30.503498511540474,30.503498511540474,15296.379123054543,0.4595181143920631,32.92162346453651,24.95801826982643,0.0,0.0,0.0,0.0,0.0,0.0,30.503498511540474,30.503498511540474,1273.0765676085446,3.053443930617801,29.214161582899344,29.214161582899344,29.214161582899344,33.249017855942924,33.249017855942924,33.21083045106832,29.233434749724964,22.121119563996004,19.354485141211132,33.21083045106832,33.21083045106832,24.95801826982643,32.92162346453651,29.233434749724964,33.21083045106832,33.21083045106832,32.92162346453651,33.21083045106832,32.92162346453651,22.64465733809704,22.838051603019387,17.6,4583075.643390761 
 04/23  22:00:00,17.0,100.0,19.4327939667658,93.63634620905364,22.351875618382202,68.63888463713104,22.554814054421115,100.0,20.904400320994846,80.25401913069689,19.24891123869807,80.01769707597553,22.58606127111464,67.66905256994596,0.0,0.0,30.503498511540474,30.503498511540474,0.0,0.0,32.92162346453651,32.92162346453651,0.0,0.0,0.0,0.0,0.0,0.0,30.503498511540474,30.503498511540474,0.0,17.0,29.25272677078118,29.25272677078118,29.25272677078118,29.25272677078118,29.25272677078118,33.249017855942924,33.249017855942924,22.554814054421115,19.24891123869807,33.249017855942924,33.249017855942924,29.386969983287752,29.386969983287752,33.249017855942924,33.249017855942924,33.249017855942924,29.386969983287752,33.249017855942924,29.386969983287752,22.351875618382202,22.58606127111464,17.0,0.0 
 04/23  23:00:00,17.0,100.0,19.413782025876294,93.74718356475194,21.994828755959595,70.14872958798657,22.59883712325378,100.0,20.764091739410738,80.95006114357014,19.159103741985156,80.46748680938902,22.201131194996954,69.27244876042027,6393.901155534373,0.14707508453102666,35.715074570214426,30.51486873777685,0.0,0.0,32.92162346453651,32.92162346453651,0.0,0.0,0.0,0.0,0.0,0.0,30.503498511540474,30.503498511540474,586.6620803475772,9.680264665462493,32.593953781695944,32.593953781695944,32.593953781695944,34.61130606074616,34.61130606074616,36.51577481553576,34.60166110997726,22.59883712325378,19.159103741985156,36.51577481553576,36.51577481553576,34.38763554952696,34.38763554952696,34.60166110997726,36.51577481553576,36.51577481553576,29.187429717089387,36.51577481553576,34.38763554952696,21.994828755959595,22.201131194996954,17.0,2111983.489251278 
 04/23  24:00:00,16.4,98.0,19.378448929000186,93.95355789922013,22.407426585359957,68.38105297489837,22.372135710186257,100.0,20.606973050232135,81.73756469683663,19.05195796444317,81.02854754214562,21.799323040951712,70.96304224222482,0.0,0.0,38.77047333018453,38.77047333018453,0.0,0.0,32.92162346453651,32.92162346453651,0.0,0.0,0.0,0.0,16789.609203676795,0.5642899559189449,33.56248198524643,26.37681502638827,1260.7887812535166,1.8243006052142885,29.58058693090237,29.58058693090237,29.58058693090237,33.615372457577145,33.615372457577145,33.660856228328406,29.514252878675272,22.372135710186257,19.05195796444317,33.660856228328406,33.660856228328406,33.56248198524643,33.56248198524643,29.514252878675272,33.660856228328406,33.660856228328406,33.56248198524643,33.660856228328406,26.37681502638827,22.407426585359957,21.799323040951712,16.4,4538839.612512659 
 04/24  01:00:00,16.7,97.0,19.34212335983361,94.16626242690998,23.07317559977382,65.66184279880217,22.042674628325713,99.99999999999999,20.46521978951332,82.45545530808575,18.981843724297256,81.41820066131305,22.450740807771037,68.18835679062214,0.0,0.0,38.77047333018453,38.77047333018453,0.0,0.0,32.92162346453651,32.92162346453651,0.0,0.0,0.0,0.0,4868.371059461753,0.18133612640147148,36.408461308491326,34.26753459455935,389.2732185342054,11.813157583674206,32.85490573352908,32.85490573352908,32.85490573352908,34.19980725289589,34.19980725289589,36.7378474135799,35.48694809314381,22.042674628325713,18.981843724297256,36.7378474135799,36.7378474135799,34.264593027587296,34.264593027587296,35.48694809314381,36.7378474135799,36.7378474135799,34.264593027587296,36.7378474135799,32.12366631365532,23.07317559977382,22.450740807771037,16.7,1401383.5867231395 
 04/24  02:00:00,17.0,94.0,19.315969274456222,94.31972669385183,23.257697726355765,64.89358630186979,21.750517710570584,99.99999999999999,20.33567593625436,83.11772587447497,18.952605568850906,81.61625502440178,23.327140397018873,64.62419520109292,0.0,0.0,38.77047333018453,38.77047333018453,17709.83114858045,0.5782656452290685,30.368912435239768,22.981982484934413,0.0,0.0,0.0,0.0,0.0,0.0,36.408461308491326,36.408461308491326,1386.3202611375027,2.5414732254588195,26.248900613654513,26.248900613654513,26.248900613654513,30.284329446430682,30.284329446430682,30.411278627253683,26.098754341483392,21.750517710570584,18.952605568850906,30.411278627253683,30.411278627253683,22.981982484934413,30.368912435239768,26.098754341483392,30.411278627253683,30.411278627253683,30.368912435239768,30.411278627253683,30.368912435239768,23.257697726355765,23.327140397018873,17.0,4990752.94009501 
 04/24  03:00:00,17.0,96.0,19.299895943766018,94.50766574704451,23.02460356201798,65.87606559839003,21.907384098074576,100.0,20.243867927607027,83.67344675040354,18.933174631761,81.84614282271949,23.63362177923299,63.49782548213189,0.0,0.0,38.77047333018453,38.77047333018453,15540.64709711758,0.5352188054349416,31.652813839466315,24.566415567255287,0.0,0.0,0.0,0.0,0.0,0.0,36.40846130849133,36.40846130849133,1322.8021658284383,2.487834558238675,27.861743971328114,27.861743971328114,27.861743971328114,31.89686136451654,31.89686136451654,31.835980331544263,27.905728415957782,21.907384098074576,18.933174631761,31.835980331544263,31.835980331544263,24.566415567255287,31.652813839466315,27.905728415957782,31.835980331544263,31.835980331544263,31.652813839466315,31.835980331544263,31.652813839466315,23.02460356201798,23.63362177923299,17.0,4762087.796982378 
 04/24  04:00:00,17.0,94.0,19.289036182064166,94.57160862999038,22.590062899741433,67.64034656917326,22.39827687279194,99.95918492687,20.171811657466883,84.04714546278646,18.906325915352426,82.02102687236587,23.429076550661193,64.29118777926428,0.0,0.0,38.77047333018453,38.77047333018453,0.0,0.0,35.912901249114604,35.912901249114604,0.0,0.0,0.0,0.0,0.0,0.0,36.40846130849133,36.40846130849133,0.0,17.0,28.882792433748307,28.882792433748307,28.882792433748307,28.882792433748307,28.882792433748307,32.85337829561739,32.85337829561739,22.39827687279194,18.906325915352426,32.85337829561739,32.85337829561739,29.154912583561888,29.154912583561888,32.85337829561739,32.85337829561739,32.85337829561739,29.154912583561888,32.85337829561739,29.154912583561888,22.590062899741433,23.429076550661193,17.0,0.0 
 04/24  05:00:00,17.0,94.0,19.2807873368275,94.71380237489994,22.080020467563077,69.7991612844015,22.758151024647724,100.0,20.112856035703615,84.4377427869685,18.86372237539784,82.34070289013133,22.95410995400311,66.18925019495168,0.0,0.0,38.77047333018453,38.77047333018453,0.0,0.0,35.912901249114604,35.912901249114604,0.0,0.0,0.0,0.0,0.0,0.0,36.40846130849133,36.40846130849133,0.0,17.0,28.882792433748307,28.882792433748307,28.882792433748307,28.882792433748307,28.882792433748307,32.85337829561739,32.85337829561739,22.758151024647724,18.86372237539784,32.85337829561739,32.85337829561739,29.016172157665217,29.016172157665217,32.85337829561739,32.85337829561739,32.85337829561739,29.016172157665217,32.85337829561739,29.016172157665217,22.080020467563077,22.95410995400311,17.0,0.0 
 04/24  06:00:00,16.0,100.0,19.266209494809935,94.79985218827451,21.681191498656336,71.41332701970157,22.714946082308938,100.0,20.055498574435347,84.73808348295414,18.7928139724931,82.74531063627637,22.42438857724544,68.24965018301904,16574.547366019677,0.7488144999236461,31.584651199113125,26.251289556781977,0.0,0.0,35.912901249114604,35.912901249114604,0.0,0.0,0.0,0.0,0.0,0.0,36.40846130849133,36.40846130849133,1330.754801767516,1.487979158190627,27.623917617243563,27.623917617243563,27.623917617243563,31.65908093141107,31.65908093141107,31.674687575971443,27.58827675933943,22.714946082308938,18.7928139724931,31.674687575971443,31.674687575971443,31.584651199113125,31.584651199113125,27.58827675933943,31.674687575971443,31.674687575971443,26.251289556781977,31.674687575971443,31.584651199113125,21.681191498656336,22.42438857724544,16.0,4790717.286363058 
 04/24  07:00:00,16.0,94.0,19.236648468991863,95.0684646599984,22.302111774917947,68.52413288813565,22.43409431426444,100.0,19.974079412988754,85.25064799146415,18.72220339881098,83.13482073879538,21.869911107641414,70.35201958748846,0.0,0.0,34.857565983646765,34.857565983646765,0.0,0.0,35.912901249114604,35.912901249114604,0.0,0.0,0.0,0.0,14575.637685305086,0.4013907838409218,34.61577327332565,25.84631826706031,1215.0346460211817,1.3602428746340056,31.05489075003532,31.05489075003532,31.05489075003532,35.089595308135756,35.089595308135756,35.02429064713468,31.101366236885177,22.43409431426444,18.72220339881098,35.02429064713468,35.02429064713468,34.61577327332565,34.61577327332565,31.101366236885177,35.02429064713468,35.02429064713468,34.61577327332565,35.02429064713468,25.84631826706031,22.302111774917947,21.869911107641414,16.0,4374124.725676254 
 04/24  08:00:00,16.0,94.0,19.208455086864994,95.23564399439248,23.219273780423755,64.53257753835109,22.094040094809827,100.0,19.903723833549684,85.6231655615558,18.712915006200433,83.08498351344976,22.382541420338036,67.88983130372576,0.0,0.0,34.857565983646765,34.857565983646765,0.0,0.0,35.912901249114604,35.912901249114604,0.0,0.0,0.0,0.0,3594.8242378726327,0.10997627461261063,37.26697905575268,35.311998762131445,286.33149914565155,12.323620360024028,33.78570541838125,33.78570541838125,33.78570541838125,34.794381557906355,34.794381557906355,37.68788159864805,36.73991950774389,22.094040094809827,18.712915006200433,37.68788159864805,37.68788159864805,34.911172542275025,34.911172542275025,36.73991950774389,37.68788159864805,37.68788159864805,34.911172542275025,37.68788159864805,32.9561922486538,23.219273780423755,22.382541420338036,16.0,1030793.3969243455 
 04/24  09:00:00,17.2,90.0,19.236750005546785,95.16171730279848,24.658864344428288,59.068046587489505,22.38819300621239,99.80795298667736,19.91682564588324,85.63810619933838,18.971870847218756,81.78572660548804,23.285114064296323,64.14817070368872,0.0,0.0,34.857565983646765,34.857565983646765,0.0,0.0,35.912901249114604,35.912901249114604,0.0,0.0,0.0,0.0,0.0,0.0,37.26697905575268,37.26697905575268,0.0,17.2,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,37.719921762196,37.719921762196,22.38819300621239,18.971870847218756,37.719921762196,37.719921762196,34.14678108850252,34.14678108850252,37.719921762196,37.719921762196,37.719921762196,34.14678108850252,37.719921762196,34.14678108850252,24.658864344428288,23.285114064296323,17.2,0.0 
 04/24  10:00:00,18.0,88.0,19.313404367116767,94.70844967373908,25.592448627364664,55.80779031671683,23.26125598235272,97.26781996310355,20.094018213880318,84.70336817821685,19.3707075151929,79.80548805981053,23.71782729801212,62.425064723074215,0.0,0.0,34.857565983646765,34.857565983646765,0.0,0.0,35.912901249114604,35.912901249114604,0.0,0.0,0.0,0.0,0.0,0.0,37.26697905575268,37.26697905575268,0.0,18.0,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,37.719921762196,37.719921762196,23.26125598235272,19.3707075151929,37.719921762196,37.719921762196,34.08126680115141,34.08126680115141,37.719921762196,37.719921762196,37.719921762196,34.08126680115141,37.719921762196,34.08126680115141,25.592448627364664,23.71782729801212,18.0,0.0 
 04/24  11:00:00,18.0,77.0,19.433510885340596,94.00312110306044,25.890365050547576,54.06456561822972,24.397935988011632,94.77640444844194,20.42461077892247,82.98995555550653,19.70703090269128,77.78899385303951,23.72225721788972,61.54215398123252,0.0,0.0,34.857565983646765,34.857565983646765,0.0,0.0,35.912901249114604,35.912901249114604,0.0,0.0,0.0,0.0,0.0,0.0,37.26697905575268,37.26697905575268,0.0,18.0,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,37.719921762196,37.719921762196,24.397935988011632,19.70703090269128,37.719921762196,37.719921762196,34.08126680115141,34.08126680115141,37.719921762196,37.719921762196,37.719921762196,34.08126680115141,37.719921762196,34.08126680115141,25.890365050547576,23.72225721788972,18.0,0.0 
 04/24  12:00:00,18.0,77.0,19.586599600386673,93.1126298312777,25.65538996321836,53.3776482235,25.47044768318193,91.68721049838167,20.849167150560117,80.84639878602718,20.03609698384491,75.38025713570258,23.579597816233672,60.44716004319589,0.0,0.0,34.857565983646765,34.857565983646765,0.0,0.0,35.912901249114604,35.912901249114604,0.0,0.0,0.0,0.0,0.0,0.0,37.26697905575268,37.26697905575268,0.0,18.0,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,37.719921762196,37.719921762196,25.47044768318193,20.03609698384491,37.719921762196,37.719921762196,34.08126680115141,34.08126680115141,37.719921762196,37.719921762196,37.719921762196,34.08126680115141,37.719921762196,34.08126680115141,25.65538996321836,23.579597816233672,18.0,0.0 
 04/24  13:00:00,18.0,77.0,19.75316496844933,92.15441911211688,25.074252068973877,54.54530134593362,26.29106059976094,89.90852126054469,21.306207318265077,78.60800556873785,20.369571767536236,73.4140273710942,23.398649406932883,60.329154997610274,0.0,0.0,34.857565983646765,34.857565983646765,0.0,0.0,35.9129012491146,35.9129012491146,0.0,0.0,0.0,0.0,0.0,0.0,37.26697905575267,37.26697905575267,0.0,18.0,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,37.719921762196,37.719921762196,26.29106059976094,20.369571767536236,37.719921762196,37.719921762196,34.01575048574681,34.01575048574681,37.719921762196,37.719921762196,37.719921762196,34.01575048574681,37.719921762196,34.01575048574681,25.074252068973877,23.398649406932883,18.0,0.0 
 04/24  14:00:00,18.0,73.0,19.91456470071551,91.14644769057891,24.490918494766298,55.51594080878289,26.58201023885696,90.79234718268827,21.767594057166058,76.34344577670021,20.673370196372836,71.42490581494492,23.544280809505622,58.785323182948545,0.0,0.0,34.857565983646765,34.857565983646765,0.0,0.0,35.912901249114604,35.912901249114604,0.0,0.0,0.0,0.0,0.0,0.0,37.26697905575268,37.26697905575268,0.0,18.0,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,37.719921762196,37.719921762196,26.58201023885696,20.673370196372836,37.719921762196,37.719921762196,33.95023408130733,33.95023408130733,37.719921762196,37.719921762196,37.719921762196,33.95023408130733,37.719921762196,33.95023408130733,24.490918494766298,23.544280809505622,18.0,0.0 
 04/24  15:00:00,17.2,77.0,20.044211755435093,90.41722200775264,23.947913242884834,56.052230872260026,26.25076473227599,96.2437131533874,22.14403334623509,74.60984902109139,20.817921810593525,69.95465171031454,23.72122966944635,56.84099013296806,0.0,0.0,34.857565983646765,34.857565983646765,0.0,0.0,35.912901249114604,35.912901249114604,0.0,0.0,0.0,0.0,0.0,0.0,37.26697905575268,37.26697905575268,0.0,17.2,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,37.719921762196,37.719921762196,26.25076473227599,20.817921810593525,37.719921762196,37.719921762196,33.95023408130733,33.95023408130733,37.719921762196,37.719921762196,37.719921762196,33.95023408130733,37.719921762196,33.95023408130733,23.947913242884834,23.72122966944635,17.2,0.0 
 04/24  16:00:00,17.0,77.0,20.12992504275568,90.02749673011783,23.453079065159123,56.71506188009157,25.738731909039423,100.0,22.38396351724993,73.60056015038532,20.846702213072177,69.14167836844402,23.895046619560574,55.24068300906117,0.0,0.0,34.857565983646765,34.857565983646765,0.0,0.0,35.912901249114604,35.912901249114604,0.0,0.0,0.0,0.0,0.0,0.0,37.26697905575268,37.26697905575268,0.0,17.0,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,37.719921762196,37.719921762196,25.738731909039423,20.846702213072177,37.719921762196,37.719921762196,33.95023408130733,33.95023408130733,37.719921762196,37.719921762196,37.719921762196,33.95023408130733,37.719921762196,33.95023408130733,23.453079065159123,23.895046619560574,17.0,0.0 
 04/24  17:00:00,17.0,77.0,20.170737920466593,89.80042950518899,22.8712263017868,58.104593101325776,25.081455761401905,99.99999999999999,22.498186789603558,73.09123036485472,20.676361738871805,69.40165832025119,24.09593953064624,53.97907453557352,0.0,0.0,34.857565983646765,34.857565983646765,0.0,0.0,35.9129012491146,35.9129012491146,0.0,0.0,0.0,0.0,0.0,0.0,37.26697905575267,37.26697905575267,0.0,17.0,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,37.719921762196,37.719921762196,25.081455761401905,20.676361738871805,37.719921762196,37.719921762196,34.01575048574681,34.01575048574681,37.719921762196,37.719921762196,37.719921762196,34.01575048574681,37.719921762196,34.01575048574681,22.8712263017868,24.09593953064624,17.0,0.0 
 04/24  18:00:00,16.0,82.0,20.112554915817753,90.12436786692817,22.177119980759038,60.098926788379416,23.975670835981717,100.0,22.42796226737603,73.40387404176558,20.310244433086652,70.59388651094679,23.241761647985324,56.34988085814735,0.0,0.0,34.857565983646765,34.857565983646765,0.0,0.0,35.912901249114604,35.912901249114604,0.0,0.0,0.0,0.0,0.0,0.0,37.26697905575268,37.26697905575268,0.0,16.0,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,33.819201271483294,37.719921762196,37.719921762196,23.975670835981717,20.310244433086652,37.719921762196,37.719921762196,34.08126680115141,34.08126680115141,37.719921762196,37.719921762196,37.719921762196,34.08126680115141,37.719921762196,34.08126680115141,22.177119980759038,23.241761647985324,16.0,0.0 
 04/24  19:00:00,16.0,77.0,19.979591930039604,90.86962670857466,21.528814063873888,61.42576035331672,23.071667267874496,100.0,22.155036777503227,74.63359491811761,19.93181911203516,71.4609852137357,22.264158973895867,58.73555358959135,17992.475441924118,0.8712766347393026,31.07084513542538,25.990509896603974,0.0,0.0,35.912901249114604,35.912901249114604,0.0,0.0,0.0,0.0,0.0,0.0,37.26697905575268,37.26697905575268,1360.5084235893974,1.4455570993898137,26.887235434055434,26.887235434055434,26.887235434055434,30.922541002849286,30.922541002849286,31.055231897724465,26.732580324963827,23.071667267874496,19.93181911203516,31.055231897724465,31.055231897724465,31.07084513542538,31.07084513542538,26.732580324963827,31.055231897724465,31.055231897724465,25.990509896603974,31.055231897724465,31.07084513542538,21.528814063873888,22.264158973895867,16.0,4897830.324921831 
 04/24  20:00:00,15.0,82.0,19.804755604523834,91.86010613548555,22.27415475941789,57.86462526273442,22.311329302858823,99.99999999999999,21.830791255387183,76.12434135363489,19.571593442852077,72.41788133745663,21.39121371518705,61.07087885108871,5013.668060900195,0.31431833953293,33.68983194666525,32.41782840866518,0.0,0.0,35.9129012491146,35.9129012491146,0.0,0.0,0.0,0.0,11888.583987482609,0.5935150301897801,32.86336214221818,29.6283675357674,1334.572605048244,0.42071245790939504,27.61459282123773,27.61459282123773,27.61459282123773,31.64975795724424,31.64975795724424,31.64885586071388,27.59559026812638,22.311329302858823,19.571593442852077,31.64885586071388,31.64885586071388,31.670979772522372,31.670979772522372,27.59559026812638,31.64885586071388,31.64885586071388,30.3989762345223,31.64885586071388,28.43598516607159,22.27415475941789,21.39121371518705,15.0,4804461.378173678 
 04/24  21:00:00,15.4,82.0,19.639570727023347,92.80694851079984,23.273808236741534,53.94189782119743,21.599961132091362,100.0,21.46077656736319,77.86691727580569,19.329372282173452,73.00596829102834,21.6581027527809,59.510068671819994,0.0,0.0,33.68983194666525,33.68983194666525,8632.361855219293,0.34746999954320335,30.13348966930125,25.134698996359045,0.0,0.0,0.0,0.0,8916.37055007841,0.6424800004567968,29.151832344152858,26.004823086761565,1445.8273608654317,0.9321006203637054,24.98891698935686,24.98891698935686,24.98891698935686,29.024019783916557,29.024019783916557,29.07416462637203,24.920284972386074,21.599961132091362,19.329372282173452,29.07416462637203,29.07416462637203,24.153041671210655,29.151832344152858,24.920284972386074,29.07416462637203,29.07416462637203,29.151832344152858,29.07416462637203,26.004823086761565,23.273808236741534,21.6581027527809,15.4,5204978.499115555 
 04/24  22:00:00,15.0,82.0,19.526406965904485,93.46154931404762,23.47166458681753,52.684031992244094,21.43564084679464,100.0,21.118081277638993,79.52068949022689,19.157250847997627,73.18491007348013,22.125778479759987,57.173165295607056,0.0,0.0,33.68983194666525,33.68983194666525,14709.914524640188,0.7590883703906319,27.722059121398537,22.87943248006503,0.0,0.0,0.0,0.0,2339.571572871942,0.22861162960936818,28.080288114297634,26.856033832366453,1503.9572380856525,0.5810810597728322,23.62267631638075,23.62267631638075,23.62267631638075,27.657814385882563,27.657814385882563,27.650304835217526,23.610721731504167,21.43564084679464,19.157250847997627,27.650304835217526,27.650304835217526,22.87943248006503,27.722059121398537,23.610721731504167,27.650304835217526,27.650304835217526,27.722059121398537,27.650304835217526,26.497804839467356,23.47166458681753,22.125778479759987,15.0,5414246.057108348 
