Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/24  23:00:00,15.2,83.0,19.451080795621145,93.90029547564143,23.207490691094712,52.95885033189528,21.585142408490647,100.0,20.82581489860197,80.96239209191202,19.04047995684056,73.06730916389236,22.376597128260464,55.70432217399033,0.0,0.0,33.68983194666525,33.68983194666525,16602.687259358703,0.9832000000000001,28.4466434055715,24.40653968281737,0.0,0.0,0.0,0.0,0.0,0.0,28.080288114297634,28.080288114297634,1465.0387650646096,0.7501082987632337,24.44255356999557,24.44255356999557,24.44255356999557,28.47800827995757,28.47800827995757,28.45881114015261,24.44318646119349,21.585142408490647,19.04047995684056,28.45881114015261,28.45881114015261,24.40653968281737,28.4466434055715,24.44318646119349,28.45881114015261,28.45881114015261,28.4466434055715,28.45881114015261,28.4466434055715,23.207490691094712,22.376597128260464,15.2,5274139.554232595 
 04/24  24:00:00,15.4,82.0,19.405073871207165,94.26235006312922,22.742992277345692,54.178903842145054,22.110737550279957,99.13844415879458,20.61038101429957,82.12495325174999,18.958782259528007,73.07735932773,22.275761707631037,55.74808365964964,0.0,0.0,33.68983194666525,33.68983194666525,8142.6802464526445,0.429940987978997,29.94772386842669,27.68227982763301,0.0,0.0,0.0,0.0,0.0,0.0,28.080288114297634,28.080288114297634,698.2969132484649,8.14263575562855,26.013857704547114,26.013857704547114,26.013857704547114,28.03159737453943,28.03159737453943,29.99688809528172,28.021950957056013,22.110737550279957,18.958782259528007,29.99688809528172,29.99688809528172,25.934246637998008,28.199690678791686,28.021950957056013,29.99688809528172,29.99688809528172,28.199690678791686,29.99688809528172,28.199690678791686,22.742992277345692,22.275761707631037,15.4,2513868.8876944734 
 04/25  01:00:00,15.0,82.0,19.369372447245027,94.37895203169757,22.20207057049365,55.510308123380184,22.573145224517575,99.80488370646772,20.40916457042529,83.06900529868533,18.86461198832162,72.91032911195835,21.986664105160095,56.25227254990112,0.0,0.0,33.68983194666525,33.68983194666525,0.0,0.0,29.94772386842669,29.94772386842669,0.0,0.0,0.0,0.0,5863.272119707901,0.1540819300677098,34.52426224763135,29.972473862258852,600.3702441781224,7.647001988804766,31.620777944709552,31.620777944709552,31.620777944709552,33.638130223759774,33.638130223759774,35.46714812859547,33.628483790263964,22.573145224517575,18.86461198832162,35.46714812859547,35.46714812859547,33.32348245297857,33.32348245297857,33.628483790263964,35.46714812859547,35.46714812859547,33.32348245297857,35.46714812859547,28.771694067606074,22.20207057049365,21.986664105160095,15.0,2161332.879041241 
 04/25  02:00:00,16.0,88.0,19.338941307134895,94.46466359177381,21.756172798651235,57.05815658446106,22.6516021554487,100.0,20.233816732641998,83.89110941705951,18.80498360987051,72.88058081377947,22.394861681072562,54.88650115244262,16948.587923400693,0.624925329209544,33.06643752314328,26.529386821176143,0.0,0.0,29.94772386842669,29.94772386842669,0.0,0.0,0.0,0.0,0.0,0.0,38.41834269079001,38.41834269079001,1279.0906740821565,1.4023366414383638,29.040723172977355,29.040723172977355,29.040723172977355,33.07561292904213,33.07561292904213,33.114239132454266,28.979876239050633,22.6516021554487,18.80498360987051,33.114239132454266,33.114239132454266,33.06643752314328,33.06643752314328,28.979876239050633,33.114239132454266,33.114239132454266,26.529386821176143,33.114239132454266,33.06643752314328,21.756172798651235,22.394861681072562,16.0,4604726.426695764 
 04/25  03:00:00,16.4,86.0,19.311045424769542,94.53548326537613,22.39910395740104,55.15868393201413,22.435242387550716,99.99999999999999,20.109205591159707,84.45683203963486,18.77577257798965,72.93965088424957,23.01610846014595,53.13948463731959,4921.030357783557,0.2025487855163861,35.969262636817874,34.03181994961709,0.0,0.0,29.947723868426685,29.947723868426685,0.0,0.0,0.0,0.0,0.0,0.0,38.41834269079001,38.41834269079001,393.45035301512405,11.503341651377271,32.375417664472934,32.375417664472934,32.375417664472934,33.72031918383975,33.72031918383975,36.25195814853068,35.005260741909986,22.435242387550716,18.77577257798965,36.25195814853068,36.25195814853068,33.7997792052875,33.7997792052875,35.005260741909986,36.25195814853068,36.25195814853068,31.862336518086707,36.25195814853068,33.7997792052875,22.39910395740104,23.01610846014595,16.4,1416421.2708544468 
 04/25  04:00:00,17.0,88.0,19.288741060989896,94.57335131446814,23.26400402401518,53.15229503497403,22.115477546117518,99.99999999999999,20.028626133101866,84.79534364942606,18.786648277679546,73.0527838468119,23.17509014754017,53.44538882992329,0.0,0.0,35.969262636817874,35.969262636817874,0.0,0.0,29.947723868426685,29.947723868426685,0.0,0.0,0.0,0.0,0.0,0.0,38.41834269079001,38.41834269079001,0.0,17.0,32.428947652917415,32.428947652917415,32.428947652917415,32.428947652917415,32.428947652917415,36.30306223836912,36.30306223836912,22.115477546117518,18.786648277679546,36.30306223836912,36.30306223836912,32.62415625080345,32.62415625080345,36.30306223836912,36.30306223836912,36.30306223836912,32.62415625080345,36.30306223836912,32.62415625080345,23.26400402401518,23.17509014754017,17.0,0.0 
 04/25  05:00:00,17.0,88.0,19.26669082494187,94.70333672860338,23.534987982336943,53.10742685671242,21.84647743774714,100.0,19.980590785878043,85.04801269245924,18.80092415257181,73.27127423187504,22.947251690092042,55.03272317841259,0.0,0.0,35.96926263681788,35.96926263681788,0.0,0.0,29.94772386842669,29.94772386842669,0.0,0.0,0.0,0.0,0.0,0.0,38.41834269079001,38.41834269079001,0.0,17.0,32.428947652917415,32.428947652917415,32.428947652917415,32.428947652917415,32.428947652917415,36.30306223836912,36.30306223836912,21.84647743774714,18.80092415257181,36.30306223836912,36.30306223836912,32.49401718570254,32.49401718570254,36.30306223836912,36.30306223836912,36.30306223836912,32.49401718570254,36.30306223836912,32.49401718570254,23.534987982336943,22.947251690092042,17.0,0.0 
 04/25  06:00:00,16.6,88.0,19.239440588218244,94.86426423730731,23.30239136016317,54.20356671887693,21.621596550919143,100.0,19.932398999493707,85.30236622659044,18.79575340654675,73.41411056094259,22.53190074867139,56.79807587015473,0.0,0.0,35.96926263681788,35.96926263681788,17570.29007329173,0.601113240102404,30.058171814516307,22.75074517612895,0.0,0.0,0.0,0.0,0.0,0.0,38.41834269079001,38.41834269079001,1400.0374739090726,2.1275307907708694,25.976773219534444,25.976773219534444,25.976773219534444,30.012091716940763,30.012091716940763,30.14360316469284,25.821564083573385,21.621596550919143,18.79575340654675,30.14360316469284,30.14360316469284,22.75074517612895,30.058171814516307,25.821564083573385,30.14360316469284,30.14360316469284,30.058171814516307,30.14360316469284,30.058171814516307,23.30239136016317,22.53190074867139,16.6,5040134.906072661 
 04/25  07:00:00,17.0,88.0,19.19684897562263,95.11639792733264,22.798595168522283,56.30733100068525,21.677972533792335,100.0,19.851716441778123,85.7301183021788,18.74546699032493,73.81160367074665,21.825289375089316,59.74690795603736,0.0,0.0,35.96926263681788,35.96926263681788,13140.604176757155,0.7283069247267959,28.33574377426106,24.024301872555426,0.0,0.0,0.0,0.0,3579.824794400238,0.15289197298427154,28.33574377426106,22.439184355744928,1470.437274677033,2.6010897814760474,24.329580435912924,24.329580435912924,24.329580435912924,28.36499151616706,28.36499151616706,28.372690408885333,24.30387323831128,21.677972533792335,18.74546699032493,28.372690408885333,28.372690408885333,24.024301872555426,28.33574377426106,24.30387323831128,28.372690408885333,28.372690408885333,28.33574377426106,28.372690408885333,22.439184355744928,22.798595168522283,21.825289375089316,17.0,5293574.188837319 
 04/25  08:00:00,16.0,94.0,19.157110647000422,95.35231840971235,22.21694796341017,59.00615477048078,22.039280374280104,99.85522096779223,19.760721705535616,86.21544071548615,18.672392726276136,74.43664127251851,21.696481137108577,60.9100382867511,0.0,0.0,35.96926263681788,35.96926263681788,2086.569521526615,0.0703071628343932,29.304010128254518,25.754021114007077,0.0,0.0,0.0,0.0,13782.317240265593,0.742933083942013,30.750331603330203,26.310243762426815,1359.1969896398302,1.4968073128153065,26.903041886895835,26.903041886895835,26.903041886895835,30.938344398601515,30.938344398601515,30.89774419417296,26.92410262452224,22.039280374280104,18.672392726276136,30.89774419417296,30.89774419417296,27.20034258908276,30.750331603330203,26.92410262452224,30.89774419417296,30.89774419417296,30.750331603330203,30.89774419417296,26.310243762426815,22.21694796341017,21.696481137108577,16.0,4893109.162703389 
 04/25  09:00:00,16.8,94.0,19.13254480768446,95.49849125948376,21.795253811276666,61.183601007953996,22.26532914432363,99.99999999999999,19.68397182360019,86.62718683587568,18.72100827405344,74.51161719471583,22.371805711741853,59.07196038710276,10916.229954111783,0.3690035262430489,34.33058000626795,29.58998532653163,0.0,0.0,30.383854632991465,30.383854632991465,0.0,0.0,0.0,0.0,4819.462312686637,0.23189320633075675,34.59931905528795,32.94197365800797,1245.9002806522476,2.2050054630800737,30.052370144177317,30.052370144177317,30.052370144177317,34.08712717875106,34.08712717875106,34.04031015031007,30.079818377311845,22.26532914432363,18.72100827405344,34.04031015031007,34.04031015031007,33.873932145757976,33.873932145757976,30.079818377311845,34.04031015031007,34.04031015031007,29.133337466021654,34.04031015031007,32.216586748477994,21.795253811276666,22.371805711741853,16.799999999999997,4485241.010348092 
 04/25  10:00:00,17.0,94.0,19.1358733195951,95.38422693277869,22.257734645355963,60.09379507605931,22.300926264045636,100.0,19.657993451370572,86.68122446266092,18.889367528502948,74.00219600724056,23.297505171898276,56.42601153372321,3704.755375163342,0.13750241978229322,34.971957907198956,33.3605224228658,0.0,0.0,30.383854632991465,30.383854632991465,0.0,0.0,0.0,0.0,0.0,0.0,34.59931905528796,34.59931905528796,302.05386646195154,13.343420371121784,31.379892019234894,31.379892019234894,31.379892019234894,32.38856815876,32.38856815876,35.26486001370671,34.32456849563345,22.300926264045636,18.889367528502948,35.26486001370671,35.26486001370671,32.53567258697215,32.53567258697215,34.32456849563345,35.26486001370671,35.26486001370671,30.924237102638994,35.26486001370671,32.53567258697215,22.257734645355963,23.297505171898276,17.0,1087393.9192630255 
 04/25  11:00:00,17.0,94.0,19.165325833401283,95.20922728673303,23.077739466981427,57.842151637279386,22.233438353388298,99.99999999999999,19.67298878798147,86.60053713700911,19.11850863228407,73.32304400438659,23.70910195813762,55.68391835799146,0.0,0.0,34.971957907198956,34.971957907198956,0.0,0.0,30.383854632991465,30.383854632991465,0.0,0.0,0.0,0.0,0.0,0.0,34.59931905528795,34.59931905528795,0.0,17.0,31.41815656953269,31.41815656953269,31.41815656953269,31.41815656953269,31.41815656953269,35.29980221213767,35.29980221213767,22.233438353388298,19.11850863228407,35.29980221213767,35.29980221213767,31.61374464176701,31.61374464176701,35.29980221213767,35.29980221213767,35.29980221213767,31.61374464176701,35.29980221213767,31.61374464176701,23.077739466981427,23.70910195813762,17.0,0.0 
 04/25  12:00:00,17.2,98.0,19.198928723040986,94.91593123261651,23.4320199632717,57.24248581003319,22.25348579621186,100.0,19.703899224579395,86.34890382639207,19.34770636688313,72.60640863058248,23.645638233174992,56.515516008967886,0.0,0.0,34.971957907198956,34.971957907198956,0.0,0.0,30.383854632991465,30.383854632991465,0.0,0.0,0.0,0.0,0.0,0.0,34.59931905528796,34.59931905528796,0.0,17.2,31.41815656953269,31.41815656953269,31.41815656953269,31.41815656953269,31.41815656953269,35.29980221213767,35.29980221213767,22.25348579621186,19.34770636688313,35.29980221213767,35.29980221213767,31.548548618002386,31.548548618002386,35.29980221213767,35.29980221213767,35.29980221213767,31.548548618002386,35.29980221213767,31.548548618002386,23.4320199632717,23.645638233174992,17.2,0.0 
 04/25  13:00:00,18.0,94.0,19.229311297573567,94.64247766658407,23.35528781144854,58.51513456787878,22.22394277351063,100.0,19.745088333665564,86.04304178946643,19.537353043249183,72.32507045174728,23.346378891454293,58.55121761022117,0.0,0.0,34.971957907198956,34.971957907198956,0.0,0.0,30.383854632991465,30.383854632991465,0.0,0.0,0.0,0.0,0.0,0.0,34.59931905528796,34.59931905528796,0.0,18.0,31.41815656953269,31.41815656953269,31.41815656953269,31.41815656953269,31.41815656953269,35.29980221213767,35.29980221213767,22.22394277351063,19.537353043249183,35.29980221213767,35.29980221213767,31.483352593767545,31.483352593767545,35.29980221213767,35.29980221213767,35.29980221213767,31.483352593767545,35.29980221213767,31.483352593767545,23.35528781144854,23.346378891454293,18.0,0.0 
 04/25  14:00:00,18.0,94.0,19.247828721331715,94.43955773207651,23.066349642919363,60.28205417069877,22.12610378355566,100.0,19.783343352489435,85.75386016537092,19.648101265656866,72.2450320160668,22.98040891736517,60.6007222613643,0.0,0.0,34.971957907198956,34.971957907198956,0.0,0.0,30.383854632991465,30.383854632991465,0.0,0.0,0.0,0.0,0.0,0.0,34.59931905528796,34.59931905528796,0.0,18.0,31.41815656953269,31.41815656953269,31.41815656953269,31.41815656953269,31.41815656953269,35.29980221213767,35.29980221213767,22.12610378355566,19.648101265656866,35.29980221213767,35.29980221213767,31.548548618002386,31.548548618002386,35.29980221213767,35.29980221213767,35.29980221213767,31.548548618002386,35.29980221213767,31.548548618002386,23.066349642919363,22.98040891736517,18.0,0.0 
 04/25  15:00:00,17.7,98.0,19.25179700435756,94.22869044116624,22.661705521451413,62.69620596139122,21.954480466092328,100.0,19.804975403197687,85.46875758870246,19.678799689420735,72.61376187185881,22.519757284451316,63.24291423772,0.0,0.0,34.971957907198956,34.971957907198956,15709.033810473018,0.2972900505751901,34.724762756888,22.06705931857342,0.0,0.0,0.0,0.0,0.0,0.0,34.59931905528796,34.59931905528796,1217.38893659827,3.111634419554579,30.958103968113697,30.958103968113697,30.958103968113697,34.99280852621413,34.99280852621413,34.992380089712896,30.937076746081942,21.954480466092328,19.678799689420735,34.992380089712896,34.992380089712896,22.06705931857342,34.724762756888,30.937076746081942,34.992380089712896,34.992380089712896,34.724762756888,34.992380089712896,34.724762756888,22.661705521451413,22.519757284451316,17.7,4382600.171753772 
 04/25  16:00:00,18.0,100.0,19.241783394123377,94.19368392883071,22.19146025697493,65.52666312181967,22.052905768548975,100.0,19.821994169114184,85.29361865793732,19.631880463680254,73.42186444865838,22.06779055864135,66.02517270984941,0.0,0.0,34.971957907198956,34.971957907198956,0.0,0.0,34.840701153563934,34.840701153563934,0.0,0.0,0.0,0.0,0.0,0.0,34.59931905528796,34.59931905528796,0.0,18.0,31.314678791656686,31.314678791656686,31.314678791656686,31.314678791656686,31.314678791656686,35.325310495773884,35.325310495773884,22.052905768548975,19.631880463680254,35.325310495773884,35.325310495773884,31.588136743066073,31.588136743066073,35.325310495773884,35.325310495773884,35.325310495773884,31.588136743066073,35.325310495773884,31.588136743066073,22.19146025697493,22.06779055864135,18.0,0.0 
 04/25  17:00:00,18.0,100.0,19.22166922548947,94.31181880020881,21.636754845288415,68.35184421267152,22.227812717610114,100.0,19.837854422815933,85.20975367256123,19.50309344310974,74.35905260117404,21.55357681529936,68.70286447636721,8504.616295138861,0.4196685631099065,28.16590644671949,23.311080147378952,0.0,0.0,34.840701153563934,34.840701153563934,0.0,0.0,0.0,0.0,10431.405570773593,0.5725314368900936,28.16590644671949,23.810090526507636,1497.739766464575,3.688767547925628,23.751833957182598,23.751833957182598,23.751833957182598,27.787021905441343,27.787021905441343,27.919166505684053,23.599750991743697,22.227812717610114,19.50309344310974,27.919166505684053,27.919166505684053,28.16590644671949,28.16590644671949,23.599750991743697,27.919166505684053,27.919166505684053,23.311080147378952,27.919166505684053,23.810090526507636,21.636754845288415,21.55357681529936,18.0,5391863.15927247 
 04/25  18:00:00,18.1,99.0,19.200809948652154,94.34044488573626,21.74553354205863,67.98848405936593,22.23081263916267,100.0,19.876161521292147,84.922908871344,19.31141844407764,75.27572159153803,21.76121860890154,67.92568064785297,8938.33782497911,0.46602537527546506,30.117604942387697,25.52910301785034,0.0,0.0,34.840701153563934,34.840701153563934,0.0,0.0,0.0,0.0,9054.33324915995,0.526174624724535,30.117604942387697,26.00089476475913,1406.353897971377,3.7019698822992186,25.758445843726424,25.758445843726424,25.758445843726424,29.79396939185931,29.79396939185931,29.754729060028914,25.779299394969737,22.23081263916267,19.31141844407764,29.754729060028914,29.754729060028914,30.117604942387697,30.117604942387697,25.779299394969737,29.754729060028914,29.754729060028914,25.52910301785034,29.754729060028914,26.00089476475913,21.74553354205863,21.76121860890154,18.1,5062874.032696957 
 04/25  19:00:00,18.0,100.0,19.18514325194674,94.43261666973933,22.20277450669124,66.3689276341544,22.00040174769879,100.0,19.90826895574776,84.75403423334247,19.189431579948632,76.01698465902231,22.28452692759994,66.04171818046021,4289.176214005284,0.2529761001539642,30.783283151354517,28.755188973959875,0.0,0.0,34.840701153563934,34.840701153563934,0.0,0.0,0.0,0.0,3965.2179169058522,0.23755454243401572,30.783283151354517,28.78665383664463,681.7546597538604,10.781514578866965,26.804867190932185,26.804867190932185,26.804867190932185,28.822529584010272,28.822529584010272,30.80571824636602,28.812883038903227,22.00040174769879,19.189431579948632,30.80571824636602,30.80571824636602,29.008624107870197,29.008624107870197,28.812883038903227,30.80571824636602,30.80571824636602,26.980529930475555,30.80571824636602,27.01199479316031,22.20277450669124,22.28452692759994,18.0,2454316.7751138974 
 04/25  20:00:00,17.0,94.0,19.16873863298223,94.52924199578521,22.580042845211352,65.21049902707733,21.66283531951697,100.0,19.900540473277673,84.79464618982183,19.021109286602616,77.22052882232401,22.664399100810883,64.87944256675823,0.0,0.0,30.783283151354517,30.783283151354517,17049.681250391877,0.6514095739991619,29.21422012788252,22.94501433818091,0.0,0.0,0.0,0.0,0.0,0.0,30.783283151354517,30.783283151354517,1432.7992218490267,2.5873812487105985,25.155277129311084,25.155277129311084,25.155277129311084,29.190883337621976,29.190883337621976,29.222865267906492,25.103130551911146,21.66283531951697,19.021109286602616,29.222865267906492,29.222865267906492,22.94501433818091,29.21422012788252,25.103130551911146,29.222865267906492,29.222865267906492,29.21422012788252,29.222865267906492,29.21422012788252,22.580042845211352,22.664399100810883,17.0,5158077.198656496 
 04/25  21:00:00,16.6,98.0,19.153617196361832,94.52406501917686,22.608516754605766,65.36396317037044,21.835586699824134,100.0,19.857650371030058,84.93567474219692,18.902820382528592,78.14937687521034,22.67752366365448,65.09258176015396,0.0,0.0,30.783283151354517,30.783283151354517,16536.562022776467,0.8226466905942249,29.47392971533,24.66479969282079,0.0,0.0,0.0,0.0,0.0,0.0,30.783283151354517,30.783283151354517,1417.7431362144512,2.178533248414304,25.495159590043347,25.495159590043347,25.495159590043347,29.53073398635516,29.53073398635516,29.520456955157066,25.48661375317063,21.835586699824134,18.902820382528592,29.520456955157066,29.520456955157066,24.66479969282079,29.47392971533,25.48661375317063,29.520456955157066,29.520456955157066,29.47392971533,29.520456955157066,29.47392971533,22.608516754605766,22.67752366365448,16.6,5103875.290372024 
 04/25  22:00:00,17.0,94.0,19.14462729785985,94.57706786278547,22.355801704488893,66.46115503433589,22.30755936007298,99.87712391910186,19.8078107030763,85.19864128255523,18.845604013376988,78.54004520557334,22.411600611393723,66.23781133545481,0.0,0.0,30.783283151354517,30.783283151354517,7603.82220737895,0.24526336754968367,32.86439827715645,29.15594348418274,0.0,0.0,0.0,0.0,0.0,0.0,30.783283151354517,30.783283151354517,638.6330571061418,9.720592089398465,29.154568494189355,29.154568494189355,29.154568494189355,31.172008397818594,31.172008397818594,33.06671380363696,31.16236171759222,22.30755936007298,18.845604013376988,33.06671380363696,33.06671380363696,27.536607620989567,31.245062413963275,31.16236171759222,33.06671380363696,33.06671380363696,31.245062413963275,33.06671380363696,31.245062413963275,22.355801704488893,22.411600611393723,17.0,2299079.0055821105 
 04/25  23:00:00,17.0,94.0,19.137942775136278,94.52206937773374,21.880782203741997,68.41525972918035,22.710060512755973,99.89556515934405,19.753637891307164,85.4001935743602,18.783871260426245,78.91722538917595,21.899540046407267,68.33875312862405,8499.610682649753,0.33117613781269606,30.251567238760313,24.114559430398153,0.0,0.0,32.86439827715645,32.86439827715645,0.0,0.0,0.0,0.0,7239.068056449418,0.2659936383031727,30.251567238760313,23.730738790292907,1374.25624604285,2.5328498821367367,26.52430355533179,26.52430355533179,26.52430355533179,30.559679205970255,30.559679205970255,30.60570485185025,26.45673338660364,22.710060512755973,18.783871260426245,30.60570485185025,30.60570485185025,30.251567238760313,30.251567238760313,26.45673338660364,30.60570485185025,30.60570485185025,24.114559430398153,30.60570485185025,23.730738790292907,21.880782203741997,21.899540046407267,17.0,4947322.485754261 
 04/25  24:00:00,16.6,98.0,19.133714361205573,94.5469973181138,21.973791084573946,68.22579812044245,22.74204963567815,100.0,19.721137037669248,85.57264890691829,18.723451035715502,79.52981156925141,21.926582305065967,68.42413124723946,8153.4073735570055,0.42905935278922314,30.418241659406476,25.87207359662448,0.0,0.0,32.86439827715645,32.86439827715645,0.0,0.0,0.0,0.0,8124.706469865854,0.39791736834023583,30.418241659406476,25.533534842276197,1374.8143549399329,2.1384232373048793,26.509776137317125,26.509776137317125,26.509776137317125,30.545154590825675,30.545154590825675,30.54249554844245,26.49334183228052,22.74204963567815,18.723451035715502,30.54249554844245,30.54249554844245,30.418241659406476,30.418241659406476,26.49334183228052,30.54249554844245,30.54249554844245,25.87207359662448,30.54249554844245,25.533534842276197,21.973791084573946,21.926582305065967,16.6,4949331.677783758 
 04/26  01:00:00,17.0,94.0,19.128899148828832,94.57539215419567,22.378924202870046,66.63967676578133,22.50304695748519,100.0,19.698897650913125,85.69087681163023,18.706350059880307,79.77592173326572,22.312097209048034,66.9124988105807,3212.024190255355,0.12530538482038664,32.3890261250869,29.322809773429405,0.0,0.0,32.86439827715645,32.86439827715645,0.0,0.0,0.0,0.0,4118.380365266609,0.171721056832632,32.3890261250869,29.520250219664945,643.834870586461,9.725646288380727,28.83372445158905,28.83372445158905,28.83372445158905,30.85119313704278,30.85119313704278,32.79065128171201,30.841546921563875,22.50304695748519,18.706350059880307,32.79065128171201,32.79065128171201,30.83638000596413,30.83638000596413,30.841546921563875,32.79065128171201,32.79065128171201,27.77016365430664,32.79065128171201,27.967604100542175,22.378924202870046,22.312097209048034,17.0,2317805.5341112595 
 04/26  02:00:00,17.0,94.0,19.122168420790032,94.61509852199457,22.693549632266794,65.42746469709198,22.152765218280905,100.0,19.68326502168034,85.77409692881116,18.70768098773745,79.9187857822569,22.695444252382927,65.42124540429504,0.0,0.0,32.3890261250869,32.3890261250869,0.0,0.0,32.86439827715645,32.86439827715645,0.0,0.0,0.0,0.0,0.0,0.0,32.3890261250869,32.3890261250869,0.0,17.0,28.87337539868885,28.87337539868885,28.87337539868885,28.87337539868885,28.87337539868885,32.82901087539644,32.82901087539644,22.152765218280905,18.70768098773745,32.82901087539644,32.82901087539644,29.006252910006747,29.006252910006747,32.82901087539644,32.82901087539644,32.82901087539644,29.006252910006747,32.82901087539644,29.006252910006747,22.693549632266794,22.695444252382927,17.0,0.0 
 04/26  03:00:00,16.4,98.0,19.10782859931261,94.79436414468142,22.57285411551613,66.04200426733826,21.769068218000214,100.0,19.659778631651854,85.98510612323358,18.684552545493368,80.30959157989162,22.628727519820202,65.81942655751482,0.0,0.0,32.3890261250869,32.3890261250869,16668.90558343484,0.507109323171697,30.856329883140745,22.992250790018865,0.0,0.0,0.0,0.0,0.0,0.0,32.3890261250869,32.3890261250869,1359.3237642017216,1.9195690102073106,26.892611370219296,26.892611370219296,26.892611370219296,30.927915890592985,30.927915890592985,30.962542724088905,26.837204247818043,21.769068218000214,18.684552545493368,30.962542724088905,30.962542724088905,22.992250790018865,30.856329883140745,26.837204247818043,30.962542724088905,30.962542724088905,30.856329883140745,30.962542724088905,30.856329883140745,22.57285411551613,22.628727519820202,16.4,4893565.551126197 
 04/26  04:00:00,16.0,100.0,19.08826209709474,94.91013360935591,22.203117235521546,67.61265545221269,21.9841043690817,100.0,19.6263792283918,86.16367577507663,18.645845982150092,80.74479715833817,22.285688496446877,67.27458982629159,0.0,0.0,32.3890261250869,32.3890261250869,14703.633393791033,0.36510939361381817,34.14088437673001,24.443482665540216,0.0,0.0,0.0,0.0,0.0,0.0,32.3890261250869,32.3890261250869,1231.0000255465552,1.3970538836179331,30.535531527665363,30.535531527665363,30.535531527665363,34.57026715085681,34.57026715085681,34.4919944694695,30.59561563610552,21.9841043690817,18.645845982150092,34.4919944694695,34.4919944694695,24.443482665540216,34.14088437673001,30.59561563610552,34.4919944694695,34.4919944694695,34.14088437673001,34.4919944694695,34.14088437673001,22.203117235521546,22.285688496446877,16.0,4431600.0919675995 
 04/26  05:00:00,16.0,100.0,19.065687321612735,95.04390072347984,21.726794225575183,69.64713582599182,22.222349444802223,100.0,19.569574241233855,86.46835092232163,18.597258521853988,81.21036352067114,21.783473455833374,69.40728544179765,9814.479318431704,0.5133829276984556,29.009156306942355,24.44169256824537,0.0,0.0,35.02587734668973,35.02587734668973,0.0,0.0,0.0,0.0,7842.642857038594,0.36726944450284116,29.009156306942355,23.896236878590145,1444.8753261116383,1.5985185480356705,24.88519640054224,24.88519640054224,24.88519640054224,28.92078713210539,28.92078713210539,29.034031030471148,24.751559499718777,22.222349444802223,18.597258521853988,29.034031030471148,29.034031030471148,29.009156306942355,29.009156306942355,24.751559499718777,29.034031030471148,29.034031030471148,24.44169256824537,29.034031030471148,23.896236878590145,21.726794225575183,21.783473455833374,16.0,5201551.174001898 
 04/26  06:00:00,16.0,98.0,19.04706840940068,95.154383693402,21.87700714557164,68.91604855096696,22.197688104042097,100.0,19.521005219317036,86.72980212552514,18.54239017607087,81.66510998500416,21.832287997801654,69.10529554380285,8648.75015666261,0.5398681779913967,30.148757909521706,26.316194574254173,0.0,0.0,35.02587734668973,35.02587734668973,0.0,0.0,0.0,0.0,8336.361168348585,0.4523318220086033,30.148757909521706,25.739727458688304,1394.0033797941398,1.5444687171524514,26.048637257098708,26.048637257098708,26.048637257098708,30.084104762373805,30.084104762373805,30.060610087102663,26.053390280047406,22.197688104042097,18.54239017607087,30.060610087102663,30.060610087102663,30.148757909521706,30.148757909521706,26.053390280047406,30.060610087102663,30.060610087102663,26.316194574254173,30.060610087102663,25.739727458688304,21.87700714557164,21.832287997801654,16.0,5018412.167258903 
 04/26  07:00:00,16.0,100.0,19.032780374078442,95.33431411202605,22.334350667162667,67.08712113611938,21.965263447243036,100.0,19.479252824890956,87.04206083757938,18.525412532263367,81.98314299171028,22.226148608841648,67.53100553950054,3541.1693606897884,0.17349632071511986,31.644888793003666,29.203425769400553,6556.758293594845,0.12727921485762633,35.17753073431597,29.015478020771475,0.0,0.0,0.0,0.0,4307.674175981968,0.21746418680256943,31.644888793003666,29.27543183461421,1254.8467476539022,1.419208509411936,29.930230322327645,29.930230322327645,29.930230322327645,33.96514546514315,33.96514546514315,33.864495341059516,30.01362764137083,21.965263447243036,18.525412532263367,33.864495341059516,33.864495341059516,27.324983743928442,33.48703645747294,30.01362764137083,33.864495341059516,33.864495341059516,31.045573433869826,33.864495341059516,31.117579499083483,22.334350667162667,22.226148608841648,16.0,4517448.291554048 
 04/26  08:00:00,15.0,100.0,19.024163951153994,95.38559417228612,22.705667446060666,65.36406587760874,21.909914939424816,100.0,19.445423832854296,87.22540788178898,18.514133191026982,82.08547652834687,22.62565811229614,65.68292385957845,0.0,0.0,31.644888793003666,31.644888793003666,16330.270646909354,0.38174552472384343,34.04190003705898,23.808872285078344,0.0,0.0,0.0,0.0,0.0,0.0,31.644888793003666,31.644888793003666,1241.8877531779776,0.38778481365120765,30.158937604951248,30.158937604951248,30.158937604951248,34.19364216305168,34.19364216305168,34.22639720366458,30.10442441454563,21.909914939424816,18.514133191026982,34.22639720366458,34.22639720366458,23.808872285078344,34.04190003705898,30.10442441454563,34.22639720366458,34.22639720366458,34.04190003705898,34.22639720366458,34.04190003705898,22.705667446060666,22.62565811229614,15.0,4470795.911440719 
 04/26  09:00:00,15.3,90.0,19.068451410744096,95.21720441481007,23.71769695159874,60.93489348695619,22.67214483389606,97.74989370005734,19.48048657655078,87.12215433582631,18.728890401921102,80.80461899912078,22.774562240154985,64.50577374795373,0.0,0.0,31.644888793003666,31.644888793003666,3878.9752705771903,0.09522686183407042,34.805720495911906,32.36947378826252,0.0,0.0,0.0,0.0,0.0,0.0,31.644888793003666,31.644888793003666,303.8738718628369,11.634664325746252,31.067187899727642,31.067187899727642,31.067187899727642,32.07586403925275,32.07586403925275,35.03624223753574,34.054988498248335,22.67214483389606,18.728890401921102,35.03624223753574,35.03624223753574,29.81151288546706,32.247759593116456,34.054988498248335,35.03624223753574,35.03624223753574,32.247759593116456,35.03624223753574,32.247759593116456,23.71769695159874,22.774562240154985,15.3,1093945.938706213 
 04/26  10:00:00,16.0,82.0,19.17544287950222,94.58405787804779,24.80491239402734,56.35187592430053,24.021192763776227,92.47467846120986,19.672859919326086,86.08683751936267,19.10812388552069,78.52549012231002,22.73957268319083,63.80930245052676,0.0,0.0,31.644888793003666,31.644888793003666,0.0,0.0,34.805720495911906,34.805720495911906,0.0,0.0,0.0,0.0,0.0,0.0,31.644888793003666,31.644888793003666,0.0,16.0,31.083890581813662,31.083890581813662,31.083890581813662,31.083890581813662,31.083890581813662,35.05178409385634,35.05178409385634,24.021192763776227,19.10812388552069,35.05178409385634,35.05178409385634,31.41711154284417,31.41711154284417,35.05178409385634,35.05178409385634,35.05178409385634,31.41711154284417,35.05178409385634,31.41711154284417,24.80491239402734,22.73957268319083,16.0,0.0 
 04/26  11:00:00,16.0,77.0,19.31459769533596,93.76759310282861,25.27331708089244,53.31769164673693,25.27342542212804,89.85075380789763,20.013028113827755,84.2898238141299,19.41910999112539,76.16466670201766,22.586798114836114,62.677655797368274,0.0,0.0,31.644888793003666,31.644888793003666,0.0,0.0,34.805720495911906,34.805720495911906,0.0,0.0,0.0,0.0,0.0,0.0,31.644888793003666,31.644888793003666,0.0,16.0,31.083890581813662,31.083890581813662,31.083890581813662,31.083890581813662,31.083890581813662,35.05178409385634,35.05178409385634,25.27342542212804,19.41910999112539,35.05178409385634,35.05178409385634,31.41711154284417,31.41711154284417,35.05178409385634,35.05178409385634,35.05178409385634,31.41711154284417,35.05178409385634,31.41711154284417,25.27331708089244,22.586798114836114,16.0,0.0 
 04/26  12:00:00,16.9,74.0,19.482383697269015,92.79365800166367,25.08584000862901,52.3964960391389,26.573934185043633,87.08804086697901,20.475892375726445,81.9119963678552,19.714976524267577,73.83765960256886,22.43708319623265,61.48272170855569,0.0,0.0,31.644888793003666,31.644888793003666,0.0,0.0,34.805720495911906,34.805720495911906,0.0,0.0,0.0,0.0,0.0,0.0,31.644888793003666,31.644888793003666,0.0,16.9,31.083890581813662,31.083890581813662,31.083890581813662,31.083890581813662,31.083890581813662,35.05178409385634,35.05178409385634,26.573934185043633,19.714976524267577,35.05178409385634,35.05178409385634,31.41711154284417,31.41711154284417,35.05178409385634,35.05178409385634,35.05178409385634,31.41711154284417,35.05178409385634,31.41711154284417,25.08584000862901,22.43708319623265,16.9,0.0 
 04/26  13:00:00,17.0,74.0,19.66528987515877,91.74483019532911,24.45162473452295,53.59157690440541,27.607050906037177,84.61680884310886,21.014111011264212,79.24126632147036,19.957489106285887,72.20566638740918,22.34867016037039,60.87829828082701,0.0,0.0,31.644888793003666,31.644888793003666,0.0,0.0,34.805720495911906,34.805720495911906,0.0,0.0,0.0,0.0,0.0,0.0,31.644888793003666,31.644888793003666,0.0,17.0,31.083890581813662,31.083890581813662,31.083890581813662,31.083890581813662,31.083890581813662,35.05178409385634,35.05178409385634,27.607050906037177,19.957489106285887,35.05178409385634,35.05178409385634,31.35046905555356,31.35046905555356,35.05178409385634,35.05178409385634,35.05178409385634,31.35046905555356,35.05178409385634,31.35046905555356,24.45162473452295,22.34867016037039,17.0,0.0 
 04/26  14:00:00,18.0,73.0,19.850540812590634,90.69607174563669,23.878758509486197,54.97426434600385,28.306723272269764,84.13929537720229,21.583858602451244,76.52029113116343,20.17894831847034,70.8810050490221,22.630601919574932,59.31481535810592,0.0,0.0,31.644888793003666,31.644888793003666,0.0,0.0,34.8057204959119,34.8057204959119,0.0,0.0,0.0,0.0,0.0,0.0,31.644888793003666,31.644888793003666,0.0,18.0,31.083890581813662,31.083890581813662,31.083890581813662,31.083890581813662,31.083890581813662,35.05178409385634,35.05178409385634,28.306723272269764,20.17894831847034,35.05178409385634,35.05178409385634,31.28382450528502,31.28382450528502,35.05178409385634,35.05178409385634,35.05178409385634,31.28382450528502,35.05178409385634,31.28382450528502,23.878758509486197,22.630601919574932,18.0,0.0 
 04/26  15:00:00,18.0,73.0,20.025029568412865,89.72057695746427,23.447057527958563,55.73425199897795,28.54072077065124,87.64315262649706,22.118942082050886,74.06036763473259,20.31782694509859,69.75654791014438,23.445379244097417,55.772883507470084,0.0,0.0,31.644888793003666,31.644888793003666,0.0,0.0,34.8057204959119,34.8057204959119,0.0,0.0,0.0,0.0,0.0,0.0,31.644888793003666,31.644888793003666,0.0,18.0,31.083890581813662,31.083890581813662,31.083890581813662,31.083890581813662,31.083890581813662,35.05178409385634,35.05178409385634,28.54072077065124,20.31782694509859,35.05178409385634,35.05178409385634,31.28382450528502,31.28382450528502,35.05178409385634,35.05178409385634,35.05178409385634,31.28382450528502,35.05178409385634,31.28382450528502,23.447057527958563,23.445379244097417,18.0,0.0 
 04/26  16:00:00,18.0,73.0,20.178802405546037,88.87063864499049,23.017298438163234,56.836040481232985,28.34236744344959,91.71513487650536,22.575742185919385,72.03048493917916,20.38460323027649,69.18168462869698,24.54838380904258,51.86302577554672,0.0,0.0,31.644888793003666,31.644888793003666,0.0,0.0,34.805720495911906,34.805720495911906,0.0,0.0,0.0,0.0,0.0,0.0,31.644888793003666,31.644888793003666,0.0,18.0,31.083890581813662,31.083890581813662,31.083890581813662,31.083890581813662,31.083890581813662,35.05178409385634,35.05178409385634,28.34236744344959,20.38460323027649,35.05178409385634,35.05178409385634,31.35046905555356,31.35046905555356,35.05178409385634,35.05178409385634,35.05178409385634,31.35046905555356,35.05178409385634,31.35046905555356,23.017298438163234,24.54838380904258,18.0,0.0 
 04/26  17:00:00,18.0,73.0,20.29757241704892,88.1324704987237,22.6277825224268,57.633610933954614,27.602094211964566,99.35585725979617,22.86410834514054,70.7108087730146,20.389307582428234,68.67017926415568,25.558606445416547,48.35573686137943,0.0,0.0,31.644888793003666,31.644888793003666,0.0,0.0,34.805720495911906,34.805720495911906,0.0,0.0,0.0,0.0,0.0,0.0,31.644888793003666,31.644888793003666,0.0,18.0,31.083890581813662,31.083890581813662,31.083890581813662,31.083890581813662,31.083890581813662,35.05178409385634,35.05178409385634,27.602094211964566,20.389307582428234,35.05178409385634,35.05178409385634,31.35046905555356,31.35046905555356,35.05178409385634,35.05178409385634,35.05178409385634,31.35046905555356,35.05178409385634,31.35046905555356,22.6277825224268,25.558606445416547,18.0,0.0 
 04/26  18:00:00,16.0,84.0,20.34018143780434,87.90063386421316,22.11288509749376,59.34552166624073,26.247066645818446,100.0,22.948871633734242,70.34857345642689,20.175097522030363,69.46944886304436,24.86505216031624,50.284734254253614,0.0,0.0,31.644888793003666,31.644888793003666,0.0,0.0,34.805720495911906,34.805720495911906,0.0,0.0,0.0,0.0,0.0,0.0,31.644888793003666,31.644888793003666,0.0,16.0,31.083890581813662,31.083890581813662,31.083890581813662,31.083890581813662,31.083890581813662,35.05178409385634,35.05178409385634,26.247066645818446,20.175097522030363,35.05178409385634,35.05178409385634,31.41711154284417,31.41711154284417,35.05178409385634,35.05178409385634,35.05178409385634,31.41711154284417,35.05178409385634,31.41711154284417,22.11288509749376,24.86505216031624,16.0,0.0 
 04/26  19:00:00,13.0,94.0,20.241940460882052,88.52430914987987,21.443727967039848,61.501657703953434,24.900465470767376,100.0,22.796545725706757,71.07168109200636,19.80479593376296,70.87368223647965,23.439040015145792,54.49480973092997,17624.419407627604,0.917036934664275,30.328010283833486,25.644000630148174,0.0,0.0,34.805720495911906,34.805720495911906,0.0,0.0,0.0,0.0,0.0,0.0,31.644888793003666,31.644888793003666,1388.588591879689,-1.5242268608668992,26.1922757926495,26.1922757926495,26.1922757926495,30.22771556642406,30.22771556642406,30.321006979390255,26.078461812751026,24.900465470767376,19.80479593376296,30.321006979390255,30.321006979390255,30.328010283833486,30.328010283833486,26.078461812751026,30.321006979390255,30.321006979390255,25.644000630148174,30.321006979390255,30.328010283833486,21.443727967039848,23.439040015145792,13.0,4998918.930766879 
 04/26  20:00:00,13.0,94.0,20.062772624552192,89.51138346410022,22.208218384838585,58.258320489597466,23.739724830055387,100.0,22.446990009599933,72.59611463342057,19.469060141030916,72.0420499721115,22.311793035397308,57.89984909499913,6741.967326612232,0.3391271233271675,35.65563675342429,32.79741729686109,0.0,0.0,34.805720495911906,34.805720495911906,0.0,0.0,0.0,0.0,0.0,0.0,31.644888793003666,31.644888793003666,606.4085565242237,5.654701276172884,32.435569992557745,32.435569992557745,32.435569992557745,34.45295812327084,34.45295812327084,36.20223706014933,34.44360858905004,23.739724830055387,19.469060141030916,36.20223706014933,36.20223706014933,34.347919363732615,34.347919363732615,34.44360858905004,36.20223706014933,36.20223706014933,31.489699907169417,36.20223706014933,34.347919363732615,22.208218384838585,22.311793035397308,13.0,2183070.803487205 
 04/26  21:00:00,12.6,95.0,19.867304117503135,90.69228210945678,22.972279446726716,54.838150259543205,22.834006455037084,100.0,22.000770745782408,74.6701388272773,19.189256793179375,72.7146778894134,21.18451248964253,61.1651848271051,0.0,0.0,36.52099869703108,36.52099869703108,0.0,0.0,34.805720495911906,34.805720495911906,0.0,0.0,0.0,0.0,18171.55076397849,0.959795731135431,30.358110469221636,25.824894032027117,1391.1557125359946,-1.9257071812203757,26.132371042771805,26.132371042771805,26.132371042771805,30.16782238323142,30.16782238323142,30.299563906590564,25.976635542524477,22.834006455037084,19.189256793179375,30.299563906590564,30.299563906590564,30.358110469221636,30.358110469221636,25.976635542524477,30.299563906590564,30.299563906590564,30.358110469221636,30.299563906590564,25.824894032027117,22.972279446726716,21.18451248964253,12.6,5008160.56512958 
 04/26  22:00:00,12.0,100.0,19.7036159213123,91.61793815259631,23.097943223892578,53.9733422585646,22.123731449899942,99.99999999999999,21.51709636626375,76.91010927634012,18.97353418304153,73.3084096698731,21.986485461621626,57.76346478162583,0.0,0.0,36.52099869703108,36.52099869703108,0.0,0.0,34.8057204959119,34.8057204959119,0.0,0.0,0.0,0.0,10131.337155915024,0.5606333666925518,34.501707180102734,31.531858084156514,822.6669434344597,2.218869883519928,30.750704424274133,30.750704424274133,30.750704424274133,33.4405343625372,33.4405343625372,34.66115003562609,32.1556117122047,22.123731449899942,18.97353418304153,34.66115003562609,34.66115003562609,33.40699004534413,33.40699004534413,32.1556117122047,34.66115003562609,34.66115003562609,33.40699004534413,34.66115003562609,30.437140949397907,23.097943223892578,21.986485461621626,12.0,2961600.996364055 
 04/26  23:00:00,12.0,100.0,19.55388108429339,92.47405214459238,22.78821387602718,54.473254582039246,21.449125166206105,99.99999999999999,21.05260475676638,79.1327866448535,18.824894761209606,73.50240771140737,22.86293599394407,54.24075848119404,0.0,0.0,36.52099869703108,36.52099869703108,18087.73595285347,0.874912059934052,27.686746226480892,22.69720398353523,0.0,0.0,0.0,0.0,0.0,0.0,35.039934884951755,35.039934884951755,1510.7061047325292,-2.4097682065111745,23.49123481873307,23.49123481873307,23.49123481873307,27.526322139821062,27.526322139821062,27.671090488357912,23.32504733409415,21.449125166206105,18.824894761209606,27.671090488357912,27.671090488357912,22.69720398353523,27.686746226480892,23.32504733409415,27.671090488357912,27.671090488357912,27.686746226480892,27.671090488357912,27.686746226480892,22.78821387602718,22.86293599394407,12.0,5438541.977037105 
 04/26  24:00:00,12.4,98.0,19.445329464804786,93.19289597841248,22.27450037537115,55.88305268891132,21.501739984107285,100.0,20.653997716224694,81.17830626848345,18.699540859914762,73.78442994538132,23.116667918558065,53.10965045042923,0.0,0.0,36.52099869703108,36.52099869703108,16549.566131633448,0.9832000000000001,28.507749255029626,24.480584072646238,0.0,0.0,0.0,0.0,0.0,0.0,35.039934884951755,35.039934884951755,1462.2157391981154,-2.05445846640857,24.503779512701126,24.503779512701126,24.503779512701126,28.539257868120806,28.539257868120806,28.507454806163846,24.517113488733166,21.501739984107285,18.699540859914762,28.507454806163846,28.507454806163846,24.480584072646238,28.507749255029626,24.517113488733166,28.507454806163846,28.507454806163846,28.507749255029626,28.507454806163846,28.507749255029626,22.27450037537115,23.116667918558065,12.4,5263976.661113216 
 04/27  01:00:00,13.0,94.0,19.374526691629512,93.60431511554518,21.714787859044215,57.361880647629405,22.074363625715936,99.18831761254096,20.307679487731278,82.9319778327172,18.604678591468552,73.74096991389268,22.87565198296935,53.4567680798178,13708.182319966769,0.6255780475174595,30.975748253264104,25.711107742206938,1634.4450633609563,0.06095105132444266,29.941710204548464,26.734081722433885,0.0,0.0,0.0,0.0,0.0,0.0,35.039934884951755,35.039934884951755,1347.494926867961,-1.5635955168728373,27.230774754833686,27.230774754833686,27.230774754833686,31.266013988239017,31.266013988239017,31.202348896373334,27.276403072085643,22.074363625715936,18.604678591468552,31.202348896373334,31.202348896373334,27.76811977114953,30.975748253264104,27.276403072085643,31.202348896373334,31.202348896373334,25.711107742206938,31.202348896373334,30.975748253264104,21.714787859044215,22.87565198296935,13.0,4850981.73672466 
 04/27  02:00:00,12.0,100.0,19.315949552385987,93.94631156120442,22.133200145132268,55.46430906510517,22.114642859815646,100.0,20.05204583791569,84.25375289367202,18.484064948904308,73.78123413708741,22.370193110721498,54.674816482105925,0.0,0.0,34.66070869886016,34.66070869886016,0.0,0.0,29.941710204548464,29.941710204548464,0.0,0.0,0.0,0.0,0.0,0.0,35.039934884951755,35.039934884951755,0.0,12.0,28.436488121332257,28.436488121332257,28.436488121332257,28.436488121332257,28.436488121332257,32.39486646595561,32.39486646595561,22.114642859815646,18.484064948904308,32.39486646595561,32.39486646595561,28.70820115978986,28.70820115978986,32.39486646595561,32.39486646595561,32.39486646595561,28.70820115978986,32.39486646595561,28.70820115978986,22.133200145132268,22.370193110721498,12.0,0.0 
 04/27  03:00:00,12.0,97.0,19.247463294178008,94.34796832826201,22.88837455262203,52.63323610275105,21.884947030130114,99.99999999999999,19.79251261246749,85.6201995205264,18.388819787986485,73.85441497512001,21.750082881415487,56.41262275874817,0.0,0.0,34.66070869886016,34.66070869886016,5258.877161281225,0.18722246824262934,29.43776511326123,24.934700781789875,0.0,0.0,0.0,0.0,6241.95433050235,0.3329989326695773,31.137173340062326,27.985189824484777,955.8368812689137,2.340068268942548,26.245982900718182,26.245982900718182,26.245982900718182,28.936281693234566,28.936281693234566,30.32334059601512,27.482350072037413,21.884947030130114,18.388819787986485,30.32334059601512,30.32334059601512,24.49944491202527,29.002509243496625,27.482350072037413,30.32334059601512,30.32334059601512,29.002509243496625,30.32334059601512,25.850525727919077,22.88837455262203,21.750082881415487,12.0,3441012.7725680894 
 04/27  04:00:00,12.0,100.0,19.17855423843715,94.65979115776861,23.12464537588804,51.5422702467123,21.726590152895433,100.0,19.576436991233557,86.6902524899006,18.32001794937594,73.73179046662122,21.634892575515604,56.437586843070164,0.0,0.0,34.66070869886016,34.66070869886016,8079.981710942473,0.32118332992915916,28.58014784519346,22.56133825916479,0.0,0.0,0.0,0.0,8740.534072961304,0.6710166700708408,28.58014784519346,25.463714207486625,1460.604243519038,-2.4571941507667976,24.538639375504832,24.538639375504832,24.538639375504832,28.574131197962085,28.574131197962085,28.57070471847828,24.524191155895906,21.726590152895433,18.32001794937594,28.57070471847828,28.57070471847828,22.56133825916479,28.58014784519346,24.524191155895906,28.57070471847828,28.57070471847828,28.58014784519346,28.57070471847828,25.463714207486625,23.12464537588804,21.634892575515604,12.0,5258175.2766685365 
 04/27  05:00:00,12.0,100.0,19.12099614635168,95.00012745751773,22.846964525496798,52.15675186009528,21.713577735712608,100.0,19.401484263778762,87.63860964947324,18.266498749851415,73.5953615150986,21.89684035034766,55.26707319475528,0.0,0.0,34.66070869886016,34.66070869886016,10325.453570030024,0.4248549919755067,29.044519704241132,23.23002491210743,0.0,0.0,0.0,0.0,6816.391855419387,0.5673450080244934,29.044519704241132,26.170095348215572,1443.0550431201439,-2.473806056586067,24.923965398165283,24.923965398165283,24.923965398165283,28.959606052401313,28.959606052401313,28.95313162627748,24.91117214569577,21.713577735712608,18.266498749851415,28.95313162627748,28.95313162627748,23.23002491210743,29.044519704241132,24.91117214569577,28.95313162627748,28.95313162627748,29.044519704241132,28.95313162627748,26.170095348215572,22.846964525496798,21.89684035034766,12.0,5194998.155232518 
 04/27  06:00:00,11.2,100.0,19.067783659164732,95.31600805916092,22.31858523402264,53.49986079806733,21.832602113986496,100.0,19.23529548231562,88.55032285348813,18.1976054218341,73.52649347189072,22.178969940020654,53.96403672163444,0.0,0.0,34.66070869886016,34.66070869886016,14041.773987306453,0.5803686863517136,30.09444709969708,24.245078583533893,0.0,0.0,0.0,0.0,1901.9960322570566,0.12969233309179504,29.015284153825007,27.260961429552488,1388.386574796983,-3.337724415355723,26.22598681426347,26.22598681426347,26.22598681426347,30.261420078014154,30.261420078014154,30.21934643842912,26.250068193506916,21.832602113986496,18.1976054218341,30.21934643842912,30.21934643842912,24.245078583533893,30.09444709969708,26.250068193506916,30.21934643842912,30.21934643842912,30.09444709969708,30.21934643842912,28.340124375424562,22.31858523402264,22.178969940020654,11.2,4998191.669269139 
