Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/27  07:00:00,11.0,94.0,19.01534763944803,95.72357790789525,21.719310911672984,54.96249691317843,22.088571411554355,99.91304305949122,19.070748293089267,89.55252229078789,18.12537357698281,73.45329865021496,22.25581712281549,53.19894916455021,10789.145083997628,0.41878364067006635,33.59025003433671,29.392063157234567,5232.18082612698,0.16497613409757175,32.847844624069864,30.318755779726246,0.0,0.0,0.0,0.0,0.0,0.0,29.015284153825004,29.015284153825004,1276.446271730062,-3.660318120859216,29.12575782791877,29.12575782791877,29.12575782791877,33.16063116629736,33.16063116629736,33.141576805576435,29.122977642800528,22.088571411554355,18.12537357698281,33.141576805576435,33.141576805576435,30.456873165062994,32.98596200940661,29.122977642800528,33.141576805576435,33.141576805576435,28.787775132304468,33.141576805576435,32.98596200940661,21.719310911672984,22.25581712281549,11.0,4595206.578228224 
 04/27  08:00:00,11.0,94.0,18.975584502750927,95.96146748697068,21.978722221843473,53.39582717176947,22.38613430564126,100.0,18.937243666266937,90.30190442585612,18.099103777567336,72.98900563287238,22.06861114608035,53.10849766222494,15660.302218166195,0.7296798803838492,34.205621145140874,29.071200031214254,0.0,0.0,32.847844624069864,32.847844624069864,0.0,0.0,0.0,0.0,0.0,0.0,29.015284153825007,29.015284153825007,1233.7774448366515,-3.700787532238907,30.4161721446643,30.4161721446643,30.4161721446643,34.45087670276473,34.45087670276473,34.41977345700543,30.429685059421978,22.38613430564126,18.099103777567336,34.41977345700543,34.41977345700543,34.205621145140874,34.205621145140874,30.429685059421978,34.41977345700543,34.41977345700543,29.071200031214254,34.41977345700543,34.205621145140874,21.978722221843473,22.06861114608035,11.0,4441598.801411945 
 04/27  09:00:00,13.8,94.0,18.999784315877438,95.81660477011812,23.996256667712107,47.38342283879711,22.89842041902922,99.15334397490616,18.902825443597937,90.49625693804246,18.30598945325452,71.96153700808769,22.006798648540247,53.44015791887385,1461.07733229978,0.03991863817503519,38.853202698461246,37.60230105154489,0.0,0.0,32.847844624069864,32.847844624069864,0.0,0.0,0.0,0.0,4490.896244674804,0.09111300634182581,37.157703682869354,33.78646750766802,477.6293123720082,7.469459113028977,34.99793748782247,34.99793748782247,34.99793748782247,36.72709658415123,36.72709658415123,38.94697735234358,37.358540310965296,22.89842041902922,18.30598945325452,38.94697735234358,38.94697735234358,36.77921697640244,36.77921697640244,37.358540310965296,38.94697735234358,38.94697735234358,35.52831532948609,38.94697735234358,33.4079808012011,23.996256667712107,22.006798648540247,13.8,1719465.5245392295 
 04/27  10:00:00,16.0,82.0,19.091868782026555,95.26766953366926,26.306923608877458,41.43730808990418,23.74753317406629,96.79839692526778,19.09290362156765,89.42887347297544,18.809693792724108,69.69591275613232,22.541693345965804,51.90209424287952,0.0,0.0,38.853202698461246,38.853202698461246,0.0,0.0,32.847844624069864,32.847844624069864,0.0,0.0,0.0,0.0,0.0,0.0,38.48942944634249,38.48942944634249,0.0,16.0,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,38.89285814079329,38.89285814079329,23.74753317406629,18.809693792724108,38.89285814079329,38.89285814079329,35.41672201673534,35.41672201673534,38.89285814079329,38.89285814079329,38.89285814079329,35.41672201673534,38.89285814079329,35.41672201673534,26.306923608877458,22.541693345965804,16.0,0.0 
 04/27  11:00:00,18.0,68.0,19.227659775925567,94.55848033554305,27.02690736942812,39.71768437391985,24.965979319355228,91.97400372217928,19.48683162024023,87.34825032123699,19.238081131937122,67.71140622093586,22.795086171471123,51.125098098470694,0.0,0.0,38.853202698461246,38.853202698461246,0.0,0.0,32.847844624069864,32.847844624069864,0.0,0.0,0.0,0.0,0.0,0.0,38.48942944634249,38.48942944634249,0.0,18.0,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,38.89285814079329,38.89285814079329,24.965979319355228,19.238081131937122,38.89285814079329,38.89285814079329,35.14727090262833,35.14727090262833,38.89285814079329,38.89285814079329,38.89285814079329,35.14727090262833,38.89285814079329,35.14727090262833,27.02690736942812,22.795086171471123,18.0,0.0 
 04/27  12:00:00,18.8,51.0,19.403228136072283,93.53040518500002,26.79014728472195,39.32193878643299,26.16330707192756,86.94426341801669,20.02546522742925,84.4768626296962,19.65065559249154,65.14556395326932,22.851032436567245,49.76349783579766,0.0,0.0,38.853202698461246,38.853202698461246,0.0,0.0,32.847844624069864,32.847844624069864,0.0,0.0,0.0,0.0,0.0,0.0,38.48942944634249,38.48942944634249,0.0,18.8,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,38.89285814079329,38.89285814079329,26.16330707192756,19.65065559249154,38.89285814079329,38.89285814079329,35.21471051458575,35.21471051458575,38.89285814079329,38.89285814079329,38.89285814079329,35.21471051458575,38.89285814079329,35.21471051458575,26.79014728472195,22.851032436567245,18.8,0.0 
 04/27  13:00:00,20.0,46.0,19.598065801634075,92.31232051609926,26.049365973332566,40.00345611192709,27.192931709125496,83.31727747734915,20.634833021406806,81.27461597700274,19.994700361144716,62.81992070919546,22.79971702657599,48.6248138363652,0.0,0.0,38.853202698461246,38.853202698461246,0.0,0.0,32.847844624069864,32.847844624069864,0.0,0.0,0.0,0.0,0.0,0.0,38.48942944634249,38.48942944634249,0.0,20.0,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,38.89285814079329,38.89285814079329,27.192931709125496,19.994700361144716,38.89285814079329,38.89285814079329,35.14727090262833,35.14727090262833,38.89285814079329,38.89285814079329,38.89285814079329,35.14727090262833,38.89285814079329,35.14727090262833,26.049365973332566,22.79971702657599,20.0,0.0 
 04/27  14:00:00,20.0,46.0,19.796954913085393,91.17933902203804,25.435297432904022,40.622788937212576,27.92737821282617,82.06578302863561,21.273246048298947,78.14583260099641,20.249901144521907,61.08964388337694,23.093559540198036,46.7805496714728,0.0,0.0,38.853202698461246,38.853202698461246,0.0,0.0,32.847844624069864,32.847844624069864,0.0,0.0,0.0,0.0,0.0,0.0,38.48942944634249,38.48942944634249,0.0,20.0,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,38.89285814079329,38.89285814079329,27.92737821282617,20.249901144521907,38.89285814079329,38.89285814079329,35.07982920301727,35.07982920301727,38.89285814079329,38.89285814079329,38.89285814079329,35.07982920301727,38.89285814079329,35.07982920301727,25.435297432904022,23.093559540198036,20.0,0.0 
 04/27  15:00:00,20.4,43.0,19.987075103375588,90.02136769115862,24.880830223427836,40.55864236975601,28.255905680845764,84.38052958335358,21.903759595606896,75.113697588794,20.433380066735765,59.13911924965933,23.873940065006853,43.118379079393335,0.0,0.0,38.853202698461246,38.853202698461246,0.0,0.0,32.847844624069864,32.847844624069864,0.0,0.0,0.0,0.0,0.0,0.0,38.48942944634249,38.48942944634249,0.0,20.4,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,38.89285814079329,38.89285814079329,28.255905680845764,20.433380066735765,38.89285814079329,38.89285814079329,35.07982920301727,35.07982920301727,38.89285814079329,38.89285814079329,38.89285814079329,35.07982920301727,38.89285814079329,35.07982920301727,24.880830223427836,23.873940065006853,20.4,0.0 
 04/27  16:00:00,20.0,46.0,20.15838799676201,89.07161599926013,24.306617537704803,41.29746240987072,28.134482179512183,87.6888394668932,22.44088209782949,72.69553965665878,20.540706070692444,58.11656435302726,24.8605283807543,39.98476441873059,0.0,0.0,38.853202698461246,38.853202698461246,0.0,0.0,32.847844624069864,32.847844624069864,0.0,0.0,0.0,0.0,0.0,0.0,38.48942944634249,38.48942944634249,0.0,20.0,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,38.89285814079329,38.89285814079329,28.134482179512183,20.540706070692444,38.89285814079329,38.89285814079329,35.14727090262833,35.14727090262833,38.89285814079329,38.89285814079329,38.89285814079329,35.14727090262833,38.89285814079329,35.14727090262833,24.306617537704803,24.8605283807543,20.0,0.0 
 04/27  17:00:00,19.0,49.0,20.29365632540435,88.32958082926426,23.81148183967548,42.11651382965473,27.421541844300677,94.77571610982136,22.817737012637718,71.05120412390224,20.527547468044265,57.750329958302416,25.710488729457843,37.626594135613274,0.0,0.0,38.853202698461246,38.853202698461246,0.0,0.0,32.847844624069864,32.847844624069864,0.0,0.0,0.0,0.0,0.0,0.0,38.48942944634249,38.48942944634249,0.0,19.0,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,38.89285814079329,38.89285814079329,27.421541844300677,20.527547468044265,38.89285814079329,38.89285814079329,35.07982920301727,35.07982920301727,38.89285814079329,38.89285814079329,38.89285814079329,35.07982920301727,38.89285814079329,35.07982920301727,23.81148183967548,25.710488729457843,19.0,0.0 
 04/27  18:00:00,16.6,62.0,20.351882809381053,88.0122727643229,23.102013273438654,43.81429583604685,26.123672710814333,99.68274476592885,22.97341611069105,70.38418933515997,20.288481196722564,58.40370590794603,25.16301689228237,38.73897619506258,0.0,0.0,38.853202698461246,38.853202698461246,0.0,0.0,32.847844624069864,32.847844624069864,0.0,0.0,0.0,0.0,0.0,0.0,38.48942944634249,38.48942944634249,0.0,16.6,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,38.89285814079329,38.89285814079329,26.123672710814333,20.288481196722564,38.89285814079329,38.89285814079329,35.21471051458575,35.21471051458575,38.89285814079329,38.89285814079329,38.89285814079329,35.21471051458575,38.89285814079329,35.21471051458575,23.102013273438654,25.16301689228237,16.6,0.0 
 04/27  19:00:00,14.0,72.0,20.272706649085862,88.44404115036805,22.322408428332366,45.68816155334836,24.834013452465015,100.0,22.87302256552481,70.81345916472424,19.93212288716878,59.33558164585934,23.913848950522308,41.518513747110106,0.0,0.0,38.853202698461246,38.853202698461246,0.0,0.0,32.847844624069864,32.847844624069864,0.0,0.0,0.0,0.0,0.0,0.0,38.48942944634249,38.48942944634249,0.0,14.000000000000002,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,34.87750382825697,38.89285814079329,38.89285814079329,24.834013452465015,19.93212288716878,38.89285814079329,38.89285814079329,35.21471051458575,35.21471051458575,38.89285814079329,38.89285814079329,38.89285814079329,35.21471051458575,38.89285814079329,35.21471051458575,22.322408428332366,23.913848950522308,14.000000000000002,0.0 
 04/27  20:00:00,13.0,67.0,20.12035565965298,89.28157830974938,21.611371868470016,47.15744335994859,23.692452018823293,100.0,22.564503883209596,72.15137208361531,19.61506992823012,59.97298151536995,22.701931721677145,44.14717511037311,17854.461564552472,0.7781005673057542,32.07224645298395,26.135632774163415,0.0,0.0,32.847844624069864,32.847844624069864,0.0,0.0,0.0,0.0,0.0,0.0,38.48942944634249,38.48942944634249,1322.0677135920223,-1.6558268186938778,27.936161684993913,27.936161684993913,27.936161684993913,31.971274535342964,31.971274535342964,32.11997869667257,27.76726531191315,23.692452018823293,19.61506992823012,32.11997869667257,32.11997869667257,32.07224645298395,32.07224645298395,27.76726531191315,32.11997869667257,32.11997869667257,26.135632774163415,32.11997869667257,32.07224645298395,21.611371868470016,22.701931721677145,13.0,4759443.76893128 
 04/27  21:00:00,12.6,76.0,19.920352712411702,90.39467598308421,22.353582764472772,44.769879407992164,22.78526015682537,100.0,22.086723275926403,74.27988414017621,19.310087446821456,60.75222093018866,21.636385998622067,46.79102341576134,3555.1237632906555,0.20529969209510512,33.85803764326099,32.82234676050474,0.0,0.0,32.847844624069864,32.847844624069864,0.0,0.0,0.0,0.0,9026.204552671663,0.4275462971021569,34.82126749596527,32.23642426737555,989.1367164617018,1.619207216902113,28.633317034774418,28.633317034774418,28.633317034774418,31.65963811051028,31.65963811051028,32.59104919515972,29.553110354707087,22.78526015682537,19.310087446821456,32.59104919515972,32.59104919515972,31.749391320061576,31.749391320061576,29.553110354707087,32.59104919515972,32.59104919515972,30.713700437305327,32.59104919515972,29.16454809147185,22.353582764472772,21.636385998622067,12.6,3560892.1792621263 
 04/27  22:00:00,12.0,82.0,19.72770605365821,91.48108944168496,23.24487037615998,42.098546819566145,22.098824143760165,100.0,21.584025014153465,76.59587505906833,19.0565972760632,61.20263752608497,21.239827340673923,47.58006536066972,0.0,0.0,33.85803764326099,33.85803764326099,0.0,0.0,32.847844624069864,32.847844624069864,0.0,0.0,0.0,0.0,16552.728017525955,0.9832000000000001,31.839029825689792,27.81138257252418,1322.69699206911,-2.630426047486017,27.834693613343774,27.834693613343774,27.834693613343774,31.86981622237687,31.86981622237687,31.839129381237193,27.84791636135556,22.098824143760165,19.0565972760632,31.839129381237193,31.839129381237193,31.839029825689792,31.839029825689792,27.84791636135556,31.839129381237193,31.839129381237193,31.839029825689792,31.839129381237193,27.81138257252418,23.24487037615998,21.239827340673923,12.0,4761709.171448796 
 04/27  23:00:00,13.0,77.0,19.56888520295683,92.38791116825752,23.394097404198973,41.52205900961576,21.419342318425322,100.0,21.12935075536086,78.76063292121967,18.89769888313284,61.347461081875004,22.47046766524734,43.931699110186685,0.0,0.0,33.85803764326099,33.85803764326099,17600.70900012956,0.8988104162203086,27.297253157134023,22.560772246058264,0.0,0.0,0.0,0.0,0.0,0.0,34.89947346528046,34.89947346528046,1526.7059218309773,-1.436215609797895,23.163614021476306,23.163614021476306,23.163614021476306,27.198574826982615,27.198574826982615,27.289888740758386,23.052912187624745,21.419342318425322,18.89769888313284,27.289888740758386,27.289888740758386,22.560772246058264,27.297253157134023,23.052912187624745,27.289888740758386,27.289888740758386,27.297253157134023,27.289888740758386,27.297253157134023,23.394097404198973,22.47046766524734,13.0,5496141.318591518 
 04/27  24:00:00,12.5,78.0,19.466067380079906,92.98021672812592,23.0615825535842,42.105887973538984,21.478436916585196,99.93973374291622,20.75711469581385,80.58415494358289,18.76655407178479,61.30171098640996,23.428609880151583,41.19746254545936,0.0,0.0,33.85803764326099,33.85803764326099,16533.12082909652,0.979273529502153,28.40466024778925,24.364918379916634,0.0,0.0,0.0,0.0,0.0,0.0,34.89947346528046,34.89947346528046,1466.8671212027295,-1.9968251225497342,24.40349080579984,24.40349080579984,24.40349080579984,28.43893043183852,28.43893043183852,28.405305308713057,24.417970807179493,21.478436916585196,18.76655407178479,28.405305308713057,28.405305308713057,24.364918379916634,28.40466024778925,24.417970807179493,28.405305308713057,28.405305308713057,28.40466024778925,28.405305308713057,28.40466024778925,23.0615825535842,23.428609880151583,12.5,5280721.636329826 
 04/28  01:00:00,12.0,82.0,19.407724010935752,93.41112503880035,22.523254556867816,43.3805151232746,21.998580002107097,98.74473122029927,20.457102527337696,82.17015201002656,18.646091798481386,61.4261163922621,23.70828345349619,40.39133856175482,0.0,0.0,33.85803764326099,33.85803764326099,15300.796977216025,0.699827046081178,31.252235160337435,25.20664988685294,0.0,0.0,0.0,0.0,0.0,0.0,34.89947346528046,34.89947346528046,1341.0655151062301,-2.613180855762444,27.494966259723462,27.494966259723462,27.494966259723462,31.530154511808764,31.530154511808764,31.445253616083278,27.56292620666457,21.998580002107097,18.646091798481386,31.445253616083278,31.445253616083278,25.20664988685294,31.252235160337435,27.56292620666457,31.445253616083278,31.445253616083278,31.252235160337435,31.445253616083278,31.252235160337435,22.523254556867816,23.70828345349619,12.0,4827835.854382429 
 04/28  02:00:00,12.0,82.0,19.364338058423986,93.66369555385985,21.90674651209253,44.85286787340052,22.403264816302553,99.54755240492757,20.176181003740368,83.60894964622618,18.536608412884668,61.34125708759086,23.429104479335045,40.90355095509403,13625.019156599976,0.31956690029650936,36.19432408999289,25.92434193346046,0.0,0.0,33.08003090213694,33.08003090213694,0.0,0.0,0.0,0.0,0.0,0.0,34.89947346528046,34.89947346528046,1166.0307641602108,-2.7793541507368653,32.86026373977186,32.86026373977186,32.86026373977186,36.89496829787229,36.89496829787229,36.82536441003952,32.90912558071142,22.403264816302553,18.536608412884668,36.82536441003952,36.82536441003952,36.19432408999289,36.19432408999289,32.90912558071142,36.82536441003952,36.82536441003952,25.92434193346046,36.82536441003952,36.19432408999289,21.90674651209253,23.429104479335045,12.0,4197710.750976759 
 04/28  03:00:00,11.0,80.0,19.314319379444633,93.95584466590792,22.29619128366158,43.41270337854985,22.377855954841046,100.0,19.93577244111246,84.86280193991104,18.415872741163298,61.21798853158566,22.87420689635666,41.92146089504311,0.0,0.0,37.52802255236744,37.52802255236744,0.0,0.0,33.08003090213694,33.08003090213694,0.0,0.0,0.0,0.0,0.0,0.0,34.89947346528046,34.89947346528046,0.0,11.0,33.774645977364365,33.774645977364365,33.774645977364365,33.774645977364365,33.774645977364365,37.7524974320124,37.7524974320124,22.377855954841046,18.415872741163298,37.7524974320124,37.7524974320124,34.047002776254644,34.047002776254644,37.7524974320124,37.7524974320124,37.7524974320124,34.047002776254644,37.7524974320124,34.047002776254644,22.29619128366158,22.87420689635666,11.0,0.0 
 04/28  04:00:00,11.0,82.0,19.252494806752892,94.31837824031058,23.028128164526283,41.31215213566351,22.10639213931143,99.99999999999999,19.702932624886895,86.09739174931553,18.33464773455971,61.218661670119324,22.24694509545907,43.324176363647496,0.0,0.0,37.52802255236744,37.52802255236744,0.0,0.0,33.08003090213694,33.08003090213694,0.0,0.0,0.0,0.0,0.0,0.0,34.89947346528046,34.89947346528046,0.0,11.0,33.774645977364365,33.774645977364365,33.774645977364365,33.774645977364365,33.774645977364365,37.7524974320124,37.7524974320124,22.10639213931143,18.33464773455971,37.7524974320124,37.7524974320124,33.97508166090785,33.97508166090785,37.7524974320124,37.7524974320124,37.7524974320124,33.97508166090785,37.7524974320124,33.97508166090785,23.028128164526283,22.24694509545907,11.0,0.0 
 04/28  05:00:00,10.0,82.0,19.185925100677043,94.71048486682632,23.13771508312732,40.69438160225678,21.695285340414273,100.0,19.501444814960063,87.18212450358156,18.250166486574063,61.15371196809535,21.622060630820652,44.63229899471293,0.0,0.0,37.52802255236744,37.52802255236744,5399.8753909315665,0.22317728319510682,30.642053402227532,27.7476117799037,0.0,0.0,0.0,0.0,4568.972911394047,0.2729227168048932,31.551774683799295,29.54910215465072,748.5178631010043,2.7554838700362367,28.769147731817235,28.769147731817235,28.769147731817235,30.786743985457825,30.786743985457825,32.94285106341016,30.574439771049914,21.695285340414273,18.250166486574063,32.94285106341016,32.94285106341016,28.161731212192535,31.056172834516367,30.574439771049914,32.94285106341016,32.94285106341016,31.056172834516367,32.94285106341016,29.05350030536779,23.13771508312732,21.622060630820652,10.0,2694664.3071636157 
 04/28  06:00:00,9.6,87.0,19.102740745282098,95.29762675551503,22.840235786913528,41.14563081576935,21.457522237602703,100.0,19.26913102006754,88.53964923817527,18.167030081220098,61.15680028074239,21.377853534129034,44.990750800406445,0.0,0.0,37.52802255236744,37.52802255236744,9991.78540690365,0.44079892715810565,27.96105755093371,22.537694738157498,0.0,0.0,0.0,0.0,7851.220661412947,0.5514010728418944,27.96105755093371,24.5543436208359,1501.3812821854424,-4.8795410040585825,23.67330845583281,23.67330845583281,23.67330845583281,27.708466074656187,27.708466074656187,27.709984026355315,23.65841874284836,21.457522237602703,18.167030081220098,27.709984026355315,27.709984026355315,22.537694738157498,27.96105755093371,23.65841874284836,27.709984026355315,27.709984026355315,27.96105755093371,27.709984026355315,24.5543436208359,22.840235786913528,21.377853534129034,9.6,5404972.615867592 
 04/28  07:00:00,10.0,87.0,19.02198494934252,95.77905954761277,22.28973335353462,42.3112920749597,21.44879336958948,100.0,19.039247049676547,89.81800030284101,18.087088233900268,61.139581615470945,21.507151823095448,44.3914854813806,0.0,0.0,37.52802255236744,37.52802255236744,11173.880280577621,0.49610000000000004,28.73697509047877,23.348265892047436,0.0,0.0,0.0,0.0,6743.604775904898,0.49610000000000004,28.73697509047877,25.48480806436963,1465.9493153292094,-4.5084884515585895,24.422901661423236,24.422901661423236,24.422901661423236,28.458348781072754,28.458348781072754,28.445355486784088,24.416536978208534,21.44879336958948,18.087088233900268,28.445355486784088,28.445355486784088,23.348265892047436,28.73697509047877,24.416536978208534,28.445355486784088,28.445355486784088,28.73697509047877,28.445355486784088,25.48480806436963,22.28973335353462,21.507151823095448,10.0,5277417.5351851545 
 04/28  08:00:00,11.0,82.0,18.94258188526515,96.25504492168889,21.594693732018335,43.858461028963006,21.66980536476962,99.9901960864998,18.804393368045375,91.14524120974761,18.05551487022339,60.79785304681033,21.85519654038265,43.174279978398694,6477.760096686434,0.35097780571019843,27.998671341312694,23.577082460559097,8107.735334780409,0.4240223244681326,27.998671341312694,23.423546625108415,0.0,0.0,0.0,0.0,2962.7180891746802,0.21719986982166906,27.998671341312694,24.734390223315458,1495.410748976844,-3.4791409534369855,23.79754633381594,23.79754633381594,23.79754633381594,27.832751933390405,27.832751933390405,27.843869483064488,23.767126057760883,21.66980536476962,18.05551487022339,27.843869483064488,27.843869483064488,23.423546625108415,27.998671341312694,23.767126057760883,27.843869483064488,27.843869483064488,23.577082460559097,27.843869483064488,24.734390223315458,21.594693732018335,21.85519654038265,11.0,5383478.696316637 
 04/28  09:00:00,13.8,81.0,18.930965033161904,96.42053810875495,22.683832412156498,41.39275888806032,22.33132876388935,98.37250708885571,18.73458336002229,91.63487655653148,18.264329318545354,60.03080374230628,22.103842251526654,42.88461290965323,1646.189373324435,0.11420620414707186,28.333398450341193,27.471237286721777,1931.8966635092713,0.09304143285811392,28.333398450341193,27.091443445958834,0.0,0.0,0.0,0.0,728.0140996558835,0.040802362994814254,28.333398450341193,27.266181204554147,369.41908762450635,10.184378092048078,24.19233362892775,24.19233362892775,24.19233362892775,25.201171129364305,25.201171129364305,28.20030572709808,27.20010080688912,22.33132876388935,18.264329318545354,28.20030572709808,28.20030572709808,24.226278641052367,25.46823364543473,27.20010080688912,28.20030572709808,28.20030572709808,24.60607248181531,28.20030572709808,24.40101639964768,22.683832412156498,22.103842251526654,13.8,1329908.7154482228 
 04/28  10:00:00,17.0,68.0,19.00283307608985,95.98887380274148,24.344775447007095,37.70722295577732,23.502192069142456,94.4991439626354,18.909698898611666,90.6373148800994,18.771710207022263,58.197022574137165,22.390010085549253,42.429120410177916,0.0,0.0,28.333398450341186,28.333398450341186,0.0,0.0,28.333398450341186,28.333398450341186,0.0,0.0,0.0,0.0,0.0,0.0,28.333398450341186,28.333398450341186,0.0,16.999999999999996,24.199294810636694,24.199294810636694,24.199294810636694,24.199294810636694,24.199294810636694,28.20679995278924,28.20679995278924,23.502192069142456,18.771710207022263,28.20679995278924,28.20679995278924,24.60313475174882,24.60313475174882,28.20679995278924,28.20679995278924,28.20679995278924,24.60313475174882,28.20679995278924,24.60313475174882,24.344775447007095,22.390010085549253,16.999999999999996,0.0 
 04/28  11:00:00,19.0,68.0,19.130616501483857,95.22671649028928,25.02536744000618,36.92309266294659,24.8897858915263,89.63237878334148,19.327294265695517,88.30743040417212,19.20516849007131,56.93952373858876,22.447301693568708,43.119987998947316,0.0,0.0,28.333398450341196,28.333398450341196,0.0,0.0,28.333398450341196,28.333398450341196,0.0,0.0,0.0,0.0,0.0,0.0,28.333398450341196,28.333398450341196,0.0,19.0,24.199294810636694,24.199294810636694,24.199294810636694,24.199294810636694,24.199294810636694,28.206799952789243,28.206799952789243,24.8897858915263,19.20516849007131,28.206799952789243,28.206799952789243,24.53584232904913,24.53584232904913,28.206799952789243,28.206799952789243,28.206799952789243,24.53584232904913,28.206799952789243,24.53584232904913,25.02536744000618,22.447301693568708,19.0,0.0 
 04/28  12:00:00,20.4,63.0,19.308487204381812,94.1771141686816,25.098502203175237,37.95921467789523,26.250069799012238,87.64186905150136,19.931459452044553,85.05485801866503,19.619675008302867,56.008777118695626,22.442511734984027,44.52468073816368,0.0,0.0,28.333398450341196,28.333398450341196,0.0,0.0,28.333398450341196,28.333398450341196,0.0,0.0,0.0,0.0,0.0,0.0,28.333398450341196,28.333398450341196,0.0,20.4,24.199294810636694,24.199294810636694,24.199294810636694,24.199294810636694,24.199294810636694,28.206799952789243,28.206799952789243,26.250069799012238,19.619675008302867,28.206799952789243,28.206799952789243,24.53584232904913,24.53584232904913,28.206799952789243,28.206799952789243,28.206799952789243,24.53584232904913,28.206799952789243,24.53584232904913,25.098502203175237,22.442511734984027,20.4,0.0 
 04/28  13:00:00,22.0,57.0,19.519080930082005,92.85890012325083,24.664518445787483,39.799612190964844,27.38709175391305,84.8705649452169,20.653801049812486,81.26055379426681,20.01461242910758,54.99042013499809,22.509000578383052,45.29837425551841,0.0,0.0,28.333398450341193,28.333398450341193,0.0,0.0,28.333398450341193,28.333398450341193,0.0,0.0,0.0,0.0,0.0,0.0,28.333398450341193,28.333398450341193,0.0,22.0,24.199294810636694,24.199294810636694,24.199294810636694,24.199294810636694,24.199294810636694,28.20679995278924,28.20679995278924,27.38709175391305,20.01461242910758,28.20679995278924,28.20679995278924,24.46853454730237,24.46853454730237,28.20679995278924,28.20679995278924,28.20679995278924,24.46853454730237,28.20679995278924,24.46853454730237,24.664518445787483,22.509000578383052,22.0,0.0 
 04/28  14:00:00,22.0,46.0,19.74225827847068,91.58036385171225,24.23874317329885,40.92190322043011,28.169398442312612,83.78740098992367,21.408205479864247,77.57915955547674,20.316819792919404,53.9381864998708,22.84674715057278,44.48563762108739,0.0,0.0,28.33339845034119,28.33339845034119,0.0,0.0,28.33339845034119,28.33339845034119,0.0,0.0,0.0,0.0,0.0,0.0,28.33339845034119,28.33339845034119,0.0,22.0,24.19929481063669,24.19929481063669,24.19929481063669,24.19929481063669,24.19929481063669,28.20679995278924,28.20679995278924,28.169398442312612,20.316819792919404,28.20679995278924,28.20679995278924,24.40122468198289,24.40122468198289,28.20679995278924,28.20679995278924,28.20679995278924,24.40122468198289,28.20679995278924,24.40122468198289,24.23874317329885,22.84674715057278,22.0,0.0 
 04/28  15:00:00,21.6,49.0,19.956974994899433,90.36896283100938,23.875283964693843,41.82774796772583,28.487990230074253,86.71934842236791,22.08710788106214,74.4261590568149,20.53113704658022,53.09848158666364,23.653448173863733,42.37622616509152,0.0,0.0,28.33339845034119,28.33339845034119,0.0,0.0,28.33339845034119,28.33339845034119,0.0,0.0,0.0,0.0,0.0,0.0,28.33339845034119,28.33339845034119,0.0,21.6,24.19929481063669,24.19929481063669,24.19929481063669,24.19929481063669,24.19929481063669,28.20679995278924,28.20679995278924,28.487990230074253,20.53113704658022,28.20679995278924,28.20679995278924,24.40122468198289,24.40122468198289,28.20679995278924,28.20679995278924,28.20679995278924,24.40122468198289,28.20679995278924,24.40122468198289,23.875283964693843,23.653448173863733,21.6,0.0 
 04/28  16:00:00,21.0,56.0,20.148937475253035,89.30112720014466,23.463231199087172,43.21702663213681,28.34952958105025,90.72954688714735,22.68397126412571,71.77282682234767,20.617614319436353,52.92494331637384,24.722009688078547,40.0604255070206,0.0,0.0,28.333398450341193,28.333398450341193,0.0,0.0,28.333398450341193,28.333398450341193,0.0,0.0,0.0,0.0,0.0,0.0,28.333398450341193,28.333398450341193,0.0,21.0,24.199294810636694,24.199294810636694,24.199294810636694,24.199294810636694,24.199294810636694,28.20679995278924,28.20679995278924,28.34952958105025,20.617614319436353,28.20679995278924,28.20679995278924,24.46853454730237,24.46853454730237,28.20679995278924,28.20679995278924,28.20679995278924,24.46853454730237,28.20679995278924,24.46853454730237,23.463231199087172,24.722009688078547,21.0,0.0 
 04/28  17:00:00,20.0,56.0,20.299399759132104,88.47402098766784,23.056493430873264,44.705151395992544,27.665837509746712,99.20738626514472,23.07840847849518,70.07773688258946,20.61068543747873,53.090690977662305,25.666568605658373,38.227256921848706,0.0,0.0,28.333398450341193,28.333398450341193,0.0,0.0,28.333398450341193,28.333398450341193,0.0,0.0,0.0,0.0,0.0,0.0,28.333398450341193,28.333398450341193,0.0,20.0,24.199294810636694,24.199294810636694,24.199294810636694,24.199294810636694,24.199294810636694,28.20679995278924,28.20679995278924,27.665837509746712,20.61068543747873,28.20679995278924,28.20679995278924,24.46853454730237,24.46853454730237,28.20679995278924,28.20679995278924,28.20679995278924,24.46853454730237,28.20679995278924,24.46853454730237,23.056493430873264,25.666568605658373,20.0,0.0 
 04/28  18:00:00,17.6,72.0,20.368159777057794,88.09880582549773,22.47673447340813,46.62347483250021,26.30742985628976,100.0,23.253578696644126,69.33937332861314,20.375940271084396,53.99599403297996,24.9801008833621,40.096177221478484,0.0,0.0,28.333398450341196,28.333398450341196,0.0,0.0,28.333398450341196,28.333398450341196,0.0,0.0,0.0,0.0,0.0,0.0,28.333398450341196,28.333398450341196,0.0,17.6,24.199294810636694,24.199294810636694,24.199294810636694,24.199294810636694,24.199294810636694,28.206799952789243,28.206799952789243,26.30742985628976,20.375940271084396,28.206799952789243,28.206799952789243,24.53584232904913,24.53584232904913,28.206799952789243,28.206799952789243,28.206799952789243,24.53584232904913,28.206799952789243,24.53584232904913,22.47673447340813,24.9801008833621,17.6,0.0 
 04/28  19:00:00,16.0,82.0,20.286017706275963,88.63511033552645,21.830832638566356,48.82357076509504,25.03950138234898,100.0,23.15520453268535,69.82210499605206,20.06008132829237,55.23384552660526,23.73233392106405,43.50779761780825,12149.242048957742,0.43576713619335655,31.60694473549416,26.216711955345716,0.0,0.0,28.333398450341196,28.333398450341196,0.0,0.0,0.0,0.0,0.0,0.0,28.333398450341196,28.333398450341196,1053.613361480806,4.336883654499377,28.04757024153168,28.04757024153168,28.04757024153168,31.275644624269955,31.275644624269955,31.954516811457907,28.82950551341348,25.03950138234898,20.06008132829237,31.954516811457907,31.954516811457907,31.103529953298953,31.103529953298953,28.82950551341348,31.954516811457907,31.954516811457907,25.713297173150508,31.954516811457907,31.103529953298953,21.830832638566356,23.73233392106405,16.0,3793008.1013309015 
 04/28  20:00:00,13.0,94.0,20.126825056201113,89.60112218194311,21.96508926177572,48.761714136975144,23.86517498110272,100.0,22.864205893769952,71.13340229893063,19.681200494726877,56.72909160449463,22.593229592692442,46.93387177439863,10191.169181314941,0.3007315324168015,37.35434083824679,31.00076218056729,0.0,0.0,28.333398450341193,28.333398450341193,0.0,0.0,0.0,0.0,0.0,0.0,28.333398450341193,28.333398450341193,866.5299133835213,1.9403782627928226,34.00110661379234,34.00110661379234,34.00110661379234,37.02713503236766,37.02713503236766,37.86184070196552,35.08918709697204,23.86517498110272,19.681200494726877,37.86184070196552,37.86184070196552,36.67770099748398,36.67770099748398,35.08918709697204,37.86184070196552,37.86184070196552,30.32412233980448,37.86184070196552,36.67770099748398,21.96508926177572,22.593229592692442,13.0,3119507.688180676 
 04/28  21:00:00,12.8,87.0,19.939417503207096,90.64708316480225,23.05447894119199,45.8644005972181,22.94896089767106,100.0,22.387705862872703,73.22135420598786,19.374501918986052,57.916259600300585,21.450619073516535,50.56845901999327,0.0,0.0,39.99392564423585,39.99392564423585,0.0,0.0,28.333398450341193,28.333398450341193,0.0,0.0,0.0,0.0,18190.03839389054,0.7879625840254051,31.80711477829121,25.88356269054749,1334.5391965367517,-1.7970590816593601,27.610775828501758,27.610775828501758,27.610775828501758,31.645941698569292,31.645941698569292,31.81285143635566,27.421209732474342,22.94896089767106,19.374501918986052,31.81285143635566,31.81285143635566,31.80711477829121,31.80711477829121,27.421209732474342,31.81285143635566,31.81285143635566,31.80711477829121,31.81285143635566,25.88356269054749,23.05447894119199,21.450619073516535,12.8,4804341.107532306 
 04/28  22:00:00,13.0,82.0,19.783339833144918,91.61924608302763,23.877816407961454,43.62959166612144,22.25345776460558,99.99999999999999,21.905066611717473,75.48110036376254,19.16522884265347,58.691281688553644,22.193657354075484,48.3115057242802,0.0,0.0,39.99392564423585,39.99392564423585,0.0,0.0,28.33339845034119,28.33339845034119,0.0,0.0,0.0,0.0,9045.346855434876,0.4384541456600891,36.10564632190689,32.000271530487296,796.5847388893371,3.173670491008546,32.83159979653472,32.83159979653472,32.83159979653472,35.52142464042241,35.52142464042241,36.64306505538268,34.23490988565433,22.25345776460558,19.16522884265347,36.64306505538268,36.64306505538268,35.27364629020018,35.27364629020018,34.23490988565433,36.64306505538268,36.64306505538268,35.27364629020018,36.64306505538268,31.168271498780587,23.877816407961454,22.193657354075484,13.0,2867705.060001614 
 04/28  23:00:00,12.0,94.0,19.647028835878302,92.39774761220549,23.86827200557783,43.59803789071388,21.56674846280857,99.99999999999999,21.43758144016058,77.67014063394316,18.99559315783288,59.266303046625275,22.915342257551085,46.17865624861907,0.0,0.0,39.99392564423585,39.99392564423585,18493.69459371458,0.7476249293351218,28.88313894279363,22.72781525469015,0.0,0.0,0.0,0.0,0.0,0.0,37.40344326843203,37.40344326843203,1458.0392872558803,-2.474817490932443,24.6405005818175,24.6405005818175,24.6405005818175,28.675833100373776,28.675833100373776,28.867417651382627,24.423767678421633,21.56674846280857,18.99559315783288,28.867417651382627,28.867417651382627,22.72781525469015,28.88313894279363,24.423767678421633,28.867417651382627,28.867417651382627,28.88313894279363,28.867417651382627,28.88313894279363,23.86827200557783,22.915342257551085,12.0,5248941.434121169 
 04/28  24:00:00,10.6,95.0,19.545297658448064,92.98358513392341,23.48054875552713,44.61383309958465,21.622858931482952,100.0,21.01509623360935,79.70976992888635,18.843620181179666,59.818823705458186,23.12233826029803,45.588567506345775,0.0,0.0,39.99392564423585,39.99392564423585,16369.482113579048,0.8677965766418358,29.0044394268324,24.487916918158724,0.0,0.0,0.0,0.0,0.0,0.0,37.40344326843203,37.40344326843203,1438.077615540125,-3.911118789087837,25.035668956417435,25.035668956417435,25.035668956417435,29.071292703789773,29.071292703789773,29.032403746150955,25.05732179894153,21.622858931482952,18.843620181179666,29.032403746150955,29.032403746150955,24.487916918158724,29.0044394268324,25.05732179894153,29.032403746150955,29.032403746150955,29.0044394268324,29.032403746150955,29.0044394268324,23.48054875552713,23.12233826029803,10.6,5177079.41594445 
 04/29  01:00:00,10.0,93.0,19.463559228315575,93.4573769562663,22.864805227729967,46.30359514075667,22.13132591276148,99.74739152806391,20.611806108247503,81.71338992503885,18.688455146472197,60.39994273515282,22.843853379636595,46.36128031038765,0.0,0.0,39.99392564423585,39.99392564423585,9424.57794846762,0.36253407991952824,33.40394044912378,28.40483501039377,0.0,0.0,0.0,0.0,0.0,0.0,37.40344326843203,37.40344326843203,858.8025701597168,0.22299839522997722,30.06718928094014,30.06718928094014,30.06718928094014,32.75723058813416,32.75723058813416,33.89486791858526,31.418352095242792,22.13132591276148,18.688455146472197,33.89486791858526,33.89486791858526,27.566677648054675,32.56578308678469,31.418352095242792,33.89486791858526,33.89486791858526,32.56578308678469,33.89486791858526,32.56578308678469,22.864805227729967,22.843853379636595,10.0,3091689.2525749803 
 04/29  02:00:00,11.0,94.0,19.398457620483676,93.83664193484313,22.247486014882405,48.07281660439957,22.4515282568338,99.99448872883794,20.289325652630822,83.35626607695319,18.565091882490695,60.8682492302858,22.36356039114743,47.733456412895826,0.0,0.0,39.99392564423585,39.99392564423585,0.0,0.0,34.98142297315938,34.98142297315938,0.0,0.0,0.0,0.0,0.0,0.0,37.40344326843203,37.40344326843203,0.0,11.0,32.09646451890876,32.09646451890876,32.09646451890876,32.09646451890876,32.09646451890876,35.84188342974586,35.84188342974586,22.4515282568338,18.565091882490695,35.84188342974586,35.84188342974586,32.28518840870437,32.28518840870437,35.84188342974586,35.84188342974586,35.84188342974586,32.28518840870437,35.84188342974586,32.28518840870437,22.247486014882405,22.36356039114743,11.0,0.0 
 04/29  03:00:00,10.8,95.0,19.328590628076626,94.2456749333268,21.67412471694162,49.78395262670833,22.385543649497407,100.0,20.016666986726662,84.77435681437923,18.45679037537534,61.2827216379949,21.815423508182647,49.355737977006385,6018.003295899233,0.30020153095141644,34.88376343241347,32.485825456505566,0.0,0.0,34.98142297315938,34.98142297315938,0.0,0.0,0.0,0.0,3310.49330367939,0.12492939295355442,33.58852224451156,30.41876129210247,708.2684497639481,3.535584844927106,28.809659285556215,28.809659285556215,28.809659285556215,30.827443809381762,30.827443809381762,32.80569010913507,30.558476122615687,22.385543649497407,18.45679037537534,32.80569010913507,32.80569010913507,30.997940833166368,30.997940833166368,30.558476122615687,32.80569010913507,32.80569010913507,28.600002857258467,32.80569010913507,27.82817988075728,21.67412471694162,21.815423508182647,10.8,2549766.4191502132 
 04/29  04:00:00,10.0,93.0,19.236239059693794,94.78936701339327,21.470378012726762,50.21083206248434,22.036355809129162,100.0,19.706426772884043,86.42101272776969,18.294942174665046,61.795924340579205,21.4179879548047,50.3715702108742,9023.784375986132,0.4929244775031723,29.596890047726085,25.217133833506246,0.0,0.0,34.98142297315938,34.98142297315938,0.0,0.0,0.0,0.0,9800.771856352349,0.4992755224968277,29.596890047726085,24.900574399670695,1436.0176788461215,-4.525151487167768,25.080890179662426,25.080890179662426,25.080890179662426,29.116544582294793,29.116544582294793,29.124058445800333,25.057916841069904,22.036355809129162,18.294942174665046,29.124058445800333,29.124058445800333,29.596890047726085,29.596890047726085,25.057916841069904,29.124058445800333,29.124058445800333,25.217133833506246,29.124058445800333,24.900574399670695,21.470378012726762,21.4179879548047,10.0,5169663.643846037 
 04/29  05:00:00,10.0,93.0,19.133820452035074,95.30203868782499,21.7571229785238,48.92010705522618,21.511419764055358,100.0,19.38324359385278,88.0874897007148,18.201542577343204,61.87820903656893,21.6788867922783,49.154094093259474,3627.01329559279,0.2614332327298821,28.257529750764334,24.938062458689032,9806.146891011493,0.38728128886015534,28.257529750764334,22.19787645228724,0.0,0.0,0.0,0.0,4496.015271403529,0.3434854784099627,28.257529750764334,25.126592012721197,1487.0489484951358,-4.476508224155272,23.973003337099,23.973003337099,23.973003337099,28.008276696388847,28.008276696388847,28.027775782190794,23.934173677531398,21.511419764055358,18.201542577343204,28.027775782190794,28.027775782190794,22.19787645228724,28.257529750764334,23.934173677531398,28.027775782190794,28.027775782190794,24.938062458689032,28.027775782190794,25.126592012721197,21.7571229785238,21.6788867922783,10.0,5353376.21458249 
 04/29  06:00:00,9.8,97.0,19.041706330916412,95.85119959321617,21.864334099086896,48.26873903774867,21.419956677684002,100.0,19.13691110890441,89.44961617137389,18.125413058806714,61.965124861598085,21.841006733537927,48.337108525205934,3262.022504949031,0.20644998403383574,28.048732957102136,24.268345042906954,10404.937320819148,0.5012979639819635,28.048732957102136,23.0827206172136,0.0,0.0,0.0,0.0,4016.895092527262,0.2844520519842009,28.048732957102136,24.67006365968149,1495.0248163411973,-4.663395287796771,23.805600573503305,23.805600573503305,23.805600573503305,27.840809279293467,27.840809279293467,27.84264532924608,23.784489544231697,21.419956677684002,18.125413058806714,27.84264532924608,27.84264532924608,23.0827206172136,28.048732957102136,23.784489544231697,27.84264532924608,27.84264532924608,24.268345042906954,27.84264532924608,24.67006365968149,21.864334099086896,21.841006733537927,9.8,5382089.33882831 
 04/29  07:00:00,10.0,100.0,18.972171781099053,96.2681487256017,21.81259564582501,48.21032294591453,21.534576810368048,100.0,18.93300564026594,90.59517173860432,18.057278865719237,62.073725767149554,21.86328639247476,48.060913839872136,2940.527603266183,0.16939049143622364,28.005824343250612,23.852446985399173,11258.484332464504,0.6242928042202781,28.005824343250612,23.69106321926965,0.0,0.0,0.0,0.0,3149.5760142509716,0.19851670434349836,28.005824343250612,24.209876852839358,1493.3279545709556,-4.456224971898257,23.841072412898942,23.841072412898942,23.841072412898942,27.87629482032478,27.87629482032478,27.87569880605504,23.82241783341926,21.534576810368048,18.057278865719237,27.87569880605504,27.87569880605504,23.69106321926965,28.005824343250612,23.82241783341926,27.87569880605504,27.87569880605504,23.852446985399173,27.87569880605504,24.209876852839358,21.81259564582501,21.86328639247476,10.0,5375980.63645544 
 04/29  08:00:00,11.0,94.0,18.918096616248217,96.59379981758644,21.772368913595802,48.20727873235298,21.76407066957372,100.0,18.763004575344695,91.56286653571532,18.039841677081814,62.02564254261039,21.84051663414164,48.00664155768141,4097.666661502717,0.23550716754748854,28.11843601440609,23.955542371086597,10153.019279173077,0.5848876755488237,28.11843601440609,23.965210065003866,0.0,0.0,0.0,0.0,3062.452679245333,0.17180515690368783,28.11843601440609,23.853662136089856,1487.6213431040876,-3.4606415388698117,23.96085649907727,23.96085649907727,23.96085649907727,27.996125167078098,27.996125167078098,27.99411249953698,23.943600187317386,21.76407066957372,18.039841677081814,27.99411249953698,27.99411249953698,23.965210065003866,28.11843601440609,23.943600187317386,27.99411249953698,27.99411249953698,23.955542371086597,27.99411249953698,23.853662136089856,21.772368913595802,21.84051663414164,11.0,5355436.835174715 
 04/29  09:00:00,14.0,85.0,18.925801673243406,96.6430126511458,22.994075707862457,44.90836627448059,22.541134742705555,98.37733154644184,18.709148098658265,91.96290821172374,18.25463302053258,61.291454007541006,22.08431924042115,47.45681699759383,1371.253536504593,0.09062587983605734,28.193901304330286,27.288863369080143,1761.6690931481592,0.09392962748087663,28.193901304330286,27.07208178133055,0.0,0.0,0.0,0.0,3610.7180851461662,0.1424772423322144,32.22614885713097,29.28964892481155,676.3065699997876,6.716035501878473,29.285222258817335,29.285222258817335,29.285222258817335,31.302731286908184,31.302731286908184,32.970975137245105,31.177784125489023,22.541134742705555,18.25463302053258,32.970975137245105,32.970975137245105,30.053924088311486,31.175743611311223,31.177784125489023,32.970975137245105,32.970975137245105,30.27070567606108,32.970975137245105,28.2392436789918,22.994075707862457,22.08431924042115,14.0,2434703.651999235 
 04/29  10:00:00,16.0,72.0,19.008917968579844,96.14281912657117,24.46263790172678,41.2321352064551,23.683614544127487,94.06134624451391,18.89532554155489,90.89873893293583,18.72638979970121,59.54502199791665,22.528074460710027,46.32797725241544,0.0,0.0,28.193901304330286,28.193901304330286,0.0,0.0,28.193901304330286,28.193901304330286,0.0,0.0,0.0,0.0,0.0,0.0,33.5702313747312,33.5702313747312,0.0,16.0,31.163119865329474,31.163119865329474,31.163119865329474,31.163119865329474,31.163119865329474,34.725665967788885,34.725665967788885,23.683614544127487,18.72638979970121,34.725665967788885,34.725665967788885,31.462300030415577,31.462300030415577,34.725665967788885,34.725665967788885,34.725665967788885,31.462300030415577,34.725665967788885,31.462300030415577,24.46263790172678,22.528074460710027,16.0,0.0 
 04/29  11:00:00,18.0,59.0,19.14023043000369,95.35846883736873,25.080836021678522,39.66161424643052,24.885480686693118,90.11372638671997,19.292740714281674,88.67318014741485,19.151635197937132,57.91089005852356,22.722214935827658,45.702454686628414,0.0,0.0,28.193901304330286,28.193901304330286,0.0,0.0,28.193901304330286,28.193901304330286,0.0,0.0,0.0,0.0,0.0,0.0,33.5702313747312,33.5702313747312,0.0,18.0,31.16311986532947,31.16311986532947,31.16311986532947,31.16311986532947,31.16311986532947,34.725665967788885,34.725665967788885,24.885480686693118,19.151635197937132,34.725665967788885,34.725665967788885,31.40246552814509,31.40246552814509,34.725665967788885,34.725665967788885,34.725665967788885,31.40246552814509,34.725665967788885,31.40246552814509,25.080836021678522,22.722214935827658,18.0,0.0 
 04/29  12:00:00,20.1,53.0,19.316010288490503,94.3197665151553,25.11083766450983,39.55458284968919,26.28543652163393,85.63110312108157,19.876586098166236,85.51392509762371,19.57634798662869,56.35114654409823,22.765883166683526,45.54071536969066,0.0,0.0,28.193901304330286,28.193901304330286,0.0,0.0,28.193901304330286,28.193901304330286,0.0,0.0,0.0,0.0,0.0,0.0,33.5702313747312,33.5702313747312,0.0,20.1,31.163119865329474,31.163119865329474,31.163119865329474,31.163119865329474,31.163119865329474,34.725665967788885,34.725665967788885,26.28543652163393,19.57634798662869,34.725665967788885,34.725665967788885,31.462300030415577,31.462300030415577,34.725665967788885,34.725665967788885,34.725665967788885,31.462300030415577,34.725665967788885,31.462300030415577,25.11083766450983,22.765883166683526,20.1,0.0 
 04/29  13:00:00,21.0,49.0,19.522331012673927,93.116709195487,24.6405398670046,40.58824552500349,27.44007166697753,82.80569341367925,20.589105008513208,81.82834032704325,19.954516517134557,54.960826153004476,22.731118866113388,45.53375569633252,0.0,0.0,28.193901304330286,28.193901304330286,0.0,0.0,28.193901304330286,28.193901304330286,0.0,0.0,0.0,0.0,0.0,0.0,33.5702313747312,33.5702313747312,0.0,21.0,31.16311986532947,31.16311986532947,31.16311986532947,31.16311986532947,31.16311986532947,34.725665967788885,34.725665967788885,27.44007166697753,19.954516517134557,34.725665967788885,34.725665967788885,31.40246552814509,31.40246552814509,34.725665967788885,34.725665967788885,34.725665967788885,31.40246552814509,34.725665967788885,31.40246552814509,24.6405398670046,22.731118866113388,21.0,0.0 
 04/29  14:00:00,22.0,46.0,19.74331639104574,91.75621949342559,24.225157682017965,41.483777291243314,28.26550858607691,82.14966370832124,21.34186409008781,78.0499164268351,20.27510858679045,53.75383112522125,23.068936608459023,44.47677094024856,0.0,0.0,28.193901304330282,28.193901304330282,0.0,0.0,28.193901304330282,28.193901304330282,0.0,0.0,0.0,0.0,0.0,0.0,33.57023137473119,33.57023137473119,0.0,22.0,31.16311986532947,31.16311986532947,31.16311986532947,31.16311986532947,31.16311986532947,34.725665967788885,34.725665967788885,28.26550858607691,20.27510858679045,34.725665967788885,34.725665967788885,31.342629173643946,31.342629173643946,34.725665967788885,34.725665967788885,34.725665967788885,31.342629173643946,34.725665967788885,31.342629173643946,24.225157682017965,23.068936608459023,22.0,0.0 
