Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/29  15:00:00,19.6,65.0,19.959343505268695,90.53516114437025,23.812978368443215,42.90095402519981,28.568025919701842,86.49552726036413,22.082519048423663,74.59500587429228,20.43819417272322,53.36921370144384,23.85895266592748,42.78208765960942,0.0,0.0,28.193901304330282,28.193901304330282,0.0,0.0,28.193901304330282,28.193901304330282,0.0,0.0,0.0,0.0,0.0,0.0,33.57023137473119,33.57023137473119,0.0,19.6,31.16311986532947,31.16311986532947,31.16311986532947,31.16311986532947,31.16311986532947,34.725665967788885,34.725665967788885,28.568025919701842,20.43819417272322,34.725665967788885,34.725665967788885,31.342629173643946,31.342629173643946,34.725665967788885,34.725665967788885,34.725665967788885,31.342629173643946,34.725665967788885,31.342629173643946,23.812978368443215,23.85895266592748,19.6,0.0 
 04/29  16:00:00,19.0,68.0,20.152841916777717,89.4568803036052,23.3851288912209,44.382636146188034,28.432319354997976,91.30709315776362,22.69330394887556,71.8746456780218,20.51175574315629,53.29772415271211,24.884154394561676,40.566431593642044,0.0,0.0,28.193901304330286,28.193901304330286,0.0,0.0,28.193901304330286,28.193901304330286,0.0,0.0,0.0,0.0,0.0,0.0,33.5702313747312,33.5702313747312,0.0,19.0,31.16311986532947,31.16311986532947,31.16311986532947,31.16311986532947,31.16311986532947,34.725665967788885,34.725665967788885,28.432319354997976,20.51175574315629,34.725665967788885,34.725665967788885,31.40246552814509,31.40246552814509,34.725665967788885,34.725665967788885,34.725665967788885,31.40246552814509,34.725665967788885,31.40246552814509,23.3851288912209,24.884154394561676,19.0,0.0 
 04/29  17:00:00,18.0,73.0,20.304173474225543,88.62354672260985,22.936189573875144,45.938565938493845,27.68853535835484,98.75573920450381,23.09555664153398,70.14403307366716,20.481324869554918,53.55874135870576,25.76152163989874,38.78844752768171,0.0,0.0,28.193901304330282,28.193901304330282,0.0,0.0,28.193901304330282,28.193901304330282,0.0,0.0,0.0,0.0,0.0,0.0,33.57023137473119,33.57023137473119,0.0,18.0,31.16311986532947,31.16311986532947,31.16311986532947,31.16311986532947,31.16311986532947,34.725665967788885,34.725665967788885,27.68853535835484,20.481324869554918,34.725665967788885,34.725665967788885,31.342629173643946,31.342629173643946,34.725665967788885,34.725665967788885,34.725665967788885,31.342629173643946,34.725665967788885,31.342629173643946,22.936189573875144,25.76152163989874,18.0,0.0 
 04/29  18:00:00,17.4,85.0,20.36717120266679,88.27916220768202,22.362022610426525,48.47107398569321,26.303759236218397,99.97724881111554,23.2489459098041,69.49652679908608,20.27453118799921,54.69201872333565,25.01307015949929,41.33106928040152,0.0,0.0,28.193901304330286,28.193901304330286,0.0,0.0,28.193901304330286,28.193901304330286,0.0,0.0,0.0,0.0,0.0,0.0,33.5702313747312,33.5702313747312,0.0,17.4,31.163119865329474,31.163119865329474,31.163119865329474,31.163119865329474,31.163119865329474,34.725665967788885,34.725665967788885,26.303759236218397,20.27453118799921,34.725665967788885,34.725665967788885,31.462300030415577,31.462300030415577,34.725665967788885,34.725665967788885,34.725665967788885,31.462300030415577,34.725665967788885,31.462300030415577,22.362022610426525,25.01307015949929,17.4,0.0 
 04/29  19:00:00,15.0,88.0,20.279005636681692,88.76152171350289,21.719430574438775,51.54652296487032,25.000903473038417,100.0,23.1208638104516,70.03666448960574,19.949986109396377,56.38042713627897,23.687951870664588,45.76853087697342,16740.883110596784,0.6256573062959618,32.4580474027621,25.462724423216265,0.0,0.0,28.193901304330286,28.193901304330286,0.0,0.0,0.0,0.0,0.0,0.0,33.5702313747312,33.5702313747312,1301.1431078113033,0.4074745668134689,28.51813893958714,28.51813893958714,28.51813893958714,32.553186701582604,32.553186701582604,32.621904261379846,28.421566895331225,25.000903473038417,19.949986109396377,32.621904261379846,32.621904261379846,32.4580474027621,32.4580474027621,28.421566895331225,32.621904261379846,32.621904261379846,25.462724423216265,32.621904261379846,32.4580474027621,21.719430574438775,23.687951870664588,15.0,4684115.188120691 
 04/29  20:00:00,14.0,94.0,20.114880407312153,89.75626387851743,22.1119503980448,50.51928606186322,23.89806276405055,100.0,22.797327272232067,71.49314064559044,19.659111038521058,57.54026421051054,22.664494690932685,48.87188658907028,6673.634809569647,0.2548113385902345,36.40566965686477,33.01777886559357,0.0,0.0,28.193901304330286,28.193901304330286,0.0,0.0,0.0,0.0,0.0,0.0,33.5702313747312,33.5702313747312,592.7274066386688,6.649080744986823,33.161032099265306,33.161032099265306,33.161032099265306,35.17838437831552,35.17838437831552,36.96257734163156,35.1848402368469,23.89806276405055,19.659111038521058,36.96257734163156,36.96257734163156,35.048881340004336,35.048881340004336,35.1848402368469,36.96257734163156,36.96257734163156,31.66099054873314,36.96257734163156,35.048881340004336,22.1119503980448,22.664494690932685,14.0,2133818.6638992075 
 04/29  21:00:00,14.2,94.0,19.93356995168004,90.76977876654439,23.146359967126614,47.44094411035019,23.045615542240718,100.0,22.375357901575413,73.34884234515646,19.42660555775533,58.37465413083062,21.632227896045883,52.040112483205455,0.0,0.0,37.1484595187418,37.1484595187418,0.0,0.0,28.193901304330286,28.193901304330286,0.0,0.0,0.0,0.0,17322.807883325033,0.6428591342679495,33.32083083216422,25.67240934851603,1278.1595754271416,-0.41087079573057306,29.300499941423844,29.300499941423844,29.300499941423844,33.33550411310879,33.33550411310879,33.467291464595384,29.14403944708186,23.045615542240718,19.42660555775533,33.467291464595384,33.467291464595384,33.32083083216422,33.32083083216422,29.14403944708186,33.467291464595384,33.467291464595384,33.32083083216422,33.467291464595384,25.67240934851603,23.146359967126614,21.632227896045883,14.2,4601374.471537709 
 04/29  22:00:00,13.0,94.0,19.785631401753626,91.60618952856608,23.355229943527206,46.84222941746903,22.358683677371886,99.99999999999999,21.919350800979686,75.41528596775761,19.22574374114626,59.10868126765622,22.267665477549833,50.057451181060316,0.0,0.0,37.1484595187418,37.1484595187418,0.0,0.0,28.193901304330282,28.193901304330282,0.0,0.0,0.0,0.0,4892.746854210862,0.26348009963717717,33.92773016567798,32.4468927095188,413.7056729549011,8.111588743283962,30.33291620379607,30.33291620379607,30.33291620379607,31.677817723162885,31.677817723162885,34.14818010861273,32.94132749248128,22.358683677371886,19.22574374114626,34.14818010861273,34.14818010861273,31.769728218916857,31.769728218916857,32.94132749248128,34.14818010861273,34.14818010861273,31.769728218916857,34.14818010861273,30.28889076275768,23.355229943527206,22.267665477549833,13.0,1489340.422637644 
 04/29  23:00:00,11.0,94.0,19.643754909606642,92.41656529816045,22.97716612260776,47.76590600685317,21.57996409365653,99.99999999999999,21.459933089807144,77.56385681306435,18.99700089326037,59.89173573763762,22.9910025631829,47.74652364783187,0.0,0.0,37.1484595187418,37.1484595187418,17732.616626507028,0.7008742088369007,29.02461676021413,22.63478188313646,0.0,0.0,0.0,0.0,0.0,0.0,33.92773016567798,33.92773016567798,1446.6847512865625,-3.499673796730711,24.894795006396805,24.894795006396805,24.894795006396805,28.93009958885655,28.93009958885655,29.0507016563858,24.748793096602277,21.57996409365653,18.99700089326037,29.0507016563858,29.0507016563858,22.63478188313646,29.02461676021413,24.748793096602277,29.0507016563858,29.0507016563858,29.02461676021413,29.0507016563858,29.02461676021413,22.97716612260776,22.9910025631829,11.0,5208065.104631625 
 04/29  24:00:00,12.2,98.0,19.53189225981918,93.06112688828816,22.45167111638889,49.33810148265539,21.614624217409222,100.0,21.026602188384096,79.65343577830721,18.839327008921423,60.519363536210065,23.21814865284285,47.11656754941301,0.0,0.0,37.1484595187418,37.1484595187418,16393.51340711982,0.8615598816501807,28.96444032182128,24.411438720632724,0.0,0.0,0.0,0.0,0.0,0.0,33.92773016567798,33.92773016567798,1439.961271949962,-2.279538123220191,24.99312654557504,24.99312654557504,24.99312654557504,29.028764258788065,29.028764258788065,28.993480128865194,25.011520436573804,21.614624217409222,18.839327008921423,28.993480128865194,28.993480128865194,24.411438720632724,28.96444032182128,25.011520436573804,28.993480128865194,28.993480128865194,28.96444032182128,28.993480128865194,28.96444032182128,22.45167111638889,23.21814865284285,12.2,5183860.579019863 
 04/30  01:00:00,11.0,100.0,19.436648424239152,93.61393893502276,21.832332693763355,51.26171245307768,22.05631808611548,99.78621327686466,20.60955681299577,81.72471471337904,18.677277720981024,61.18323860753143,22.93560465692498,47.95231058691441,13999.877781876614,0.4290018662350722,33.684772579433734,25.845446635651076,0.0,0.0,30.409694017342552,30.409694017342552,0.0,0.0,0.0,0.0,0.0,0.0,33.92773016567798,33.92773016567798,1240.32801942334,-3.682080937580986,30.229336224761383,30.229336224761383,30.229336224761383,34.26408961960337,34.26408961960337,34.16564310006999,30.30918997727165,22.05631808611548,18.677277720981024,34.16564310006999,34.16564310006999,33.684772579433734,33.684772579433734,30.30918997727165,34.16564310006999,34.16564310006999,25.845446635651076,34.16564310006999,33.684772579433734,21.832332693763355,22.93560465692498,11.0,4465180.869924024 
 04/30  02:00:00,11.0,100.0,19.377166364500283,93.96105889669552,22.266130344456812,49.85694966622732,22.4366808838163,100.0,20.289309971267635,83.35628159544234,18.535496492714156,61.725862419465486,22.428853923600208,49.38236485984959,0.0,0.0,36.04079812136066,36.04079812136066,0.0,0.0,30.409694017342552,30.409694017342552,0.0,0.0,0.0,0.0,0.0,0.0,33.92773016567798,33.92773016567798,0.0,11.0,31.010463329992465,31.010463329992465,31.010463329992465,31.010463329992465,31.010463329992465,34.99934969570037,34.99934969570037,22.4366808838163,18.535496492714156,34.99934969570037,34.99934969570037,31.283190813069368,31.283190813069368,34.99934969570037,34.99934969570037,34.99934969570037,31.283190813069368,34.99934969570037,31.283190813069368,22.266130344456812,22.428853923600208,11.0,0.0 
 04/30  03:00:00,10.8,100.0,19.321107519378064,94.28957233967218,23.003769530303103,47.59963335443423,22.4499338239204,99.99999999999999,19.992849366873166,84.89952735120366,18.409818542310703,62.195147355440035,21.838232073782965,51.11115867217957,0.0,0.0,36.04079812136065,36.04079812136065,0.0,0.0,30.40969401734255,30.40969401734255,0.0,0.0,0.0,0.0,10401.688010726413,0.30149021794822806,34.7152072149942,28.969306020847004,804.1809897552881,0.9884696604873136,31.262390227856045,31.262390227856045,31.262390227856045,33.95219326658966,33.95219326658966,35.29371419624278,32.5644091817349,22.4499338239204,18.409818542310703,35.29371419624278,35.29371419624278,33.80978217303973,33.80978217303973,32.5644091817349,35.29371419624278,35.29371419624278,33.80978217303973,35.29371419624278,28.063880978892527,23.003769530303103,21.838232073782965,10.8,2895051.563119037 
 04/30  04:00:00,10.0,100.0,19.260154436511453,94.64819769084053,23.22615087049021,46.78474897228707,22.173477044610497,100.0,19.737713188882047,86.25323444873023,18.314440433019445,62.48839569987602,22.01571098222339,50.36838607918328,0.0,0.0,36.04079812136066,36.04079812136066,0.0,0.0,30.409694017342552,30.409694017342552,0.0,0.0,0.0,0.0,15264.357553359836,0.5554053589099648,35.35541603149375,28.780470144409502,1196.720047313314,-4.73778166928707,31.668002401285413,31.668002401285413,31.668002401285413,35.70270695938584,35.70270695938584,35.679001247092515,31.6749482021956,22.173477044610497,18.314440433019445,35.679001247092515,35.679001247092515,35.35541603149375,35.35541603149375,31.6749482021956,35.679001247092515,35.679001247092515,35.35541603149375,35.679001247092515,28.780470144409502,23.22615087049021,22.01571098222339,10.0,4308192.17032793 
 04/30  05:00:00,10.0,93.0,19.19347181321993,95.04234661908978,22.906982120307354,47.37571758843889,21.761717418425437,100.0,19.48984195382689,87.5919599202029,18.239466395993283,62.6177361679576,22.59111626997165,48.3086362242421,0.0,0.0,36.04079812136066,36.04079812136066,8956.550221719512,0.2542983803834309,31.173074179150053,26.960079662989656,0.0,0.0,0.0,0.0,0.0,0.0,35.35541603149375,35.35541603149375,662.4994915781095,2.6847174943025154,29.733582131679587,29.733582131679587,29.733582131679587,31.751149399719864,31.751149399719864,33.82079854315911,31.66002071865816,21.761717418425437,18.239466395993283,33.82079854315911,33.82079854315911,27.669677516702357,31.882672032862757,31.66002071865816,33.82079854315911,33.82079854315911,31.882672032862757,33.82079854315911,31.882672032862757,22.906982120307354,22.59111626997165,10.0,2384998.1696811942 
 04/30  06:00:00,10.6,97.0,19.113308060152782,95.42401043778693,22.36024789803976,48.55194251894493,21.64827309154195,100.0,19.233611183275357,88.91210804928322,18.18440037693383,62.5803755769218,22.771495157392728,47.36842400514405,0.0,0.0,36.04079812136066,36.04079812136066,16961.033379578388,0.7532539671411942,29.433587425150304,24.045882529552205,0.0,0.0,0.0,0.0,0.0,0.0,35.35541603149375,35.35541603149375,1421.7935026321761,-3.922087951819278,25.402946093995816,25.402946093995816,25.402946093995816,29.438538299846606,29.438538299846606,29.480453804131294,25.34391500448509,21.64827309154195,18.18440037693383,29.480453804131294,29.480453804131294,24.045882529552205,29.433587425150304,25.34391500448509,29.480453804131294,29.480453804131294,29.433587425150304,29.480453804131294,29.433587425150304,22.36024789803976,22.771495157392728,10.6,5118456.609475834 
 04/30  07:00:00,11.0,100.0,19.038936117751497,95.96280979514417,21.69632095318383,50.50119483536719,21.936389295574088,100.0,19.013904339168352,90.2281055365296,18.130111429514013,62.80604933775339,22.498354098546834,48.10467389158403,10053.22043426976,0.5332737146979138,29.27076413663233,24.760535052119685,6412.9599205237355,0.28241626838050693,29.27076413663233,23.83744992934215,0.0,0.0,0.0,0.0,0.0,0.0,35.35541603149375,35.35541603149375,1425.4394142968808,-3.5066606035408787,25.319533122260392,25.319533122260392,25.319533122260392,29.355141437840643,29.355141437840643,29.355059520133814,25.300380083011554,21.936389295574088,18.130111429514013,29.355059520133814,29.355059520133814,23.83744992934215,29.27076413663233,25.300380083011554,29.355059520133814,29.355059520133814,24.760535052119685,29.355059520133814,29.27076413663233,21.69632095318383,22.498354098546834,11.0,5131581.891468771 
 04/30  08:00:00,12.0,100.0,18.98040016343156,96.31407486567088,22.049344112295504,49.54619499343419,22.059136755294272,100.0,18.860510794310976,91.09663771317705,18.121447366735314,62.913049207740755,22.05492061718428,49.54228756920025,12429.711082044074,0.33734196011377016,36.93604033408087,27.81809915026372,0.0,0.0,31.544221887776423,31.544221887776423,0.0,0.0,0.0,0.0,0.0,0.0,35.35541603149375,35.35541603149375,1146.9805072715767,-2.755254439234214,33.784014199345414,33.784014199345414,33.784014199345414,37.81871875744584,37.81871875744584,37.64637201731452,33.93904870799933,22.059136755294272,18.121447366735314,37.64637201731452,37.64637201731452,36.93604033408087,36.93604033408087,33.93904870799933,37.64637201731452,37.64637201731452,27.81809915026372,37.64637201731452,36.93604033408087,22.049344112295504,22.05492061718428,12.0,4129129.826177676 
 04/30  09:00:00,13.2,100.0,18.980928791694033,96.40624012484517,23.63907171612173,45.28928922490011,22.510353162559362,99.5589362495057,18.81827773303471,91.42783620824248,18.30007463037931,62.423563424585105,21.839873758813102,50.51706800554393,0.0,0.0,38.65566165509315,38.65566165509315,0.0,0.0,31.544221887776423,31.544221887776423,0.0,0.0,0.0,0.0,13926.571755073019,0.4061144574609189,34.99937304116733,28.163898019947744,1013.3039904627652,0.9743817016555101,31.78983949903916,31.78983949903916,31.78983949903916,35.15209329745618,35.15209329745618,35.88538256827672,32.34532346623944,22.510353162559362,18.30007463037931,35.88538256827672,35.88538256827672,35.115657907025394,35.115657907025394,32.34532346623944,35.88538256827672,35.88538256827672,35.115657907025394,35.88538256827672,28.280182885805804,23.63907171612173,21.839873758813102,13.199999999999998,3647894.365665955 
 04/30  10:00:00,15.0,94.0,19.052482549906507,95.88175367735975,25.194380114437454,41.83376028667343,23.3464175203534,97.92136545105956,18.9963793552257,90.32688203426017,18.751391141593665,61.032803455229285,22.56812744291337,48.98994777000857,0.0,0.0,38.65566165509315,38.65566165509315,0.0,0.0,31.544221887776423,31.544221887776423,0.0,0.0,0.0,0.0,0.0,0.0,36.79296818274408,36.79296818274408,0.0,15.0,30.784250825295295,30.784250825295295,30.784250825295295,30.784250825295295,30.784250825295295,34.82321423350315,34.82321423350315,23.3464175203534,18.751391141593665,34.82321423350315,34.82321423350315,31.205604079289408,31.205604079289408,34.82321423350315,34.82321423350315,34.82321423350315,31.205604079289408,34.82321423350315,31.205604079289408,25.194380114437454,22.56812744291337,15.0,0.0 
 04/30  11:00:00,15.0,100.0,19.197350562502802,95.01954332226254,25.871867737270648,41.11833377415948,24.949194511275827,94.07862761319305,19.395163383634358,88.1095682062486,19.143914850368972,60.207055103888806,23.532533638088296,47.28248740803664,0.0,0.0,38.65566165509315,38.65566165509315,0.0,0.0,31.544221887776423,31.544221887776423,0.0,0.0,0.0,0.0,0.0,0.0,36.79296818274408,36.79296818274408,0.0,15.0,30.784250825295295,30.784250825295295,30.784250825295295,30.784250825295295,30.784250825295295,34.82321423350315,34.82321423350315,24.949194511275827,19.143914850368972,34.82321423350315,34.82321423350315,31.191260844513536,31.191260844513536,34.82321423350315,34.82321423350315,34.82321423350315,31.191260844513536,34.82321423350315,31.191260844513536,25.871867737270648,23.532533638088296,15.0,0.0 
 04/30  12:00:00,18.0,77.0,19.374010913347462,93.97978627400451,25.750127771947437,41.73202730141627,26.16828378687873,91.15120938286358,19.968832301476766,85.02636856147605,19.55741858713977,58.90396271257042,24.026373474396642,46.24550498212824,0.0,0.0,38.65566165509315,38.65566165509315,0.0,0.0,31.544221887776427,31.544221887776427,0.0,0.0,0.0,0.0,0.0,0.0,36.79296818274408,36.79296818274408,0.0,18.0,30.784250825295295,30.784250825295295,30.784250825295295,30.784250825295295,30.784250825295295,34.82321423350315,34.82321423350315,26.16828378687873,19.55741858713977,34.82321423350315,34.82321423350315,31.123440187198618,31.123440187198618,34.82321423350315,34.82321423350315,34.82321423350315,31.123440187198618,34.82321423350315,31.123440187198618,25.750127771947437,24.026373474396642,18.0,0.0 
 04/30  13:00:00,19.0,60.0,19.578635560243487,92.79137336197314,25.11267142782381,43.26686418893061,27.213824506546196,88.69032513054368,20.66717955359379,81.43542849376975,19.904631860671934,57.652723458767156,24.083349433910325,46.00658196009528,0.0,0.0,38.65566165509315,38.65566165509315,0.0,0.0,31.544221887776423,31.544221887776423,0.0,0.0,0.0,0.0,0.0,0.0,36.79296818274408,36.79296818274408,0.0,19.0,30.784250825295295,30.784250825295295,30.784250825295295,30.784250825295295,30.784250825295295,34.82321423350315,34.82321423350315,27.213824506546196,19.904631860671934,34.82321423350315,34.82321423350315,31.055604050270592,31.055604050270592,34.82321423350315,34.82321423350315,34.82321423350315,31.055604050270592,34.82321423350315,31.055604050270592,25.11267142782381,24.083349433910325,19.0,0.0 
 04/30  14:00:00,19.0,60.0,19.79332870080586,91.47187397654619,24.55259188364469,44.6027849847845,27.994099341575946,88.20800177710815,21.395213024416925,77.79507481997601,20.17600524446436,56.621596760870574,24.195813016393082,45.560113217399376,0.0,0.0,38.65566165509315,38.65566165509315,0.0,0.0,31.54422188777642,31.54422188777642,0.0,0.0,0.0,0.0,0.0,0.0,36.79296818274408,36.79296818274408,0.0,19.0,30.784250825295295,30.784250825295295,30.784250825295295,30.784250825295295,30.784250825295295,34.82321423350315,34.82321423350315,27.994099341575946,20.17600524446436,34.82321423350315,34.82321423350315,30.987765813414146,30.987765813414146,34.82321423350315,34.82321423350315,34.82321423350315,30.987765813414146,34.82321423350315,30.987765813414146,24.55259188364469,24.195813016393082,19.0,0.0 
 04/30  15:00:00,18.7,72.0,19.999005723938797,90.31293608866288,24.064377807721648,46.19259423044629,28.308803593695412,92.4751169114025,22.089255283943977,74.56424290218985,20.3613040452129,56.18719693851918,24.840076140179306,44.09129972365023,0.0,0.0,38.65566165509315,38.65566165509315,0.0,0.0,31.54422188777642,31.54422188777642,0.0,0.0,0.0,0.0,0.0,0.0,36.79296818274408,36.79296818274408,0.0,18.699999999999996,30.784250825295295,30.784250825295295,30.784250825295295,30.784250825295295,30.784250825295295,34.82321423350315,34.82321423350315,28.308803593695412,20.3613040452129,34.82321423350315,34.82321423350315,30.987765813414146,30.987765813414146,34.82321423350315,34.82321423350315,34.82321423350315,30.987765813414146,34.82321423350315,30.987765813414146,24.064377807721648,24.840076140179306,18.699999999999996,0.0 
 04/30  16:00:00,19.0,60.0,20.182023421467058,89.29550374442262,23.58039133280706,47.487592810980985,28.199660039961845,96.82490296921208,22.674739076445885,71.95562458547327,20.46305598802915,55.84144470949919,25.76189376455349,41.68026383634439,0.0,0.0,38.65566165509315,38.65566165509315,0.0,0.0,31.544221887776423,31.544221887776423,0.0,0.0,0.0,0.0,0.0,0.0,36.79296818274408,36.79296818274408,0.0,19.0,30.784250825295295,30.784250825295295,30.784250825295295,30.784250825295295,30.784250825295295,34.82321423350315,34.82321423350315,28.199660039961845,20.46305598802915,34.82321423350315,34.82321423350315,31.055604050270592,31.055604050270592,34.82321423350315,34.82321423350315,34.82321423350315,31.055604050270592,34.82321423350315,31.055604050270592,23.58039133280706,25.76189376455349,19.0,0.0 
 04/30  17:00:00,18.0,64.0,20.326395576557424,88.50192166330578,23.093256954682168,48.794882636394874,27.493067011035023,99.99999999999999,23.062000563130077,70.28656103146625,20.45928561382555,55.83661469811287,26.543640363851082,39.707388653276475,0.0,0.0,38.65566165509315,38.65566165509315,0.0,0.0,31.54422188777642,31.54422188777642,0.0,0.0,0.0,0.0,0.0,0.0,36.79296818274408,36.79296818274408,0.0,18.0,30.784250825295295,30.784250825295295,30.784250825295295,30.784250825295295,30.784250825295295,34.82321423350315,34.82321423350315,27.493067011035023,20.45928561382555,34.82321423350315,34.82321423350315,30.987765813414146,30.987765813414146,34.82321423350315,34.82321423350315,34.82321423350315,30.987765813414146,34.82321423350315,30.987765813414146,23.093256954682168,26.543640363851082,18.0,0.0 
 04/30  18:00:00,16.2,74.0,20.382895664322284,88.19346135660288,22.52674078290096,50.488762870588445,26.14580901305585,100.0,23.20363191302505,69.6870776946144,20.2458335938624,56.57621420783684,25.733909477183623,41.64489001697788,0.0,0.0,38.65566165509315,38.65566165509315,0.0,0.0,31.544221887776427,31.544221887776427,0.0,0.0,0.0,0.0,0.0,0.0,36.79296818274408,36.79296818274408,0.0,16.200000000000003,30.784250825295295,30.784250825295295,30.784250825295295,30.784250825295295,30.784250825295295,34.82321423350315,34.82321423350315,26.14580901305585,20.2458335938624,34.82321423350315,34.82321423350315,31.123440187198618,31.123440187198618,34.82321423350315,34.82321423350315,34.82321423350315,31.123440187198618,34.82321423350315,31.123440187198618,22.52674078290096,25.733909477183623,16.200000000000003,0.0 
 04/30  19:00:00,14.3,79.0,20.29281078782514,88.68582018240635,21.84737071427643,52.623105810339155,24.882242695990428,100.0,23.0967290199364,70.13896349330281,19.93422469630913,57.67844180257106,24.508633201238805,44.79984756500403,13111.916437770245,0.4167818657137691,33.50398192902708,27.30483752907556,0.0,0.0,31.544221887776427,31.544221887776427,0.0,0.0,0.0,0.0,0.0,0.0,36.79296818274408,36.79296818274408,1015.757393944556,2.5733980133868544,29.67466530465381,29.67466530465381,29.67466530465381,32.90256302800962,32.90256302800962,33.752969491700384,30.41736221298081,24.882242695990428,19.93422469630913,33.752969491700384,33.752969491700384,32.86293512619228,32.86293512619228,30.41736221298081,33.752969491700384,33.752969491700384,26.663790726240762,33.752969491700384,32.86293512619228,21.84737071427643,24.508633201238805,14.3,3656726.6182004013 
 04/30  20:00:00,13.5,82.0,20.128850195482737,89.58985886072043,22.08417643007095,51.75337789514694,23.7819147859077,100.0,22.79981887079998,71.41155593913163,19.626239118427446,58.75242751413231,23.31669851263205,48.021152214783996,2183.3917450240638,0.06578241101482196,35.79496228917309,34.20687053432593,0.0,0.0,31.544221887776427,31.544221887776427,0.0,0.0,0.0,0.0,0.0,0.0,36.79296818274408,36.79296818274408,232.76758810576553,10.547641228943245,32.202182426841034,32.202182426841034,32.202182426841034,33.009123338461116,33.009123338461116,35.893107779156814,35.2534812787621,23.7819147859077,19.626239118427446,35.893107779156814,35.893107779156814,33.10552692818616,33.10552692818616,35.2534812787621,35.893107779156814,35.893107779156814,31.517435173339,35.893107779156814,33.10552692818616,22.08417643007095,23.31669851263205,13.5,837963.3171807559 
 04/30  21:00:00,12.7,85.0,19.953620690091437,90.56734783729526,22.95343871966204,48.896993116930346,22.892811538738066,100.0,22.33102158555164,73.47419973694812,19.353116840750303,59.68047865594755,22.298349859119977,50.87347334493846,0.0,0.0,35.97206099522423,35.97206099522423,0.0,0.0,31.544221887776423,31.544221887776423,0.0,0.0,0.0,0.0,0.0,0.0,36.79296818274408,36.79296818274408,0.0,12.7,33.359071953054425,33.359071953054425,33.359071953054425,33.359071953054425,33.359071953054425,36.94563470424106,36.94563470424106,22.892811538738066,19.353116840750303,36.94563470424106,36.94563470424106,33.60003114746877,33.60003114746877,36.94563470424106,36.94563470424106,36.94563470424106,33.60003114746877,36.94563470424106,33.60003114746877,22.95343871966204,22.298349859119977,12.7,0.0 
 04/30  22:00:00,12.2,87.0,19.799556882813008,91.43650018621952,23.02461728057409,48.460495279733586,22.194343426303583,99.99999999999999,21.84141904535231,75.70053857146931,19.142840782474813,60.37196644656146,21.39295674053081,53.520990464717386,0.0,0.0,35.972060995224226,35.972060995224226,0.0,0.0,31.54422188777642,31.54422188777642,0.0,0.0,0.0,0.0,12419.550872636037,0.5848170023882602,33.229910467220776,29.777044897510912,899.942110770137,2.47277187651839,29.225614729277623,29.225614729277623,29.225614729277623,31.915783467655466,31.915783467655466,33.224291015093335,30.286257462032488,22.194343426303583,19.142840782474813,33.224291015093335,33.224291015093335,32.1455182097996,32.1455182097996,30.286257462032488,33.224291015093335,33.224291015093335,32.1455182097996,33.224291015093335,28.692652640089733,23.02461728057409,21.39295674053081,12.2,3239791.598772493 
 04/30  23:00:00,12.0,89.0,19.632842914826526,92.38775451030062,22.69117963743051,49.17388360648347,21.558016467479924,100.0,21.335026526352824,78.08236596776385,18.93549758848743,61.03918196698709,21.706931205699178,52.208670172207846,0.0,0.0,35.97206099522423,35.97206099522423,6382.243461480483,0.24186331335837685,29.852065067074488,26.695350388342767,0.0,0.0,0.0,0.0,11053.603680632194,0.7458366866416233,30.386768144185485,27.01679564007746,1393.2312121554628,-2.5477670922948574,26.2427503142068,26.2427503142068,26.2427503142068,30.27784087525975,30.27784087525975,30.317401677748784,26.182522210986445,21.558016467479924,18.93549758848743,30.317401677748784,30.317401677748784,27.230053465453764,30.386768144185485,26.182522210986445,30.317401677748784,30.317401677748784,30.386768144185485,30.317401677748784,27.01679564007746,22.69117963743051,21.706931205699178,12.0,5015632.363759667 
 04/30  24:00:00,12.3,90.0,19.470706593229714,93.32340728287065,22.18540415589613,50.39415218724417,21.215604748665232,100.0,20.861423957329322,80.38706772500493,18.779017946052335,61.50662618705402,22.225163451209152,50.27026930103717,0.0,0.0,35.97206099522423,35.97206099522423,16927.582703756914,0.9832000000000001,27.1292084851263,23.009784947304492,0.0,0.0,0.0,0.0,0.0,0.0,27.960849159010042,27.960849159010042,1530.6019281705526,-2.1109771286979635,23.07660906169569,23.07660906169569,23.07660906169569,27.11153625862915,27.11153625862915,27.124563269524515,23.047151216041037,21.215604748665232,18.779017946052335,27.124563269524515,27.124563269524515,23.009784947304492,27.1292084851263,23.047151216041037,27.124563269524515,27.124563269524515,27.1292084851263,27.124563269524515,27.1292084851263,22.18540415589613,22.225163451209152,12.3,5510166.941413989 
 05/01  01:00:00,12.8,91.0,19.35638278499183,93.98960539467677,21.54663333072348,52.29448402140143,21.556694518234604,99.78753552651239,20.447475274502747,82.46424585971097,18.657437721803213,61.945720741369016,22.459782840059674,49.45866731715006,7517.753995551871,0.41789814783859147,27.793015722566224,23.488345093347277,10134.234516606917,0.5743018521614087,27.793015722566224,23.57012598877339,0.0,0.0,0.0,0.0,0.0,0.0,27.960849159010042,27.960849159010042,1507.4928249899535,-1.6232733279008071,23.54698541819165,23.54698541819165,23.54698541819165,27.582094253833176,27.582094253833176,27.573414261558312,23.536404447747593,21.556694518234604,18.657437721803213,27.573414261558312,27.573414261558312,23.57012598877339,27.793015722566224,23.536404447747593,27.573414261558312,27.573414261558312,23.488345093347277,27.573414261558312,27.793015722566224,21.54663333072348,22.459782840059674,12.8,5426974.169963833 
 05/01  02:00:00,13.3,92.0,19.277818836426288,94.35688399972881,21.55134146850898,52.35531300654611,21.821507678419795,100.0,20.152895323763413,83.89586908101607,18.549067594222063,62.3968418795391,22.29218524749541,50.038844071678355,8228.339122438449,0.5583509097473832,28.70378119287038,25.177997952944956,9514.571175815245,0.43384909025261686,28.70378119287038,23.456900574267177,0.0,0.0,0.0,0.0,0.0,0.0,27.960849159010042,27.960849159010042,1465.618193161358,-1.1527003499840642,24.430035902374854,24.430035902374854,24.430035902374854,28.465485777522296,28.465485777522296,28.451023697728427,24.425431401871062,21.821507678419795,18.549067594222063,28.451023697728427,28.451023697728427,23.456900574267177,28.70378119287038,24.425431401871062,28.451023697728427,28.451023697728427,25.177997952944956,28.451023697728427,28.70378119287038,21.55134146850898,22.29218524749541,13.3,5276225.495380889 
 05/01  03:00:00,13.8,93.0,19.188134531755665,94.88572639331935,21.92566042274869,51.43989631038616,21.99376388575395,100.0,19.907565784204838,85.18041498293019,18.452198975235476,62.94400090781582,21.84349573481221,51.69807523900049,7500.478357718811,0.557221021000179,29.167871544216858,25.91702931602464,6125.148324649226,0.23483282930720922,29.167871544216858,22.982196420383872,0.0,0.0,0.0,0.0,3083.419071566793,0.13692340411189313,28.320644943540003,25.626778814691015,1432.9880923041335,-0.6731644476628587,25.153497283676437,25.153497283676437,25.153497283676437,29.189066375406295,29.189066375406295,29.18362442103881,25.138908355447636,21.99376388575395,18.452198975235476,29.18362442103881,29.18362442103881,22.982196420383872,29.167871544216858,25.138908355447636,29.18362442103881,29.18362442103881,25.91702931602464,29.18362442103881,26.474005415367863,21.92566042274869,21.84349573481221,13.8,5158757.13229488 
 05/01  04:00:00,13.9,94.0,19.07402197266598,95.56337802527426,22.262795258444235,50.84801733802803,21.977873454989286,100.0,19.677842929748778,86.40304592895407,18.34447477298774,63.65989267957066,21.609319153910683,52.91489489353614,0.0,0.0,30.406535019480007,30.406535019480007,2825.0646386358467,0.08567178748962079,30.02774378640595,22.138532155076867,0.0,0.0,0.0,0.0,13553.404893046625,0.785273357722747,30.02774378640595,25.898620886255188,1392.9057730091738,-0.6068105717099748,26.074703070519263,26.074703070519263,26.074703070519263,30.110165537874096,30.110165537874096,30.08743330059921,26.078644821701268,21.977873454989286,18.34447477298774,30.08743330059921,30.08743330059921,22.138532155076867,30.02774378640595,26.078644821701268,30.08743330059921,30.08743330059921,30.02774378640595,30.08743330059921,25.898620886255188,22.262795258444235,21.609319153910683,13.9,5014460.782833026 
 05/01  05:00:00,13.9,95.0,18.96147802010467,96.23703346506201,22.283450423783464,51.341663891606686,21.84587885888229,100.0,19.50760557181237,87.32189220040209,18.23367267894779,64.47479026884136,22.06076458397502,52.040040767889394,0.0,0.0,30.406535019480007,30.406535019480007,15923.925049984946,0.48094565183895277,31.38316614069734,23.445808032805946,0.0,0.0,0.0,0.0,0.0,0.0,31.913618871616563,31.913618871616563,1334.3134221398018,-0.659544318479627,27.532782901719493,27.532782901719493,27.532782901719493,31.567963809713284,31.567963809713284,31.53816776141668,27.543666596890834,21.84587885888229,18.23367267894779,31.53816776141668,31.53816776141668,23.445808032805946,31.38316614069734,27.543666596890834,31.53816776141668,31.53816776141668,31.38316614069734,31.53816776141668,31.38316614069734,22.283450423783464,22.06076458397502,13.9,4803528.3197032865 
 05/01  06:00:00,13.8,95.0,18.864470836807186,96.91801908926709,22.00174866878487,52.82102350355376,22.035077364684245,100.0,19.37790544294894,88.11666075580025,18.136181421617515,65.31181623037185,22.65038803045566,50.77456254850356,0.0,0.0,30.406535019480007,30.406535019480007,6329.977078737573,0.12741872863335785,34.25517006718539,28.312760345818933,0.0,0.0,0.0,0.0,0.0,0.0,31.913618871616563,31.913618871616563,582.1257512064179,6.438875022046165,30.399565918841446,30.399565918841446,30.399565918841446,32.41691819789166,32.41691819789166,34.338808950911044,32.48271288392301,22.035077364684245,18.136181421617515,34.338808950911044,34.338808950911044,26.266616845524734,32.2090265668912,32.48271288392301,34.338808950911044,34.338808950911044,32.2090265668912,34.338808950911044,32.2090265668912,22.00174866878487,22.65038803045566,13.8,2095652.7043431045 
 05/01  07:00:00,14.0,94.0,18.7811918406328,97.42386294500065,21.64801964075518,54.47132441089724,22.213075311115297,100.0,19.26377060276408,88.74514104333429,18.043936671112874,66.06546735104541,22.73350762039056,50.98531964322716,17427.748766327284,0.6932071291140434,32.70739877276224,26.69126306254722,0.0,0.0,36.101010339037025,36.101010339037025,0.0,0.0,0.0,0.0,0.0,0.0,31.913618871616563,31.913618871616563,1294.5371755186352,-0.598442218596519,28.6070768215506,28.6070768215506,28.6070768215506,32.642050294015235,32.642050294015235,32.72119905394729,28.505304551152516,22.213075311115297,18.043936671112874,32.72119905394729,32.72119905394729,32.70739877276224,32.70739877276224,28.505304551152516,32.72119905394729,32.72119905394729,26.69126306254722,32.72119905394729,32.70739877276224,21.64801964075518,22.73350762039056,14.0,4660333.831867086 
 05/01  08:00:00,14.0,94.0,18.709538893347535,97.86146981159747,22.258384438899974,52.92253819393021,22.12188002518041,100.0,19.175362367084865,89.23542952458226,17.99542613311283,66.63894803670212,22.422723603498703,52.39675122427834,0.0,0.0,34.82132518113697,34.82132518113697,0.0,0.0,36.101010339037025,36.101010339037025,0.0,0.0,0.0,0.0,0.0,0.0,31.913618871616563,31.913618871616563,0.0,14.0,28.15694284988274,28.15694284988274,28.15694284988274,28.15694284988274,28.15694284988274,32.216698715775486,32.216698715775486,22.12188002518041,17.99542613311283,32.216698715775486,32.216698715775486,28.432063212892523,28.432063212892523,32.216698715775486,32.216698715775486,32.216698715775486,28.432063212892523,32.216698715775486,28.432063212892523,22.258384438899974,22.422723603498703,14.0,0.0 
 05/01  09:00:00,16.4,88.0,18.701168905397065,97.91270967874286,24.195303013016563,47.677982703578664,22.44562282924198,99.64431935611165,19.1657985544444,89.28864253693472,18.224677262697544,66.1457359871541,22.083902584907086,54.1618608706239,0.0,0.0,34.82132518113696,34.82132518113696,0.0,0.0,36.10101033903702,36.10101033903702,0.0,0.0,0.0,0.0,0.0,0.0,31.913618871616556,31.913618871616556,0.0,16.399999999999995,28.15694284988274,28.15694284988274,28.15694284988274,28.15694284988274,28.15694284988274,32.21669871577548,32.21669871577548,22.44562282924198,18.224677262697544,32.21669871577548,32.21669871577548,28.634159172580805,28.634159172580805,32.21669871577548,32.21669871577548,32.21669871577548,28.634159172580805,32.21669871577548,28.634159172580805,24.195303013016563,22.083902584907086,16.399999999999995,0.0 
 05/01  10:00:00,20.0,78.0,18.74618648008139,97.54060621993426,25.63030987283478,44.676902224699255,23.46295488775701,96.18613585162015,19.3473704472964,88.19687162492842,18.684428298727507,64.93593741541648,22.02918158438588,55.465091741657105,0.0,0.0,34.82132518113697,34.82132518113697,0.0,0.0,36.101010339037025,36.101010339037025,0.0,0.0,0.0,0.0,5086.442338739628,0.11624939583466253,35.08689070372974,30.864204421876888,474.7657175718905,14.141866759036215,31.797725796044983,31.797725796044983,31.797725796044983,33.41160761928515,33.41160761928515,35.68381681580631,34.23288247215544,23.46295488775701,18.684428298727507,35.68381681580631,35.68381681580631,33.32232281748064,33.32232281748064,34.23288247215544,35.68381681580631,35.68381681580631,33.32232281748064,35.68381681580631,29.099636535627784,25.63030987283478,22.02918158438588,20.0,1709156.5832588058 
 05/01  11:00:00,22.0,69.0,18.86415320685793,96.82399020887226,26.389287168502843,43.82039945108863,25.128028228132916,89.35783391959929,19.779724666895593,85.85866413524296,19.17212860837851,63.89014870488307,22.396499899486003,55.62817807850259,0.0,0.0,34.82132518113697,34.82132518113697,0.0,0.0,36.101010339037025,36.101010339037025,0.0,0.0,0.0,0.0,0.0,0.0,36.41771156060128,36.41771156060128,0.0,22.0,33.33742093663104,33.33742093663104,33.33742093663104,33.33742093663104,33.33742093663104,37.1971968017455,37.1971968017455,25.128028228132916,19.17212860837851,37.1971968017455,37.1971968017455,33.72637406402157,33.72637406402157,37.1971968017455,37.1971968017455,37.1971968017455,33.72637406402157,37.1971968017455,33.72637406402157,26.389287168502843,22.396499899486003,22.0,0.0 
 05/01  12:00:00,24.2,62.0,19.01627075350462,95.90855127319301,26.178339409317182,45.67552861491676,26.317633642769657,85.7281648152622,20.323509501470124,83.0159717018439,19.611088402073705,63.23606015956933,22.63053294123723,56.440471955010246,0.0,0.0,34.82132518113697,34.82132518113697,0.0,0.0,36.101010339037025,36.101010339037025,0.0,0.0,0.0,0.0,0.0,0.0,36.41771156060129,36.41771156060129,0.0,24.2,33.33742093663104,33.33742093663104,33.33742093663104,33.33742093663104,33.33742093663104,37.1971968017455,37.1971968017455,26.317633642769657,19.611088402073705,37.1971968017455,37.1971968017455,33.6615622522264,33.6615622522264,37.1971968017455,37.1971968017455,37.1971968017455,33.6615622522264,37.1971968017455,33.6615622522264,26.178339409317182,22.63053294123723,24.2,0.0 
 05/01  13:00:00,25.0,61.0,19.191579405005847,94.86555957023867,25.514548027543142,48.753040339071774,27.313919617085332,83.77505104545097,20.945354392967815,79.89409669334898,19.938578486763006,62.95464558882751,22.66141725570009,57.80236809794183,0.0,0.0,34.82132518113697,34.82132518113697,0.0,0.0,36.101010339037025,36.101010339037025,0.0,0.0,0.0,0.0,0.0,0.0,36.41771156060129,36.41771156060129,0.0,25.0,33.33742093663104,33.33742093663104,33.33742093663104,33.33742093663104,33.33742093663104,37.1971968017455,37.1971968017455,27.313919617085332,19.938578486763006,37.1971968017455,37.1971968017455,33.59673564756707,33.59673564756707,37.1971968017455,37.1971968017455,37.1971968017455,33.59673564756707,37.1971968017455,33.59673564756707,25.514548027543142,22.66141725570009,25.0,0.0 
 05/01  14:00:00,26.0,54.0,19.37935700183299,93.66943387325334,24.97667486464539,51.336809668824785,28.089030274365005,82.51762497096672,21.616662675172,76.59518377646289,20.265368693973087,62.58629765402961,23.105733661845633,57.38451987472821,0.0,0.0,34.82132518113697,34.82132518113697,0.0,0.0,36.101010339037025,36.101010339037025,0.0,0.0,0.0,0.0,0.0,0.0,36.41771156060129,36.41771156060129,0.0,26.0,33.33742093663104,33.33742093663104,33.33742093663104,33.33742093663104,33.33742093663104,37.19719680174549,37.19719680174549,28.089030274365005,20.265368693973087,37.19719680174549,37.19719680174549,33.53190703614209,33.53190703614209,37.19719680174549,37.19719680174549,37.19719680174549,33.53190703614209,37.19719680174549,33.53190703614209,24.97667486464539,23.105733661845633,26.0,0.0 
 05/01  15:00:00,25.8,53.0,19.561406578507267,92.61477584810147,24.5178239264577,54.07184699839206,28.417941858984204,84.56167383161858,22.21533163804319,73.84685689366697,20.483918559659976,63.17258900229716,23.88698453513514,56.11171093399403,0.0,0.0,34.82132518113697,34.82132518113697,0.0,0.0,36.101010339037025,36.101010339037025,0.0,0.0,0.0,0.0,0.0,0.0,36.41771156060129,36.41771156060129,0.0,25.799999999999997,33.33742093663104,33.33742093663104,33.33742093663104,33.33742093663104,33.33742093663104,37.19719680174549,37.19719680174549,28.417941858984204,20.483918559659976,37.19719680174549,37.19719680174549,33.53190703614209,33.53190703614209,37.19719680174549,37.19719680174549,37.19719680174549,33.53190703614209,37.19719680174549,33.53190703614209,24.5178239264577,23.88698453513514,25.799999999999997,0.0 
 05/01  16:00:00,25.0,57.0,19.722864585231484,91.69053101758337,24.05887869026469,56.33021216093366,28.286288480191054,87.54119328326644,22.714496804297063,71.63986872995613,20.566818408796845,63.69178079547702,24.860563085859805,53.655973090185384,0.0,0.0,34.82132518113697,34.82132518113697,0.0,0.0,36.101010339037025,36.101010339037025,0.0,0.0,0.0,0.0,0.0,0.0,36.41771156060129,36.41771156060129,0.0,25.0,33.33742093663104,33.33742093663104,33.33742093663104,33.33742093663104,33.33742093663104,37.1971968017455,37.1971968017455,28.286288480191054,20.566818408796845,37.1971968017455,37.1971968017455,33.59673564756707,33.59673564756707,37.1971968017455,37.1971968017455,37.1971968017455,33.59673564756707,37.1971968017455,33.59673564756707,24.05887869026469,24.860563085859805,25.0,0.0 
 05/01  17:00:00,24.0,65.0,19.862882938044457,90.89737419321429,23.539820394551604,58.99479364811302,27.656346655503558,93.94944695759906,23.054185393682026,70.18040058896503,20.509806811115695,64.68957545135231,25.75312791822932,51.656857521782186,0.0,0.0,34.82132518113697,34.82132518113697,0.0,0.0,36.101010339037025,36.101010339037025,0.0,0.0,0.0,0.0,0.0,0.0,36.41771156060129,36.41771156060129,0.0,24.0,33.33742093663104,33.33742093663104,33.33742093663104,33.33742093663104,33.33742093663104,37.19719680174549,37.19719680174549,27.656346655503558,20.509806811115695,37.19719680174549,37.19719680174549,33.53190703614209,33.53190703614209,37.19719680174549,37.19719680174549,37.19719680174549,33.53190703614209,37.19719680174549,33.53190703614209,23.539820394551604,25.75312791822932,24.0,0.0 
 05/01  18:00:00,22.4,72.0,19.882533650782317,90.78656489823331,22.94480315353279,61.6787184667878,26.191298317092212,99.587730776857,23.19284299895562,69.5943112555079,20.24945705827221,66.18579126905539,24.888898600189158,54.85837285234176,0.0,0.0,34.82132518113697,34.82132518113697,0.0,0.0,36.101010339037025,36.101010339037025,0.0,0.0,0.0,0.0,0.0,0.0,36.41771156060129,36.41771156060129,0.0,22.4,33.33742093663104,33.33742093663104,33.33742093663104,33.33742093663104,33.33742093663104,37.1971968017455,37.1971968017455,26.191298317092212,20.24945705827221,37.1971968017455,37.1971968017455,33.6615622522264,33.6615622522264,37.1971968017455,37.1971968017455,37.1971968017455,33.6615622522264,37.1971968017455,33.6615622522264,22.94480315353279,24.888898600189158,22.4,0.0 
 05/01  19:00:00,20.0,83.0,19.78443096288132,91.34082933301154,22.19889045053313,65.27758246693448,24.8570549152457,100.0,23.123009008894137,69.88875418924385,19.90428523668233,68.25372623573945,23.544046170535605,60.15921798462394,0.0,0.0,34.82132518113697,34.82132518113697,0.0,0.0,36.101010339037025,36.101010339037025,0.0,0.0,0.0,0.0,0.0,0.0,36.41771156060129,36.41771156060129,0.0,20.0,33.33742093663104,33.33742093663104,33.33742093663104,33.33742093663104,33.33742093663104,37.1971968017455,37.1971968017455,24.8570549152457,19.90428523668233,37.1971968017455,37.1971968017455,33.6615622522264,33.6615622522264,37.1971968017455,37.1971968017455,37.1971968017455,33.6615622522264,37.1971968017455,33.6615622522264,22.19889045053313,23.544046170535605,20.0,0.0 
 05/01  20:00:00,19.0,83.0,19.621069743742538,92.27221999017597,21.544848026064997,68.1484220648805,23.703110720128173,100.0,22.811258713624785,71.22081388080692,19.601474353366296,69.80900514878462,22.591569793423034,63.92020856850097,13835.75470940127,0.6336567087396806,31.87980544781464,27.747387398078768,0.0,0.0,36.101010339037025,36.101010339037025,0.0,0.0,0.0,0.0,0.0,0.0,36.41771156060129,36.41771156060129,1029.1079037034394,8.147084613335025,28.325779982160746,28.325779982160746,28.325779982160746,31.352292771822093,31.352292771822093,32.45205722366034,29.13772616562003,23.703110720128173,19.601474353366296,32.45205722366034,32.45205722366034,31.573658064422162,31.573658064422162,29.13772616562003,32.45205722366034,32.45205722366034,27.441240014686297,32.45205722366034,31.573658064422162,21.544848026064997,22.591569793423034,19.0,3704788.453332382 
 05/01  21:00:00,18.4,87.0,19.403532652107845,93.62181429173381,21.61466426977232,68.21952635819355,22.777671096953203,100.0,22.457202044138064,72.84015854424612,19.305979798973947,71.62870873806312,21.41003940219328,69.07430884302619,7112.7677325842105,0.5298997543038452,28.5804900943641,25.32170135086522,0.0,0.0,36.101010339037025,36.101010339037025,0.0,0.0,0.0,0.0,10843.43544448017,0.46230024569615485,28.5804900943641,22.785727558953713,1472.2830682616086,4.026386154887742,24.288725602639293,24.288725602639293,24.288725602639293,28.324120901826294,28.324120901826294,28.34355185824316,24.250682557378923,22.777671096953203,19.305979798973947,28.34355185824316,28.34355185824316,28.5804900943641,28.5804900943641,24.250682557378923,28.34355185824316,28.34355185824316,25.32170135086522,28.34355185824316,22.785727558953713,21.61466426977232,21.41003940219328,18.4,5300219.045741792 
 05/01  22:00:00,18.0,88.0,19.22031044475453,94.69598190862796,22.193365529364712,66.02794194375856,22.09290166423554,99.99999999999999,22.072796459490398,74.56469333096875,19.069644113637377,73.03626599101617,21.335099546555703,69.56825104085505,2459.910888843214,0.14394920046642695,29.7989673313021,28.43621555040285,0.0,0.0,36.101010339037025,36.101010339037025,0.0,0.0,0.0,0.0,14227.4099704205,0.842250799533573,30.84077519417244,26.752640524646335,1365.0658701979626,3.521199795114188,26.775505161133754,26.775505161133754,26.775505161133754,30.810832305582892,30.810832305582892,30.75016056142799,26.817195742893354,22.09290166423554,19.069644113637377,30.75016056142799,30.75016056142799,30.84077519417244,30.84077519417244,26.817195742893354,30.75016056142799,30.75016056142799,29.47802341327319,30.75016056142799,26.752640524646335,22.193365529364712,21.335099546555703,18.0,4914237.132712665 
