Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/01  23:00:00,17.7,91.0,19.070361854189326,95.5854962188966,22.575830208156926,64.7080649523326,21.467848684199275,100.0,21.69301292728386,76.31386063884182,18.894036496424903,74.18127847302816,22.380810820272348,65.47114764742496,0.0,0.0,29.798967331302105,29.798967331302105,13770.828120348913,0.6588767006046427,29.38598370997966,25.470602549002756,0.0,0.0,0.0,0.0,3905.341508215749,0.24580000000000002,33.66298498360032,32.71272844693853,1469.1803060887146,3.3237495889588007,24.63113485517814,24.63113485517814,24.63113485517814,28.66597304837685,28.66597304837685,28.76332717734502,24.514045307053948,21.467848684199275,18.894036496424903,28.76332717734502,28.76332717734502,24.86109621014358,28.776477371120485,24.514045307053948,28.76332717734502,28.76332717734502,28.776477371120485,28.76332717734502,27.82622083445869,22.575830208156926,22.380810820272348,17.7,5289049.101919373 
 05/01  24:00:00,17.4,92.0,18.96332143737782,96.22598109463866,22.45594472606631,65.47737219661771,21.38547334770008,100.0,21.385980853659987,77.76159004038765,18.76481988460833,75.3435631594678,23.43871954283412,61.68764855147873,0.0,0.0,29.798967331302105,29.798967331302105,16613.0972898631,0.9832000000000001,27.189491891389743,23.146612192448206,0.0,0.0,0.0,0.0,0.0,0.0,33.66298498360032,33.66298498360032,1525.5715846705045,3.0744171872221786,23.17819740429142,23.17819740429142,23.17819740429142,27.21316383126203,27.21316383126203,27.189007874902355,23.183284151015506,21.38547334770008,18.76481988460833,27.189007874902355,27.189007874902355,23.146612192448206,27.189491891389743,23.183284151015506,27.189007874902355,27.189007874902355,27.189491891389743,27.189007874902355,27.189491891389743,22.45594472606631,23.43871954283412,17.4,5492057.704813817 
 05/02  01:00:00,17.0,94.0,18.90744908052377,96.56229285063324,22.07555947053128,67.18259222391845,21.65842872602154,100.0,21.112624897928377,79.07658560156014,18.65113169847096,76.26795869224256,23.627379500559897,61.14385158364796,0.0,0.0,29.798967331302105,29.798967331302105,16504.624785640524,0.9209699019593783,28.654470129964544,24.347161726635836,0.0,0.0,0.0,0.0,0.0,0.0,33.66298498360032,33.66298498360032,1454.9442128478254,2.6067255063039196,24.664538964994797,24.664538964994797,24.664538964994797,28.70007941972518,28.70007941972518,28.670944878874124,24.67469888080634,21.65842872602154,18.65113169847096,28.670944878874124,28.670944878874124,24.347161726635836,28.654470129964544,24.67469888080634,28.670944878874124,28.670944878874124,28.654470129964544,28.670944878874124,28.654470129964544,22.07555947053128,23.627379500559897,17.0,5237799.166252172 
 05/02  02:00:00,16.8,94.0,18.864711948551676,96.8204763111321,21.642519453741702,69.10430680865355,22.196726265670197,99.6932957431898,20.872180594576605,80.25405804932979,18.543243164908787,77.2135175209596,23.30124557243369,62.47042210984311,16127.349244870195,0.7876925477590863,30.77759796459891,25.849362576548764,0.0,0.0,30.972538841278695,30.972538841278695,0.0,0.0,0.0,0.0,0.0,0.0,33.66298498360032,33.66298498360032,1360.3560118021228,2.3137608312223445,26.87020450763528,26.87020450763528,26.87020450763528,30.905513359553233,30.905513359553233,30.867445599498446,26.88904976595326,22.196726265670197,18.543243164908787,30.867445599498446,30.867445599498446,30.77759796459891,30.77759796459891,26.88904976595326,30.867445599498446,30.867445599498446,25.849362576548764,30.867445599498446,30.77759796459891,21.642519453741702,23.30124557243369,16.8,4897281.642487641 
 05/02  03:00:00,16.6,94.0,18.833624123026365,97.00876875563725,22.226397489503647,66.68462587377854,22.577980712972206,100.0,20.670885535729873,81.25498562371303,18.44507739933759,78.0047193296072,22.756362934139098,64.56461251074172,0.0,0.0,34.1251970727514,34.1251970727514,0.0,0.0,30.972538841278695,30.972538841278695,0.0,0.0,0.0,0.0,0.0,0.0,33.66298498360032,33.66298498360032,0.0,16.6,27.2568335375587,27.2568335375587,27.2568335375587,27.2568335375587,27.2568335375587,31.268659286001494,31.268659286001494,22.577980712972206,18.44507739933759,31.268659286001494,31.268659286001494,27.53034981061903,27.53034981061903,31.268659286001494,31.268659286001494,31.268659286001494,27.53034981061903,31.268659286001494,27.53034981061903,22.226397489503647,22.756362934139098,16.6,0.0 
 05/02  04:00:00,17.0,94.0,18.810062886151037,97.15175340507079,23.081761918255626,63.3728629400303,22.5862191856518,99.99999999999999,20.494601762735382,82.14309942557972,18.37713827534924,78.56768594537455,22.141703203362773,67.08815787287739,0.0,0.0,34.1251970727514,34.1251970727514,0.0,0.0,30.972538841278695,30.972538841278695,0.0,0.0,0.0,0.0,0.0,0.0,33.66298498360031,33.66298498360031,0.0,17.0,27.2568335375587,27.2568335375587,27.2568335375587,27.2568335375587,27.2568335375587,31.268659286001494,31.268659286001494,22.5862191856518,18.37713827534924,31.268659286001494,31.268659286001494,27.458981115293625,27.458981115293625,31.268659286001494,31.268659286001494,31.268659286001494,27.458981115293625,31.268659286001494,27.458981115293625,23.081761918255626,22.141703203362773,17.0,0.0 
 05/02  05:00:00,17.0,94.0,18.77810798595692,97.34605917217708,23.273030526554052,62.721957069687946,22.298452429407575,100.0,20.361311178379374,82.8218616230391,18.327255458617955,79.06396027939012,21.6003489969333,69.42942792316626,0.0,0.0,34.1251970727514,34.1251970727514,0.0,0.0,30.972538841278695,30.972538841278695,0.0,0.0,0.0,0.0,8322.93796580001,0.4004876514875452,32.268446383067904,29.782560142574077,679.6519075632319,9.758313439085684,27.074565670197366,27.074565670197366,27.074565670197366,29.09221796180546,29.09221796180546,31.10385921928537,29.064497115561426,22.298452429407575,18.327255458617955,31.10385921928537,31.10385921928537,29.132753186120734,29.132753186120734,29.064497115561426,31.10385921928537,31.10385921928537,29.132753186120734,31.10385921928537,26.646866945626908,23.273030526554052,21.6003489969333,17.0,2446746.867227635 
 05/02  06:00:00,16.2,96.0,18.714293829963665,97.73541537306221,22.977197611293768,63.87016542878524,21.766927850213186,100.0,20.188164227680105,83.71305923406763,18.253329409128774,79.72917859194253,21.667947063421877,69.16053822896784,0.0,0.0,34.1251970727514,34.1251970727514,8010.758321168316,0.2711696676638937,28.654339953928087,21.519126436494872,0.0,0.0,0.0,0.0,9177.162870106866,0.6543970438251037,28.654339953928087,25.2970629189471,1459.144815228789,1.801751041172663,24.575565444192357,24.575565444192357,24.575565444192357,28.61106860269977,28.61106860269977,28.65727828856973,24.50980566274026,21.766927850213186,18.253329409128774,28.65727828856973,28.65727828856973,21.519126436494872,28.654339953928087,24.50980566274026,28.65727828856973,28.65727828856973,28.654339953928087,28.65727828856973,25.2970629189471,22.977197611293768,21.667947063421877,16.2,5252921.33482364 
 05/02  07:00:00,16.0,94.0,18.642469659576406,98.2731033537533,22.432636245379527,65.85700317455277,21.601007688287684,100.0,20.014163957290346,84.70345366838771,18.173561735925546,80.36093140051524,21.980403086526593,67.69164765918579,0.0,0.0,34.1251970727514,34.1251970727514,14933.328395661018,0.8044809369127937,27.49837464157233,23.057070784934623,0.0,0.0,0.0,0.0,1925.0531876262603,0.1389821497685065,27.49837464157233,24.18277016155809,1511.5505091928883,1.6410901167863603,23.4635567860897,23.4635567860897,23.4635567860897,27.498633404052285,27.498633404052285,27.51028952513616,23.433076909407163,21.601007688287684,18.173561735925546,27.51028952513616,27.51028952513616,23.057070784934623,27.49837464157233,23.433076909407163,27.51028952513616,27.51028952513616,27.49837464157233,27.51028952513616,24.18277016155809,22.432636245379527,21.980403086526593,16.0,5441581.833094398 
 05/02  08:00:00,17.0,94.0,18.585339979773245,98.6252424648099,21.756807328385108,68.53493831739591,21.872836747740422,100.0,19.858455294128454,85.52479409885908,18.15468794937891,80.68817941540243,22.00181502204095,67.512720293575,7746.323876508503,0.3908732038760474,28.15862130301912,23.41145144819623,8618.410511929957,0.4187347668693362,28.15862130301912,23.233431966833898,0.0,0.0,0.0,0.0,0.0,0.0,27.469581906963132,27.469581906963132,1475.445533314777,2.625738029290397,24.219020993332293,24.219020993332293,24.219020993332293,28.2543893679874,28.2543893679874,28.24160312822932,24.212488285833665,21.872836747740422,18.15468794937891,28.24160312822932,28.24160312822932,23.233431966833898,28.15862130301912,24.212488285833665,28.24160312822932,28.24160312822932,23.41145144819623,28.24160312822932,28.15862130301912,21.756807328385108,22.00181502204095,17.0,5311603.919933197 
 05/02  09:00:00,18.7,93.0,18.61786246093396,98.52215665167168,22.78506109152629,65.03401820528914,22.599395012899226,98.55799265705,19.817990208929753,85.82465723132937,18.408919448097766,80.03020422063813,22.038889495587828,68.04580511433244,2092.3623171265845,0.13604927432170863,28.909611511396385,27.989740261016742,1945.1184880263934,0.07900921176663617,28.909611511396385,27.437113496266917,0.0,0.0,0.0,0.0,2691.9784153335445,0.07502687971735508,32.2714852277888,30.125541076218262,668.3442851425915,11.462820398900167,29.275327475211405,29.275327475211405,29.275327475211405,31.292919101230147,31.292919101230147,33.01056626393588,31.199481077513248,22.599395012899226,18.408919448097766,33.01056626393588,33.01056626393588,29.683094008058788,31.155592023188248,31.199481077513248,33.01056626393588,33.01056626393588,30.235720772808605,33.01056626393588,29.00964787161771,22.78506109152629,22.038889495587828,18.7,2406039.426513329 
 05/02  10:00:00,21.0,83.0,18.71275524109504,97.93882356296275,24.590179397693838,59.077600786325206,24.03560137395778,93.19180462374946,19.999023468130588,84.86699729784854,18.839914584242635,78.55467952282328,22.37950306531321,67.4843180732455,0.0,0.0,28.909611511396378,28.909611511396378,0.0,0.0,28.909611511396378,28.909611511396378,0.0,0.0,0.0,0.0,0.0,0.0,33.41437493262003,33.41437493262003,0.0,21.0,30.83735964066888,30.83735964066888,30.83735964066888,30.83735964066888,30.83735964066888,34.48221962704701,34.48221962704701,24.03560137395778,18.839914584242635,34.48221962704701,34.48221962704701,31.265805768196355,31.265805768196355,34.48221962704701,34.48221962704701,34.48221962704701,31.265805768196355,34.48221962704701,31.265805768196355,24.590179397693838,22.37950306531321,21.0,0.0 
 05/02  11:00:00,23.0,78.0,18.845642845328342,97.12841965439613,25.318952707988426,57.747851836727165,25.458256807584934,88.5876035863173,20.348901506077034,83.05002158996814,19.24005057387227,77.62853296840433,22.527693985517626,68.27720270631046,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,0.0,0.0,0.0,0.0,33.41437493262003,33.41437493262003,0.0,23.000000000000004,30.83735964066889,30.83735964066889,30.83735964066889,30.83735964066889,30.83735964066889,34.482219627047016,34.482219627047016,25.458256807584934,19.24005057387227,34.482219627047016,34.482219627047016,31.14345246896592,31.14345246896592,34.482219627047016,34.482219627047016,34.482219627047016,31.14345246896592,34.482219627047016,31.14345246896592,25.318952707988426,22.527693985517626,23.000000000000004,0.0 
 05/02  12:00:00,24.5,71.0,19.013985140543063,96.11260658575041,25.252340256184908,60.12813206051163,26.71438413854376,87.15315079239694,20.838782082918158,80.57908763845212,19.632106964694085,77.6991010014162,22.552473918988817,70.686664204508,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,0.0,0.0,0.0,0.0,33.41437493262003,33.41437493262003,0.0,24.5,30.83735964066889,30.83735964066889,30.83735964066889,30.83735964066889,30.83735964066889,34.482219627047016,34.482219627047016,26.71438413854376,19.632106964694085,34.482219627047016,34.482219627047016,31.14345246896592,31.14345246896592,34.482219627047016,34.482219627047016,34.482219627047016,31.14345246896592,34.482219627047016,31.14345246896592,25.252340256184908,22.552473918988817,24.5,0.0 
 05/02  13:00:00,24.0,69.0,19.202330557436877,94.89609811236096,24.720342826232045,62.73613741265671,27.72041734847144,85.01776199575863,21.394926517438247,77.7963080821446,19.925180533925843,77.09451544546829,22.616720822935424,71.16944222901725,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,0.0,0.0,0.0,0.0,33.41437493262003,33.41437493262003,0.0,24.0,30.837359640668886,30.837359640668886,30.837359640668886,30.837359640668886,30.837359640668886,34.482219627047016,34.482219627047016,27.72041734847144,19.925180533925843,34.482219627047016,34.482219627047016,31.082235469421683,31.082235469421683,34.482219627047016,34.482219627047016,34.482219627047016,31.082235469421683,34.482219627047016,31.082235469421683,24.720342826232045,22.616720822935424,24.0,0.0 
 05/02  14:00:00,25.0,65.0,19.393435661703606,93.77327096022941,24.267410704653802,64.97156081355658,28.4188187655604,84.47944555701058,21.968829813897827,75.11355853846106,20.18304610581124,76.59165302333913,22.915367286193543,70.45052794885393,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,0.0,0.0,0.0,0.0,33.41437493262003,33.41437493262003,0.0,24.999999999999996,30.837359640668883,30.837359640668883,30.837359640668883,30.837359640668883,30.837359640668883,34.482219627047016,34.482219627047016,28.4188187655604,20.18304610581124,34.482219627047016,34.482219627047016,31.021016574850364,31.021016574850364,34.482219627047016,34.482219627047016,34.482219627047016,31.021016574850364,34.482219627047016,31.021016574850364,24.267410704653802,22.915367286193543,24.999999999999996,0.0 
 05/02  15:00:00,25.7,64.0,19.573898080809467,92.63479538941178,23.907536121818378,67.24296375018534,28.75182876576017,87.3461462766043,22.495544721872687,72.67074357963273,20.381674698466373,76.80004940277186,23.679284964092425,68.14439707636636,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,0.0,0.0,0.0,0.0,33.41437493262003,33.41437493262003,0.0,25.7,30.837359640668883,30.837359640668883,30.837359640668883,30.837359640668883,30.837359640668883,34.482219627047016,34.482219627047016,28.75182876576017,20.381674698466373,34.482219627047016,34.482219627047016,31.021016574850364,31.021016574850364,34.482219627047016,34.482219627047016,34.482219627047016,31.021016574850364,34.482219627047016,31.021016574850364,23.907536121818378,23.679284964092425,25.7,0.0 
 05/02  16:00:00,25.0,65.0,19.735195022172327,91.71135971146393,23.5592715160372,69.03999832971111,28.615930927282015,90.7579624208878,22.96963373280079,70.61070473240902,20.473584514586797,77.01315534847257,24.681520044470822,64.52353219740274,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,0.0,0.0,0.0,0.0,33.41437493262003,33.41437493262003,0.0,25.0,30.837359640668886,30.837359640668886,30.837359640668886,30.837359640668886,30.837359640668886,34.482219627047016,34.482219627047016,28.615930927282015,20.473584514586797,34.482219627047016,34.482219627047016,31.082235469421683,31.082235469421683,34.482219627047016,34.482219627047016,34.482219627047016,31.082235469421683,34.482219627047016,31.082235469421683,23.5592715160372,24.681520044470822,25.0,0.0 
 05/02  17:00:00,25.0,65.0,19.874239247865315,90.92374412598323,23.17093070674373,71.04905539688792,27.993823044926184,98.62133525886937,23.278679429991904,69.3031552701221,20.481152289405404,77.74664478289063,25.618969345066287,61.34683226587386,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,0.0,0.0,0.0,0.0,33.41437493262003,33.41437493262003,0.0,25.0,30.837359640668886,30.837359640668886,30.837359640668886,30.837359640668886,30.837359640668886,34.482219627047016,34.482219627047016,27.993823044926184,20.481152289405404,34.482219627047016,34.482219627047016,31.082235469421683,31.082235469421683,34.482219627047016,34.482219627047016,34.482219627047016,31.082235469421683,34.482219627047016,31.082235469421683,23.17093070674373,25.618969345066287,25.0,0.0 
 05/02  18:00:00,23.1,73.0,19.901504540067354,90.76990313050536,22.66042465462648,73.43572108517607,26.496557727470364,99.96540053337596,23.419458266011475,68.71655778089786,20.262222123121987,79.13191909325325,24.753732237425574,64.73020729364292,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,0.0,0.0,0.0,0.0,33.41437493262003,33.41437493262003,0.0,23.1,30.83735964066889,30.83735964066889,30.83735964066889,30.83735964066889,30.83735964066889,34.482219627047016,34.482219627047016,26.496557727470364,20.262222123121987,34.482219627047016,34.482219627047016,31.14345246896592,31.14345246896592,34.482219627047016,34.482219627047016,34.482219627047016,31.14345246896592,34.482219627047016,31.14345246896592,22.66042465462648,24.753732237425574,23.1,0.0 
 05/02  19:00:00,22.0,78.0,19.807709686639583,91.29958433758226,21.963124995084616,76.82107478582128,25.150275653489214,100.0,23.34468712527766,69.0273503785836,19.971883561588086,81.00317338360055,23.486275637752765,70.03614922390551,9433.674880155775,0.2382482585736378,32.20778070745433,26.244397573673552,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,0.0,0.0,0.0,0.0,33.41437493262003,33.41437493262003,736.8786781798021,13.260336068128431,30.74679642165776,30.74679642165776,30.74679642165776,33.16765429140926,33.16765429140926,34.64839537918254,32.16222203960854,25.150275653489214,19.971883561588086,34.64839537918254,34.64839537918254,33.10131709048215,33.10131709048215,32.16222203960854,34.64839537918254,34.64839537918254,27.137933956701364,34.64839537918254,33.10131709048215,21.963124995084616,23.486275637752765,22.0,2652763.2414472876 
 05/02  20:00:00,20.0,88.0,19.631987387921868,92.30129898842975,21.878735691326796,77.28408221472274,23.97314584964819,100.0,23.124435741162344,69.95218394718563,19.653907688111595,82.79799637652314,22.464072773496913,74.56991330002164,14851.447740501535,0.3938579823523136,35.72683362569943,26.63889873610293,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,0.0,0.0,0.0,0.0,33.41437493262003,33.41437493262003,1184.4697703910306,5.392069149284587,32.117991037877154,32.117991037877154,32.117991037877154,36.15269559597758,36.15269559597758,36.10698038025174,32.14592460700395,23.97314584964819,19.653907688111595,36.10698038025174,36.10698038025174,35.72683362569943,35.72683362569943,32.14592460700395,36.10698038025174,36.10698038025174,26.63889873610293,36.10698038025174,35.72683362569943,21.878735691326796,22.464072773496913,20.0,4264091.173407709 
 05/02  21:00:00,19.6,89.0,19.442497873338024,93.48757736661639,22.75927648056024,73.36801163210369,23.06955367487032,100.0,22.778845139502877,71.50249668033496,19.3955915962542,84.47712519564226,21.467295115902523,79.37067209286664,0.0,0.0,37.4280195827828,37.4280195827828,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,0.0,0.0,17792.778849990864,0.8123130241113113,30.47496856133321,24.967658977253315,1384.5028663433231,5.175028763874639,26.321489641380865,26.321489641380865,26.321489641380865,30.356881641225428,30.356881641225428,30.47392763336272,26.184786792760654,23.06955367487032,19.3955915962542,30.47392763336272,30.47392763336272,30.47496856133321,30.47496856133321,26.184786792760654,30.47392763336272,30.47392763336272,30.47496856133321,30.47392763336272,24.967658977253315,22.75927648056024,21.467295115902523,19.6,4984210.3188359635 
 05/02  22:00:00,20.0,88.0,19.295384135710748,94.34741866533491,23.734923272746823,69.16545500896837,22.406634638030255,100.0,22.42335975492001,73.06258415015219,19.22162564496079,85.52915970889939,21.866227209554197,77.45158372297391,0.0,0.0,37.4280195827828,37.4280195827828,0.0,0.0,28.909611511396385,28.909611511396385,0.0,0.0,0.0,0.0,14013.32113198341,0.5578558518297345,35.473533563577675,28.56272143953128,1196.5552227863807,5.40307722201517,31.93225547267995,31.93225547267995,31.93225547267995,35.96698947324026,35.96698947324026,35.788772046089406,32.09470956606613,22.406634638030255,19.22162564496079,35.788772046089406,35.788772046089406,35.473533563577675,35.473533563577675,32.09470956606613,35.788772046089406,35.788772046089406,35.473533563577675,35.788772046089406,28.56272143953128,23.734923272746823,21.866227209554197,20.0,4307598.80203097 
 05/02  23:00:00,19.0,94.0,19.18717063142011,94.98571387664876,23.87551549948278,68.63842314994356,21.79488879651645,100.0,22.107978900238283,74.4787512174017,19.094560901901517,86.38618945921091,23.161418660250664,71.65743808545054,0.0,0.0,37.4280195827828,37.4280195827828,11746.742061004097,0.36065516885469273,29.826418087951144,24.89547174154604,0.0,0.0,0.0,0.0,3124.1942278106485,0.0890676222698942,39.35092551241215,37.67261667697201,1061.1045991107103,7.421084041106304,29.88631206972689,29.88631206972689,29.88631206972689,33.114376242496306,33.114376242496306,34.11982396514806,30.47529405891699,21.79488879651645,19.094560901901517,34.11982396514806,34.11982396514806,28.411417537251495,33.342363883656596,30.47529405891699,34.11982396514806,34.11982396514806,33.342363883656596,34.11982396514806,31.664055048216458,23.87551549948278,23.161418660250664,19.0,3819976.556798557 
 05/02  24:00:00,19.8,95.0,19.11208767099577,95.52590673882861,23.57061383195806,69.98739444402545,21.7354187559188,100.0,21.83130882693178,75.82163016843847,19.019555842814164,86.90038431842383,24.1660830010142,67.51992054447201,0.0,0.0,37.4280195827828,37.4280195827828,16199.007925357382,0.6137099541120234,29.261325171057397,22.937872699362444,0.0,0.0,0.0,0.0,0.0,0.0,39.35092551241215,39.35092551241215,1424.245735731956,5.4393829495240995,25.34723889245268,25.34723889245268,25.34723889245268,29.382841857723985,29.382841857723985,29.357400032281348,25.35536067612653,21.7354187559188,19.019555842814164,29.357400032281348,29.357400032281348,22.937872699362444,29.261325171057397,25.35536067612653,29.357400032281348,29.357400032281348,29.261325171057397,29.357400032281348,29.261325171057397,23.57061383195806,24.1660830010142,19.8,5127284.648635041 
 05/03  01:00:00,19.0,100.0,19.06612207115927,95.80014528904636,23.001313153116083,72.80374849588908,21.952935046506752,100.0,21.596613680418045,76.91723052852515,18.945334142784297,87.6723851055036,24.39804366472811,66.9244184747138,0.0,0.0,37.4280195827828,37.4280195827828,15364.574545240004,0.518536014612758,31.473869252452474,24.071405722842925,0.0,0.0,0.0,0.0,0.0,0.0,39.35092551241215,39.35092551241215,1329.4632414051252,4.551029002391756,27.720646354485247,27.720646354485247,27.720646354485247,31.75579100201508,31.75579100201508,31.689605240954585,27.76923758833359,21.952935046506752,18.945334142784297,31.689605240954585,31.689605240954585,24.071405722842925,31.473869252452474,27.76923758833359,31.689605240954585,31.689605240954585,31.473869252452474,31.689605240954585,31.473869252452474,23.001313153116083,24.39804366472811,19.0,4786067.669058451 
 05/03  02:00:00,18.0,83.0,19.028501100922522,96.02531740529031,22.35748283097693,74.984074792842,22.336908719990618,99.76795921684402,21.37291008120399,77.97822314562018,18.836415564696228,88.0692854755977,24.04675769173339,67.6969826127097,0.0,0.0,37.4280195827828,37.4280195827828,4709.316478993472,0.10582046447061391,35.284218337865866,31.735343545586055,0.0,0.0,0.0,0.0,0.0,0.0,39.35092551241215,39.35092551241215,398.0310883900113,13.11400924004291,31.85207642145346,31.85207642145346,31.85207642145346,33.196977940820275,33.196977940820275,35.75252713095787,34.49048025691546,22.336908719990618,18.836415564696228,35.75252713095787,35.75252713095787,29.668817693308863,33.21769248558867,34.49048025691546,35.75252713095787,35.75252713095787,33.21769248558867,35.75252713095787,33.21769248558867,22.35748283097693,24.04675769173339,18.0,1432911.9182040407 
 05/03  03:00:00,17.8,74.0,18.984183190878014,96.38667552526785,21.766798566777908,75.31014813364078,22.631315544824126,99.65509261698398,21.17126138442769,79.02689566056092,18.71953258784486,87.79963834890437,23.420978543686502,68.09360922982006,16573.543542369454,0.5677328513593429,33.028595328630985,25.860779401746953,0.0,0.0,35.284218337865866,35.284218337865866,0.0,0.0,0.0,0.0,0.0,0.0,39.35092551241215,39.35092551241215,1277.2164429076092,3.1856405076656236,29.115459639915102,29.115459639915102,29.115459639915102,33.150341023797054,33.150341023797054,33.210038349224675,29.032462925945197,22.631315544824126,18.71953258784486,33.210038349224675,33.210038349224675,33.028595328630985,33.028595328630985,29.032462925945197,33.210038349224675,33.210038349224675,25.860779401746953,33.210038349224675,33.028595328630985,21.766798566777908,23.420978543686502,17.8,4597979.194467394 
 05/03  04:00:00,17.0,77.0,18.93675618545141,96.67255220336315,22.292259877792834,69.75680051570791,22.559531392065622,99.99999999999999,20.978685472850735,79.96736696604455,18.589599749688162,86.97034845654939,22.70736839896532,67.98530050525918,0.0,0.0,34.87654156872266,34.87654156872266,0.0,0.0,35.284218337865866,35.284218337865866,0.0,0.0,0.0,0.0,0.0,0.0,39.35092551241215,39.35092551241215,0.0,17.0,28.104044009555864,28.104044009555864,28.104044009555864,28.104044009555864,28.104044009555864,32.242578813296845,32.242578813296845,22.559531392065622,18.589599749688162,32.242578813296845,32.242578813296845,28.373169182963178,28.373169182963178,32.242578813296845,32.242578813296845,32.242578813296845,28.373169182963178,32.242578813296845,28.373169182963178,22.292259877792834,22.70736839896532,17.0,0.0 
 05/03  05:00:00,17.0,77.0,18.88083789636996,97.1068103033476,23.091958671426163,64.11371102333185,22.24765434986081,99.99999999999999,20.780258739163205,81.02970189966658,18.487526956835985,86.23971236194484,22.00765190536304,68.45003798518808,0.0,0.0,34.87654156872266,34.87654156872266,0.0,0.0,35.284218337865866,35.284218337865866,0.0,0.0,0.0,0.0,4163.049989856034,0.09980642735127451,37.84583959926401,34.51958429994519,399.0262897576734,12.102289397980677,29.2877644179568,29.2877644179568,29.2877644179568,30.63266593732361,30.63266593732361,33.333787854063466,32.10316738577423,22.24765434986081,18.487526956835985,33.333787854063466,33.333787854063466,30.48694005349239,30.48694005349239,32.10316738577423,33.333787854063466,33.333787854063466,30.48694005349239,33.333787854063466,27.160684754173563,23.091958671426163,22.00765190536304,17.0,1436494.6431276244 
 05/03  06:00:00,16.6,75.0,18.812135999677423,97.52468905864734,23.35174872397753,61.82416716070689,21.843116265356365,100.0,20.565857523246525,82.10742856294107,18.393228245555118,85.96010179683945,21.746780210341747,68.13804918777625,0.0,0.0,34.87654156872266,34.87654156872266,4171.39784152262,0.12395155595861496,32.393829344542205,28.368201067546,0.0,0.0,0.0,0.0,5056.914429661103,0.2519339338142613,32.35373898156497,29.9526791761117,713.1510982193201,9.35555530664018,28.571772408688467,28.571772408688467,28.571772408688467,30.589578463535464,30.589578463535464,32.61944376349632,30.37153632418208,21.843116265356365,18.393228245555118,32.61944376349632,32.61944376349632,26.851244577990272,30.87687285498648,30.37153632418208,32.61944376349632,32.61944376349632,30.87687285498648,32.61944376349632,28.47581304953321,23.35174872397753,21.746780210341747,16.6,2567343.9535895525 
 05/03  07:00:00,16.0,77.0,18.738856041743897,97.97256231926977,23.065302235423694,61.78317516970632,21.55790297659472,100.0,20.366168767599454,83.12555640458287,18.2989430431139,85.73116912967687,22.015243479966223,65.8434592030008,0.0,0.0,34.87654156872266,34.87654156872266,11587.453740552313,0.4407456841338741,28.28604597012696,21.995920917293656,0.0,0.0,0.0,0.0,5577.3858731068185,0.551454315866126,28.28604597012696,25.86624031741769,1477.2037493760365,1.5564977061146887,24.18151721111707,24.18151721111707,24.18151721111707,28.216871100989632,28.216871100989632,28.235659924482622,24.147003699977382,21.55790297659472,18.2989430431139,28.235659924482622,28.235659924482622,21.995920917293656,28.28604597012696,24.147003699977382,28.235659924482622,28.235659924482622,28.28604597012696,28.235659924482622,25.86624031741769,23.065302235423694,22.015243479966223,16.0,5317933.497753732 
 05/03  08:00:00,16.0,77.0,18.680027770539894,98.43102706480343,22.550668941196008,63.09754255866476,21.564536062321217,100.0,20.188404456826646,84.12706940371382,18.2539119126211,85.5939397758718,22.297531070327274,64.0703363807946,0.0,0.0,34.87654156872266,34.87654156872266,16760.66140153665,0.8997643519974925,28.097987564720494,23.641162870359324,0.0,0.0,0.0,0.0,0.0,0.0,28.28604597012696,28.28604597012696,1482.1134253604473,1.5609161798968723,24.077198211623937,24.077198211623937,24.077198211623937,28.112511812838775,28.112511812838775,28.11430284909126,24.0563703981721,21.564536062321217,18.2539119126211,28.11430284909126,28.11430284909126,23.641162870359324,28.097987564720494,24.0563703981721,28.11430284909126,28.11430284909126,28.097987564720494,28.11430284909126,28.097987564720494,22.550668941196008,22.297531070327274,16.0,5335608.33129761 
 05/03  09:00:00,18.4,70.0,18.710251142467207,98.34203380283088,23.087633934721268,61.049417707739835,22.60246509894274,97.39909871362786,20.09934282567481,84.67541151294304,18.46881160246957,84.47187888802175,22.41481736871666,63.5846115382421,0.0,0.0,34.87654156872266,34.87654156872266,4038.9362481049434,0.2225680538221673,29.07630009127388,27.990906904163914,0.0,0.0,0.0,0.0,0.0,0.0,28.28604597012696,28.28604597012696,358.5191239759185,14.782193440138323,25.18112684213858,25.18112684213858,25.18112684213858,26.190038341265694,26.190038341265694,29.142445530409777,28.16524219435165,22.60246509894274,18.46881160246957,29.142445530409777,29.142445530409777,25.316724639497586,26.40211782660755,28.16524219435165,29.142445530409777,29.142445530409777,26.40211782660755,29.142445530409777,26.40211782660755,23.087633934721268,22.41481736871666,18.4,1290668.8463133066 
 05/03  10:00:00,19.0,56.0,18.831521477634496,97.59929506899243,24.291567571127352,55.83846536828236,24.317900346142615,90.27780805681358,20.25194314831587,83.87988911665323,18.85864016814211,81.77751687685418,22.356541966595664,62.74391215218811,0.0,0.0,34.87654156872266,34.87654156872266,0.0,0.0,29.07630009127388,29.07630009127388,0.0,0.0,0.0,0.0,0.0,0.0,28.28604597012696,28.28604597012696,0.0,19.0,25.200024812932185,25.200024812932185,25.200024812932185,25.200024812932185,25.200024812932185,29.160078565803715,29.160078565803715,24.317900346142615,18.85864016814211,29.160078565803715,29.160078565803715,25.599083034352585,25.599083034352585,29.160078565803715,29.160078565803715,29.160078565803715,25.599083034352585,29.160078565803715,25.599083034352585,24.291567571127352,22.356541966595664,19.0,0.0 
 05/03  11:00:00,20.0,53.0,18.952025374019332,96.86707774524703,24.741894373295512,52.8118341387536,25.838500008459846,87.10161006897962,20.575496053495787,82.22088886877057,19.189269037090572,78.99473806534874,22.225508008162404,61.4779794766141,0.0,0.0,34.87654156872266,34.87654156872266,0.0,0.0,29.07630009127388,29.07630009127388,0.0,0.0,0.0,0.0,0.0,0.0,28.28604597012696,28.28604597012696,0.0,19.999999999999996,25.200024812932185,25.200024812932185,25.200024812932185,25.200024812932185,25.200024812932185,29.160078565803715,29.160078565803715,25.838500008459846,19.189269037090572,29.160078565803715,29.160078565803715,25.599083034352585,25.599083034352585,29.160078565803715,29.160078565803715,29.160078565803715,25.599083034352585,29.160078565803715,25.599083034352585,24.741894373295512,22.225508008162404,19.999999999999996,0.0 
 05/03  12:00:00,20.0,55.0,19.103772868148894,95.95411078948143,24.529570531754338,52.72289758450562,27.19045508259896,83.59163134575887,21.05588153815527,79.82534541602134,19.47529932255385,77.02205485271745,22.18699815487459,60.75079599544426,0.0,0.0,34.87654156872266,34.87654156872266,0.0,0.0,29.07630009127388,29.07630009127388,0.0,0.0,0.0,0.0,0.0,0.0,28.28604597012696,28.28604597012696,0.0,20.0,25.200024812932185,25.200024812932185,25.200024812932185,25.200024812932185,25.200024812932185,29.16007856580372,29.16007856580372,27.19045508259896,19.47529932255385,29.16007856580372,29.16007856580372,25.532587396393506,25.532587396393506,29.16007856580372,29.16007856580372,29.16007856580372,25.532587396393506,29.16007856580372,25.532587396393506,24.529570531754338,22.18699815487459,20.0,0.0 
 05/03  13:00:00,20.0,56.0,19.281684653279676,94.89594874690542,23.936054323084054,53.988997353344075,28.26903368637207,81.7311487356805,21.63292037123854,77.05093221326769,19.713962768653268,75.39156572921978,22.153840302365527,60.15927998774826,0.0,0.0,34.87654156872266,34.87654156872266,0.0,0.0,29.07630009127388,29.07630009127388,0.0,0.0,0.0,0.0,0.0,0.0,28.28604597012696,28.28604597012696,0.0,20.0,25.200024812932185,25.200024812932185,25.200024812932185,25.200024812932185,25.200024812932185,29.16007856580372,29.16007856580372,28.26903368637207,19.713962768653268,29.16007856580372,29.16007856580372,25.46607658124816,25.46607658124816,29.16007856580372,29.16007856580372,29.16007856580372,25.46607658124816,29.16007856580372,25.46607658124816,23.936054323084054,22.153840302365527,20.0,0.0 
 05/03  14:00:00,20.0,56.0,19.466843780833656,93.71599839820345,23.384229323261984,55.185390648682386,28.992703360016073,81.91452365320059,22.208614326960063,74.31709537294304,19.89955786163764,74.01504035312219,22.432591374624288,58.48447596995406,0.0,0.0,34.87654156872266,34.87654156872266,0.0,0.0,29.07630009127388,29.07630009127388,0.0,0.0,0.0,0.0,0.0,0.0,28.286045970126956,28.286045970126956,0.0,20.0,25.200024812932185,25.200024812932185,25.200024812932185,25.200024812932185,25.200024812932185,29.160078565803715,29.160078565803715,28.992703360016073,19.89955786163764,29.160078565803715,29.160078565803715,25.39956370720091,25.39956370720091,29.160078565803715,29.160078565803715,29.160078565803715,25.39956370720091,29.160078565803715,25.39956370720091,23.384229323261984,22.432591374624288,20.0,0.0 
 05/03  15:00:00,21.0,41.0,19.645656988712922,92.68015546821098,23.06509928282843,55.14608470722176,29.327229151195848,86.72354701519572,22.802901693929318,71.68161747075156,20.070216133917288,72.45982460190515,23.36276267687842,54.191815537613365,0.0,0.0,34.87654156872266,34.87654156872266,0.0,0.0,29.07630009127388,29.07630009127388,0.0,0.0,0.0,0.0,0.0,0.0,28.286045970126956,28.286045970126956,0.0,21.0,25.200024812932185,25.200024812932185,25.200024812932185,25.200024812932185,25.200024812932185,29.160078565803715,29.160078565803715,29.327229151195848,20.070216133917288,29.160078565803715,29.160078565803715,25.39956370720091,25.39956370720091,29.160078565803715,29.160078565803715,29.160078565803715,25.39956370720091,29.160078565803715,25.39956370720091,23.06509928282843,23.36276267687842,21.0,0.0 
 05/03  16:00:00,21.0,43.0,19.81007101395651,91.73904878268714,22.721309736955458,55.58388131193408,29.18509144363201,91.64964949191838,23.31815916976378,69.4812285068363,20.17269491735525,71.5201387047388,24.565973433126935,49.76389006266124,0.0,0.0,34.87654156872266,34.87654156872266,0.0,0.0,29.07630009127388,29.07630009127388,0.0,0.0,0.0,0.0,0.0,0.0,28.28604597012696,28.28604597012696,0.0,21.0,25.200024812932185,25.200024812932185,25.200024812932185,25.200024812932185,25.200024812932185,29.16007856580372,29.16007856580372,29.18509144363201,20.17269491735525,29.16007856580372,29.16007856580372,25.46607658124816,25.46607658124816,29.16007856580372,29.16007856580372,29.16007856580372,25.46607658124816,29.16007856580372,25.46607658124816,22.721309736955458,24.565973433126935,21.0,0.0 
 05/03  17:00:00,20.0,49.0,19.936690703498165,91.02164312518633,22.363539722737027,55.76107408046829,28.416227379777048,99.69602148387901,23.66206624828433,68.05494917351126,20.152586764756812,70.89791946779566,25.580115827719744,45.97460814824154,0.0,0.0,34.87654156872266,34.87654156872266,0.0,0.0,29.07630009127388,29.07630009127388,0.0,0.0,0.0,0.0,0.0,0.0,28.28604597012696,28.28604597012696,0.0,20.0,25.200024812932185,25.200024812932185,25.200024812932185,25.200024812932185,25.200024812932185,29.16007856580372,29.16007856580372,28.416227379777048,20.152586764756812,29.16007856580372,29.16007856580372,25.46607658124816,25.46607658124816,29.16007856580372,29.16007856580372,29.16007856580372,25.46607658124816,29.16007856580372,25.46607658124816,22.363539722737027,25.580115827719744,20.0,0.0 
 05/03  18:00:00,18.4,61.0,19.951156387764033,90.93985858712419,21.822912713128858,57.53877797404618,26.820686178521726,99.99999999999997,23.751895122038366,67.6877414162847,19.913236969227334,71.89537496658214,24.693992837407418,48.38427934428438,10462.243860131504,0.3855341440468579,32.109838766445804,27.755567014158032,0.0,0.0,29.07630009127388,29.07630009127388,0.0,0.0,0.0,0.0,0.0,0.0,28.28604597012696,28.28604597012696,905.4159302602552,8.683533420901313,26.348414913244213,26.348414913244213,26.348414913244213,29.038614066623175,29.038614066623175,30.3311892319433,27.681745622952995,26.820686178521726,19.913236969227334,30.3311892319433,30.3311892319433,29.017352588322446,29.017352588322446,27.681745622952995,30.3311892319433,30.3311892319433,24.663080836034673,30.3311892319433,29.017352588322446,21.822912713128858,24.693992837407418,18.4,3259497.3489369187 
 05/03  19:00:00,17.0,63.0,19.820182832318714,91.68162177571338,21.81102603620842,57.581493695351206,25.235422994121336,99.99999999999997,23.558490445085823,68.48095998534225,19.580133041528963,73.39933117184619,23.42168681359671,52.22981944982439,15404.91838572978,0.5383272723255592,33.78014497862666,26.905096320668786,0.0,0.0,29.07630009127388,29.07630009127388,0.0,0.0,0.0,0.0,0.0,0.0,28.28604597012696,28.28604597012696,1246.8804233284839,2.307989027693035,30.019091865390934,30.019091865390934,30.019091865390934,34.05384800825092,34.05384800825092,33.98800985234772,30.065785803440637,25.235422994121336,19.580133041528963,33.98800985234772,33.98800985234772,33.78014497862666,33.78014497862666,30.065785803440637,33.98800985234772,33.98800985234772,26.905096320668786,33.98800985234772,33.78014497862666,21.81102603620842,23.42168681359671,16.999999999999996,4488769.523982543 
 05/03  20:00:00,17.0,63.0,19.637592532239893,92.72687366928436,22.76847845895173,54.325635107383796,24.024911116663816,100.0,23.22410615224071,69.87697851763403,19.31364164125671,74.62616578874493,22.345147002384145,55.74817263758638,2922.6375003587464,0.10534976035996411,36.35745914998763,35.03007962513735,0.0,0.0,29.07630009127388,29.07630009127388,0.0,0.0,0.0,0.0,0.0,0.0,28.28604597012696,28.28604597012696,233.9746431716856,14.046986618769328,32.81689027865021,32.81689027865021,32.81689027865021,33.6238311902703,33.6238311902703,36.672592565536206,35.93164040690253,24.024911116663816,19.31364164125671,36.672592565536206,36.672592565536206,33.833993003974726,33.833993003974726,35.93164040690253,36.672592565536206,36.672592565536206,32.50661347912444,36.672592565536206,33.833993003974726,22.76847845895173,22.345147002384145,17.0,842308.7154180682 
 05/03  21:00:00,13.3,81.0,19.45187318938304,93.8961843796317,23.70268549467186,51.39377107066832,23.026142864166015,100.0,22.752053533860177,71.97382368813889,19.017779206559155,76.0907090601907,21.267655785950232,59.604625404562576,0.0,0.0,36.357459149987626,36.357459149987626,0.0,0.0,29.07630009127388,29.07630009127388,0.0,0.0,0.0,0.0,13904.713698528136,0.671379657717093,29.70997171113098,25.88164396119292,1051.3425387112368,2.3931052675329942,27.650611765556107,27.650611765556107,27.650611765556107,30.67719114259249,30.67719114259249,31.773905793059846,28.46225438827383,23.026142864166015,19.017779206559155,31.773905793059846,31.773905793059846,30.916489585357432,30.916489585357432,28.46225438827383,31.773905793059846,31.773905793059846,30.916489585357432,31.773905793059846,27.088161835419378,23.70268549467186,21.267655785950232,13.3,3784833.139360452 
 05/03  22:00:00,12.1,85.0,19.277864675104396,94.82503576377782,23.812425289778766,51.00287190484987,22.219961033315766,99.99999999999999,22.243658445825446,74.15869749807473,18.751140359409703,77.29245228303108,21.225397322144005,59.69197861953723,0.0,0.0,36.357459149987626,36.357459149987626,0.0,0.0,29.07630009127388,29.07630009127388,0.0,0.0,0.0,0.0,16299.795556099241,0.9832,32.05716180812665,28.091058654061992,1313.36467137602,-2.5324337752227812,28.085645913735632,28.085645913735632,28.085645913735632,32.12072006834784,32.12072006834784,32.06060234162976,28.127034191641698,22.219961033315766,18.751140359409703,32.06060234162976,32.06060234162976,32.05716180812665,32.05716180812665,28.127034191641698,32.06060234162976,32.06060234162976,32.05716180812665,32.06060234162976,28.091058654061992,23.812425289778766,21.225397322144005,12.1,4728112.816953671 
 05/03  23:00:00,11.0,88.0,19.108733802839506,95.8301014879417,23.383768584211616,52.3378951687306,21.420590675118824,100.0,21.699769552475704,76.66097871160814,18.51552411222715,78.44091752043755,22.48045037317818,55.29425039642388,0.0,0.0,36.357459149987626,36.357459149987626,13874.954325538165,0.644825571944801,27.94782156296115,23.844164983873398,0.0,0.0,0.0,0.0,3879.774782614268,0.24580000000000002,34.54126442482453,33.59722884171386,1447.8049566105783,-3.5123308509763165,25.158945511263877,25.158945511263877,25.158945511263877,29.19379812234864,29.19379812234864,29.30036743646169,25.032754130185427,21.420590675118824,18.51552411222715,29.30036743646169,29.30036743646169,25.21040606726106,29.31406264634881,25.032754130185427,29.30036743646169,29.30036743646169,29.31406264634881,29.30036743646169,28.370027063238133,23.383768584211616,22.48045037317818,11.0,5212097.84379808 
 05/03  24:00:00,11.4,82.0,18.959239307748234,96.72805397617985,22.72904716511951,54.453316494407574,21.19532360255858,100.0,21.19221283854104,79.0818483107206,18.337597299600347,79.3207838066482,23.445268873327034,52.15256876745481,0.0,0.0,36.357459149987626,36.357459149987626,16617.97684108156,0.9832000000000001,27.318794824598392,23.274752664935257,0.0,0.0,0.0,0.0,0.0,0.0,34.54126442482453,34.54126442482453,1519.2271715439028,-3.0527750633412114,23.306869879348834,23.306869879348834,23.306869879348834,27.34188599108318,27.34188599108318,27.318303022529967,23.311435167895315,21.19532360255858,18.337597299600347,27.318303022529967,27.318303022529967,23.274752664935257,27.318794824598392,23.311435167895315,27.318303022529967,27.318303022529967,27.318794824598392,27.318303022529967,27.318794824598392,22.72904716511951,23.445268873327034,11.4,5469217.81755805 
 05/04  01:00:00,10.0,82.0,18.857101837518456,97.34713574166864,21.864737963061426,56.38878286381833,21.520476152938883,99.64046053401893,20.715641340753322,81.43347787780937,18.110022543255976,79.72556271078808,23.580191635318073,50.81953972851234,1759.7863167660237,0.08380219142475084,33.47959493586551,31.804828208107956,15102.40762692912,0.9023978085752491,28.224075866160906,24.226254078329283,0.0,0.0,0.0,0.0,0.0,0.0,34.54126442482453,34.54126442482453,1477.762353400166,-4.50852469092825,24.174304198529416,24.174304198529416,24.174304198529416,28.20965530317741,28.20965530317741,28.205828145297282,24.157998431628915,21.520476152938883,18.110022543255976,28.205828145297282,28.205828145297282,24.226254078329283,28.224075866160906,24.157998431628915,28.205828145297282,28.205828145297282,26.549309138403352,28.205828145297282,28.224075866160906,21.864737963061426,23.580191635318073,10.0,5319944.472240598 
 05/04  02:00:00,10.0,82.0,18.764396285045592,97.8162654203135,21.27874010698863,56.93441732476823,21.862172275459024,99.59143316370222,20.279587779980695,83.57187992860526,17.905060527331443,79.59312623705242,23.16182936628485,50.760841531971906,8330.36184137493,0.4674938272125698,28.29703241459443,23.586513261279755,8859.487643311886,0.5247061727874303,28.29703241459443,23.932082673361673,0.0,0.0,0.0,0.0,0.0,0.0,34.54126442482453,34.54126442482453,1478.37654182712,-4.507775213723297,24.15748841403671,24.15748841403671,24.15748841403671,28.192833024816537,28.192833024816537,28.180110772710933,24.15196218540636,21.862172275459024,17.905060527331443,28.180110772710933,28.180110772710933,23.932082673361673,28.29703241459443,24.15196218540636,28.180110772710933,28.180110772710933,23.586513261279755,28.180110772710933,28.29703241459443,21.27874010698863,23.16182936628485,10.0,5322155.550577632 
 05/04  03:00:00,10.6,72.0,18.67495538903419,98.36515947260432,21.399679039398332,55.207244692947626,22.014456069019843,99.9657223844437,19.86330001316813,85.75374219661737,17.7599680545427,79.33411549424704,22.518254805579602,51.55024618212138,14333.491070924469,0.9141930683223477,30.951240341403803,27.222567902043806,2045.684605099733,0.07500693167765231,30.728222057197986,25.631959753642185,0.0,0.0,0.0,0.0,0.0,0.0,34.54126442482453,34.54126442482453,1358.0281454359401,-4.036753827739846,26.960075022734742,26.960075022734742,26.960075022734742,30.995366529469962,30.995366529469962,30.93440429753352,27.00194710322065,22.014456069019843,17.7599680545427,30.93440429753352,30.93440429753352,25.854978037848003,30.951240341403803,27.00194710322065,30.93440429753352,30.93440429753352,27.222567902043806,30.93440429753352,30.951240341403803,21.399679039398332,22.518254805579602,10.6,4888901.323569385 
 05/04  04:00:00,10.0,76.0,18.588268633261556,98.9003609044788,22.099106458995642,50.991938369346265,21.823380532271884,99.99999999999999,19.475820508895723,87.84213684974674,17.620753306107886,78.45651435137398,21.640696920300616,52.42252077309965,383.5370639935275,0.037254161319309476,30.09583043616547,29.274766524456016,7983.669898009966,0.3343763188321398,28.3073803416649,22.600884155529137,0.0,0.0,0.0,0.0,8994.503670297509,0.5234705411107375,28.3073803416649,24.093011492846834,1476.0905151448683,-4.522210092980025,24.20895748834557,24.20895748834557,24.20895748834557,28.244321983663077,28.244321983663077,28.312657994824654,24.12087226418982,21.823380532271884,17.620753306107886,28.312657994824654,28.312657994824654,22.600884155529137,28.3073803416649,24.12087226418982,28.312657994824654,28.312657994824654,27.486316429955444,28.312657994824654,24.093011492846834,22.099106458995642,21.640696920300616,10.0,5313925.854521526 
 05/04  05:00:00,9.7,72.0,18.50609133115551,99.41076888261507,22.39686139724584,48.23814251193503,21.713524387998817,100.0,19.190115355251592,89.41846830543324,17.500278247151943,77.45281086290524,21.584142150385265,50.68038461346348,0.0,0.0,27.98126214198744,27.98126214198744,8159.855953172882,0.3069670034556176,29.155340868055312,22.795707686556813,0.0,0.0,0.0,0.0,9066.830798934616,0.6852329965443825,29.155340868055312,25.989722824566478,1439.5432992122624,-4.8681302309535575,25.002077280154616,25.002077280154616,25.002077280154616,29.03774690834713,29.03774690834713,29.01933042480177,25.001557882108596,21.713524387998817,17.500278247151943,29.01933042480177,29.01933042480177,22.795707686556813,29.155340868055312,25.001557882108596,29.01933042480177,29.01933042480177,29.155340868055312,29.01933042480177,25.989722824566478,22.39686139724584,21.584142150385265,9.7,5182355.877164144 
 05/04  06:00:00,9.4,71.0,18.431796452161805,99.87484072727743,22.22737040123536,47.57503934929787,21.666525282659904,100.0,18.930149818647457,90.88090699774108,17.40636086735242,76.88272640393471,21.903314385716413,48.51910852507401,0.0,0.0,27.98126214198744,27.98126214198744,11673.058935191017,0.5292521153337175,28.796919839086208,23.367143183663124,0.0,0.0,0.0,0.0,5514.773578848288,0.4513401715410901,28.796919839086208,25.85389897782467,1454.115820963027,-5.1591003896863175,24.684437208002294,24.684437208002294,24.684437208002294,28.71996296675976,28.71996296675976,28.731900530852762,24.652435325163367,21.666525282659904,17.40636086735242,28.731900530852762,28.731900530852762,23.367143183663124,28.796919839086208,24.652435325163367,28.731900530852762,28.731900530852762,28.796919839086208,28.731900530852762,25.85389897782467,22.22737040123536,21.903314385716413,9.4,5234816.955466898 
