Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/04  07:00:00,10.0,71.0,18.35193183206198,99.97857874259445,21.65951159599135,47.745247716799796,21.72560080204733,100.0,18.660527750061462,92.42587017804877,17.33216972069731,75.86039964665628,22.065310808908002,46.57114263886972,7607.984554023388,0.482626956009054,27.880292159333997,24.1085437169709,9349.545171465183,0.509573043990946,27.880292159333997,23.49028879604406,0.0,0.0,0.0,0.0,0.0,0.0,28.798077313528413,28.798077313528413,1494.4330757345012,-4.51495855322327,23.81796304981003,23.81796304981003,23.81796304981003,27.853176530716198,27.853176530716198,27.861157748468095,23.791160141682536,21.72560080204733,17.33216972069731,27.861157748468095,27.861157748468095,23.49028879604406,27.880292159333997,23.791160141682536,27.861157748468095,27.861157748468095,24.1085437169709,27.861157748468095,27.880292159333997,21.65951159599135,22.065310808908002,10.0,5379959.072644204 
 05/04  08:00:00,9.0,76.0,18.282539141083202,100.0,21.599593309076003,46.411846445763935,21.77195941509617,100.0,18.46417660583284,93.56955439695966,17.268182486687806,74.68539560773499,21.945857190522997,45.43271233857267,8184.615868421862,0.5996182487923088,28.909373752972233,25.64372222068297,8992.367612794882,0.3925817512076911,28.909373752972233,23.42925050562401,0.0,0.0,0.0,0.0,0.0,0.0,28.798077313528413,28.798077313528413,1449.9981321543648,-5.557167640719765,24.770530173755926,24.770530173755926,24.770530173755926,28.806111570299176,28.806111570299176,28.790083329864665,24.76752671181606,21.77195941509617,17.268182486687806,28.790083329864665,28.790083329864665,23.42925050562401,28.909373752972233,24.76752671181606,28.790083329864665,28.790083329864665,25.64372222068297,28.790083329864665,28.909373752972233,21.599593309076003,21.945857190522997,9.0,5219993.275755714 
 05/04  09:00:00,12.0,71.0,18.281493221478115,99.96362004872213,22.881670349841823,42.41111062773119,22.435515675321852,98.18123808424886,18.364932276160744,94.1537252933139,17.447336919781147,73.14788104006276,21.891430742982088,45.033121471307396,1395.6522421191328,0.11640471412864764,28.98653839502643,28.412842922456846,1583.9144794871565,0.06629509370636007,28.98653839502643,27.84333076667336,0.0,0.0,0.0,0.0,11551.63160720779,0.3588728584789228,33.111133292706356,25.418842659754212,1272.672813638422,-2.705275633418542,29.49347999457294,29.49347999457294,29.49347999457294,33.52842455267296,33.52842455267296,33.39665488218479,29.607401293621912,22.435515675321852,17.447336919781147,33.39665488218479,33.39665488218479,31.967925664353285,33.111133292706356,29.607401293621912,33.39665488218479,33.39665488218479,32.53743782013677,33.39665488218479,25.418842659754212,22.881670349841823,21.891430742982088,12.000000000000002,4581622.129098319 
 05/04  10:00:00,16.0,59.0,18.352238329359487,99.51718402954465,24.647752669476997,37.870073016110666,23.590275187678994,93.63447154538021,18.487979758876836,93.4300960674096,17.943328418511122,70.31420833360076,22.513813889154285,43.05509095225249,0.0,0.0,28.98653839502642,28.98653839502642,0.0,0.0,28.98653839502642,28.98653839502642,0.0,0.0,0.0,0.0,2456.436301134712,0.06802799004166943,37.5823726789476,36.142611911567464,190.02447618324055,13.530295777295192,34.02556720478826,34.02556720478826,34.02556720478826,34.69801796447166,34.69801796447166,37.92680442575268,37.295262146015304,23.590275187678994,17.943328418511122,37.92680442575268,37.92680442575268,34.97887915262201,34.97887915262201,37.295262146015304,37.92680442575268,37.92680442575268,34.97887915262201,37.92680442575268,33.53911838524187,24.647752669476997,22.513813889154285,15.999999999999998,684088.1142596661 
 05/04  11:00:00,19.0,49.0,18.505482261328275,98.46841596989674,25.543603449954492,35.50666558126231,25.164068652614564,89.15215746763431,18.91006535709165,90.9053092779057,18.476522099898474,67.04703428883974,23.454324493979918,40.23538559522308,0.0,0.0,28.98653839502642,28.98653839502642,0.0,0.0,28.98653839502642,28.98653839502642,0.0,0.0,0.0,0.0,0.0,0.0,37.5823726789476,37.5823726789476,0.0,19.0,34.047892667592656,34.047892667592656,34.047892667592656,34.047892667592656,34.047892667592656,37.94858084193761,37.94858084193761,25.164068652614564,18.476522099898474,37.94858084193761,37.94858084193761,34.440968565625845,34.440968565625845,37.94858084193761,37.94858084193761,37.94858084193761,34.440968565625845,37.94858084193761,34.440968565625845,25.543603449954492,23.454324493979918,19.0,0.0 
 05/04  12:00:00,21.2,44.0,18.690884031571414,97.33191552072796,25.393904432235736,35.680733477143384,26.56321196955605,84.69664751293935,19.504627526265335,87.5985963884184,18.936281619610686,64.65621096342683,23.876597442542252,39.06952303802298,0.0,0.0,28.98653839502643,28.98653839502643,0.0,0.0,28.98653839502643,28.98653839502643,0.0,0.0,0.0,0.0,0.0,0.0,37.5823726789476,37.5823726789476,0.0,21.200000000000003,34.047892667592656,34.047892667592656,34.047892667592656,34.047892667592656,34.047892667592656,37.94858084193761,37.94858084193761,26.56321196955605,18.936281619610686,37.94858084193761,37.94858084193761,34.3754697707056,34.3754697707056,37.94858084193761,37.94858084193761,37.94858084193761,34.3754697707056,37.94858084193761,34.3754697707056,25.393904432235736,23.876597442542252,21.200000000000003,0.0 
 05/04  13:00:00,22.0,38.0,18.904465919550027,95.94587465269507,24.82100479020376,36.675263349807835,27.724145602815,82.29850779625502,20.2249458936718,83.6892613714804,19.328755024702378,62.660770927359565,23.915778748943342,38.719993340450586,0.0,0.0,28.98653839502643,28.98653839502643,0.0,0.0,28.98653839502643,28.98653839502643,0.0,0.0,0.0,0.0,0.0,0.0,37.5823726789476,37.5823726789476,0.0,22.0,34.047892667592656,34.047892667592656,34.047892667592656,34.047892667592656,34.047892667592656,37.94858084193761,37.94858084193761,27.724145602815,19.328755024702378,37.94858084193761,37.94858084193761,34.30995602612186,34.30995602612186,37.94858084193761,37.94858084193761,37.94858084193761,34.30995602612186,37.94858084193761,34.30995602612186,24.82100479020376,23.915778748943342,22.0,0.0 
 05/04  14:00:00,23.0,41.0,19.13340339879104,94.49095999538798,24.351219090590394,37.65162594991607,28.504829635753858,82.23178966087839,21.011843224866908,79.64725762381008,19.704947367167254,60.90535216078566,24.045877860146224,38.348680012498775,0.0,0.0,28.986538395026425,28.986538395026425,0.0,0.0,28.986538395026425,28.986538395026425,0.0,0.0,0.0,0.0,0.0,0.0,37.5823726789476,37.5823726789476,0.0,23.0,34.047892667592656,34.047892667592656,34.047892667592656,34.047892667592656,34.047892667592656,37.94858084193761,37.94858084193761,28.504829635753858,19.704947367167254,37.94858084193761,37.94858084193761,34.24444025350144,34.24444025350144,37.94858084193761,37.94858084193761,37.94858084193761,34.24444025350144,37.94858084193761,34.24444025350144,24.351219090590394,24.045877860146224,23.0,0.0 
 05/04  15:00:00,22.9,37.0,19.35173113067895,93.12184446919615,23.984443716795624,38.219561481762014,28.55311790667259,87.60975084211805,21.753570389467534,76.03235697706853,20.031174237418185,59.023164355653094,24.619136812460784,36.79520505328594,0.0,0.0,28.986538395026425,28.986538395026425,0.0,0.0,28.986538395026425,28.986538395026425,0.0,0.0,0.0,0.0,0.0,0.0,37.5823726789476,37.5823726789476,0.0,22.9,34.047892667592656,34.047892667592656,34.047892667592656,34.047892667592656,34.047892667592656,37.94858084193761,37.94858084193761,28.55311790667259,20.031174237418185,37.94858084193761,37.94858084193761,34.24444025350144,34.24444025350144,37.94858084193761,37.94858084193761,37.94858084193761,34.24444025350144,37.94858084193761,34.24444025350144,23.984443716795624,24.619136812460784,22.9,0.0 
 05/04  16:00:00,23.0,38.0,19.534963535781998,92.06615643233485,23.617265699801294,38.86236644939356,28.010963849293418,94.39315224226668,22.35014024351792,73.31589031099695,20.21696452381274,57.83348966984677,25.08535710318229,35.59072063770385,0.0,0.0,28.98653839502643,28.98653839502643,0.0,0.0,28.98653839502643,28.98653839502643,0.0,0.0,0.0,0.0,0.0,0.0,37.5823726789476,37.5823726789476,0.0,23.0,34.047892667592656,34.047892667592656,34.047892667592656,34.047892667592656,34.047892667592656,37.94858084193761,37.94858084193761,28.010963849293418,20.21696452381274,37.94858084193761,37.94858084193761,34.17892439184686,34.17892439184686,37.94858084193761,37.94858084193761,37.94858084193761,34.17892439184686,37.94858084193761,34.17892439184686,23.617265699801294,25.08535710318229,23.0,0.0 
 05/04  17:00:00,22.0,46.0,19.652651702426105,91.30461114075737,23.071563304970773,40.250915713456585,26.904359062590196,99.67305198824162,22.7072847949408,71.67106147607899,20.17599827174332,57.7123429243195,25.01477088578705,35.817239806946255,0.0,0.0,28.98653839502643,28.98653839502643,0.0,0.0,28.98653839502643,28.98653839502643,0.0,0.0,0.0,0.0,0.0,0.0,37.5823726789476,37.5823726789476,0.0,22.0,34.047892667592656,34.047892667592656,34.047892667592656,34.047892667592656,34.047892667592656,37.94858084193761,37.94858084193761,26.904359062590196,20.17599827174332,37.94858084193761,37.94858084193761,34.30995602612186,34.30995602612186,37.94858084193761,37.94858084193761,37.94858084193761,34.30995602612186,37.94858084193761,34.30995602612186,23.071563304970773,25.01477088578705,22.0,0.0 
 05/04  18:00:00,19.6,58.0,19.636221036186182,91.39776333235575,22.350018312472898,42.339255170614955,25.453026488419013,100.0,22.813266841077397,71.21179651742142,19.864217695359148,58.78597863865841,23.991903036423302,38.34176123534239,0.0,0.0,28.98653839502643,28.98653839502643,0.0,0.0,28.98653839502643,28.98653839502643,0.0,0.0,0.0,0.0,0.0,0.0,37.5823726789476,37.5823726789476,0.0,19.6,34.047892667592656,34.047892667592656,34.047892667592656,34.047892667592656,34.047892667592656,37.94858084193761,37.94858084193761,25.453026488419013,19.864217695359148,37.94858084193761,37.94858084193761,34.3754697707056,34.3754697707056,37.94858084193761,37.94858084193761,37.94858084193761,34.3754697707056,37.94858084193761,34.3754697707056,22.350018312472898,23.991903036423302,19.6,0.0 
 05/04  19:00:00,19.0,68.0,19.53320275972942,91.98493352444444,21.694992445834302,44.10211534938753,24.282881463711814,100.0,22.701232513247025,71.69728516441995,19.550912257085923,59.9336524785658,22.94890546445505,40.86689601726262,13431.438461903037,0.4849057790913679,31.703945060085474,26.20222066346476,0.0,0.0,28.98653839502643,28.98653839502643,0.0,0.0,0.0,0.0,0.0,0.0,37.5823726789476,37.5823726789476,979.0778491323714,8.058231066237305,29.879611770224294,29.879611770224294,29.879611770224294,32.90594040497526,32.90594040497526,34.011744602259114,30.705932400367033,24.282881463711814,19.550912257085923,34.011744602259114,34.011744602259114,33.03479946785933,33.03479946785933,30.705932400367033,34.011744602259114,34.011744602259114,27.53307507123862,34.011744602259114,33.03479946785933,21.694992445834302,22.94890546445505,19.0,3524680.2568765366 
 05/04  20:00:00,17.0,77.0,19.36129330876071,92.9741518766277,21.75353654524601,44.38510757327804,23.239611749162293,100.0,22.443188172972445,72.82979889714309,19.222794435912817,61.25429339274709,21.900436508100892,44.00277889507855,11949.401693245414,0.5814204840148034,31.657514540457896,26.865754913126867,0.0,0.0,28.98653839502643,28.98653839502643,0.0,0.0,0.0,0.0,4632.4731832862235,0.17997328543230098,33.80633803157503,30.123512969277876,1332.9265523493393,2.4365847387031394,27.70801898677141,27.70801898677141,27.70801898677141,31.74309148973844,31.74309148973844,31.770814489213148,27.6593057486336,23.239611749162293,19.222794435912817,31.770814489213148,31.770814489213148,31.657514540457896,31.657514540457896,27.6593057486336,31.770814489213148,31.770814489213148,26.865754913126867,31.770814489213148,27.974689478160734,21.75353654524601,21.900436508100892,17.0,4798535.588457622 
 05/04  21:00:00,16.2,79.0,19.19117062213669,93.87131737405363,22.550672219085815,42.74230324016263,22.396384251372076,99.99999999999999,22.057329793499346,74.48697499168301,18.94709001554149,62.34070319642143,21.401520543788873,45.850438216813544,2484.3877699656296,0.1875296301511941,30.255644462067863,29.199187160429872,0.0,0.0,28.986538395026425,28.986538395026425,0.0,0.0,0.0,0.0,13883.720077568065,0.7276584451357523,30.351533019253054,25.20738006641638,1379.711353061051,1.674820051217751,26.391053728097077,26.391053728097077,26.391053728097077,30.426455103377172,30.426455103377172,30.39631461118709,26.404934274514503,22.396384251372076,18.94709001554149,30.39631461118709,30.39631461118709,30.351533019253054,30.351533019253054,26.404934274514503,30.39631461118709,30.39631461118709,29.295075717615063,30.39631461118709,25.20738006641638,22.550672219085815,21.401520543788873,16.2,4966960.871019784 
 05/04  22:00:00,16.0,88.0,19.028715654037494,94.73292439427702,22.96603947553219,43.01935326928884,21.540546074186608,99.99999999999999,21.6558815471379,76.25969328178248,18.74378015359089,63.45190728631007,21.909876007842904,45.86753741338847,0.0,0.0,30.255644462067863,30.255644462067863,14875.182586379904,0.6764116596580255,27.146129379975456,21.59763459834996,0.0,0.0,0.0,0.0,2492.542046255023,0.23924928493621858,27.146129379975456,24.604286738193856,1532.5872669274588,1.64388568066571,23.04888967570557,23.04888967570557,23.04888967570557,27.083806186873936,27.083806186873936,27.154430575161925,22.957936099314672,21.540546074186608,18.74378015359089,27.154430575161925,27.154430575161925,21.59763459834996,27.146129379975456,22.957936099314672,27.154430575161925,27.154430575161925,27.146129379975456,27.154430575161925,24.604286738193856,22.96603947553219,21.909876007842904,16.0,5517314.160938852 
 05/04  23:00:00,16.0,82.0,18.919711968352807,95.28481462703093,22.89023859688831,44.16162086665963,21.47226418325733,100.0,21.270464880608525,78.00351772302605,18.59116668847021,64.2480208788933,22.020478189900082,46.55176112351641,0.0,0.0,30.255644462067867,30.255644462067867,15391.181193479555,0.9063457260250833,27.319729940289577,23.256552856518923,0.0,0.0,0.0,0.0,1274.182070204828,0.08135427397491678,27.130013541999226,25.25629445936283,1519.8488391959565,1.6139045796968263,23.29504299788419,23.29504299788419,23.29504299788419,27.330054543784826,27.330054543784826,27.30627053723675,23.3009430898315,21.47226418325733,18.59116668847021,27.30627053723675,27.30627053723675,23.256552856518923,27.319729940289577,23.3009430898315,27.30627053723675,27.30627053723675,27.319729940289577,27.30627053723675,25.446010857653178,22.89023859688831,22.020478189900082,16.0,5471455.821105443 
 05/04  24:00:00,16.2,82.0,18.8351249129118,95.69429666737378,22.46979068261873,46.51490452164413,21.729686845149494,100.0,20.921939388180128,79.61197917441027,18.474178590644364,64.98729219792646,21.93873762254327,48.033904500639295,0.0,0.0,30.255644462067867,30.255644462067867,12796.867255134566,0.6887723308388172,28.30363878226845,23.857666978304,0.0,0.0,0.0,0.0,3695.9433367883366,0.17571915442796476,28.30363878226845,23.270615468766685,1470.234158515903,1.770451482973308,24.330760418356505,24.330760418356505,24.330760418356505,28.366171947956644,28.366171947956644,28.350847568427625,24.326649582289903,21.729686845149494,18.474178590644364,28.350847568427625,28.350847568427625,23.857666978304,28.30363878226845,24.326649582289903,28.350847568427625,28.350847568427625,28.30363878226845,28.350847568427625,23.270615468766685,22.46979068261873,21.93873762254327,16.2,5292842.970657251 
 05/05  01:00:00,17.0,94.0,18.77104546599182,96.07843863154287,21.841815470329912,50.652434123346055,22.092076997648256,99.8574843987748,20.638914274366506,81.01143885793682,18.390551472111106,66.25424133385906,21.92847693022832,50.37299267725174,8070.11946901394,0.3175708446798169,29.675704030220064,23.58750592358901,0.0,0.0,28.87300505043446,28.87300505043446,0.0,0.0,0.0,0.0,7240.57513617217,0.33241276071453185,29.675704030220064,24.453640347756647,1397.06166248818,2.5537180044578713,25.97634822037325,25.97634822037325,25.97634822037325,30.011829684722343,30.011829684722343,29.98481842933906,25.984006551656545,22.092076997648256,18.390551472111106,29.98481842933906,29.98481842933906,29.675704030220064,29.675704030220064,25.984006551656545,29.98481842933906,29.98481842933906,23.58750592358901,29.98481842933906,24.453640347756647,21.841815470329912,21.92847693022832,17.0,5029421.984957448 
 05/05  02:00:00,18.0,94.0,18.728524654926744,96.43032101616717,21.903598958074102,53.81509990921561,22.325062227192475,100.0,20.436139953450713,82.11286814300271,18.35268580388899,68.06346920760414,22.09827496466279,53.17422579913559,10341.34564092737,0.5485984962716604,30.522041491052345,26.012356993178607,0.0,0.0,28.87300505043446,28.87300505043446,0.0,0.0,0.0,0.0,5675.659961757417,0.24195733482774734,30.522041491052345,24.910252995585207,1368.346628412754,3.546369624258782,26.66817920570695,26.66817920570695,26.66817920570695,30.70352706958935,30.70352706958935,30.69249540579723,26.66009881601365,22.325062227192475,18.35268580388899,30.69249540579723,30.69249540579723,30.522041491052345,30.522041491052345,26.66009881601365,30.69249540579723,30.69249540579723,26.012356993178607,30.69249540579723,24.910252995585207,21.903598958074102,22.09827496466279,18.0,4926047.862285914 
 05/05  03:00:00,18.6,93.0,18.704860488211217,96.57319314948214,22.43597886053255,54.58820350556385,22.24229556489344,100.0,20.29696002188856,82.82184732079023,18.347074009849845,69.43328503865834,22.236782761687124,55.25049732753705,6669.360210566175,0.1951111283161569,36.742681753817166,32.65388186320883,0.0,0.0,28.87300505043446,28.87300505043446,0.0,0.0,0.0,0.0,0.0,0.0,30.522041491052345,30.522041491052345,576.9926718509189,11.276890661834436,33.43047835072376,33.43047835072376,33.43047835072376,35.447830629773975,35.447830629773975,37.23822322023874,35.43818449127174,22.24229556489344,18.347074009849845,37.23822322023874,37.23822322023874,35.34686982925564,35.34686982925564,35.43818449127174,37.23822322023874,37.23822322023874,31.258069938647306,37.23822322023874,35.34686982925564,22.43597886053255,22.236782761687124,18.6,2077173.618663308 
 05/05  04:00:00,19.0,94.0,18.680798616439752,96.81504847166184,23.087306272018512,55.18593497218679,21.954230608910784,99.99999999999999,20.182580832699895,83.49273004944996,18.35771039868088,71.0866967345803,22.088612629342833,58.63031902333626,0.0,0.0,36.742681753817166,36.742681753817166,5855.870223888738,0.1197380570766944,30.855768357649946,26.95579446161689,0.0,0.0,0.0,0.0,0.0,0.0,30.52204149105234,30.52204149105234,407.8062681395648,14.143673971302277,32.61485765909872,32.61485765909872,32.61485765909872,33.959759178465525,33.959759178465525,36.53882585678194,35.09506249286445,21.954230608910784,18.35771039868088,36.53882585678194,36.53882585678194,30.198780818804273,34.09875471483733,35.09506249286445,36.53882585678194,36.53882585678194,34.09875471483733,36.53882585678194,34.09875471483733,23.087306272018512,22.088612629342833,19.0,1468102.5653024332 
 05/05  05:00:00,17.0,68.0,18.649264162210745,97.1028473076855,23.164954788192915,54.63201526392258,21.740764025738265,100.0,20.085255767057767,84.0806694161176,18.290235167237277,71.41723626049885,21.662610189743834,59.84956789962659,0.0,0.0,36.742681753817166,36.742681753817166,12590.772922326807,0.3615667109634625,31.30778224973607,22.59921293134447,0.0,0.0,0.0,0.0,4655.549321398073,0.28110204217178714,29.226058594102557,27.244788572909528,1360.7299525917051,2.4337471534692554,27.290429298041026,27.290429298041026,27.290429298041026,31.325346588327836,31.325346588327836,31.445449331399786,27.149204702581514,21.740764025738265,18.290235167237277,31.445449331399786,31.445449331399786,22.59921293134447,31.30778224973607,27.149204702581514,31.445449331399786,31.445449331399786,31.30778224973607,31.445449331399786,29.326512228543038,23.164954788192915,21.662610189743834,17.0,4898627.829330139 
 05/05  06:00:00,17.0,86.0,18.60437217950018,97.47293130257319,22.805249132303786,55.42331661433325,21.786148205963197,100.0,19.9694184945672,84.77018797795749,18.222452810485663,71.72849978655569,21.52529030982202,59.9143233846665,0.0,0.0,36.742681753817166,36.742681753817166,7617.1911946373675,0.3273795827106638,28.319679780124176,22.753019020699327,0.0,0.0,0.0,0.0,9762.669770039174,0.6648204172893364,28.319679780124176,24.80624752512283,1479.4099318055487,2.604213621082792,24.13457459037,24.13457459037,24.13457459037,28.169910350133677,28.169910350133677,28.160710832951075,24.128795121460655,21.786148205963197,18.222452810485663,28.160710832951075,28.160710832951075,22.753019020699327,28.319679780124176,24.128795121460655,28.160710832951075,28.160710832951075,28.319679780124176,28.160710832951075,24.80624752512283,22.805249132303786,21.52529030982202,17.0,5325875.754499976 
 05/05  07:00:00,17.0,63.0,18.568034205002117,97.79201644969825,22.24597621151556,56.42388364199026,21.877134390663137,100.0,19.860936677054458,85.4268717432752,18.163666921289227,71.6803257009808,21.9013266078251,57.623465567059284,0.0,0.0,36.742681753817166,36.742681753817166,9675.39269060238,0.37015224425605825,29.20911401543281,22.955758490168183,0.0,0.0,0.0,0.0,6587.798551191349,0.42847909498172665,29.20911401543281,25.522228244377985,1426.9393874293535,2.4798183555651923,25.285835230381196,25.285835230381196,25.285835230381196,29.32145005430727,29.32145005430727,29.30043554156659,25.287663918883077,21.877134390663137,18.163666921289227,29.30043554156659,29.30043554156659,22.955758490168183,29.20911401543281,25.287663918883077,29.30043554156659,29.30043554156659,29.20911401543281,29.30043554156659,25.522228244377985,22.24597621151556,21.9013266078251,17.0,5136981.7947456725 
 05/05  08:00:00,17.0,52.0,18.536485703675098,98.08267856923243,21.655878764472646,55.436878194967974,21.974345627885675,100.0,19.757918143911034,86.05985795338161,18.13068965979393,70.24581173485615,22.20717461231666,53.603708814487064,12602.014433059616,0.6796100493891006,29.29824501729707,24.860930898369705,3872.694121838801,0.13488498718643566,29.29824501729707,22.363165408536915,0.0,0.0,0.0,0.0,0.0,0.0,29.92407901511812,29.92407901511812,1424.1630113394078,2.44129723442693,25.349632484678914,25.349632484678914,25.349632484678914,29.385234982510863,29.385234982510863,29.389416187363558,25.325809742827474,21.974345627885675,18.13068965979393,29.389416187363558,29.389416187363558,22.363165408536915,29.29824501729707,25.325809742827474,29.389416187363558,29.389416187363558,24.860930898369705,29.389416187363558,29.29824501729707,21.655878764472646,22.20717461231666,17.0,5126986.840821868 
 05/05  09:00:00,17.0,55.0,18.56917114231572,97.97907794379707,22.93958477078616,49.57054311303969,22.479451571640347,97.65325929532844,19.738993343550092,86.24638207563358,18.30839540446694,68.42396706984862,22.47243830178037,50.98420428333108,2186.6185708405133,0.14858966176486785,30.8457200743114,30.1416139010845,873.608283355239,0.02334301372179176,30.8457200743114,29.055058427397924,0.0,0.0,0.0,0.0,0.0,0.0,29.924079015118124,29.924079015118124,270.96485739258907,14.076991877489776,27.141431588538655,27.141431588538655,27.141431588538655,27.948488171879525,27.948488171879525,31.00865136667476,30.263092348176006,22.479451571640347,18.30839540446694,31.00865136667476,31.00865136667476,26.399660843388396,28.19032249030187,30.263092348176006,31.00865136667476,31.00865136667476,27.486216317074973,31.00865136667476,28.19032249030187,22.93958477078616,22.47243830178037,17.0,975473.4866133207 
 05/05  10:00:00,18.0,56.0,18.66137030270758,97.51162619399017,24.888136786440626,43.287746646816345,23.597456983865122,92.508395583367,19.873667202172058,85.61353940515879,18.676999609450874,66.26061631499707,22.556304479655143,49.79783385656789,0.0,0.0,30.845720074311394,30.845720074311394,0.0,0.0,30.845720074311394,30.845720074311394,0.0,0.0,0.0,0.0,0.0,0.0,29.924079015118117,29.924079015118117,0.0,17.999999999999996,27.17566478582071,27.17566478582071,27.17566478582071,27.17566478582071,27.17566478582071,31.03976922989381,31.03976922989381,23.597456983865122,18.676999609450874,31.03976922989381,31.03976922989381,27.62988266843132,27.62988266843132,31.03976922989381,31.03976922989381,31.03976922989381,27.62988266843132,31.03976922989381,27.62988266843132,24.888136786440626,22.556304479655143,17.999999999999996,0.0 
 05/05  11:00:00,18.0,59.0,18.781672799468723,96.78053920635921,25.520610900590277,41.09662724421396,24.89836001542303,86.78608575321931,20.14855148872816,84.16830789143813,18.967826034563927,64.52151505399355,22.409921777356928,49.55200880593178,0.0,0.0,30.8457200743114,30.8457200743114,0.0,0.0,30.8457200743114,30.8457200743114,0.0,0.0,0.0,0.0,0.0,0.0,29.924079015118124,29.924079015118124,0.0,18.0,27.175664785820718,27.175664785820718,27.175664785820718,27.175664785820718,27.175664785820718,31.039769229893817,31.039769229893817,24.89836001542303,18.967826034563927,31.039769229893817,31.039769229893817,27.500169612492197,27.500169612492197,31.039769229893817,31.039769229893817,31.039769229893817,27.500169612492197,31.039769229893817,27.500169612492197,25.520610900590277,22.409921777356928,18.0,0.0 
 05/05  12:00:00,17.5,61.0,18.928933832092014,95.89400730544374,25.281600006768933,40.89435909557796,26.109568115642972,83.47643153649526,20.52828349089933,82.21675882595827,19.23240890207607,62.656261942702606,22.194977762897246,49.26114899792033,0.0,0.0,30.8457200743114,30.8457200743114,0.0,0.0,30.8457200743114,30.8457200743114,0.0,0.0,0.0,0.0,0.0,0.0,29.924079015118124,29.924079015118124,0.0,17.5,27.175664785820718,27.175664785820718,27.175664785820718,27.175664785820718,27.175664785820718,31.039769229893817,31.039769229893817,26.109568115642972,19.23240890207607,31.039769229893817,31.039769229893817,27.500169612492197,27.500169612492197,31.039769229893817,31.039769229893817,31.039769229893817,27.500169612492197,31.039769229893817,27.500169612492197,25.281600006768933,22.194977762897246,17.5,0.0 
 05/05  13:00:00,18.0,56.0,19.089545719595648,94.93743755698769,24.678470234383894,41.77197438241235,27.131335013514537,80.57747658947392,20.97008808477726,80.00985504084937,19.44193227195505,61.270268470679866,22.07564873935444,48.899673003027345,0.0,0.0,30.8457200743114,30.8457200743114,0.0,0.0,30.8457200743114,30.8457200743114,0.0,0.0,0.0,0.0,0.0,0.0,29.92407901511812,29.92407901511812,0.0,18.0,27.175664785820718,27.175664785820718,27.175664785820718,27.175664785820718,27.175664785820718,31.039769229893814,31.039769229893814,27.131335013514537,19.44193227195505,31.039769229893814,31.039769229893814,27.43527030747754,27.43527030747754,31.039769229893814,31.039769229893814,31.039769229893814,27.43527030747754,31.039769229893814,27.43527030747754,24.678470234383894,22.07564873935444,18.0,0.0 
 05/05  14:00:00,17.6,56.0,19.2499758130066,93.99259462663389,24.01820258986807,42.84784288052978,27.83005654842711,79.6734300044501,21.435552099952332,77.75655852005457,19.58312469829582,60.199029964927526,22.257883424052253,47.68481214281199,0.0,0.0,30.845720074311398,30.845720074311398,0.0,0.0,30.845720074311398,30.845720074311398,0.0,0.0,0.0,0.0,0.0,0.0,29.92407901511812,29.92407901511812,0.0,17.6,27.175664785820718,27.175664785820718,27.175664785820718,27.175664785820718,27.175664785820718,31.03976922989381,31.03976922989381,27.83005654842711,19.58312469829582,31.03976922989381,31.03976922989381,27.370368993446718,27.370368993446718,31.03976922989381,31.03976922989381,31.03976922989381,27.370368993446718,31.03976922989381,27.370368993446718,24.01820258986807,22.257883424052253,17.6,0.0 
 05/05  15:00:00,17.3,54.0,19.398655400153928,93.12640321027543,23.52671754988267,43.10364434294021,28.125105489166263,82.5247334159848,21.86900815981823,75.72231086290945,19.680389366272227,58.9625067613779,23.0062322895703,44.50778904183863,0.0,0.0,30.845720074311398,30.845720074311398,0.0,0.0,30.845720074311398,30.845720074311398,0.0,0.0,0.0,0.0,0.0,0.0,29.92407901511812,29.92407901511812,0.0,17.3,27.175664785820718,27.175664785820718,27.175664785820718,27.175664785820718,27.175664785820718,31.03976922989381,31.03976922989381,28.125105489166263,19.680389366272227,31.03976922989381,31.03976922989381,27.370368993446718,27.370368993446718,31.03976922989381,31.03976922989381,31.03976922989381,27.370368993446718,31.03976922989381,27.370368993446718,23.52671754988267,23.0062322895703,17.3,0.0 
 05/05  16:00:00,16.6,56.0,19.52677411455376,92.38716808483193,22.994459766715146,43.91861765858643,27.967237800012445,86.32531880549014,22.23180605772052,74.06553767568349,19.701472544544075,58.39398482774243,24.03256371158716,41.27836881466609,0.0,0.0,30.8457200743114,30.8457200743114,0.0,0.0,30.8457200743114,30.8457200743114,0.0,0.0,0.0,0.0,0.0,0.0,29.92407901511812,29.92407901511812,0.0,16.6,27.175664785820718,27.175664785820718,27.175664785820718,27.175664785820718,27.175664785820718,31.039769229893814,31.039769229893814,27.967237800012445,19.701472544544075,31.039769229893814,31.039769229893814,27.43527030747754,27.43527030747754,31.039769229893814,31.039769229893814,31.039769229893814,27.43527030747754,31.039769229893814,27.43527030747754,22.994459766715146,24.03256371158716,16.6,0.0 
 05/05  17:00:00,16.0,59.0,19.63088429523576,91.79131162970111,22.485020271687137,44.522040956864736,27.223068847941363,95.42739377154535,22.44878006518224,73.09419788457086,19.624954932492834,58.003765343696415,24.914260837872796,38.47922170535152,0.0,0.0,30.8457200743114,30.8457200743114,0.0,0.0,30.8457200743114,30.8457200743114,0.0,0.0,0.0,0.0,0.0,0.0,29.92407901511812,29.92407901511812,0.0,16.0,27.175664785820718,27.175664785820718,27.175664785820718,27.175664785820718,27.175664785820718,31.039769229893814,31.039769229893814,27.223068847941363,19.624954932492834,31.039769229893814,31.039769229893814,27.43527030747754,27.43527030747754,31.039769229893814,31.039769229893814,31.039769229893814,27.43527030747754,31.039769229893814,27.43527030747754,22.485020271687137,24.914260837872796,16.0,0.0 
 05/05  18:00:00,14.0,63.0,19.618554475565773,91.86157190136133,21.748872387985273,46.13317640611775,25.660546118686845,99.72391071193931,22.447504167588974,73.09979995904757,19.330900749846137,58.73022564648831,23.94341711580502,40.397717532240215,11043.480369939698,0.47024617019688947,30.82604061304468,27.001962793898528,0.0,0.0,30.845720074311394,30.845720074311394,0.0,0.0,0.0,0.0,0.0,0.0,29.924079015118117,29.924079015118117,907.2391438705497,4.253777157977019,26.969779669116107,26.969779669116107,26.969779669116107,29.6599860050482,29.6599860050482,30.961782282984238,28.22797326201661,25.660546118686845,19.330900749846137,30.961782282984238,30.961782282984238,29.732485290958582,29.732485290958582,28.22797326201661,30.961782282984238,30.961782282984238,25.90840747181243,30.961782282984238,29.732485290958582,21.748872387985273,23.94341711580502,13.999999999999996,3266060.917933979 
 05/05  19:00:00,13.0,72.0,19.466926597837265,92.73193881302973,21.719793454048276,46.16929034419282,24.167848673208553,100.0,22.222318424728297,74.10828096006964,18.987488343989206,59.965580432498236,22.683395837741035,43.55109702456483,15703.068832580748,0.6534012637716711,33.383040901828196,27.635742300390145,0.0,0.0,30.8457200743114,30.8457200743114,0.0,0.0,0.0,0.0,0.0,0.0,29.924079015118124,29.924079015118124,1261.7192752867663,-1.7015810232570818,29.554333956834235,29.554333956834235,29.554333956834235,33.58912455398157,33.58912455398157,33.527759594185405,29.596793137548936,24.167848673208553,18.987488343989206,33.527759594185405,33.527759594185405,33.383040901828196,33.383040901828196,29.596793137548936,33.527759594185405,33.527759594185405,27.635742300390145,33.527759594185405,33.383040901828196,21.719793454048276,22.683395837741035,13.0,4542189.391032359 
 05/05  20:00:00,11.0,82.0,19.25406892725669,93.96904885606955,22.671882020201103,43.362158001130986,22.948437827708954,100.0,21.822506225524247,75.93769612971967,18.618996827421707,61.135854327319365,21.088033691334807,47.7809511298844,0.0,0.0,35.99792094918888,35.99792094918888,0.0,0.0,30.8457200743114,30.8457200743114,0.0,0.0,0.0,0.0,17602.977167569312,0.9143061437794533,29.595464213866066,24.908081381188893,1420.059039074861,-3.551454233809318,25.456215261058773,25.456215261058773,25.456215261058773,29.491744206737085,29.491744206737085,29.57752863683246,25.351000534346515,22.948437827708954,18.618996827421707,29.57752863683246,29.57752863683246,29.595464213866066,29.595464213866066,25.351000534346515,29.57752863683246,29.57752863683246,29.595464213866066,29.57752863683246,24.908081381188893,22.671882020201103,21.088033691334807,11.0,5112212.540669499 
 05/05  21:00:00,10.6,82.0,19.05603105583897,95.13663243415616,23.44767217094345,41.07771491355703,21.83386305173258,100.0,21.31338741137765,78.34120935595384,18.335226288656383,61.91457175825563,21.579376739624344,46.028615837746024,0.0,0.0,35.997920949188874,35.997920949188874,5338.31556329572,0.17761706930379795,30.1940719348581,26.061384998667382,0.0,0.0,0.0,0.0,11726.213777731464,0.7892869145236838,31.154366490126193,27.733157892518584,1357.6411998030817,-4.015513220406936,27.08020513312614,27.08020513312614,27.08020513312614,31.115282483066483,31.115282483066483,31.13291746776988,27.039741902733148,21.83386305173258,18.335226288656383,31.13291746776988,31.13291746776988,27.021679553935474,31.154366490126193,27.039741902733148,31.13291746776988,31.13291746776988,31.154366490126193,31.13291746776988,27.733157892518584,23.44767217094345,21.579376739624344,10.6,4887508.319291094 
 05/05  22:00:00,11.0,76.0,18.89175270948507,96.11718683745582,23.586317149938687,40.38416230503512,21.273909655522417,99.99999999999999,20.798284199959408,80.86018952100743,18.14390103927009,62.31022225107437,22.193485682355046,43.95367781677016,0.0,0.0,35.997920949188874,35.997920949188874,14818.607584632273,0.7491114399163399,27.73967887883194,22.213856295201243,0.0,0.0,0.0,0.0,2219.0192237504198,0.23708856008366014,29.49379993980193,28.747414004126554,1503.9506620244572,-3.484830425107255,23.66537315369022,23.66537315369022,23.66537315369022,27.70042808044319,27.70042808044319,27.718813263631695,23.631196351952028,21.273909655522417,18.14390103927009,27.718813263631695,27.718813263631695,22.213856295201243,27.73967887883194,23.631196351952028,27.718813263631695,27.718813263631695,27.73967887883194,27.718813263631695,26.993292943156554,23.586317149938687,22.193485682355046,11.0,5414222.383288046 
 05/05  23:00:00,10.0,82.0,18.76615798351299,96.77866437428726,23.1590142487384,40.99772924799952,21.183760021836164,100.0,20.349275965848364,83.04807933294816,17.961978183181103,62.551608131124226,22.559658139669523,42.52738895388383,0.0,0.0,35.997920949188874,35.997920949188874,16637.185751635716,0.9832000000000001,27.835878326360554,23.787261514973203,0.0,0.0,0.0,0.0,0.0,0.0,29.493799939801935,29.493799939801935,1494.2590544946752,-4.4923394231473175,23.821649246948347,23.821649246948347,23.821649246948347,27.85686415332256,27.85686415332256,27.83539817756421,23.823985513463917,21.183760021836164,17.961978183181103,27.83539817756421,27.83539817756421,23.787261514973203,27.835878326360554,23.823985513463917,27.83539817756421,27.83539817756421,27.835878326360554,27.83539817756421,27.835878326360554,23.1590142487384,22.559658139669523,10.0,5379332.596180831 
 05/05  24:00:00,8.8,85.0,18.66755313329092,97.37750611623702,22.452094650192574,42.332554662279904,21.599606734983468,99.40867558589231,19.944123742124575,85.15640660118028,17.770993236844433,62.86861827510529,22.409386398563733,42.454775009514826,0.0,0.0,35.997920949188874,35.997920949188874,16470.975078515963,0.9155211549458747,29.13482023790953,24.784889674915256,0.0,0.0,0.0,0.0,0.0,0.0,29.49379993980193,29.49379993980193,1433.2135495785437,-5.757777479680977,25.14959137378735,25.14959137378735,25.14959137378735,29.185168350562243,29.185168350562243,29.152979266749792,25.16325343125458,21.599606734983468,17.770993236844433,29.152979266749792,29.152979266749792,24.784889674915256,29.13482023790953,25.16325343125458,29.152979266749792,29.152979266749792,29.13482023790953,29.152979266749792,29.13482023790953,22.452094650192574,22.409386398563733,8.8,5159568.7784827575 
 05/06  01:00:00,10.0,76.0,18.587258803461708,97.8681683066641,21.624886136641866,43.74145277937923,22.052189628652947,99.90663144581745,19.536318411231555,87.3394906022489,17.63219528088559,62.704708289304115,21.827301933279948,43.2144174580292,10516.06055551899,0.5811796189758314,28.89540359468659,24.551235320068304,1066.7577908365452,0.052628529224892195,29.296337543610264,27.679820080044728,0.0,0.0,0.0,0.0,5295.69741809102,0.2399281840770936,28.89540359468659,23.438238942917053,1446.070291617982,-4.5504755468205484,24.868361787336717,24.868361787336717,24.868361787336717,28.90383457192235,28.90383457192235,28.926648980446668,24.825520296497015,22.052189628652947,17.63219528088559,28.926648980446668,28.926648980446668,27.278886131121062,28.89540359468659,24.825520296497015,28.926648980446668,28.926648980446668,24.551235320068304,28.926648980446668,23.438238942917053,21.624886136641866,21.827301933279948,10.0,5205853.049824735 
 05/06  02:00:00,8.0,87.0,18.50810930640424,98.35463438523766,21.6662679631562,43.01065036919799,22.07999624790307,100.0,19.209151055666858,89.1361105238981,17.44779311579411,62.84579221944841,21.626071633745127,43.12637194562268,8950.893975958255,0.5891375243817055,30.02346658873507,26.34595584256958,0.0,0.0,28.395261826484926,28.395261826484926,0.0,0.0,0.0,0.0,8195.709994349347,0.4030624756182946,30.02346658873507,25.07710363350709,1400.9460129948834,-6.593408601618303,25.88499058918341,25.88499058918341,25.88499058918341,29.92048969835652,29.92048969835652,29.896870390464777,25.889158345599345,22.07999624790307,17.44779311579411,29.896870390464777,29.896870390464777,30.02346658873507,30.02346658873507,25.889158345599345,29.896870390464777,29.896870390464777,26.34595584256958,29.896870390464777,25.07710363350709,21.6662679631562,21.626071633745127,8.0,5043405.6467815805 
 05/06  03:00:00,7.8,90.0,18.418330882639886,99.00764930492693,21.9339605389605,41.5635467124473,21.725558420281722,100.0,18.854672259054002,91.22024615217336,17.315814711642663,62.59434032236473,21.704635340137507,42.15898550868505,1945.2022854086727,0.12808610939405285,28.531627919974103,24.876512628214442,8978.802475632529,0.3625631169607776,28.531627919974103,22.60701713437474,0.0,0.0,0.0,0.0,6269.270260468826,0.5015507736451696,28.531627919974103,25.540873038592476,1465.6499778345074,-6.72879116225131,24.42943022416997,24.42943022416997,24.42943022416997,28.464879862959645,28.464879862959645,28.48930072534502,24.38577766821523,21.725558420281722,17.315814711642663,28.48930072534502,28.48930072534502,22.60701713437474,28.531627919974103,24.38577766821523,28.48930072534502,28.48930072534502,24.876512628214442,28.48930072534502,25.540873038592476,21.9339605389605,21.704635340137507,7.8,5276339.920204226 
 05/06  04:00:00,8.0,87.0,18.33093373157891,99.45342194273454,21.851118924845846,40.933840620817335,21.583001401900315,100.0,18.57850975606048,92.71803351653719,17.222012974064633,62.00730573534409,21.811244127001753,41.04200766970138,1249.565492642349,0.0598056940856347,28.31092278064527,23.312012911182745,10558.528583153691,0.4947432480402868,28.31092278064527,23.204904773474308,0.0,0.0,0.0,0.0,5372.358790907436,0.4376510578740787,28.31092278064527,25.373977570612034,1476.7809601502095,-6.521229556650054,24.19052789281308,24.19052789281308,24.19052789281308,28.22588526279786,28.22588526279786,28.228985183449282,24.168120537222627,21.583001401900315,17.222012974064633,28.228985183449282,28.228985183449282,23.204904773474308,28.31092278064527,24.168120537222627,28.228985183449282,28.228985183449282,23.312012911182745,28.228985183449282,25.373977570612034,21.851118924845846,21.811244127001753,8.0,5316411.456540754 
 05/06  05:00:00,8.0,87.0,18.252137480945315,99.93003743133269,21.50687766221087,41.21640590876828,21.554705096405186,100.0,18.32019895884404,94.23198890620611,17.137008754110592,61.65257752621835,21.82535690157175,40.42890028050395,5240.075017769208,0.30275646987591043,27.9924039565674,23.717205988711264,9340.130431280988,0.48413711632255163,27.9924039565674,23.348427940712213,0.0,0.0,0.0,0.0,2968.5496626508466,0.20530641380153797,27.9924039565674,24.48402529029959,1495.9623752684683,-6.5029728521053825,23.786068000857192,23.786068000857192,23.786068000857192,27.821269166005827,27.821269166005827,27.827426267819895,23.760726992199256,21.554705096405186,17.137008754110592,27.827426267819895,27.827426267819895,23.348427940712213,27.9924039565674,23.760726992199256,27.827426267819895,27.827426267819895,23.717205988711264,27.827426267819895,24.48402529029959,21.50687766221087,21.82535690157175,8.0,5385464.550966486 
 05/06  06:00:00,8.8,85.0,18.171799021488816,100.0,21.33319279612744,41.09627890772924,21.557241826760322,100.0,18.088378449499867,95.5192354209236,17.069713856926292,61.122897010910336,21.698843774516195,40.19223427308828,6626.259169312931,0.4361728502350886,28.302940437987136,24.668238748361,8407.072631432842,0.3979055172135827,28.302940437987136,23.247909448009693,0.0,0.0,0.0,0.0,2985.8207225806273,0.15812163255132874,28.302940437987136,23.785094447330202,1486.9655636609587,-5.706475071029789,23.974670486225104,23.974670486225104,23.974670486225104,28.009944495559687,28.009944495559687,28.007414329532754,23.957896999190183,21.557241826760322,17.069713856926292,28.007414329532754,28.007414329532754,23.247909448009693,28.302940437987136,23.957896999190183,28.007414329532754,28.007414329532754,24.668238748361,28.007414329532754,23.785094447330202,21.33319279612744,21.698843774516195,8.8,5353076.029179451 
 05/06  07:00:00,9.0,81.0,18.10605299118874,100.0,21.388959424570128,40.473558707646575,21.55598508459229,100.0,17.915149589359753,96.66160078690915,17.025638302244143,60.60472956355096,21.527889417158743,40.135205762801455,5743.158473977619,0.3988216556614368,28.419546196053908,24.974233621641147,7863.9906394204745,0.3531630954181634,28.419546196053908,23.092036677688515,0.0,0.0,0.0,0.0,4556.260676541265,0.24021524892039994,28.419546196053908,23.88154557069472,1483.0360671412018,-5.515843204514518,24.057659025781135,24.057659025781135,24.057659025781135,28.09296507966115,28.09296507966115,28.091570667983362,24.039741754010265,21.55598508459229,17.025638302244143,28.091570667983362,28.091570667983362,23.092036677688515,28.419546196053908,24.039741754010265,28.091570667983362,28.091570667983362,24.974233621641147,28.091570667983362,23.88154557069472,21.388959424570128,21.527889417158743,9.0,5338929.841708327 
 05/06  08:00:00,9.0,81.0,18.05057355966766,100.0,21.491059701816933,39.694849062884394,21.531088559779874,100.0,17.77510990617988,97.5179982066519,16.996920252492934,59.94135103136753,21.411753457714607,39.892034802813605,5320.527935063886,0.35032205875356787,28.58864774836207,24.95502119763345,7378.5270362233605,0.3110964385658403,28.58864774836207,22.91414670061806,0.0,0.0,0.0,0.0,5771.220423839942,0.33078150268059187,28.58864774836207,24.414387779252884,1478.5629950773537,-5.520100802073891,24.152577887811287,24.152577887811287,24.152577887811287,28.18792060075738,28.18792060075738,28.186325730172936,24.134883803849327,21.531088559779874,16.996920252492934,28.186325730172936,28.186325730172936,22.91414670061806,28.58864774836207,24.134883803849327,28.186325730172936,28.186325730172936,24.95502119763345,28.186325730172936,24.414387779252884,21.491059701816933,21.411753457714607,9.0,5322826.7822784735 
 05/06  09:00:00,11.2,77.0,18.05886125788942,99.90242533679591,22.606584383043458,37.046764009292474,22.18747017292305,97.47215229269678,17.72718603690327,97.81302690561986,17.181640694461635,58.90765412725892,21.742986984767388,39.05024302439591,1284.7575459646994,0.08443327256094765,28.551980327264456,27.641854640086105,2846.559037471124,0.1086022982115135,29.653368171795954,26.286843212632604,0.0,0.0,0.0,0.0,11458.48938375458,0.5967683494751275,31.42784664998988,26.67317290841349,1341.2059663745204,-3.4349696327026393,27.571683841231053,27.571683841231053,27.571683841231053,31.606785780560536,31.606785780560536,31.492454636790328,27.668832367981896,22.18747017292305,17.181640694461635,31.492454636790328,31.492454636790328,28.061321690826528,31.42784664998988,27.668832367981896,31.492454636790328,31.492454636790328,30.51772096281153,31.492454636790328,26.67317290841349,22.606584383043458,21.742986984767388,11.2,4828341.478948274 
 05/06  10:00:00,16.0,68.0,18.137255055279038,99.50591464627156,24.105792639995293,34.702038327944614,23.17622757533759,92.96105581643366,17.884524143088804,96.94411318377419,17.68464667684423,57.2966733955923,22.545605511242105,38.12751259805685,0.0,0.0,28.551980327264452,28.551980327264452,0.0,0.0,30.020497453306454,30.020497453306454,0.0,0.0,0.0,0.0,2608.2191872923772,0.10451546581084276,35.89040706247535,34.89537747955431,197.78729583939426,13.54232981960889,32.118738249647926,32.118738249647926,32.118738249647926,32.79118900933133,32.79118900933133,36.04732393435245,35.407263506614875,23.17622757533759,17.68464667684423,36.04732393435245,36.04732393435245,33.10631121546221,33.10631121546221,35.407263506614875,36.04732393435245,36.04732393435245,33.10631121546221,36.04732393435245,32.11128163254118,24.105792639995293,22.545605511242105,15.999999999999998,712034.2650218194 
 05/06  11:00:00,16.3,52.0,18.287907438328755,98.56858031488353,24.717086204632878,33.18936665691746,24.494634339031087,86.09332823183031,18.268153019676973,94.63395829726166,18.168898781349757,55.03391997647023,23.534177257192514,35.63222506892547,0.0,0.0,28.551980327264456,28.551980327264456,0.0,0.0,30.020497453306454,30.020497453306454,0.0,0.0,0.0,0.0,0.0,0.0,35.89040706247535,35.89040706247535,0.0,16.3,32.13635787815319,32.13635787815319,32.13635787815319,32.13635787815319,32.13635787815319,36.0652921816077,36.0652921816077,24.494634339031087,18.168898781349757,36.0652921816077,36.0652921816077,32.46630707171128,32.46630707171128,36.0652921816077,36.0652921816077,36.0652921816077,32.46630707171128,36.0652921816077,32.46630707171128,24.717086204632878,23.534177257192514,16.3,0.0 
 05/06  12:00:00,16.6,50.0,18.455582586231344,97.5372017077121,24.352691960692876,33.44192680839688,25.674524723624614,80.19966999126635,18.761189037213985,91.7551692576248,18.501275244019,53.17523547679061,23.852391258791307,34.46288051536069,0.0,0.0,28.551980327264456,28.551980327264456,0.0,0.0,30.020497453306454,30.020497453306454,0.0,0.0,0.0,0.0,0.0,0.0,35.89040706247535,35.89040706247535,0.0,16.6,32.13635787815319,32.13635787815319,32.13635787815319,32.13635787815319,32.13635787815319,36.0652921816077,36.0652921816077,25.674524723624614,18.501275244019,36.0652921816077,36.0652921816077,32.40031892117525,32.40031892117525,36.0652921816077,36.0652921816077,36.0652921816077,32.40031892117525,36.0652921816077,32.40031892117525,24.352691960692876,23.852391258791307,16.6,0.0 
 05/06  13:00:00,16.3,48.0,18.632000215386167,96.46520296868192,23.669916359802073,33.960919223766396,26.65531464526596,76.75954112844026,19.285063638937324,88.80365984797233,18.76014807809402,51.155225870389934,23.77218189437465,33.75371952430656,0.0,0.0,28.551980327264456,28.551980327264456,0.0,0.0,30.020497453306454,30.020497453306454,0.0,0.0,0.0,0.0,0.0,0.0,35.89040706247535,35.89040706247535,0.0,16.3,32.13635787815319,32.13635787815319,32.13635787815319,32.13635787815319,32.13635787815319,36.0652921816077,36.0652921816077,26.65531464526596,18.76014807809402,36.0652921816077,36.0652921816077,32.40031892117525,32.40031892117525,36.0652921816077,36.0652921816077,36.0652921816077,32.40031892117525,36.0652921816077,32.40031892117525,23.669916359802073,23.77218189437465,16.3,0.0 
