Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/06  14:00:00,16.0,45.0,18.809668834173277,95.3988708376771,23.05529224866148,34.36971953388772,27.324399816627185,75.04154625430907,19.826061312114902,85.8669585765729,18.945361709141782,49.679299525266956,23.698466190476545,33.061583927715645,0.0,0.0,28.551980327264452,28.551980327264452,0.0,0.0,30.020497453306454,30.020497453306454,0.0,0.0,0.0,0.0,0.0,0.0,35.89040706247535,35.89040706247535,0.0,16.0,32.13635787815319,32.13635787815319,32.13635787815319,32.13635787815319,32.13635787815319,36.0652921816077,36.0652921816077,27.324399816627185,18.945361709141782,36.0652921816077,36.0652921816077,32.33432872791686,32.33432872791686,36.0652921816077,36.0652921816077,36.0652921816077,32.33432872791686,36.0652921816077,32.33432872791686,23.05529224866148,23.698466190476545,16.0,0.0 
 05/06  15:00:00,16.6,41.0,18.97290567574123,94.43077070148641,22.51150052305009,34.40908022088901,27.58509308517563,75.01358149915441,20.321085021532063,83.27520081773166,19.095537790454685,48.18324064356529,24.010138323530665,31.428935396425747,0.0,0.0,28.551980327264456,28.551980327264456,0.0,0.0,30.020497453306454,30.020497453306454,0.0,0.0,0.0,0.0,0.0,0.0,35.89040706247535,35.89040706247535,0.0,16.6,32.13635787815319,32.13635787815319,32.13635787815319,32.13635787815319,32.13635787815319,36.0652921816077,36.0652921816077,27.58509308517563,19.095537790454685,36.0652921816077,36.0652921816077,32.268338444979605,32.268338444979605,36.0652921816077,36.0652921816077,36.0652921816077,32.268338444979605,36.0652921816077,32.268338444979605,22.51150052305009,24.010138323530665,16.6,0.0 
 05/06  16:00:00,15.0,51.0,19.107364932886338,93.73432699189324,22.137802324037615,34.85121437532826,27.349583359518864,78.6457164236493,20.733700228157048,81.26246125392758,19.170970962782825,47.5302487979359,24.698653728734616,29.857246486910125,0.0,0.0,28.551980327264452,28.551980327264452,0.0,0.0,30.020497453306454,30.020497453306454,0.0,0.0,0.0,0.0,0.0,0.0,35.89040706247535,35.89040706247535,0.0,15.0,32.13635787815319,32.13635787815319,32.13635787815319,32.13635787815319,32.13635787815319,36.0652921816077,36.0652921816077,27.349583359518864,19.170970962782825,36.0652921816077,36.0652921816077,32.33432872791686,32.33432872791686,36.0652921816077,36.0652921816077,36.0652921816077,32.33432872791686,36.0652921816077,32.33432872791686,22.137802324037615,24.698653728734616,15.0,0.0 
 05/06  17:00:00,19.0,52.0,19.214152430273323,93.11228884518867,21.91743841889535,35.66431494661056,26.610672688559248,87.37694100974244,21.02690689401735,79.8096303716766,19.24865600723141,47.12262852080506,25.234846375224986,29.198977724174238,15490.891322781974,0.39937040624755143,34.22509192986189,24.65291658693451,0.0,0.0,30.020497453306454,30.020497453306454,0.0,0.0,0.0,0.0,0.0,0.0,35.89040706247535,35.89040706247535,1231.1619034474572,4.280091759296802,30.53868647229242,30.53868647229242,30.53868647229242,34.573430238816506,34.573430238816506,34.59976925837956,30.490003377241898,26.610672688559248,19.24865600723141,34.59976925837956,34.59976925837956,34.22509192986189,34.22509192986189,30.490003377241898,34.59976925837956,34.59976925837956,24.65291658693451,34.59976925837956,34.22509192986189,21.91743841889535,25.234846375224986,19.0,4432182.852410845 
 05/06  18:00:00,14.0,54.0,19.24487747718149,93.02594098096341,21.98943451063716,35.36157035605072,24.95021791695256,98.60030838480773,21.297620833667455,78.57197054636353,18.968256018668363,47.71184547834484,24.03727783980061,31.239254251571936,6714.937616733525,0.16346826083203841,38.82551870201189,33.84083815474771,0.0,0.0,30.020497453306454,30.020497453306454,0.0,0.0,0.0,0.0,0.0,0.0,35.89040706247535,35.89040706247535,550.0150684994745,6.723823119435123,35.518642041058435,35.518642041058435,35.518642041058435,37.49297994391905,37.49297994391905,39.20717223582796,37.416397184397226,24.95021791695256,18.968256018668363,39.20717223582796,39.20717223582796,37.42525061692541,37.42525061692541,37.416397184397226,39.20717223582796,39.20717223582796,32.44057006966123,39.20717223582796,37.42525061692541,21.98943451063716,24.03727783980061,13.999999999999996,1980054.2465981082 
 05/06  19:00:00,13.0,62.0,19.174470637003825,93.43508978305925,22.936704556104548,33.354552910272034,23.55698195192174,99.92608451767397,21.201913467182905,79.0343608458629,18.645330927117612,48.49922490512581,22.72278121713927,33.788587632155554,2337.5150358682417,0.052726396742463204,39.99999449383338,37.878802233551,0.0,0.0,30.020497453306454,30.020497453306454,0.0,0.0,0.0,0.0,0.0,0.0,35.89040706247535,35.89040706247535,147.2362193323549,10.87634930148254,37.18754711598778,37.18754711598778,37.18754711598778,37.760981438789486,37.760981438789486,39.999998898413196,39.43638861478746,23.55698195192174,18.645330927117612,39.999998898413196,39.999998898413196,37.970051514168766,37.970051514168766,39.43638861478746,39.999998898413196,39.999998898413196,35.84885925388639,39.999998898413196,37.970051514168766,22.936704556104548,22.72278121713927,13.0,530050.3895964776 
 05/06  20:00:00,13.0,62.0,19.05209738519597,94.15105276757161,23.52457542659537,32.17383069142189,22.503675551699825,100.0,20.93616467644963,80.33543319403228,18.391166098847933,49.10110795863114,21.427394068824785,36.55200326689297,0.0,0.0,39.99999449383338,39.99999449383338,0.0,0.0,30.020497453306454,30.020497453306454,0.0,0.0,0.0,0.0,14060.340286696068,0.5793704131288004,33.70622724055774,28.3878486432914,977.6445242799598,1.9844550142754658,30.85263201299432,30.85263201299432,30.85263201299432,33.879004706468265,33.879004706468265,34.75106682350762,31.34345917201033,22.503675551699825,18.391166098847933,34.75106682350762,34.75106682350762,34.0809402839026,34.0809402839026,31.34345917201033,34.75106682350762,34.75106682350762,34.0809402839026,34.75106682350762,28.762561686636257,23.52457542659537,21.427394068824785,13.0,3519520.2874078555 
 05/06  21:00:00,12.8,60.0,18.907459499580096,95.00519138158432,23.509727892555308,32.09632733878874,21.541085268490285,99.99999999999999,20.575595852213496,82.13950077226713,18.196098564228578,49.47068210957011,21.621042858465827,35.99632925184349,0.0,0.0,39.99999449383338,39.99999449383338,7543.122555992476,0.27234829240440606,29.090855876495283,24.168970228855393,0.0,0.0,0.0,0.0,10061.793672749343,0.7168517075955938,29.86145744466489,26.660151831691774,1415.7613335097267,-1.7875119226102847,25.680925492204423,25.680925492204423,25.680925492204423,29.71608958257093,29.71608958257093,29.760458462459688,25.616447858322335,21.541085268490285,18.196098564228578,29.760458462459688,29.760458462459688,24.939571797025,29.86145744466489,25.616447858322335,29.760458462459688,29.760458462459688,29.86145744466489,29.760458462459688,26.660151831691774,23.509727892555308,21.621042858465827,12.8,5096740.800635016 
 05/06  22:00:00,12.0,62.0,18.768837789804337,95.83183982030354,23.06109497604522,32.86491679845547,21.167935667292546,100.0,20.206466650040163,84.03329669143366,18.038839649255287,49.76456509863684,22.058798799486084,34.927474924149244,0.0,0.0,39.99999449383338,39.99999449383338,15031.96928857769,0.7528329465859971,27.41223233909485,22.409668520639674,0.0,0.0,0.0,0.0,2237.955864178077,0.2393670534140031,27.41223233909485,25.090402301725668,1521.324656370567,-2.489864025336569,23.270100960282917,23.270100960282917,23.270100960282917,27.305102881992337,27.305102881992337,27.309738742754256,23.247676788473193,21.167935667292546,18.038839649255287,27.309738742754256,27.309738742754256,22.409668520639674,27.41223233909485,23.247676788473193,27.309738742754256,27.309738742754256,27.41223233909485,27.309738742754256,25.090402301725668,23.06109497604522,22.058798799486084,12.0,5476768.762934042 
 05/06  23:00:00,9.0,76.0,18.647849787310097,96.5600167852885,22.357087072980285,34.22361339427506,21.10804486099825,99.99999999999999,19.869493435155803,85.80532360814468,17.83971389177974,50.26635044972275,22.104927868805284,34.75201911793315,0.0,0.0,39.99999449383338,39.99999449383338,16648.543188439093,0.9832,27.943197883496868,23.891838156101247,0.0,0.0,0.0,0.0,0.0,0.0,26.870620729724713,26.870620729724713,1489.2178902328205,-5.519955063985416,23.92735420505555,23.92735420505555,23.92735420505555,27.962609934495134,27.962609934495134,27.942666191808136,23.92858703490246,21.10804486099825,17.83971389177974,27.942666191808136,27.942666191808136,23.891838156101247,27.943197883496868,23.92858703490246,27.942666191808136,27.942666191808136,27.943197883496868,27.942666191808136,27.943197883496868,22.357087072980285,22.104927868805284,9.0,5361184.404838154 
 05/06  24:00:00,9.0,80.0,18.536868834230322,97.23341134509226,21.427897042452575,36.15750332249414,21.56826556514107,99.38021701419565,19.481154438493036,87.89973106848899,17.65359975521593,50.70240526134637,21.67202185827129,35.61945690540969,6660.492038942026,0.3533343393076973,27.604289469026284,23.086390730598964,6986.083557040544,0.40657691024106585,27.604289469026284,23.460347396631736,0.0,0.0,0.0,0.0,4316.724414762441,0.23228875045123676,27.604289469026284,23.12975982951673,1519.4315200738913,-5.4835624291940075,23.30257240257505,23.30257240257505,23.30257240257505,27.33758685461397,27.33758685461397,27.348365366895194,23.27256929658524,21.56826556514107,17.65359975521593,27.348365366895194,27.348365366895194,23.460347396631736,27.604289469026284,23.27256929658524,27.348365366895194,27.348365366895194,23.086390730598964,27.348365366895194,23.12975982951673,21.427897042452575,21.67202185827129,9.0,5469953.472266009 
 05/07  01:00:00,8.0,87.0,18.437532607301762,97.84063135933408,21.20624133682049,36.6560671820755,21.632333850222217,100.0,19.144622540504685,89.76142213137332,17.443239428707745,51.23511385944472,21.420603518030877,36.17697851482015,6183.431596075587,0.3786628583464836,28.09605989303695,24.18385866246487,6556.841703763722,0.3026199305875888,28.09605989303695,22.887544983989468,0.0,0.0,0.0,0.0,5460.256966013991,0.3109172110659276,28.09605989303695,23.871825708347345,1499.208521539093,-6.500343440196731,23.718603111382073,23.718603111382073,23.718603111382073,27.753778222550917,27.753778222550917,27.745873310924217,23.7072367376941,21.632333850222217,17.443239428707745,27.745873310924217,27.745873310924217,22.887544983989468,28.09605989303695,23.7072367376941,27.745873310924217,27.745873310924217,24.18385866246487,27.745873310924217,23.871825708347345,21.20624133682049,21.420603518030877,8.0,5397150.677540734 
 05/07  02:00:00,9.0,81.0,18.338074866346076,98.45287104347285,21.274352420800852,36.53307690965607,21.56784741460477,100.0,18.774698903759592,91.85879447947518,17.32950948891215,51.420164357412126,21.358782941286044,36.34399863534874,5659.538338081868,0.35081964801056265,28.375150266205193,24.515408162925006,6918.638571049559,0.29056070397887485,28.375150266205193,22.67798407390916,0.0,0.0,0.0,0.0,5813.594247236354,0.35081964801056265,28.375150266205193,24.410343095765143,1487.796694976861,-5.511770815284542,23.957165902386073,23.957165902386073,23.957165902386073,27.992433145065874,27.992433145065874,27.98993351585065,23.94027085233546,21.56784741460477,17.32950948891215,27.98993351585065,27.98993351585065,22.67798407390916,28.375150266205193,23.94027085233546,27.98993351585065,27.98993351585065,24.515408162925006,27.98993351585065,24.410343095765143,21.274352420800852,21.358782941286044,9.0,5356068.1019167 
 05/07  03:00:00,8.2,85.0,18.25271150159033,98.88404361417793,21.352298167061353,36.34235369965418,21.476094032474233,100.0,18.509250624229384,93.30559796085261,17.224226853779356,51.50510531725337,21.387437736417812,36.263797662355124,5515.102684139199,0.34416262505450074,28.509071669460937,24.675137980103056,7458.635300249416,0.30387474989099855,28.509071669460937,22.63661991121511,0.0,0.0,0.0,0.0,5536.854512459099,0.34416262505450074,28.509071669460937,24.66001676257058,1482.7877732678967,-6.317311270021131,24.06291522037103,24.06291522037103,24.06291522037103,28.09822329231348,28.09822329231348,28.09632145342817,24.045569015930916,21.476094032474233,17.224226853779356,28.09632145342817,28.09632145342817,22.63661991121511,28.509071669460937,24.045569015930916,28.09632145342817,28.09632145342817,24.675137980103056,28.09632145342817,24.66001676257058,21.352298167061353,21.387437736417812,8.2,5338035.983764428 
 05/07  04:00:00,8.0,87.0,18.182463709652218,99.32127715865437,21.424441590665573,36.209980638859015,21.39085331078551,100.0,18.282808393898218,94.64018363910452,17.136585693026348,51.59291333277491,21.444074212757737,36.16613297527496,5254.99870254198,0.3307333333333333,28.524480619328415,24.723032872506163,8057.33958885225,0.3307333333333333,28.524480619328415,22.695829242001185,0.0,0.0,0.0,0.0,5260.12867569861,0.3307333333333333,28.524480619328415,24.719321867803515,1482.6730099275233,-6.515929018879133,24.065345155802017,24.065345155802017,24.065345155802017,28.10065417815415,28.10065417815415,28.100613349055678,24.046061327436952,21.39085331078551,17.136585693026348,28.100613349055678,28.100613349055678,22.695829242001185,28.524480619328415,24.046061327436952,28.100613349055678,28.100613349055678,24.723032872506163,28.100613349055678,24.719321867803515,21.424441590665573,21.444074212757737,8.0,5337622.835739084 
 05/07  05:00:00,7.0,87.0,18.116626048285,99.83158677411043,21.483501729026077,36.03561466521713,21.320770484768165,100.0,18.068904988592386,96.01538744642242,17.052802815407627,51.694442466651836,21.495201120247383,36.009511497426764,5252.681537699303,0.3307333333333333,28.56204764704117,24.76228295961831,8057.221703941808,0.3307333333333333,28.56204764704117,22.733492024614296,0.0,0.0,0.0,0.0,5253.363222184759,0.3307333333333333,28.56204764704117,24.761789832323764,1480.8268377198226,-7.528090028949608,24.10447866799457,24.10447866799457,24.10447866799457,28.139802800947116,28.139802800947116,28.139145261646682,24.085854938852123,21.320770484768165,17.052802815407627,28.139145261646682,28.139145261646682,22.733492024614296,28.56204764704117,24.085854938852123,28.139145261646682,28.139145261646682,24.76228295961831,28.139145261646682,24.761789832323764,21.483501729026077,21.495201120247383,7.0,5330976.615791362 
 05/07  06:00:00,7.0,90.0,18.053486512595146,100.0,21.4976804806556,35.9033027507774,21.256101152760277,100.0,17.863302027523943,97.26573241658019,16.96991162398704,51.7268741032935,21.504477916019372,35.88809238969334,5240.483704537065,0.3307333333333333,28.59478026257648,24.803845366885707,8083.341458971602,0.3307333333333333,28.59478026257648,22.747338892981304,0.0,0.0,0.0,0.0,5239.975744804597,0.3307333333333333,28.59478026257648,24.80421282194978,1479.2856588567345,-7.524560720471506,24.137210138429666,24.137210138429666,24.137210138429666,28.172546937414477,28.172546937414477,28.171996967708008,24.11846569393893,21.256101152760277,16.96991162398704,28.171996967708008,28.171996967708008,22.747338892981304,28.59478026257648,24.11846569393893,28.171996967708008,28.171996967708008,24.803845366885707,28.171996967708008,24.80421282194978,21.4976804806556,21.504477916019372,7.0,5325428.3718842445 
 05/07  07:00:00,7.0,87.0,17.99310082522582,100.0,21.50408507912395,35.73166619527358,21.20711817269884,100.0,17.6701760067233,98.45687771061469,16.900753750421156,51.67518751733795,21.507755893646618,35.72339193305164,5235.5282833635365,0.33172362034235675,28.612758427562706,24.836717789877934,8119.723560596287,0.33172362034235675,28.612758427562706,22.75653829615689,0.0,0.0,0.0,0.0,5202.558627341008,0.3287527593152865,28.612758427562706,24.826588320905444,1478.3618239191976,-7.530437938777734,24.15685813415056,24.15685813415056,24.15685813415056,28.19220249556456,28.19220249556456,28.191872361295875,24.137892186678805,21.20711817269884,16.900753750421156,28.191872361295875,28.191872361295875,22.75653829615689,28.612758427562706,24.137892186678805,28.191872361295875,28.191872361295875,24.836717789877934,28.191872361295875,24.826588320905444,21.50408507912395,21.507755893646618,7.0,5322102.5661091115 
 05/07  08:00:00,7.0,87.0,17.93785275907474,100.0,21.531752139620625,35.50402276425971,21.18981000533059,100.0,17.49781493507618,99.53380612655525,16.863121671246514,51.5239935115,21.53216288557528,35.502908342925856,5204.179298878405,0.33064126581235126,28.61868658179503,24.852970102642345,8156.372738478203,0.33336490988037076,28.61868658179503,22.76499814339609,0.0,0.0,0.0,0.0,5185.62170466309,0.32819382430727795,28.61868658179503,24.838416320193506,1477.9429675505276,-7.530836896781267,24.16577313663774,24.16577313663774,24.16577313663774,28.2011209458365,28.2011209458365,28.200971151766254,24.146627585461445,21.18981000533059,16.863121671246514,28.200971151766254,28.200971151766254,22.76499814339609,28.61868658179503,24.146627585461445,28.200971151766254,28.200971151766254,24.852970102642345,28.200971151766254,24.838416320193506,21.531752139620625,21.53216288557528,7.0,5320594.6831819 
 05/07  09:00:00,10.4,83.0,17.9439220041094,99.91648019914494,22.550533250785175,33.576819488699726,21.962138199119277,97.63462464561496,17.419741516998286,99.92811879568762,17.063129680801705,50.89926539691689,21.862386260695473,35.012197366074446,1240.2598524915961,0.0808788364232753,28.47021351923088,27.55299395847156,6479.846405225185,0.2743348783400563,29.2011041818289,24.657775738793905,0.0,0.0,0.0,0.0,7667.119603279949,0.4031088154601341,30.309837149220428,25.67718932188783,1386.759699221821,-4.1883958900022975,26.49159599999343,26.49159599999343,26.49159599999343,30.52678462681753,30.52678462681753,30.4053960830895,26.599575109288015,21.962138199119277,17.063129680801705,30.4053960830895,30.4053960830895,25.766508706185434,30.309837149220428,26.599575109288015,30.4053960830895,30.4053960830895,29.392617588461107,30.4053960830895,25.67718932188783,22.550533250785175,21.862386260695473,10.4,4992334.917198556 
 05/07  10:00:00,14.0,63.0,18.02234942757756,99.42003547420494,23.848263252620733,31.222522724769217,23.10546609480918,93.49351073631652,17.563850680788335,99.01271074349786,17.435535912085662,49.73584213620069,22.39098336808777,34.09594656178386,0.0,0.0,28.47021351923088,28.47021351923088,1850.2172911831778,0.04724753393935697,32.42165016427221,30.54796204263524,0.0,0.0,0.0,0.0,1930.5488600350543,0.08647797628267058,32.42165016427221,31.353508160677908,261.76087605121194,11.066165492589306,27.947800197162746,27.947800197162746,27.947800197162746,28.754810336382405,28.754810336382405,32.29572157752742,31.366499149567396,23.10546609480918,17.435535912085662,32.29572157752742,32.29572157752742,27.23092551298516,29.104613634622126,31.366499149567396,32.29572157752742,32.29572157752742,29.104613634622126,32.29572157752742,28.03647163102783,23.848263252620733,22.39098336808777,14.000000000000002,942339.153784363 
 05/07  11:00:00,15.0,59.0,18.168364715483346,98.41411987709125,24.63574058534983,29.941629582124655,24.813299159194226,86.41432001542725,17.92443766851083,96.69128107312459,17.956057401719182,48.10752264154534,22.983915047795232,33.06701118383866,0.0,0.0,28.470213519230875,28.470213519230875,0.0,0.0,32.4216501642722,32.4216501642722,0.0,0.0,0.0,0.0,0.0,0.0,32.4216501642722,32.4216501642722,0.0,15.0,27.882965442516642,27.882965442516642,27.882965442516642,27.882965442516642,27.882965442516642,32.24221138311759,32.24221138311759,24.813299159194226,17.956057401719182,32.24221138311759,32.24221138311759,28.322250624069774,28.322250624069774,32.24221138311759,32.24221138311759,32.24221138311759,28.322250624069774,32.24221138311759,28.322250624069774,24.63574058534983,22.983915047795232,15.0,0.0 
 05/07  12:00:00,16.2,55.0,18.35325028839776,97.27840570202933,24.43385880305922,30.52253248088735,26.158134783604215,82.0366356720387,18.511796757100488,93.18979080335782,18.369579605393014,46.90904364770658,23.162170723826787,32.94575985245598,0.0,0.0,28.47021351923088,28.47021351923088,0.0,0.0,32.42165016427221,32.42165016427221,0.0,0.0,0.0,0.0,0.0,0.0,32.42165016427221,32.42165016427221,0.0,16.200000000000003,27.882965442516646,27.882965442516646,27.882965442516646,27.882965442516646,27.882965442516646,32.24221138311759,32.24221138311759,26.158134783604215,18.369579605393014,32.24221138311759,32.24221138311759,28.249051910635494,28.249051910635494,32.24221138311759,32.24221138311759,32.24221138311759,28.249051910635494,32.24221138311759,28.249051910635494,24.43385880305922,23.162170723826787,16.200000000000003,0.0 
 05/07  13:00:00,17.0,52.0,18.558070378993712,95.9424641714593,23.78565919350104,31.951955210150956,27.21558747802801,79.08257917537222,19.159272921802476,89.40518956109695,18.6906428494336,45.96560237577968,23.04476950518072,33.40788293737586,0.0,0.0,28.47021351923088,28.47021351923088,0.0,0.0,32.4216501642722,32.4216501642722,0.0,0.0,0.0,0.0,0.0,0.0,32.4216501642722,32.4216501642722,0.0,17.0,27.882965442516642,27.882965442516642,27.882965442516642,27.882965442516642,27.882965442516642,32.24221138311759,32.24221138311759,27.21558747802801,18.6906428494336,32.24221138311759,32.24221138311759,28.175836490082634,28.175836490082634,32.24221138311759,32.24221138311759,32.24221138311759,28.175836490082634,32.24221138311759,28.175836490082634,23.78565919350104,23.04476950518072,17.0,0.0 
 05/07  14:00:00,18.0,49.0,18.76447394049089,94.61725006506023,23.2612440541161,33.176273168650965,27.924968154821425,78.35538643033327,19.8086966367028,85.78108734415561,18.972651904880173,45.156795977344714,23.07899535936862,33.539533118096074,0.0,0.0,28.470213519230878,28.470213519230878,0.0,0.0,32.421650164272194,32.421650164272194,0.0,0.0,0.0,0.0,0.0,0.0,32.421650164272194,32.421650164272194,0.0,18.0,27.882965442516642,27.882965442516642,27.882965442516642,27.882965442516642,27.882965442516642,32.24221138311759,32.24221138311759,27.924968154821425,18.972651904880173,32.24221138311759,32.24221138311759,28.10261880308081,28.10261880308081,32.24221138311759,32.24221138311759,32.24221138311759,28.10261880308081,32.24221138311759,28.10261880308081,23.2612440541161,23.07899535936862,18.0,0.0 
 05/07  15:00:00,18.8,45.0,18.957723683121166,93.38888701201057,22.876823142069803,34.15780944014791,28.21367189230172,82.03036712416998,20.43459000273839,82.44038554096362,19.206952490316148,44.47654274517769,23.708482627611993,32.481770246326505,0.0,0.0,28.470213519230878,28.470213519230878,0.0,0.0,32.421650164272194,32.421650164272194,0.0,0.0,0.0,0.0,0.0,0.0,32.421650164272194,32.421650164272194,0.0,18.8,27.882965442516642,27.882965442516642,27.882965442516642,27.882965442516642,27.882965442516642,32.24221138311759,32.24221138311759,28.21367189230172,19.206952490316148,32.24221138311759,32.24221138311759,28.10261880308081,28.10261880308081,32.24221138311759,32.24221138311759,32.24221138311759,28.10261880308081,32.24221138311759,28.10261880308081,22.876823142069803,23.708482627611993,18.8,0.0 
 05/07  16:00:00,19.0,43.0,19.12689278282842,92.31649704618582,22.53242566943413,34.86922711162764,27.849065649582183,88.93718236486924,20.993600116782478,79.57063290134843,19.3853049988715,43.867019678285175,24.36802503486949,31.21234704737814,0.0,0.0,28.470213519230878,28.470213519230878,0.0,0.0,32.421650164272194,32.421650164272194,0.0,0.0,0.0,0.0,0.0,0.0,32.421650164272194,32.421650164272194,0.0,19.0,27.882965442516642,27.882965442516642,27.882965442516642,27.882965442516642,27.882965442516642,32.24221138311759,32.24221138311759,27.849065649582183,19.3853049988715,32.24221138311759,32.24221138311759,28.10261880308081,28.10261880308081,32.24221138311759,32.24221138311759,32.24221138311759,28.10261880308081,32.24221138311759,28.10261880308081,22.53242566943413,24.36802503486949,19.0,0.0 
 05/07  17:00:00,18.0,45.0,19.25242705875769,91.59686183077349,22.05376429864362,35.84671968747281,26.80498864421274,97.65690492538307,21.37210712722805,77.74298663788873,19.36815306828218,43.83138655130619,24.54072815519344,30.84431114412791,3030.925393975403,0.06606330383883895,29.983957752035373,27.239992014783876,0.0,0.0,32.4216501642722,32.4216501642722,0.0,0.0,0.0,0.0,0.0,0.0,32.4216501642722,32.4216501642722,301.29489797178974,14.3049554717043,28.754753952856554,28.754753952856554,28.754753952856554,29.76343009238166,29.76343009238166,32.97974540205198,32.08215412526422,26.80498864421274,19.36815306828218,32.97974540205198,32.97974540205198,29.76317498017419,29.76317498017419,32.08215412526422,32.97974540205198,32.97974540205198,27.01920924292269,32.97974540205198,29.76317498017419,22.05376429864362,24.54072815519344,18.0,1084661.632698443 
 05/07  18:00:00,15.4,58.0,19.270888313888012,91.49146347168804,21.538040107819803,37.15120458464424,25.123496942098253,99.83887123471035,21.611926063715657,76.60968354930188,19.0715457039326,44.6802944253954,23.41981433067666,33.13643709557506,14735.792659661038,0.719757443497087,32.008208626482975,27.712220098150894,0.0,0.0,32.4216501642722,32.4216501642722,0.0,0.0,0.0,0.0,0.0,0.0,32.4216501642722,32.4216501642722,1130.9218102835703,3.2157569084911124,27.78143721171655,27.78143721171655,27.78143721171655,31.144171547545533,31.144171547545533,31.868390963800593,28.297955341619883,25.123496942098253,19.0715457039326,31.868390963800593,31.868390963800593,31.298280398922827,31.298280398922827,28.297955341619883,31.868390963800593,31.868390963800593,27.002291870590746,31.868390963800593,31.298280398922827,21.538040107819803,23.41981433067666,15.399999999999999,4071318.5170208532 
 05/07  19:00:00,13.0,72.0,19.163634254633024,92.10526101952927,22.186831487772903,36.02085385416751,23.701226891329423,99.99682729825119,21.496164355363355,77.1542343858853,18.71008811782277,45.8257612934803,22.240434521065282,35.905604308276864,5324.871673004519,0.2621068483477735,35.42781425151424,33.15373859602089,0.0,0.0,32.42165016427221,32.42165016427221,0.0,0.0,0.0,0.0,0.0,0.0,32.42165016427221,32.42165016427221,488.58440345475714,7.1042832876522315,32.274410802775044,32.274410802775044,32.274410802775044,33.88832752868796,33.88832752868796,36.00208627760439,34.622284868715155,23.701226891329423,18.71008811782277,36.00208627760439,36.00208627760439,33.88271470777094,33.88271470777094,34.622284868715155,36.00208627760439,36.00208627760439,31.60863905227758,36.00208627760439,33.88271470777094,22.186831487772903,22.240434521065282,13.0,1758903.8524371255 
 05/07  20:00:00,14.0,67.0,19.006418047870095,93.01324593108858,22.755943077982806,35.17963987920096,22.638578151995276,100.0,21.202747975421822,78.55473432153866,18.45027090403161,46.7459013114444,21.096873836038718,38.934736472609046,0.0,0.0,36.07031872211177,36.07031872211177,0.0,0.0,32.4216501642722,32.4216501642722,0.0,0.0,0.0,0.0,13971.5601739728,0.727395851649423,30.702374797343623,27.24864421383822,1052.8889880946667,3.0745890867710832,27.665396003131576,27.665396003131576,27.665396003131576,30.69202715111458,30.69202715111458,31.75225332017136,28.445050226895944,22.638578151995276,18.45027090403161,31.75225332017136,31.75225332017136,30.94636437780065,30.94636437780065,28.445050226895944,31.75225332017136,31.75225332017136,30.94636437780065,31.75225332017136,27.49263379429524,22.755943077982806,21.096873836038718,14.0,3790400.3571408 
 05/07  21:00:00,13.6,73.0,18.85033422293624,93.92441381881206,22.847967447938927,35.42304842654348,21.77540777337355,99.99999999999999,20.83552792421137,80.347893175629,18.26424373403399,47.516994728183796,21.45853027151394,38.54700364484515,0.0,0.0,36.07031872211177,36.07031872211177,3609.6096051908703,0.11220982521246406,31.27194576422635,28.70655715480711,0.0,0.0,0.0,0.0,13555.140414917558,0.8739901747875359,31.163988936805328,27.519861292622505,1356.798206710079,-1.000826201892636,27.05687383179867,27.05687383179867,27.05687383179867,31.092057355869287,31.092057355869287,31.101127563196627,27.02523119854147,21.77540777337355,18.26424373403399,31.101127563196627,31.101127563196627,28.59860032738609,31.163988936805328,27.02523119854147,31.101127563196627,31.101127563196627,31.163988936805328,31.101127563196627,27.519861292622505,22.847967447938927,21.45853027151394,13.6,4884473.544156285 
 05/07  22:00:00,13.3,76.0,18.70045445321796,94.71462142098733,22.468870750322573,37.0409357562719,21.068536800886562,99.99999999999999,20.43797020539687,82.25948603664787,18.11381271482256,48.369301506267945,22.126807359290517,37.812402029543094,0.0,0.0,36.07031872211177,36.07031872211177,17023.230489924597,0.9592033470077919,26.54526428818422,22.296678022138643,0.0,0.0,0.0,0.0,146.9078259240584,0.026996652992208194,27.223102195394013,26.789082860871936,1561.8866415850011,-1.1019429759071753,22.457341905006945,22.457341905006945,22.457341905006945,26.492029993327428,26.492029993327428,26.528958537096926,22.40459987292454,21.068536800886562,18.11381271482256,26.528958537096926,26.528958537096926,22.296678022138643,26.54526428818422,22.40459987292454,26.528958537096926,26.528958537096926,26.54526428818422,26.528958537096926,26.111244953662144,22.468870750322573,22.126807359290517,13.3,5622791.909706004 
 05/07  23:00:00,13.0,77.0,18.600575000782165,95.3085444963215,21.810294334410212,39.22476661403675,21.1103218391703,99.87618483470186,20.09065617613563,84.04463666008887,17.972083269826754,49.17766762626266,22.2746546290516,38.12050822917416,1017.1894511661741,0.04227599746626787,31.850525874332675,28.972127216680164,15700.566785860297,0.9454240025337322,27.74527512439939,23.772473729345037,0.0,0.0,0.0,0.0,0.0,0.0,26.554359877727695,26.554359877727695,1499.5041941527497,-1.4624219275474593,23.712964707944046,23.712964707944046,23.712964707944046,27.748137642355182,27.748137642355182,27.727780188983736,23.713935502964013,21.1103218391703,17.972083269826754,27.727780188983736,27.727780188983736,23.772473729345037,27.74527512439939,23.713935502964013,27.727780188983736,27.727780188983736,24.86687646674688,27.727780188983736,27.74527512439939,21.810294334410212,22.2746546290516,13.0,5398215.0989499 
 05/07  24:00:00,12.6,82.0,18.519843734249683,95.79167096798434,21.198743858145594,41.66282738305239,21.613470000268002,99.19416515724485,19.774903533146194,85.70542612417935,17.836948774999357,50.15780829930428,21.98896973992523,39.69276287827702,9055.907861064112,0.5079797078161422,28.057976160905618,23.791861254644118,8971.869051492366,0.48422029218385787,28.057976160905618,23.624106657560695,0.0,0.0,0.0,0.0,0.0,0.0,26.554359877727695,26.554359877727695,1498.814279678658,-1.855881653511716,23.726630250267167,23.726630250267167,23.726630250267167,27.761808461168393,27.761808461168393,27.75858025131278,23.710802125432558,21.613470000268002,17.836948774999357,27.75858025131278,27.75858025131278,23.624106657560695,28.057976160905618,23.710802125432558,27.75858025131278,27.75858025131278,23.791861254644118,27.75858025131278,28.057976160905618,21.198743858145594,21.98896973992523,12.6,5395731.406843169 
 05/08  01:00:00,13.0,88.0,18.46901768259199,96.09726344679206,21.357357367821784,42.44421467606114,21.833807736621885,100.0,19.490549263987226,87.23278816260995,17.73859754629295,51.20800796795241,21.459491037544986,42.180567110766034,6578.926964082651,0.4348186587770685,28.487889848602546,24.86774760870172,3623.2269502649824,0.1480859958717016,28.487889848602546,22.632480498537173,0.0,0.0,0.0,0.0,8146.873006998608,0.40929534535122997,28.487889848602546,23.725678717631624,1482.105172893785,-1.4514195236955132,24.077382174557627,24.077382174557627,24.077382174557627,28.11269584576688,28.11269584576688,28.10739771432675,24.063341389734845,21.833807736621885,17.73859754629295,28.10739771432675,28.10739771432675,22.632480498537173,28.487889848602546,24.063341389734845,28.10739771432675,28.10739771432675,24.86774760870172,28.10739771432675,23.725678717631624,21.357357367821784,21.459491037544986,13.0,5335578.622417627 
 05/08  02:00:00,14.0,88.0,18.421510420540976,96.38390251862977,21.64058648279511,43.12636313783516,21.789920921418847,100.0,19.287310192925773,88.34312132342971,17.693232694715945,52.26834189400026,21.49277555720868,43.51759905228003,6959.111483725585,0.4309396428136278,29.238202488037626,25.37473826484355,3949.7197750736123,0.13032071437274445,29.238202488037626,21.987294721774887,0.0,0.0,0.0,0.0,7423.822944720673,0.4309396428136278,29.238202488037626,25.11674611917072,1447.5739797283106,-0.46928644204967007,24.823952394366053,24.823952394366053,24.823952394366053,28.859554413170784,28.859554413170784,28.846697893615513,24.817760734572417,21.789920921418847,17.693232694715945,28.846697893615513,28.846697893615513,21.987294721774887,29.238202488037626,24.817760734572417,28.846697893615513,28.846697893615513,25.37473826484355,28.846697893615513,25.11674611917072,21.64058648279511,21.49277555720868,14.0,5211266.327021918 
 05/08  03:00:00,14.2,88.0,18.380140388150895,96.6342981660894,21.92943072202654,43.67072717688509,21.651990468146824,100.0,19.139543366029205,89.16044606811988,17.67537488975568,53.21371476778012,21.77698860242239,44.07813595764782,5360.873500319778,0.33343857935603016,29.152777912078545,25.306319546263005,5899.003533440338,0.1948965917010607,29.152777912078545,21.911491330246186,0.0,0.0,0.0,0.0,6862.634617107729,0.46386482894290926,29.152777912078545,25.61328737631831,1448.5299503527226,-0.2653083670145584,24.80286622966449,24.80286622966449,24.80286622966449,28.83846011148426,28.83846011148426,28.838814410853804,24.782988696905328,21.651990468146824,17.67537488975568,28.838814410853804,28.838814410853804,21.911491330246186,29.152777912078545,24.782988696905328,28.838814410853804,28.838814410853804,25.306319546263005,28.838814410853804,25.61328737631831,21.92943072202654,21.77698860242239,14.2,5214707.821269802 
 05/08  04:00:00,14.0,88.0,18.34412776457893,96.85286619270056,22.0956900125073,44.19210788869515,21.559347894953095,100.0,19.02343272132186,89.808640831057,17.659765917473926,53.96585707861454,22.054666529658885,44.301459830133005,1738.847635376403,0.10913327042279611,27.82201447313853,24.009835010138165,11498.259004669231,0.5381862963615367,27.82201447313853,22.710278309034365,0.0,0.0,0.0,0.0,4031.6566637354385,0.34488043321566714,27.82201447313853,25.025069234681865,1500.2872704296997,-0.4193893781764313,23.696011872555353,23.696011872555353,23.696011872555353,27.731178259067843,27.731178259067843,27.749776137682158,23.657820105176597,21.559347894953095,17.659765917473926,27.749776137682158,27.749776137682158,22.710278309034365,27.82201447313853,23.657820105176597,27.749776137682158,27.749776137682158,24.009835010138165,27.749776137682158,25.025069234681865,22.0956900125073,22.054666529658885,14.0,5401034.173546919 
 05/08  05:00:00,14.0,88.0,18.313614788749195,97.0384952006629,22.001000770599433,45.13440470580138,21.64856640816476,100.0,18.928406065446367,90.34307182691963,17.644626684386996,54.546277834262966,22.126947078355954,44.78791661357238,0.0,0.0,27.82201447313853,27.82201447313853,16574.964467023594,0.8979237245231749,28.5160320856545,24.099639061253885,0.0,0.0,0.0,0.0,0.0,0.0,27.82201447313853,27.82201447313853,1461.2739579834736,-0.4563183901416181,24.52409576691709,24.52409576691709,24.52409576691709,28.55958197195963,28.55958197195963,28.545668123681175,24.519273293648887,21.64856640816476,17.644626684386996,28.545668123681175,28.545668123681175,24.099639061253885,28.5160320856545,24.519273293648887,28.545668123681175,28.545668123681175,28.5160320856545,28.545668123681175,28.5160320856545,22.001000770599433,22.126947078355954,14.0,5260586.2487405045 
 05/08  06:00:00,13.8,94.0,18.287887517215374,97.19531742162542,21.617660310794328,47.091941883951236,21.940454152981367,99.94579800146727,18.840207401903655,90.842334701363,17.607733459691133,55.339329781879115,21.832490847698608,46.47710421317003,4776.008934549932,0.3037642427472895,28.02893459728991,26.148064237058474,9970.880109193675,0.47370267514019676,29.16849480706867,24.14897999705081,0.0,0.0,0.0,0.0,2138.4074030648317,0.10180521273181882,28.02893459728991,25.51617572176997,1435.4231825337433,-0.6679752632063103,25.125196930501332,25.125196930501332,25.125196930501332,29.16057734426692,29.16057734426692,29.167977260805806,25.097014865092873,21.940454152981367,17.607733459691133,29.167977260805806,29.167977260805806,24.14897999705081,29.16849480706867,25.097014865092873,29.167977260805806,29.167977260805806,27.287624446837228,29.167977260805806,26.655735931548723,21.617660310794328,21.832490847698608,13.8,5167523.457121476 
 05/08  07:00:00,14.0,94.0,18.26294330056219,97.34763134308466,21.49187529077992,48.63624452832065,22.08347885345308,100.0,18.76058296713457,91.29567052017731,17.565510001465825,56.39845031144931,21.5679356767899,48.410180474431655,9776.728826879766,0.6346197350412568,28.8348738731673,25.149106461012718,751.1276524792339,0.029016212619439603,28.8348738731673,22.641590443435767,0.0,0.0,0.0,0.0,6900.744498374713,0.3285640523393035,28.8348738731673,23.81001543242903,1455.9129384923172,-0.44535417282479095,24.640843584583326,24.640843584583326,24.640843584583326,28.676374886665222,28.676374886665222,28.667013319218782,24.63233988903597,22.08347885345308,17.565510001465825,28.667013319218782,28.667013319218782,22.641590443435767,28.8348738731673,24.63233988903597,28.667013319218782,28.667013319218782,25.149106461012718,28.667013319218782,23.81001543242903,21.49187529077992,21.5679356767899,14.0,5241286.578572342 
 05/08  08:00:00,14.0,94.0,18.24213464814461,97.47490635203195,21.78054070141189,48.82409621593884,21.95633522121896,100.0,18.7007656946409,91.63793162215946,17.553185971861925,57.29437708174524,21.631597831028344,49.27059868484343,8896.647185215159,0.5322594027538728,30.5272102134111,26.528437278525402,0.0,0.0,28.8348738731673,28.8348738731673,0.0,0.0,0.0,0.0,9321.984808230078,0.4599405972461273,30.5272102134111,25.678453831330465,1390.642281038795,-0.5070691987248601,26.128486294752907,26.128486294752907,26.128486294752907,30.163938373175824,30.163938373175824,30.13895329363818,26.134422065511732,21.95633522121896,17.553185971861925,30.13895329363818,30.13895329363818,30.5272102134111,30.5272102134111,26.134422065511732,30.13895329363818,30.13895329363818,26.528437278525402,30.13895329363818,25.678453831330465,21.78054070141189,21.631597831028344,14.0,5006312.211739662 
 05/08  09:00:00,14.6,94.0,18.270567541277902,97.3010597810646,23.106227074043858,45.54993337846305,22.174847800293215,99.9435626872775,18.708066567046505,91.59608549122555,17.74494751013729,57.04192091835287,22.227467251622134,48.04180788566261,1158.474604225176,0.06895913426268406,30.319975556408117,29.516174762019077,534.7491618328903,0.013720472825183974,30.319975556408117,28.455164873553144,0.0,0.0,0.0,0.0,3687.3283144670286,0.17460562635150595,34.11900297252026,31.812985897389957,514.0070942809846,8.76124981869279,31.315629307988186,31.315629307988186,31.315629307988186,32.929657645889925,32.929657645889925,34.92032287189609,33.51070068512336,22.174847800293215,17.74494751013729,34.92032287189609,34.92032287189609,31.04764066825881,32.91245135111379,33.51070068512336,34.92032287189609,34.92032287189609,32.10865055672474,34.92032287189609,30.606434275983478,23.106227074043858,22.227467251622134,14.6,1850425.539411544 
 05/08  10:00:00,17.0,88.0,18.343243029185743,96.76211255872404,24.210672822971006,43.18430576090741,22.678304735234484,99.40852043237199,18.857181200120728,90.65591571205879,18.216423585695992,55.82200188501024,22.888093690229528,46.76344538818182,0.0,0.0,30.319975556408114,30.319975556408114,0.0,0.0,30.319975556408114,30.319975556408114,0.0,0.0,0.0,0.0,0.0,0.0,35.0687598265483,35.0687598265483,0.0,17.0,32.7299191771778,32.7299191771778,32.7299191771778,32.7299191771778,32.7299191771778,36.21714369881592,36.21714369881592,22.678304735234484,18.216423585695992,36.21714369881592,36.21714369881592,32.96420444409467,32.96420444409467,36.21714369881592,36.21714369881592,36.21714369881592,32.96420444409467,36.21714369881592,32.96420444409467,24.210672822971006,22.888093690229528,17.0,0.0 
 05/08  11:00:00,18.0,83.0,18.42914388239209,96.24214971349065,24.22160710373675,44.00226705499368,22.964556435710058,100.0,19.128227482890033,89.13485098380488,18.663574306493373,54.96971994473179,23.11380556116778,47.030329367142954,0.0,0.0,30.319975556408114,30.319975556408114,0.0,0.0,30.319975556408114,30.319975556408114,0.0,0.0,0.0,0.0,0.0,0.0,35.0687598265483,35.0687598265483,0.0,18.0,32.7299191771778,32.7299191771778,32.7299191771778,32.7299191771778,32.7299191771778,36.21714369881592,36.21714369881592,22.964556435710058,18.663574306493373,36.21714369881592,36.21714369881592,32.847061850857045,32.847061850857045,36.21714369881592,36.21714369881592,36.21714369881592,32.847061850857045,36.21714369881592,32.847061850857045,24.22160710373675,23.11380556116778,18.0,0.0 
 05/08  12:00:00,18.6,80.0,18.506552098858233,95.68107363492521,23.69203500155382,46.72387199377273,22.669288238996636,100.0,19.42552813550015,87.41237201238505,18.900688244136376,55.198209740615184,22.932595441290182,48.905014141726966,0.0,0.0,30.319975556408114,30.319975556408114,0.0,0.0,30.319975556408114,30.319975556408114,0.0,0.0,0.0,0.0,0.0,0.0,35.0687598265483,35.0687598265483,0.0,18.6,32.7299191771778,32.7299191771778,32.7299191771778,32.7299191771778,32.7299191771778,36.21714369881592,36.21714369881592,22.669288238996636,18.900688244136376,36.21714369881592,36.21714369881592,32.847061850857045,32.847061850857045,36.21714369881592,36.21714369881592,36.21714369881592,32.847061850857045,36.21714369881592,32.847061850857045,23.69203500155382,22.932595441290182,18.6,0.0 
 05/08  13:00:00,19.0,78.0,18.563464966146448,95.34050370034706,23.157010562120067,49.6602789190064,22.39855053221386,100.0,19.681150604731116,86.03441497315666,19.0820775955059,55.746535528389145,22.624323797968355,51.275885169284564,0.0,0.0,30.319975556408114,30.319975556408114,0.0,0.0,30.319975556408114,30.319975556408114,0.0,0.0,0.0,0.0,0.0,0.0,35.0687598265483,35.0687598265483,0.0,19.0,32.7299191771778,32.7299191771778,32.7299191771778,32.7299191771778,32.7299191771778,36.21714369881592,36.21714369881592,22.39855053221386,19.0820775955059,36.21714369881592,36.21714369881592,32.847061850857045,32.847061850857045,36.21714369881592,36.21714369881592,36.21714369881592,32.847061850857045,36.21714369881592,32.847061850857045,23.157010562120067,22.624323797968355,19.0,0.0 
 05/08  14:00:00,19.0,78.0,18.595759374265924,95.1478572076349,22.60642873147542,52.36603076250472,22.084021555698115,100.0,19.84413052107412,85.16859177246198,19.114256761593772,56.505921856917794,22.218929931174326,53.60023366776855,0.0,0.0,30.319975556408114,30.319975556408114,0.0,0.0,30.319975556408114,30.319975556408114,0.0,0.0,0.0,0.0,0.0,0.0,35.0687598265483,35.0687598265483,0.0,19.0,32.7299191771778,32.7299191771778,32.7299191771778,32.7299191771778,32.7299191771778,36.21714369881592,36.21714369881592,22.084021555698115,19.114256761593772,36.21714369881592,36.21714369881592,32.847061850857045,32.847061850857045,36.21714369881592,36.21714369881592,36.21714369881592,32.847061850857045,36.21714369881592,32.847061850857045,22.60642873147542,22.218929931174326,19.0,0.0 
 05/08  15:00:00,17.0,94.0,18.58998349591512,95.18227385108013,21.995082683530384,55.56084434476553,21.597394960094118,100.0,19.81724083431142,85.31073404751831,19.02714214521383,57.79494323745699,21.631933847572988,56.79478237648391,0.0,0.0,30.319975556408114,30.319975556408114,11599.938794863661,0.5247515896062878,26.05207598633239,20.7403040647081,0.0,0.0,0.0,0.0,7155.675116258322,0.4674484103937123,26.05207598633239,22.40353703160353,1599.5290873324484,2.743831412892968,21.73989413163547,21.73989413163547,21.73989413163547,25.774305243185154,25.774305243185154,25.956496373705484,21.528969271723295,21.597394960094118,19.02714214521383,25.956496373705484,25.956496373705484,20.7403040647081,26.05207598633239,21.528969271723295,25.956496373705484,25.956496373705484,26.05207598633239,25.956496373705484,22.40353703160353,21.995082683530384,21.631933847572988,17.0,5758304.714396814 
 05/08  16:00:00,17.0,92.0,18.562789837070675,95.15478694319926,21.38871654924963,59.10817912608455,21.680955747750815,100.0,19.758590628310305,85.45135885948159,18.99581992301165,59.06507719773906,21.796755185449367,57.63514104955961,7623.829762665679,0.443264738977284,26.395347771348348,22.280066172190065,6872.374168757627,0.32452645166346805,26.395347771348348,21.32699750011882,0.0,0.0,0.0,0.0,3370.2820783382176,0.22440880935924806,26.395347771348348,22.80198289634952,1580.7635960727048,2.7203105899420734,22.092401477523985,22.092401477523985,22.092401477523985,26.126948669599678,26.126948669599678,26.113618013902197,22.086724280882386,21.680955747750815,18.99581992301165,26.113618013902197,26.113618013902197,21.32699750011882,26.395347771348348,22.086724280882386,26.113618013902197,26.113618013902197,22.280066172190065,26.113618013902197,22.80198289634952,21.38871654924963,21.796755185449367,17.0,5690748.945861736 
 05/08  17:00:00,17.0,88.0,18.54433290293256,95.16988243013199,21.24783349585594,60.73274750250184,21.750033025135377,100.0,19.748081961780514,85.42185213735213,18.868851228653774,60.55910614990785,21.944082891351258,58.18993456004097,7238.367421121782,0.5276970603679207,27.257663034113282,23.97567754844566,7196.07416822445,0.30100637033143157,27.257663034113282,21.537602159006006,0.0,0.0,0.0,0.0,3176.217582811801,0.16349656930064785,27.257663034113282,22.60948977187915,1533.664976270439,2.663273925612776,23.01508815381381,23.01508815381381,23.01508815381381,27.049991595260124,27.049991595260124,27.035102380499783,23.010909116618684,21.750033025135377,18.868851228653774,27.035102380499783,27.035102380499783,21.537602159006006,27.257663034113282,23.010909116618684,27.035102380499783,27.035102380499783,23.97567754844566,27.035102380499783,22.60948977187915,21.24783349585594,21.944082891351258,17.0,5521193.91457358 
 05/08  18:00:00,15.2,98.0,18.515091961989068,95.24925242516217,21.53585817251936,60.4293238234499,21.47428171070242,100.0,19.658084813798176,85.8148037139985,18.556389426474688,62.65326263112695,21.618740162326198,60.117373017219954,6524.420581551049,0.5039978885583721,27.79880134823531,24.66955820431545,8133.22293809973,0.3305916054534097,27.79880134823531,21.894188143404456,0.0,0.0,0.0,0.0,3177.4334064506575,0.15761050598821819,27.79880134823531,22.56931681483389,1509.17700046225,0.8383835557290977,23.515184170872566,23.515184170872566,23.515184170872566,27.55028072983303,27.55028072983303,27.547473799315604,23.498039793620322,21.47428171070242,18.556389426474688,27.547473799315604,27.547473799315604,21.894188143404456,27.79880134823531,23.498039793620322,27.547473799315604,27.547473799315604,24.66955820431545,27.547473799315604,22.56931681483389,21.53585817251936,21.618740162326198,15.2,5433037.2016640995 
 05/08  19:00:00,16.0,94.0,18.465273771539323,95.64255353648859,21.758981989531765,60.44075709467717,21.31583361514027,100.0,19.53652007005211,86.55181286577093,18.294743817362637,64.79996650139516,21.42070950571058,61.69717087308475,4138.094425752547,0.2991865655895873,27.651396651222072,24.342137086903634,8340.687465368062,0.3652885642459572,27.651396651222072,22.188307391711977,0.0,0.0,0.0,0.0,5820.495002673936,0.32772487016445573,27.651396651222072,23.40204134934413,1521.7082655336078,1.652654616391981,23.256279474980158,23.256279474980158,23.256279474980158,27.29127605079273,27.29127605079273,27.29003037356108,23.238667916856553,21.31583361514027,18.294743817362637,27.29003037356108,27.29003037356108,22.188307391711977,27.651396651222072,23.238667916856553,27.29003037356108,27.29003037356108,24.342137086903634,27.29003037356108,23.40204134934413,21.758981989531765,21.42070950571058,16.0,5478149.7559209885 
