Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/08  20:00:00,15.0,94.0,18.41809602198311,95.9258676523671,21.846294135138205,60.501421512617945,21.375435978642983,100.0,19.427643950940375,87.13987100176799,18.12455402740786,66.2656620851782,21.448429066755015,61.984648682662836,3241.8431744544387,0.19269508417235293,27.772848394629733,23.747612223226547,8866.714914752758,0.3997524579138235,27.772848394629733,22.465939857339098,0.0,0.0,0.0,0.0,6019.369194423507,0.3997524579138235,27.772848394629733,24.170133964977733,1513.7724602204821,0.627400125398788,23.418020976013437,23.418020976013437,23.418020976013437,27.453080009600214,27.453080009600214,27.45036235430888,23.401464698819506,21.375435978642983,18.12455402740786,27.45036235430888,27.45036235430888,22.465939857339098,27.772848394629733,23.401464698819506,27.45036235430888,27.45036235430888,23.747612223226547,27.45036235430888,24.170133964977733,21.846294135138205,21.448429066755015,15.0,5449580.856793735 
 05/08  21:00:00,14.0,94.0,18.378801372867077,96.25853216724853,21.803904693213756,60.70177137791585,21.46572481228298,100.0,19.31801166165391,87.82411849806223,17.987264530528165,67.29659031601757,21.592780198585093,61.48387480168891,2644.4514304035565,0.1321887699115946,27.96818463172941,23.181806844784983,9378.62661042333,0.43000561504420276,27.96818463172941,22.74986040040566,0.0,0.0,0.0,0.0,5993.650698881522,0.43000561504420276,27.96818463172941,24.633281348416777,1503.0265899237202,-0.39980819558688907,23.639215044757545,23.639215044757545,23.639215044757545,27.6743594973334,27.6743594973334,27.670642892528832,23.623656058828203,21.46572481228298,17.987264530528165,27.670642892528832,27.670642892528832,22.74986040040566,27.96818463172941,23.623656058828203,27.670642892528832,27.670642892528832,23.181806844784983,27.670642892528832,24.633281348416777,21.803904693213756,21.592780198585093,14.0,5410895.7237253925 
 05/08  22:00:00,14.0,94.0,18.34605629173504,96.4564768140884,21.66974203252071,60.98439344899905,21.568486960728915,100.0,19.203639672210663,88.45212798716192,17.881512899957166,67.95728995298003,21.765353235292995,60.62302645140271,3557.1824699780173,0.17634650513445072,27.916148487596768,23.089937452552896,9322.388036114262,0.4496448895808588,27.916148487596768,22.955658968719504,0.0,0.0,0.0,0.0,5015.487416815814,0.36620860528469046,27.916148487596768,24.63933575898632,1503.9251340115763,-0.3989586587887519,23.620621406213175,23.620621406213175,23.620621406213175,27.65575867830443,27.65575867830443,27.656071097200915,23.600948699068812,21.568486960728915,17.881512899957166,27.656071097200915,27.656071097200915,22.955658968719504,27.916148487596768,23.600948699068812,27.656071097200915,27.656071097200915,23.089937452552896,27.656071097200915,24.63933575898632,21.66974203252071,21.765353235292995,14.0,5414130.482441675 
 05/08  23:00:00,14.0,94.0,18.318000431130606,96.62643920239134,21.55313749098932,61.12179766057131,21.66643765356749,100.0,19.09233122417916,89.06816398159819,17.798887100826114,68.50829611768417,21.870602516689118,59.941446486924036,5560.168417328393,0.3288600070366852,27.785943590268793,23.740681982490166,8597.466500231503,0.42968647271169563,27.785943590268793,22.998666794527484,0.0,0.0,0.0,0.0,3562.866976759277,0.23365352025161917,27.785943590268793,24.13758928846259,1508.1429955888195,-0.3949708426451224,23.533581142140743,23.533581142140743,23.533581142140743,27.56868480139417,27.56868480139417,27.57014729207775,23.512809477390242,21.66643765356749,17.798887100826114,27.57014729207775,27.57014729207775,22.998666794527484,27.785943590268793,23.512809477390242,27.57014729207775,27.57014729207775,23.740681982490166,27.57014729207775,24.13758928846259,21.55313749098932,21.870602516689118,14.0,5429314.78411975 
 05/08  24:00:00,15.2,94.0,18.293743900113707,96.87014032608498,21.592676776301595,61.0266912478037,21.755049618030487,100.0,18.994322442161643,89.70393846653876,17.764311627029535,69.15028520834066,21.87188354180958,59.98911538432522,6957.93822021023,0.48732259316424786,28.136047358703145,24.71997961937515,7919.496903749079,0.3637639416323431,28.136047358703145,22.927214782187853,0.0,0.0,0.0,0.0,2741.403635501432,0.1411134652034092,28.136047358703145,23.48803814798098,1490.4923715749599,0.8083537624029553,23.90049737603233,23.90049737603233,23.90049737603233,27.935742733226963,27.935742733226963,27.929577637279845,23.887499541214158,21.755049618030487,17.764311627029535,27.929577637279845,27.929577637279845,22.927214782187853,28.136047358703145,23.887499541214158,27.929577637279845,27.929577637279845,24.71997961937515,27.929577637279845,23.48803814798098,21.592676776301595,21.87188354180958,15.2,5365772.537669855 
 05/09  01:00:00,15.6,92.0,18.274648562370558,96.98632581068112,21.780855544720794,60.55129234567107,21.805557843965445,100.0,18.92478584414003,90.09429622647471,17.74897910532768,69.85000761209751,21.77190487125902,60.580177821686206,6638.015166459663,0.5178770479924018,28.377505062363564,25.31082117784798,7274.507265443966,0.3114337050737608,28.377505062363564,22.78900315050225,0.0,0.0,0.0,0.0,3469.2507233630704,0.16288924693383752,28.377505062363564,23.28184196765713,1476.3158214468997,1.1961060984860747,24.20044619904856,24.20044619904856,24.20044619904856,28.235807399695922,28.235807399695922,28.230767520977366,24.186170878139773,21.805557843965445,17.74897910532768,28.230767520977366,28.230767520977366,22.78900315050225,28.377505062363564,24.186170878139773,28.230767520977366,28.230767520977366,25.31082117784798,28.230767520977366,23.28184196765713,21.780855544720794,21.77190487125902,15.6,5314736.957208839 
 05/09  02:00:00,16.0,94.0,18.260413064074115,97.0730431235062,22.006335976739866,60.25587770288393,21.813477129633448,100.0,18.88045845890517,90.34413682353734,17.743549910366294,70.7137228585879,21.686341459600285,61.440975262299666,4394.3066817527615,0.3388519805931831,28.043857690663653,24.941122556024357,6808.083558994493,0.3006560654211967,28.043857690663653,22.626103754188495,0.0,0.0,0.0,0.0,5945.3442313877895,0.35269195398562014,28.043857690663653,24.01069425247958,1488.952746613022,1.6211900269783541,23.932841655996025,23.932841655996025,23.932841655996025,27.968099504578575,27.968099504578575,27.972595919765567,23.908892138007026,21.813477129633448,17.743549910366294,27.972595919765567,27.972595919765567,22.626103754188495,28.043857690663653,23.908892138007026,27.972595919765567,27.972595919765567,24.941122556024357,27.972595919765567,24.01069425247958,22.006335976739866,21.686341459600285,16.0,5360229.887806879 
 05/09  03:00:00,15.2,96.0,18.24930335131383,97.23753142740776,22.07022577865216,60.52147175173509,21.79276858167206,100.0,18.8479329197333,90.61811768292428,17.716561748361226,71.64508730669472,21.74847904502006,61.71800603584124,0.0,0.0,28.043857690663653,28.043857690663653,8682.468881797942,0.3689393907560916,28.417434239228744,22.786962099090616,0.0,0.0,0.0,0.0,8043.792718623002,0.618938972309302,28.417434239228744,25.308083986405997,1467.2196677912425,0.7918914598760409,24.395482834723815,24.395482834723815,24.395482834723815,28.430919364180436,28.430919364180436,28.423145853262337,24.38417379669348,21.79276858167206,17.716561748361226,28.423145853262337,28.423145853262337,22.786962099090616,28.417434239228744,24.38417379669348,28.423145853262337,28.423145853262337,28.417434239228744,28.423145853262337,25.308083986405997,22.07022577865216,21.74847904502006,15.2,5281990.804048473 
 05/09  04:00:00,15.1,95.0,18.23922213302604,97.29910503959171,21.846466172210523,61.583185286575024,21.80800103595182,100.0,18.819034665056492,90.78195021904007,17.691360004529393,72.31192797337754,21.98599429325302,61.05749625651378,0.0,0.0,28.043857690663653,28.043857690663653,10123.297459367639,0.43002719428190606,28.789257055908596,23.157097432051252,0.0,0.0,0.0,0.0,6553.667007061188,0.5171181391544027,28.789257055908596,25.757157363687,1449.5314620728445,0.6705408695959925,24.7808020770039,24.7808020770039,24.7808020770039,28.8163874355685,28.8163874355685,28.809913123372628,24.76795535124474,21.80800103595182,17.691360004529393,28.809913123372628,28.809913123372628,23.157097432051252,28.789257055908596,24.76795535124474,28.809913123372628,28.809913123372628,28.789257055908596,28.809913123372628,25.757157363687,21.846466172210523,21.98599429325302,15.1,5218313.26346224 
 05/09  05:00:00,15.0,88.0,18.22912326378291,97.26395463184838,21.488312942206267,62.716018937908814,21.870211056811264,100.0,18.788257866967584,90.86629908099535,17.668950385522074,72.522552132056,22.191908820357202,60.07461426588903,9282.883854093547,0.5672769353707852,28.02214538827289,23.96087664365112,6941.805181859907,0.33985177965979346,28.02214538827289,22.958687135093676,0.0,0.0,0.0,0.0,710.4884884077331,0.04942084792152524,27.69553903107354,25.975697372346072,1487.4633558817004,0.5848995496086449,23.966355500427845,23.966355500427845,23.966355500427845,28.00162629244677,28.00162629244677,28.0105094406087,23.938431267268463,21.870211056811264,17.668950385522074,28.0105094406087,28.0105094406087,22.958687135093676,28.02214538827289,23.938431267268463,28.0105094406087,28.0105094406087,23.96087664365112,28.0105094406087,26.30230372954542,21.488312942206267,22.191908820357202,15.0,5354868.081174121 
 05/09  06:00:00,15.0,88.0,18.219070542149343,97.32537609923322,21.59560765747766,61.98451348802133,21.87623846158679,100.0,18.758823106344195,91.03370998135662,17.650248001176383,72.6544178015301,22.132620000314162,59.98099760998503,11067.44352827471,0.7975113884399944,29.853235372073463,26.533242210706092,5916.252652364782,0.19468861156000566,29.853235372073463,22.58326012427643,0.0,0.0,0.0,0.0,0.0,0.0,27.69553903107354,27.69553903107354,1406.6216675426936,0.5084639654570697,25.752209040908447,25.752209040908447,25.752209040908447,29.78773379353325,29.78773379353325,29.762535935960642,25.75818019892028,21.87623846158679,17.650248001176383,29.762535935960642,29.762535935960642,22.58326012427643,29.853235372073463,25.75818019892028,29.762535935960642,29.762535935960642,26.533242210706092,29.762535935960642,29.853235372073463,21.59560765747766,22.132620000314162,15.0,5063838.003153697 
 05/09  07:00:00,14.0,100.0,18.209115886719964,97.38624791649207,22.066477662489618,60.151763467219226,21.789582013691877,100.0,18.725087624473282,91.22601365001351,17.60885566077566,73.03981532654235,21.726439664001216,61.40954626882959,4574.820546969755,0.37984960135096385,30.395908765724894,28.955266637345606,8519.99175090305,0.3307091369918062,29.262058893806927,22.721335201536654,0.0,0.0,0.0,0.0,3962.5167750843557,0.23226484982398693,27.91187402648125,25.870980993534246,1432.4753673997084,-0.45065652725533933,25.19894518750126,25.19894518750126,25.19894518750126,29.234298469513877,29.234298469513877,29.263073495335227,25.149090862313724,21.789582013691877,17.60885566077566,29.263073495335227,29.263073495335227,22.721335201536654,29.262058893806927,25.149090862313724,29.263073495335227,29.263073495335227,27.82141676542764,29.263073495335227,27.221165860859927,22.066477662489618,21.726439664001216,14.0,5156911.32263895 
 05/09  08:00:00,14.0,100.0,18.19512726437922,97.47185466456783,22.500190332551732,58.58739945679146,21.73476450038884,100.0,18.667769437269122,91.55378458079016,17.571180071530648,73.5685108743821,21.482679299573682,62.33548733033916,0.0,0.0,30.395908765724894,30.395908765724894,8010.038138212747,0.34063108923470925,28.436944810000547,22.810893456941642,0.0,0.0,0.0,0.0,9545.329120591417,0.6515689107652909,28.436944810000547,24.931938890106792,1475.4697358886128,-0.4100516557433336,24.218503860706853,24.218503860706853,24.218503860706853,28.253872028295007,28.253872028295007,28.250691770862716,24.20376326507455,21.73476450038884,17.571180071530648,28.250691770862716,28.250691770862716,22.810893456941642,28.436944810000547,24.20376326507455,28.250691770862716,28.250691770862716,28.436944810000547,28.250691770862716,24.931938890106792,22.500190332551732,21.482679299573682,14.0,5311691.049199006 
 05/09  09:00:00,14.0,96.0,18.187166338967504,97.52061004353925,22.51025286708702,58.37440957265587,21.774461031479767,100.0,18.62485700169707,91.80003895300186,17.59686218995631,73.73634380347971,21.721491882608113,61.24658522532207,0.0,0.0,30.395908765724894,30.395908765724894,9160.082115191819,0.3479890871859958,29.291076745332486,22.99351851766238,0.0,0.0,0.0,0.0,8317.469850663114,0.6442109128140043,29.291076745332486,26.202192685381284,1435.987848676445,-0.45807400690634203,25.081557650404932,25.081557650404932,25.081557650404932,29.11721192778317,29.11721192778317,29.102879228071796,25.076831271652413,21.774461031479767,17.59686218995631,29.102879228071796,29.102879228071796,22.99351851766238,29.291076745332486,25.076831271652413,29.102879228071796,29.102879228071796,29.291076745332486,29.102879228071796,26.202192685381284,22.51025286708702,21.721491882608113,14.0,5169556.255235203 
 05/09  10:00:00,14.0,88.0,18.19480561871406,97.47382582192833,22.232513517983012,58.71148933099665,21.986768497982784,100.0,18.607734298483955,91.89851126471457,17.7454712860269,72.96865638763515,22.20712998981628,58.802400917693056,0.0,0.0,30.395908765724894,30.395908765724894,11985.2592724653,0.39675405825899457,31.00802072595981,23.5727561113274,0.0,0.0,0.0,0.0,3191.173844233225,0.27382918101970316,29.023014539151642,27.628943963782866,1350.3991670206804,-0.5605618068399227,27.28840750722036,27.28840750722036,27.28840750722036,31.323627553518865,31.323627553518865,31.247670712731495,27.347547797367035,21.986768497982784,17.7454712860269,31.247670712731495,31.247670712731495,23.5727561113274,31.00802072595981,27.347547797367035,31.247670712731495,31.247670712731495,31.00802072595981,31.247670712731495,29.61395015059103,22.232513517983012,22.20712998981628,14.0,4861437.00127445 
 05/09  11:00:00,15.0,77.0,18.225194224656413,97.38485975280005,22.015770636109643,58.469416839765756,22.28447770204204,100.0,18.66051322211449,91.68660231381244,18.019820934771488,71.4635679145193,22.666935021216684,56.197254615914,6968.169210830554,0.1782227174786054,34.97312708271446,30.296321144119478,0.0,0.0,32.993026912767974,32.993026912767974,0.0,0.0,0.0,0.0,0.0,0.0,29.023014539151642,29.023014539151642,599.7468175818133,7.640203819641663,31.600809246968502,31.600809246968502,31.600809246968502,33.61816152601872,33.61816152601872,35.57117091425741,33.60851681209113,22.28447770204204,18.019820934771488,35.57117091425741,35.57117091425741,33.50808751574455,33.50808751574455,33.60851681209113,35.57117091425741,35.57117091425741,28.83128157714956,35.57117091425741,33.50808751574455,22.015770636109643,22.666935021216684,15.0,2159088.5432945276 
 05/09  12:00:00,14.2,88.0,18.27375774510639,97.08836492187041,22.528085795695276,56.02905016638562,22.2910840660352,100.0,18.761816564622347,91.10733108521745,18.216454678287896,70.35438636236124,22.696797157587802,55.45387534927788,0.0,0.0,39.45724160385903,39.45724160385903,0.0,0.0,32.993026912767974,32.993026912767974,0.0,0.0,0.0,0.0,0.0,0.0,29.023014539151642,29.023014539151642,0.0,14.2,31.63215421064407,31.63215421064407,31.63215421064407,31.63215421064407,31.63215421064407,35.60416884139313,35.60416884139313,22.2910840660352,18.216454678287896,35.60416884139313,35.60416884139313,31.904314939234585,31.904314939234585,35.60416884139313,35.60416884139313,35.60416884139313,31.904314939234585,35.60416884139313,31.904314939234585,22.528085795695276,22.696797157587802,14.2,0.0 
 05/09  13:00:00,13.0,100.0,18.318498810148654,96.62343074618785,23.16770224772184,53.646402554132905,22.08878043667422,99.99999999999999,18.7934905007644,90.74609957903364,18.34322493093896,69.6420457707323,22.391666741759273,56.22701790833689,0.0,0.0,39.45724160385903,39.45724160385903,0.0,0.0,32.993026912767974,32.993026912767974,0.0,0.0,0.0,0.0,0.0,0.0,29.023014539151642,29.023014539151642,0.0,13.0,31.632154210644067,31.632154210644067,31.632154210644067,31.632154210644067,31.632154210644067,35.60416884139313,35.60416884139313,22.08878043667422,18.34322493093896,35.60416884139313,35.60416884139313,31.8322957887386,31.8322957887386,35.60416884139313,35.60416884139313,35.60416884139313,31.8322957887386,35.60416884139313,31.8322957887386,23.16770224772184,22.391666741759273,13.0,0.0 
 05/09  14:00:00,13.0,100.0,18.338257204080215,96.40747574722624,23.219110841920184,53.3471774693946,21.86617402316197,100.0,18.76719534827359,90.80481298054806,18.390346260036196,69.39608144644617,21.952758874158878,57.60857699092132,0.0,0.0,39.45724160385903,39.45724160385903,8640.964400706822,0.198265488432138,32.97380180256749,27.760548653588362,0.0,0.0,0.0,0.0,0.0,0.0,29.023014539151642,29.023014539151642,641.9419009998401,5.69620837792777,30.26699502558308,30.26699502558308,30.26699502558308,32.284453309436195,32.284453309436195,34.315262485267084,32.195905357279734,21.86617402316197,18.390346260036196,34.315262485267084,34.315262485267084,27.146826162051646,32.36007931103078,32.195905357279734,34.315262485267084,34.315262485267084,32.36007931103078,34.315262485267084,32.36007931103078,23.219110841920184,21.952758874158878,13.0,2310990.843599424 
 05/09  15:00:00,13.2,96.0,18.332045168982003,96.34881045444962,22.853681004972884,54.275806324937776,21.688836986983336,100.0,18.72831667058355,90.93505086178146,18.38340528532227,69.37215829958205,21.416527614532576,59.241740764276315,0.0,0.0,39.45724160385903,39.45724160385903,8257.33358550341,0.35446688307000673,27.493811601236516,21.915493772032995,0.0,0.0,0.0,0.0,10292.368558733257,0.6377331169299933,27.493811601236516,23.633728046547937,1527.5672259968355,-1.1837929650719508,23.138890135534567,23.138890135534567,23.138890135534567,27.17384138342033,27.17384138342033,27.274233185291102,23.020663421471504,21.688836986983336,18.38340528532227,27.274233185291102,27.274233185291102,21.915493772032995,27.493811601236516,23.020663421471504,27.274233185291102,27.274233185291102,27.493811601236516,27.274233185291102,23.633728046547937,22.853681004972884,21.416527614532576,13.2,5499242.013588609 
 05/09  16:00:00,13.0,88.0,18.326409201519265,96.47917597542448,22.390033519263326,55.34648138645444,21.87662115638479,100.0,18.77480161763586,90.76163063728669,18.423986244406137,69.0886181020116,21.86660070929107,57.14222703989621,0.0,0.0,39.45724160385903,39.45724160385903,9423.01751762948,0.38707654663239,28.2285859906508,22.40428460118222,0.0,0.0,0.0,0.0,7123.653177245502,0.5413870347388755,28.2285859906508,25.052522810421323,1474.9586644638491,-1.4570923279128278,24.230338349049262,24.230338349049262,24.230338349049262,28.265711095994412,28.265711095994412,28.240666467036625,24.23641465158118,21.87662115638479,18.423986244406137,28.240666467036625,28.240666467036625,22.40428460118222,28.2285859906508,24.23641465158118,28.240666467036625,28.240666467036625,28.2285859906508,28.240666467036625,25.052522810421323,22.390033519263326,21.86660070929107,13.0,5309851.192069856 
 05/09  17:00:00,13.0,88.0,18.334290589127676,96.52771384705835,21.85389101638416,56.682910032819265,22.024133095795307,100.0,18.861952862618047,90.35858854065745,18.380110735150325,69.10553367154321,22.353360055941813,54.984336957637844,13951.381501429962,0.42982001466656716,33.11988468048295,25.27840433105177,0.0,0.0,29.784662164875915,29.784662164875915,0.0,0.0,0.0,0.0,0.0,0.0,29.784662164875915,29.784662164875915,1258.7475571775822,-1.6621705643815643,29.671002274519616,29.671002274519616,29.671002274519616,33.70582612857277,33.70582612857277,33.60233190583243,29.755995266154066,22.024133095795307,18.380110735150325,33.60233190583243,33.60233190583243,33.11988468048295,33.11988468048295,29.755995266154066,33.60233190583243,33.60233190583243,25.27840433105177,33.60233190583243,33.11988468048295,21.85389101638416,22.353360055941813,13.0,4531491.205839295 
 05/09  18:00:00,13.0,95.0,18.337718324558974,96.60317093538737,22.117570968162628,55.48843894049105,21.934681093822547,100.0,18.926656329328907,90.08377271832768,18.17216476149175,69.92585999334315,22.38450710062043,54.59419852803222,15094.09172807393,0.5362780865318049,35.80122546585427,29.067728759775214,0.0,0.0,29.784662164875915,29.784662164875915,0.0,0.0,0.0,0.0,0.0,0.0,29.784662164875915,29.784662164875915,1183.3683097709397,-1.7159141670424045,32.15514355670958,32.15514355670958,32.15514355670958,36.18984811481001,36.18984811481001,36.163356249586315,32.16181130620472,21.934681093822547,18.17216476149175,36.163356249586315,36.163356249586315,35.80122546585427,35.80122546585427,32.16181130620472,36.163356249586315,36.163356249586315,29.067728759775214,36.163356249586315,35.80122546585427,22.117570968162628,22.38450710062043,13.0,4260125.915175383 
 05/09  19:00:00,12.0,88.0,18.322344120856936,96.79272999665784,22.686548419499296,53.10750696183851,21.688095507254403,100.0,18.916288710695888,90.23191376732814,17.9344316872375,70.75765468423215,22.017393876240405,55.31320102431232,0.0,0.0,35.80122546585427,35.80122546585427,17239.16637825419,0.48747278446168063,32.33401077175368,23.226553673330713,0.0,0.0,0.0,0.0,0.0,0.0,29.784662164875915,29.784662164875915,1311.690102668456,-2.626631735776611,28.302155653824755,28.302155653824755,28.302155653824755,32.337241047283754,32.337241047283754,32.439681658445366,28.17738662053828,21.688095507254403,17.9344316872375,32.439681658445366,32.439681658445366,23.226553673330713,32.33401077175368,28.17738662053828,32.439681658445366,32.439681658445366,32.33401077175368,32.439681658445366,32.33401077175368,22.686548419499296,22.017393876240405,12.0,4722084.369606441 
 05/09  20:00:00,13.0,88.0,18.291362535704966,96.98112133284735,22.80397472447001,51.966084354718944,21.75914060186405,100.0,18.832307079068045,90.7066755473451,17.772651734058652,71.04801048668817,21.448216150835023,56.445062994135014,0.0,0.0,35.80122546585427,35.80122546585427,7258.19872233764,0.3409754561208439,28.403578199900537,23.30949203192798,0.0,0.0,0.0,0.0,10648.730504270578,0.6512245438791562,28.403578199900537,24.491629912766065,1479.3555693835951,-1.4535867987097726,24.135876639744094,24.135876639744094,24.135876639744094,28.171212902583285,28.171212902583285,28.204719547652996,24.085616764570702,21.75914060186405,17.772651734058652,28.204719547652996,28.204719547652996,23.30949203192798,28.403578199900537,24.085616764570702,28.204719547652996,28.204719547652996,28.403578199900537,28.204719547652996,24.491629912766065,22.80397472447001,21.448216150835023,13.0,5325680.0497809425 
 05/09  21:00:00,13.2,83.0,18.260906518526845,97.26340301631245,22.456246482125778,52.38149652988299,21.82355799116271,100.0,18.73669366985539,91.34140410783982,17.672644568992787,71.11973530590515,21.67863291571006,54.93141192598239,0.0,0.0,35.80122546585427,35.80122546585427,8147.993135228699,0.31240230981568184,29.307565415240646,23.06109024659392,0.0,0.0,0.0,0.0,8770.059268300236,0.6797976901843183,29.307565415240646,26.22099943098487,1429.436529709897,-1.310924267790826,25.229082211701,25.229082211701,25.229082211701,29.26470799362172,29.26470799362172,29.246210017608995,25.228231477997404,21.82355799116271,17.672644568992787,29.246210017608995,29.246210017608995,23.06109024659392,29.307565415240646,25.228231477997404,29.246210017608995,29.246210017608995,29.307565415240646,29.246210017608995,26.22099943098487,22.456246482125778,21.67863291571006,13.2,5145971.506955629 
 05/09  22:00:00,13.0,82.0,18.229844571102788,97.45329624476008,21.775531788594222,53.719041940941615,21.837727188204187,100.0,18.640499493359485,91.89288907505895,17.59293783256708,70.93523793857952,22.042100695690156,52.85858981738535,7004.82875135753,0.3479797668670579,28.558849276228084,23.722673841472677,9471.132873427046,0.4249363788641283,28.558849276228084,23.227674196172153,0.0,0.0,0.0,0.0,0.0,0.0,29.48909703100075,29.48909703100075,1457.051551655495,-1.4899887071210642,24.61633577587986,24.61633577587986,24.61633577587986,28.65185760901834,28.65185760901834,28.66291215748747,24.58597138395259,21.837727188204187,17.59293783256708,28.66291215748747,28.66291215748747,23.227674196172153,28.558849276228084,24.58597138395259,28.66291215748747,28.66291215748747,23.722673841472677,28.66291215748747,28.558849276228084,21.775531788594222,22.042100695690156,13.0,5245385.585959782 
 05/09  23:00:00,13.0,82.0,18.20369834011469,97.71048376353751,21.677732519438898,53.23442828556865,21.8568694232352,100.0,18.56639537563429,92.41204192930797,17.535848005174554,70.69756179284651,22.289907446695768,51.28692313126291,8643.519179783265,0.6184198340972804,28.850495141211084,25.506583484104368,8048.875520628189,0.3388590323960251,28.850495141211084,23.167677111294864,0.0,0.0,0.0,0.0,0.0,0.0,29.48909703100075,29.48909703100075,1446.8959816876345,-1.4998258403860287,24.83892224491187,24.83892224491187,24.83892224491187,28.874530054005263,28.874530054005263,28.868894126586813,24.8254845474558,21.8568694232352,17.535848005174554,28.868894126586813,28.868894126586813,23.167677111294864,28.850495141211084,24.8254845474558,28.868894126586813,28.868894126586813,25.506583484104368,28.868894126586813,28.850495141211084,21.677732519438898,22.289907446695768,13.0,5208825.534075485 
 05/09  24:00:00,13.0,83.0,18.18513026614321,97.82451812406862,21.913085756463623,51.69064097095141,21.8582487509127,100.0,18.506087748215847,92.76186085689804,17.49461900812379,70.30680001701694,22.137540108199016,50.9903168771816,8415.94892724163,0.6529670887939374,29.609023067407858,26.525525276205,8181.897625051679,0.3007122811688902,29.609023067407858,23.099716608641614,0.0,0.0,0.0,0.0,0.0,0.0,29.48909703100075,29.48909703100075,1412.6186118792693,-1.5298257361320236,25.61312392937191,25.61312392937191,25.61312392937191,29.64867554320471,29.64867554320471,29.63567301470979,25.606955974012116,21.8582487509127,17.49461900812379,29.63567301470979,29.63567301470979,23.099716608641614,29.609023067407858,25.606955974012116,29.63567301470979,29.63567301470979,26.525525276205,29.63567301470979,29.609023067407858,21.913085756463623,22.137540108199016,13.0,5085427.00276537 
 05/10  01:00:00,13.0,77.0,18.167071163004934,97.93557385378003,22.228244983269697,49.92969629804125,21.85175600200872,100.0,18.445483074308072,93.11491636106652,17.453022923110403,69.91742368596499,21.690488029251924,51.5965926502286,2496.6649845128186,0.15327310615806622,29.94581371965387,27.99736419443544,9467.821014305046,0.3732857874029281,29.285082565658566,23.262704250046358,0.0,0.0,0.0,0.0,4641.555360844835,0.27048950897435386,29.056724221332004,27.003977258592386,1426.1682392139153,-1.5320434710191213,25.318719999421678,25.318719999421678,25.318719999421678,29.354206657323232,29.354206657323232,29.37156805240432,25.2809739428491,21.85175600200872,17.453022923110403,29.37156805240432,29.37156805240432,23.262704250046358,29.285082565658566,25.2809739428491,29.37156805240432,29.37156805240432,27.336633040440137,29.37156805240432,27.232335602918944,22.228244983269697,21.690488029251924,13.0,5134205.661170095 
 05/10  02:00:00,12.0,76.0,18.14727266461862,98.15485996370545,22.357734180592413,48.61193745912813,21.83955015760793,100.0,18.386561522975608,93.55239771899431,17.394976436897927,69.52573653060217,21.50222326996833,51.22248772219834,0.0,0.0,29.94581371965387,29.94581371965387,6961.950609964425,0.2943390694830554,28.69596889449684,23.037045149945843,0.0,0.0,0.0,0.0,9953.207387277616,0.6978609305169446,28.69596889449684,25.2836863509859,1456.1952353470724,-2.5183341214116854,24.634677223144664,24.634677223144664,24.634677223144664,28.670206127404366,28.670206127404366,28.66927908043723,24.61721358281777,21.83955015760793,17.394976436897927,28.66927908043723,28.66927908043723,23.037045149945843,28.69596889449684,24.61721358281777,28.66927908043723,28.66927908043723,28.69596889449684,28.66927908043723,25.2836863509859,22.357734180592413,21.50222326996833,12.0,5242302.84724946 
 05/10  03:00:00,10.8,82.0,18.12749483475725,98.27693203674691,22.077333135302148,48.33158590408361,21.771488811307886,100.0,18.3216298108814,93.9342843192342,17.3085014769988,69.06262666291069,21.701807395743323,49.45891634614987,0.0,0.0,29.94581371965387,29.94581371965387,7301.1729623318915,0.2418594755833183,30.07695456905664,22.855025008352165,0.0,0.0,0.0,0.0,9814.937016579632,0.7503405244166818,30.07695456905664,26.94761398276297,1398.308748608162,-3.773974186418519,25.946908865160246,25.946908865160246,25.946908865160246,29.98239601253949,29.98239601253949,29.960356503674227,25.950001179770563,21.771488811307886,17.3085014769988,29.960356503674227,29.960356503674227,22.855025008352165,30.07695456905664,25.950001179770563,29.960356503674227,29.960356503674227,30.07695456905664,29.960356503674227,26.94761398276297,22.077333135302148,21.701807395743323,10.8,5033911.494989383 
 05/10  04:00:00,10.0,87.0,18.10098860747277,98.44081540121616,21.554488158537872,49.27944745933427,21.69317607316427,100.0,18.224860285298693,94.5067128634455,17.229518857318865,68.9328531116445,22.115678828164192,47.62591829815198,4359.759480167071,0.2779433694253346,28.952564797896102,27.076091704362458,9968.939471157031,0.4333903202268293,28.659204422111664,23.15216465465453,0.0,0.0,0.0,0.0,3075.2909251643255,0.2808663103478361,29.359092968084997,28.049327312791924,1462.210322174802,-4.51221890174946,24.519961255117778,24.519961255117778,24.519961255117778,28.555362841003777,28.555362841003777,28.592211648211098,24.46256688731353,21.69317607316427,17.229518857318865,28.592211648211098,28.592211648211098,23.15216465465453,28.659204422111664,24.46256688731353,28.592211648211098,28.592211648211098,26.782731328578024,28.592211648211098,27.34943876681859,21.554488158537872,22.115678828164192,10.0,5263957.159829287 
 05/10  05:00:00,10.0,82.0,18.06852760291323,98.64191337721842,21.280256673030912,49.347501438569566,21.655450083769118,100.0,18.111653852561435,95.18126963075447,17.161663464175806,68.63694586692765,22.33144507415516,46.2814291661667,9102.627138103422,0.5982142781016376,28.46066584634923,24.82012686791036,8639.548452525423,0.3939857218983626,28.46066584634923,23.214207035005778,0.0,0.0,0.0,0.0,0.0,0.0,29.359092968084997,29.359092968084997,1476.6499158824088,-4.508752411415767,24.193321657077835,24.193321657077835,24.193321657077835,28.228680106073554,28.228680106073554,28.221286667868508,24.182443452593077,21.655450083769118,17.161663464175806,28.221286667868508,28.221286667868508,23.214207035005778,28.46066584634923,24.182443452593077,28.221286667868508,28.221286667868508,24.82012686791036,28.221286667868508,28.46066584634923,21.280256673030912,22.33144507415516,10.0,5315939.697176672 
 05/10  06:00:00,8.0,87.0,18.0375222301378,98.93248570947824,21.3621675808292,48.00281819036001,21.616085716196547,100.0,17.998075832479262,95.95862160169347,17.069742156447703,68.22333607760925,22.073403575601603,45.960316422948644,7886.400751980232,0.5874134736926274,29.140143134982722,25.92813582907387,9784.942063096634,0.4047865263073725,29.140143134982722,23.356868767130596,0.0,0.0,0.0,0.0,0.0,0.0,29.359092968084997,29.359092968084997,1444.734514316199,-6.551576513785978,24.88673004482752,24.88673004482752,24.88673004482752,28.92235632067745,28.92235632067745,28.91070535212894,24.87913939467296,21.616085716196547,17.069742156447703,28.91070535212894,28.91070535212894,23.356868767130596,29.140143134982722,24.87913939467296,28.91070535212894,28.91070535212894,25.92813582907387,28.91070535212894,29.140143134982722,21.3621675808292,22.073403575601603,8.0,5201044.251538317 
 05/10  07:00:00,8.0,87.0,18.00070220572689,99.16189548122024,21.64849528258544,46.30722824703861,21.6035364959006,100.0,17.849288639844254,96.86168583036026,16.995272813650892,67.85371172523932,21.512639819470174,46.691016950383165,5878.282774203893,0.4507944591255273,28.955920557470016,25.83180276812181,8897.84707642828,0.37871786048920764,28.955920557470016,23.36494956441407,0.0,0.0,0.0,0.0,3270.984176667606,0.16268768038526527,28.933932223971645,26.52874721779768,1456.407792825065,-6.5404661065650345,24.63689413688246,24.63689413688246,24.63689413688246,28.672385032990285,28.672385032990285,28.684939261453287,24.60426905721439,21.6035364959006,16.995272813650892,28.684939261453287,28.684939261453287,23.36494956441407,28.955920557470016,24.60426905721439,28.684939261453287,28.684939261453287,25.83180276812181,28.684939261453287,26.55073555129605,21.64849528258544,21.512639819470174,8.0,5243068.054170233 
 05/10  08:00:00,7.0,93.0,17.951920065644078,99.46674336556721,21.794161621968172,44.75295184597306,21.528749906623652,100.0,17.659702812533386,98.02607375454775,16.901739576834412,67.28033900915975,20.987343252431856,47.02150744212115,2678.9567981707787,0.18110009423918266,28.20358189896799,24.664386503841158,8054.2239732397975,0.3860777997789901,28.20358189896799,23.21212156623225,0.0,0.0,0.0,0.0,7331.603657383957,0.4250221059818273,28.20358189896799,24.076436159961865,1491.9008498354938,-7.506942730810977,23.870961176983847,23.870961176983847,23.870961176983847,27.90619512734755,27.90619512734755,27.910926648491703,23.84751431519549,21.528749906623652,16.901739576834412,27.910926648491703,27.910926648491703,23.21212156623225,28.20358189896799,23.84751431519549,27.910926648491703,27.910926648491703,24.664386503841158,27.910926648491703,24.076436159961865,21.794161621968172,20.987343252431856,7.0,5370843.059407778 
 05/10  09:00:00,10.2,88.0,17.96826950325046,99.46292650905802,22.915492438596022,41.55651207496221,22.22486756750535,97.88262016179786,17.57924260747306,98.62261660132513,17.060503855686182,66.2829399627479,21.39860390909409,45.58249673553256,783.8429649116371,0.04337669674881186,28.263081059049114,27.18221368084703,2114.443900919858,0.09930739150147383,28.263081059049114,26.98953571134971,0.0,0.0,0.0,0.0,13389.686599158704,0.839104634472308,30.936762720800115,27.164244094549048,1360.7487864570478,-4.404484579286818,26.953040155388315,26.953040155388315,26.953040155388315,30.988187119124447,30.988187119124447,30.912757120955874,27.00939666586787,22.22486756750535,17.060503855686182,30.912757120955874,30.912757120955874,29.663217373100707,30.936762720800115,27.00939666586787,30.912757120955874,30.912757120955874,29.855895342598032,30.912757120955874,27.164244094549048,22.915492438596022,21.39860390909409,10.2,4898695.631245373 
 05/10  10:00:00,12.0,88.0,18.05407268604353,98.92759250114355,24.108997576917172,38.82052999767946,23.287724903498436,93.85110003743839,17.70439568286191,97.84703321843065,17.38048433006711,64.82775673400408,22.29050441127928,43.32974600830236,0.0,0.0,28.263081059049114,28.263081059049114,0.0,0.0,28.263081059049114,28.263081059049114,0.0,0.0,0.0,0.0,3122.115419892431,0.19664000000000004,34.06268573410975,33.30300554232011,248.4097471190889,9.061255812292604,30.285153801366903,30.285153801366903,30.285153801366903,31.09209471298699,31.09209471298699,34.15809317262665,33.41046362032409,23.287724903498436,17.38048433006711,34.15809317262665,34.15809317262665,31.34801576687728,31.34801576687728,33.41046362032409,34.15809317262665,34.15809317262665,31.34801576687728,34.15809317262665,30.588335575087644,24.108997576917172,22.29050441127928,12.000000000000002,894275.08962872 
 05/10  11:00:00,14.0,67.0,18.201560410969428,98.01495884857842,24.490550876996636,37.71786273780545,24.652101485636475,88.73076221059677,18.068071131550198,95.63207687924321,17.854204303942055,62.27898348496248,23.329705026237296,40.447434529373794,0.0,0.0,28.263081059049114,28.263081059049114,0.0,0.0,28.263081059049114,28.263081059049114,0.0,0.0,0.0,0.0,0.0,0.0,34.06268573410975,34.06268573410975,0.0,14.000000000000002,30.318016665696614,30.318016665696614,30.318016665696614,30.318016665696614,30.318016665696614,34.188394743469544,34.188394743469544,24.652101485636475,17.854204303942055,34.188394743469544,34.188394743469544,30.643048347800143,30.643048347800143,34.188394743469544,34.188394743469544,34.188394743469544,30.643048347800143,34.188394743469544,30.643048347800143,24.490550876996636,23.329705026237296,14.000000000000002,0.0 
 05/10  12:00:00,14.9,57.0,18.367495201932734,96.99933867020668,24.132017870922965,37.74068491110597,25.821110907883288,83.71204575882881,18.526113010437832,92.92188422382448,18.229459936944703,59.967091972088824,23.72091830189218,38.68864830111282,0.0,0.0,28.263081059049114,28.263081059049114,0.0,0.0,28.263081059049114,28.263081059049114,0.0,0.0,0.0,0.0,0.0,0.0,34.06268573410974,34.06268573410974,0.0,14.9,30.318016665696614,30.318016665696614,30.318016665696614,30.318016665696614,30.318016665696614,34.188394743469544,34.188394743469544,25.821110907883288,18.229459936944703,34.188394743469544,34.188394743469544,30.578043674394717,30.578043674394717,34.188394743469544,34.188394743469544,34.188394743469544,30.578043674394717,34.188394743469544,30.578043674394717,24.132017870922965,23.72091830189218,14.9,0.0 
 05/10  13:00:00,16.0,51.0,18.544991287233575,95.92605241975852,23.44785529230097,37.9175928926968,26.808731217962638,80.91086759527958,19.053319165542423,89.9088499781115,18.53504760329496,57.41817577621649,23.673337305500507,37.408593200539386,0.0,0.0,28.263081059049114,28.263081059049114,0.0,0.0,28.263081059049114,28.263081059049114,0.0,0.0,0.0,0.0,0.0,0.0,34.06268573410974,34.06268573410974,0.0,16.0,30.318016665696614,30.318016665696614,30.318016665696614,30.318016665696614,30.318016665696614,34.188394743469544,34.188394743469544,26.808731217962638,18.53504760329496,34.188394743469544,34.188394743469544,30.578043674394717,30.578043674394717,34.188394743469544,34.188394743469544,34.188394743469544,30.578043674394717,34.188394743469544,30.578043674394717,23.44785529230097,23.673337305500507,16.0,0.0 
 05/10  14:00:00,15.6,46.0,18.72709223498459,94.83867298047554,22.845763096305014,38.14430414188257,27.492736501445886,79.5309998539871,19.621003956780218,86.78636288203862,18.746760738061575,55.63575141208458,23.628734362834873,36.38295586574967,0.0,0.0,28.263081059049114,28.263081059049114,0.0,0.0,28.263081059049114,28.263081059049114,0.0,0.0,0.0,0.0,0.0,0.0,34.062685734109735,34.062685734109735,0.0,15.599999999999998,30.318016665696614,30.318016665696614,30.318016665696614,30.318016665696614,30.318016665696614,34.188394743469544,34.188394743469544,27.492736501445886,18.746760738061575,34.188394743469544,34.188394743469544,30.513036988711356,30.513036988711356,34.188394743469544,34.188394743469544,34.188394743469544,30.513036988711356,34.188394743469544,30.513036988711356,22.845763096305014,23.628734362834873,15.599999999999998,0.0 
 05/10  15:00:00,15.2,44.0,18.89802657831561,93.83051334092875,22.308761261448026,38.13334204198024,27.7721217971595,80.35707327102634,20.158882514200414,83.93987283465603,18.891925974285606,54.08389146184914,23.96949041545433,34.48762459746527,0.0,0.0,28.263081059049114,28.263081059049114,0.0,0.0,28.263081059049114,28.263081059049114,0.0,0.0,0.0,0.0,0.0,0.0,34.06268573410974,34.06268573410974,0.0,15.2,30.318016665696614,30.318016665696614,30.318016665696614,30.318016665696614,30.318016665696614,34.188394743469544,34.188394743469544,27.7721217971595,18.891925974285606,34.188394743469544,34.188394743469544,30.44803021468568,30.44803021468568,34.188394743469544,34.188394743469544,34.188394743469544,30.44803021468568,34.188394743469544,30.44803021468568,22.308761261448026,23.96949041545433,15.2,0.0 
 05/10  16:00:00,15.0,48.0,19.042613096007983,92.98723453628335,21.912851444716747,38.1541851547451,27.553013529877894,83.49198601796286,20.62208768280398,81.57275961181884,18.957384840305885,53.03901236883277,24.68793304934492,32.25978267124631,9941.537371369337,0.2387042159880019,32.639132245582786,25.835949355013767,0.0,0.0,28.263081059049114,28.263081059049114,0.0,0.0,0.0,0.0,0.0,0.0,34.062685734109735,34.062685734109735,806.3899781192364,5.136654626556576,30.940806510315298,30.940806510315298,30.940806510315298,33.63060954904891,33.63060954904891,34.91719825291313,32.21718155326103,27.553013529877894,18.957384840305885,34.91719825291313,34.91719825291313,33.38911755547019,33.38911755547019,32.21718155326103,34.91719825291313,34.91719825291313,26.58593466490118,34.91719825291313,33.38911755547019,21.912851444716747,24.68793304934492,15.0,2903003.921229251 
 05/10  17:00:00,14.0,51.0,19.22750785319986,91.92157631611984,22.051256150667047,36.79683616008757,26.76027707458022,91.84389373437506,21.173379700667553,78.85349608805416,18.937651478107774,52.068232995578995,25.515465136235388,29.85973515210346,4055.5880774563634,0.08514922215835546,37.63980392350764,33.84162328026697,0.0,0.0,28.263081059049114,28.263081059049114,0.0,0.0,0.0,0.0,0.0,0.0,34.062685734109735,34.062685734109735,375.8210736217543,9.042051393632477,34.650582448097765,34.650582448097765,34.650582448097765,35.99548396746457,35.99548396746457,38.46597228533813,37.259036227508204,26.76027707458022,18.937651478107774,38.46597228533813,38.46597228533813,35.88550696205763,35.88550696205763,37.259036227508204,38.46597228533813,38.46597228533813,32.08732631881696,38.46597228533813,35.88550696205763,22.051256150667047,25.515465136235388,13.999999999999998,1352955.8650383155 
 05/10  18:00:00,12.0,64.0,19.272475619187002,91.66393910943894,22.48956067331644,35.61080703398318,25.166180410773936,99.64842633975425,21.28309179267267,78.3233917542428,18.71448334954158,52.48328067164775,24.455113014181887,31.613342268803088,0.0,0.0,37.63980392350764,37.63980392350764,0.0,0.0,28.263081059049114,28.263081059049114,0.0,0.0,0.0,0.0,0.0,0.0,34.06268573410974,34.06268573410974,0.0,12.0,34.72550196708794,34.72550196708794,34.72550196708794,34.72550196708794,34.72550196708794,38.53544795827275,38.53544795827275,25.166180410773936,18.71448334954158,38.53544795827275,38.53544795827275,35.10943369272362,35.10943369272362,38.53544795827275,38.53544795827275,38.53544795827275,35.10943369272362,38.53544795827275,35.10943369272362,22.48956067331644,24.455113014181887,12.0,0.0 
 05/10  19:00:00,10.0,76.0,19.202279694236225,92.06579892565719,22.331243862123827,35.7605479014092,23.799635780977518,99.99999999999997,21.1186102024285,79.11809552371997,18.408671209291278,53.05599163964154,22.91394565239344,34.505888176810686,0.0,0.0,37.63980392350764,37.63980392350764,0.0,0.0,28.263081059049114,28.263081059049114,0.0,0.0,0.0,0.0,0.0,0.0,34.06268573410974,34.06268573410974,0.0,9.999999999999998,34.72550196708794,34.72550196708794,34.72550196708794,34.72550196708794,34.72550196708794,38.53544795827275,38.53544795827275,23.799635780977518,18.408671209291278,38.53544795827275,38.53544795827275,35.10943369272362,35.10943369272362,38.53544795827275,38.53544795827275,38.53544795827275,35.10943369272362,38.53544795827275,35.10943369272362,22.331243862123827,22.91394565239344,9.999999999999998,0.0 
 05/10  20:00:00,9.0,81.0,19.033188048730217,93.04232876608772,21.86014844828079,36.7235788856444,22.621887965145177,100.0,20.78197531955058,80.77315400543849,18.13855673813719,53.742042058109625,21.656586686148643,37.17022280549037,3483.054650021494,0.14596043050997626,33.46734392825014,30.626032346433743,0.0,0.0,28.263081059049114,28.263081059049114,0.0,0.0,0.0,0.0,6706.736036826162,0.32240228017958306,31.67878483355119,29.149817692981244,725.5701675893206,1.7268987640793596,29.745953224880864,29.745953224880864,29.745953224880864,31.76365154283321,31.76365154283321,33.846656549532455,31.458161670404316,22.621887965145177,18.13855673813719,33.846656549532455,33.846656549532455,32.138176423422195,32.138176423422195,31.458161670404316,33.846656549532455,33.846656549532455,29.296864841605796,33.846656549532455,29.609209282852248,21.86014844828079,21.656586686148643,9.0,2612052.603321554 
 05/10  21:00:00,8.4,79.0,18.82390435121914,94.26630343871022,21.30581978953041,37.72305744718283,21.239749856030052,100.0,20.236658026594455,83.53744017222003,17.832044807572167,54.310135956329574,20.879143240729725,38.70710569224129,5418.162485431558,0.3530894918279289,27.01921606421472,23.35093304060601,7375.312160910646,0.28602101634414223,27.01921606421472,20.800206736845745,0.0,0.0,0.0,0.0,5624.674429043909,0.3530894918279289,27.01921606421472,23.21080012910514,1553.575287640825,-6.058502309743859,22.620803611890373,22.620803611890373,22.620803611890373,26.655554813736522,26.655554813736522,26.680670579529078,22.57768826730094,21.239749856030052,17.832044807572167,26.680670579529078,26.680670579529078,20.800206736845745,27.01921606421472,22.57768826730094,26.680670579529078,26.680670579529078,23.35093304060601,26.680670579529078,23.21080012910514,21.30581978953041,20.879143240729725,8.4,5592871.035506971 
 05/10  22:00:00,8.0,81.0,18.636487541422554,95.37792940583134,21.19320065680551,37.735726465401825,20.84378900279672,100.0,19.715683907747824,86.27770592287843,17.584262828552667,54.767216651779236,20.830768497089302,38.56985596857159,4975.991287511022,0.3307333333333333,27.376808606649526,23.776996183326787,8152.013102586769,0.3307333333333333,27.376808606649526,21.47934689800965,0.0,0.0,0.0,0.0,5217.309706819934,0.3307333333333333,27.376808606649526,23.602417692437257,1536.2881087945038,-6.475283881746776,22.962573001524248,22.962573001524248,22.962573001524248,26.997456165185007,26.997456165185007,26.987844306134974,22.952920257924564,20.84378900279672,17.584262828552667,26.987844306134974,26.987844306134974,21.47934689800965,27.376808606649526,22.952920257924564,26.987844306134974,26.987844306134974,23.776996183326787,26.987844306134974,23.602417692437257,21.19320065680551,20.830768497089302,8.0,5530637.191660213 
 05/10  23:00:00,7.0,81.0,18.45657358746584,96.45888955648206,21.142408425861923,37.457575468424665,20.650398534052464,100.0,19.21113771887694,89.02810861789632,17.369455849924066,54.98264079774866,20.888552912699215,38.03261610336595,5070.915979250391,0.3307333333333333,27.66649579791283,23.99806224066249,8086.613756044288,0.3307333333333333,27.66649579791283,21.81642740836042,0.0,0.0,0.0,0.0,5238.070524721872,0.3307333333333333,27.66649579791283,23.877138260205644,1522.2534451127754,-7.498199446587092,23.245218683813714,23.245218683813714,23.245218683813714,27.280210988486033,27.280210988486033,27.275591641467138,23.230542636409517,20.650398534052464,17.369455849924066,27.275591641467138,27.275591641467138,21.81642740836042,27.66649579791283,23.230542636409517,27.275591641467138,27.275591641467138,23.99806224066249,27.275591641467138,23.877138260205644,21.142408425861923,20.888552912699215,7.0,5480112.402405991 
 05/10  24:00:00,7.4,78.0,18.309584138238755,97.35230188089116,21.101568717822808,36.99009058349935,20.619076069221585,100.0,18.762466460048437,91.55711508469483,17.23521707777509,54.779136622345234,20.91889798527749,37.39567276203653,5104.38539021998,0.3307333333333333,27.86666706794736,24.174056237532206,8084.700583795421,0.3307333333333333,27.86666706794736,22.01803874959078,0.0,0.0,0.0,0.0,5219.370153491702,0.3307333333333333,27.86666706794736,24.090874042213287,1512.5210267257453,-7.108864141960765,23.44365107370943,23.44365107370943,23.44365107370943,27.478720004741955,27.478720004741955,27.475421697386846,23.42765634311209,20.619076069221585,17.23521707777509,27.475421697386846,27.475421697386846,22.01803874959078,27.86666706794736,23.42765634311209,27.475421697386846,27.475421697386846,24.174056237532206,27.475421697386846,24.090874042213287,21.101568717822808,20.91889798527749,7.4,5445075.696212683 
