Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/11  01:00:00,7.0,76.0,18.187178432766803,98.10339686548153,21.160575351491566,36.26679236350728,20.665328727502832,100.0,18.370765552385564,93.83113336918366,17.135910376344977,54.43335325139892,21.030266603601454,36.547815351566385,5123.612350309207,0.3307333333333333,28.01262855697,24.306134462143632,8090.528626781439,0.3307333333333333,28.01262855697,22.159825001335044,0.0,0.0,0.0,0.0,5202.661169295252,0.3307333333333333,28.01262855697,24.248949421419788,1505.4785912331104,-7.522529544497713,23.588518539621575,23.588518539621575,23.588518539621575,27.62364341430017,27.62364341430017,27.621233000896204,23.57163629496615,20.665328727502832,17.135910376344977,27.621233000896204,27.621233000896204,22.159825001335044,28.01262855697,23.57163629496615,27.621233000896204,27.621233000896204,24.306134462143632,27.621233000896204,24.248949421419788,21.160575351491566,21.030266603601454,7.0,5419722.928439196 
 05/11  02:00:00,7.0,76.0,18.08922190821678,98.70911915612592,21.206497417730947,35.64122718682399,20.711264436566296,100.0,18.078328661583104,95.57013090140072,17.04427980609717,54.1370216434875,21.105683074516378,35.85326386133085,5171.57344729034,0.3307333333333333,28.16265309566753,24.421490106295664,8141.208680567307,0.3307333333333333,28.16265309566753,22.27322912926332,0.0,0.0,0.0,0.0,5226.304516637688,0.3307333333333333,28.16265309566753,24.38189715589131,1499.6379545778782,-7.528099586617996,23.70949955540409,23.70949955540409,23.70949955540409,27.744671149853687,27.744671149853687,27.74270492024161,23.692205463816762,20.711264436566296,17.04427980609717,27.74270492024161,27.74270492024161,22.27322912926332,28.16265309566753,23.692205463816762,27.74270492024161,27.74270492024161,24.421490106295664,27.74270492024161,24.38189715589131,21.206497417730947,21.105683074516378,7.0,5398696.636480361 
 05/11  03:00:00,6.4,81.0,18.013688917998152,99.17910305539829,21.16498509370847,35.12215920929383,20.711580594468618,100.0,17.832840872311113,97.0580974088595,16.928306398187537,53.7428771113445,21.08746592971612,35.28179991241006,5177.770076396249,0.3307333333333333,28.25874693944349,24.51311848435137,8150.486252969798,0.3307333333333333,28.25874693944349,22.362638618386306,0.0,0.0,0.0,0.0,5216.134100351178,0.3307333333333333,28.25874693944349,24.485365730239618,1495.066045272252,-8.129580173430224,23.80473953459562,23.80473953459562,23.80473953459562,27.83994790736903,27.83994790736903,27.838347641305635,23.78704094432576,20.711580594468618,16.928306398187537,27.838347641305635,27.838347641305635,22.362638618386306,28.25874693944349,23.78704094432576,27.838347641305635,27.838347641305635,24.51311848435137,27.838347641305635,24.485365730239618,21.16498509370847,21.08746592971612,6.4,5382237.762980107 
 05/11  04:00:00,6.0,87.0,17.944114015207507,99.61423687204243,21.163472558653183,34.65859610105445,20.725274878603386,100.0,17.60278504632008,98.47618408720885,16.837519205308958,53.30457098249881,21.10540740348762,34.77561549764236,5183.623705596339,0.3307333333333333,28.33059339012454,24.58074327824263,8156.0398202556435,0.3307333333333333,28.33059339012454,22.430487871377114,0.0,0.0,0.0,0.0,5210.827179156742,0.3307333333333333,28.33059339012454,24.561064197705992,1491.6821238486,-8.526991651218356,23.875541120117898,23.875541120117898,23.875541120117898,27.910776839238522,27.910776839238522,27.909587198250172,23.85743178244191,20.725274878603386,16.837519205308958,27.909587198250172,27.909587198250172,22.430487871377114,28.33059339012454,23.85743178244191,27.909587198250172,27.909587198250172,24.58074327824263,27.909587198250172,24.561064197705992,21.163472558653183,21.10540740348762,6.0,5370055.64585496 
 05/11  05:00:00,6.0,81.0,17.878524535313833,100.0,21.169332910495296,34.15324042853098,20.740088836493445,100.0,17.389102384985687,99.81421907938855,16.76236788019309,52.80037008743428,21.12646648038613,34.237471905778534,5187.826218931334,0.3307333333333333,28.385413530647316,24.632533145174403,8159.574523256331,0.3307333333333333,28.385413530647316,22.482766470036808,0.0,0.0,0.0,0.0,5207.27795528008,0.3307333333333333,28.385413530647316,24.618461733233076,1489.1049579973433,-8.538801450269592,23.929641541047,23.929641541047,23.929641541047,27.96489815373904,27.96489815373904,27.963989133478904,23.91125378281476,20.740088836493445,16.76236788019309,27.963989133478904,27.963989133478904,22.482766470036808,28.385413530647316,23.91125378281476,27.963989133478904,27.963989133478904,24.632533145174403,27.963989133478904,24.618461733233076,21.169332910495296,21.12646648038613,6.0,5360777.848790436 
 05/11  06:00:00,6.4,83.0,17.81815199726277,100.0,21.181045457991345,33.745753951227094,20.75749251337038,100.0,17.19729792184438,100.0,16.704215775555483,52.31227069703026,21.14960686398395,33.805989769981856,5190.942508473642,0.3307333333333333,28.427659259546285,24.67253213660758,8161.926185946642,0.3307333333333333,28.427659259546285,22.523322937916703,0.0,0.0,0.0,0.0,5204.927016103012,0.3307333333333333,28.427659259546285,24.662415745641148,1487.1230694162728,-8.13394808796975,23.971351705173223,23.971351705173223,23.971351705173223,28.006624428698217,28.006624428698217,28.005923595215734,23.952756940055142,20.75749251337038,16.704215775555483,28.005923595215734,28.005923595215734,22.523322937916703,28.427659259546285,23.952756940055142,28.005923595215734,28.005923595215734,24.67253213660758,28.005923595215734,24.662415745641148,21.181045457991345,21.14960686398395,6.4,5353643.049898582 
 05/11  07:00:00,7.0,81.0,17.764520331304347,100.0,21.201798140582923,33.45503011728247,20.780420740447106,100.0,17.03509066919867,100.0,16.66531357308898,51.850928222362036,21.178824129393927,33.49796145634444,5193.221801450744,0.3307333333333333,28.460799164449266,24.70402916672805,8163.525462585092,0.3307333333333333,28.460799164449266,22.555315303755012,0.0,0.0,0.0,0.0,5203.3116224937385,0.3307333333333333,28.460799164449266,24.696730203112416,1485.569967477559,-7.5331632978253396,24.004102582285398,24.004102582285398,24.004102582285398,28.03938795217005,28.03938795217005,28.038837656839934,23.985358224531826,20.780420740447106,16.66531357308898,28.038837656839934,28.038837656839934,22.555315303755012,28.460799164449266,23.985358224531826,28.038837656839934,28.038837656839934,24.70402916672805,28.038837656839934,24.696730203112416,21.201798140582923,21.178824129393927,7.0,5348051.882919212 
 05/11  08:00:00,8.0,100.0,17.718646904115996,100.0,21.227490773851965,34.03447535254134,20.81034707980405,100.0,16.908223278090958,100.0,16.646684016650894,51.833033996915375,21.21075264656268,34.06573415114351,5194.833132646396,0.3307333333333333,28.487649693742245,24.72971888565623,8164.659509679048,0.3307333333333333,28.487649693742245,22.581353047535064,0.0,0.0,0.0,0.0,5202.129790485061,0.3307333333333333,28.487649693742245,24.724440499500638,1484.3113890695029,-6.490822435656476,24.030684721276778,24.030684721276778,24.030684721276778,28.065980357403625,28.065980357403625,28.06553371202285,24.011837477563976,20.81034707980405,16.646684016650894,28.06553371202285,28.06553371202285,22.581353047535064,28.487649693742245,24.011837477563976,28.06553371202285,28.06553371202285,24.72971888565623,28.06553371202285,24.724440499500638,21.227490773851965,21.21075264656268,8.0,5343521.00065021 
 05/11  09:00:00,10.0,76.0,17.728933364711065,99.8848769514058,22.22210163852766,32.342363057864546,21.504822180577627,97.11982509308382,16.890003201286156,99.91056281543223,16.829657756419113,51.13343495963311,21.4813840314295,33.833125807135715,2217.962276978102,0.13628341204985545,28.32853104969398,25.524032212677454,9660.233842874786,0.41672594945067565,28.409961926243135,22.836873588689457,0.0,0.0,0.0,0.0,6092.302806989124,0.43919063849946893,28.409961926243135,25.0469189280129,1481.4355829435112,-4.51681513261965,24.09194197048771,24.09194197048771,24.09194197048771,28.12726127086996,28.12726127086996,28.123478652671217,24.076672708818343,21.504822180577627,16.829657756419113,28.123478652671217,28.123478652671217,22.836873588689457,28.409961926243135,24.076672708818343,28.123478652671217,28.123478652671217,25.60546308922661,28.123478652671217,25.0469189280129,22.22210163852766,21.4813840314295,10.0,5333168.098596641 
 05/11  10:00:00,13.0,72.0,17.80804844309544,99.28454823385073,23.300685813111023,30.91727117124355,22.677945886411855,91.92644540631967,17.04203588036549,98.83292517764812,17.191697953286962,50.10077824931864,22.043241394990496,33.362201911471146,0.0,0.0,28.27390773220361,28.27390773220361,2207.4452129423767,0.09873922485853856,28.699634612452737,27.629887911353908,0.0,0.0,0.0,0.0,3764.3149803733754,0.21661214849300314,31.630585876011548,29.99641117166237,548.9201548763783,7.161541403455416,28.35812898586939,28.35812898586939,28.35812898586939,29.97219874892111,29.97219874892111,32.062139263220786,30.607251097421475,22.677945886411855,17.191697953286962,32.062139263220786,32.062139263220786,29.0107166877012,30.08046338880003,30.607251097421475,32.062139263220786,32.062139263220786,30.08046338880003,32.062139263220786,28.446288684450852,23.300685813111023,22.043241394990496,13.0,1976112.557554962 
 05/11  11:00:00,16.0,68.0,17.9554387904054,98.36705963795531,23.994705977693318,30.621243599329283,24.474505827353937,84.52169039741943,17.4026173706235,96.6012542009156,17.744278936339466,48.822185074139036,22.701250086966702,33.09886816528235,0.0,0.0,28.273907732203607,28.273907732203607,0.0,0.0,28.699634612452737,28.699634612452737,0.0,0.0,0.0,0.0,0.0,0.0,32.36332369190125,32.36332369190125,0.0,15.999999999999998,29.44099381627352,29.44099381627352,29.44099381627352,29.44099381627352,29.44099381627352,33.05765710858792,33.05765710858792,24.474505827353937,17.744278936339466,33.05765710858792,33.05765710858792,29.805448268403346,29.805448268403346,33.05765710858792,33.05765710858792,33.05765710858792,29.805448268403346,33.05765710858792,29.805448268403346,23.994705977693318,22.701250086966702,15.999999999999998,0.0 
 05/11  12:00:00,17.4,62.0,18.147871349102996,97.08762051556658,23.84249091951227,31.805942606032897,25.838163224434396,80.25141522648278,17.998570141824782,92.94646985588051,18.197425679232587,47.83702451509663,22.939573586297737,33.57420251446888,0.0,0.0,28.27390773220361,28.27390773220361,0.0,0.0,28.699634612452737,28.699634612452737,0.0,0.0,0.0,0.0,0.0,0.0,32.36332369190125,32.36332369190125,0.0,17.4,29.44099381627352,29.44099381627352,29.44099381627352,29.44099381627352,29.44099381627352,33.05765710858792,33.05765710858792,25.838163224434396,18.197425679232587,33.05765710858792,33.05765710858792,29.74471870564646,29.74471870564646,33.05765710858792,33.05765710858792,33.05765710858792,29.74471870564646,33.05765710858792,29.74471870564646,23.84249091951227,22.939573586297737,17.4,0.0 
 05/11  13:00:00,19.0,56.0,18.363046594305978,95.78480868665697,23.292492461197448,34.23896102194864,26.87591501281232,77.19029163635932,18.674517813981563,89.08667483614983,18.59901264831156,47.29175602570047,22.88554500827995,35.076988660446524,0.0,0.0,28.273907732203607,28.273907732203607,0.0,0.0,28.699634612452737,28.699634612452737,0.0,0.0,0.0,0.0,0.0,0.0,32.36332369190125,32.36332369190125,0.0,19.0,29.44099381627352,29.44099381627352,29.44099381627352,29.44099381627352,29.44099381627352,33.05765710858792,33.05765710858792,26.87591501281232,18.59901264831156,33.05765710858792,33.05765710858792,29.683975281771556,29.683975281771556,33.05765710858792,33.05765710858792,33.05765710858792,29.683975281771556,33.05765710858792,29.683975281771556,23.292492461197448,22.88554500827995,19.0,0.0 
 05/11  14:00:00,18.0,68.0,18.577537064183403,94.41180035801798,22.771739404602666,37.72902412769964,27.41541993800348,76.37641744168734,19.324479373520116,85.45932090749042,18.87205077267988,47.724378228696764,22.878252777291113,37.4716465083026,0.0,0.0,28.273907732203604,28.273907732203604,0.0,0.0,28.699634612452734,28.699634612452734,0.0,0.0,0.0,0.0,0.0,0.0,32.36332369190125,32.36332369190125,0.0,18.0,29.44099381627352,29.44099381627352,29.44099381627352,29.44099381627352,29.44099381627352,33.05765710858792,33.05765710858792,27.41541993800348,18.87205077267988,33.05765710858792,33.05765710858792,29.62322997752952,29.62322997752952,33.05765710858792,33.05765710858792,33.05765710858792,29.62322997752952,33.05765710858792,29.62322997752952,22.771739404602666,22.878252777291113,18.0,0.0 
 05/11  15:00:00,18.6,52.0,18.768708173942663,93.28881553170436,22.421063707016927,39.40283768795184,27.393844587134616,78.31551845070106,19.87895867679868,82.56490346004873,19.134860342288796,47.436182567785806,23.305890620232557,37.337504798545,0.0,0.0,28.273907732203607,28.273907732203607,0.0,0.0,28.699634612452737,28.699634612452737,0.0,0.0,0.0,0.0,0.0,0.0,32.36332369190125,32.36332369190125,0.0,18.6,29.44099381627352,29.44099381627352,29.44099381627352,29.44099381627352,29.44099381627352,33.05765710858792,33.05765710858792,27.393844587134616,19.134860342288796,33.05765710858792,33.05765710858792,29.56248459073627,29.56248459073627,33.05765710858792,33.05765710858792,33.05765710858792,29.56248459073627,33.05765710858792,29.56248459073627,22.421063707016927,23.305890620232557,18.6,0.0 
 05/11  16:00:00,17.7,56.0,18.910614562281836,92.46495355344209,22.015733092564176,40.875951195932885,26.780134701786316,84.3295225836687,20.312608865864817,80.37814738022894,19.225318150274354,47.515122632470565,23.649351029542075,37.01764035278799,0.0,0.0,28.273907732203607,28.273907732203607,0.0,0.0,28.699634612452737,28.699634612452737,0.0,0.0,0.0,0.0,0.0,0.0,32.36332369190125,32.36332369190125,0.0,17.7,29.44099381627352,29.44099381627352,29.44099381627352,29.44099381627352,29.44099381627352,33.05765710858792,33.05765710858792,26.780134701786316,19.225318150274354,33.05765710858792,33.05765710858792,29.56248459073627,29.56248459073627,33.05765710858792,33.05765710858792,33.05765710858792,29.56248459073627,33.05765710858792,29.56248459073627,22.015733092564176,23.649351029542075,17.7,0.0 
 05/11  17:00:00,16.9,60.0,18.9961933783493,91.97208932813818,21.622719471528242,42.19288840152939,25.65824846035632,92.46794069564062,20.59691830845511,78.97977621843316,19.135476299319663,48.00555093507539,23.5026769157024,37.637119465771505,12950.768039703904,0.5725155893035345,31.51047266466953,27.33408731176608,0.0,0.0,28.699634612452737,28.699634612452737,0.0,0.0,0.0,0.0,0.0,0.0,32.36332369190125,32.36332369190125,1030.5157492063026,5.964103267330627,27.278573647752832,27.278573647752832,27.278573647752832,30.305100539449914,30.305100539449914,31.26758986035281,28.10217309746845,25.65824846035632,19.135476299319663,31.26758986035281,31.26758986035281,30.41487607485995,30.41487607485995,28.10217309746845,31.26758986035281,31.26758986035281,26.238490721956506,31.26758986035281,30.41487607485995,21.622719471528242,23.5026769157024,16.9,3709856.6971426895 
 05/11  18:00:00,16.0,64.0,18.994969213761067,91.88773269063054,21.822355792130107,41.88909143629484,24.19535711934907,99.59148294060986,20.784118284101325,77.99653609084422,18.852963677651324,48.99262494206877,22.518555833765163,40.151808148618656,14800.869129080857,0.5863368589541528,35.04975998298878,28.6513446581272,0.0,0.0,28.699634612452737,28.699634612452737,0.0,0.0,0.0,0.0,0.0,0.0,32.36332369190125,32.36332369190125,1208.4457257068857,1.2632417493626216,31.36770783751943,31.36770783751943,31.36770783751943,35.40245338675563,35.40245338675563,35.27148230002416,31.481046233667314,24.19535711934907,18.852963677651324,35.27148230002416,35.27148230002416,35.04975998298878,35.04975998298878,31.481046233667314,35.27148230002416,35.27148230002416,28.6513446581272,35.27148230002416,35.04975998298878,21.822355792130107,22.518555833765163,16.0,4350404.612544789 
 05/11  19:00:00,16.0,72.0,18.92578497846978,92.37734884529988,23.052846235816403,39.33155998400204,23.04031180966559,100.0,20.696637745340013,78.49575511232821,18.595194096120125,50.11713412223537,21.434137355059455,43.409628280923485,3839.6306788935403,0.12750991944162948,38.23510414836105,36.43412282711932,0.0,0.0,28.699634612452737,28.699634612452737,0.0,0.0,0.0,0.0,13929.475564299137,0.6109204041019187,31.873460147026048,27.296193965596327,1289.7594934012316,1.3648364552756096,29.21225641496355,29.21225641496355,29.21225641496355,33.24736049297163,33.24736049297163,33.38155678018677,29.056979549769334,23.04031180966559,18.595194096120125,33.38155678018677,33.38155678018677,33.341405261141,33.341405261141,29.056979549769334,33.38155678018677,33.38155678018677,31.540423939899267,33.38155678018677,28.76413907971128,23.052846235816403,21.434137355059455,16.0,4643134.176244434 
 05/11  20:00:00,15.2,66.0,18.836524885899586,92.89400647046091,23.898002479686845,37.50897037710662,22.16416518267604,99.99999999999999,20.529772054540874,79.30746647961054,18.39427705495482,50.88708111451034,21.397421879326597,43.652267685765466,0.0,0.0,38.23510414836105,38.23510414836105,0.0,0.0,28.699634612452734,28.699634612452734,0.0,0.0,0.0,0.0,16327.966683523806,0.9832,32.50271237725822,28.529754560695025,1297.2301515211107,0.5433273453132152,28.52749323711012,28.52749323711012,28.52749323711012,32.56248208239482,32.56248208239482,32.50583043716093,28.56579227521737,22.16416518267604,18.39427705495482,32.50583043716093,32.50583043716093,32.50271237725822,32.50271237725822,28.56579227521737,32.50583043716093,32.50583043716093,32.50271237725822,32.50583043716093,28.529754560695025,23.898002479686845,21.397421879326597,15.2,4670028.545475998 
 05/11  21:00:00,14.5,69.0,18.746387806393507,93.41905136622366,24.02171893594352,37.31589368384659,21.37059970394229,100.0,20.31704520140183,80.35606916001663,18.24391521160242,51.48855335118131,22.65237477599067,40.53249012272077,0.0,0.0,38.23510414836105,38.23510414836105,13936.006064633908,0.6688519440284107,27.695811855708932,23.821884223161852,0.0,0.0,0.0,0.0,3888.117365988585,0.24580000000000002,34.91503858664664,33.96897306726344,1452.3330603263869,-0.009533643892149612,25.083722316339056,25.083722316339056,25.083722316339056,29.118602130516948,29.118602130516948,29.23117777662115,24.95159035569873,21.37059970394229,18.24391521160242,29.23117777662115,29.23117777662115,25.37573521671033,29.249662849257408,24.95159035569873,29.23117777662115,29.23117777662115,29.249662849257408,29.23117777662115,28.303597329874215,24.02171893594352,22.65237477599067,14.5,5228399.017174993 
 05/11  22:00:00,14.0,67.0,18.671747993821594,93.85628492911934,23.600205019530858,38.239230231315155,21.17387825227113,100.0,20.09367457511979,81.47378727464636,18.139080108044315,51.91691577777278,23.57035044624388,38.30625345861066,0.0,0.0,38.23510414836105,38.23510414836105,16618.05026237305,0.9832000000000001,27.394055573296484,23.350010110212875,0.0,0.0,0.0,0.0,0.0,0.0,34.91503858664664,34.91503858664664,1515.5351126429282,-0.46090901354489233,23.382147113934042,23.382147113934042,23.382147113934042,27.417192294615532,27.417192294615532,27.393564843968857,23.38669264313744,21.17387825227113,18.139080108044315,27.393564843968857,27.393564843968857,23.350010110212875,27.394055573296484,23.38669264313744,27.393564843968857,27.393564843968857,27.394055573296484,27.393564843968857,27.394055573296484,23.600205019530858,23.57035044624388,14.0,5455926.405514541 
 05/11  23:00:00,14.0,63.0,18.621456712082885,94.24568982938297,22.94413844085865,39.56971940877389,21.604851230744867,99.0712016181738,19.903278219822102,82.52223987298834,18.055579146719396,52.15520572217937,23.77954277029732,37.620239447543284,0.0,0.0,38.23510414836105,38.23510414836105,16439.46733772778,0.912286608826859,28.844569229301037,24.482236947695938,0.0,0.0,0.0,0.0,0.0,0.0,34.91503858664664,34.91503858664664,1446.0649910559082,-0.5378032275672286,24.863732228716103,24.863732228716103,24.863732228716103,28.899246355281967,28.899246355281967,28.863975561037194,24.880544621933467,21.604851230744867,18.055579146719396,28.863975561037194,28.863975561037194,24.482236947695938,28.844569229301037,24.880544621933467,28.863975561037194,28.863975561037194,28.844569229301037,28.863975561037194,28.844569229301037,22.94413844085865,23.77954277029732,13.999999999999998,5205833.96780127 
 05/11  24:00:00,13.2,68.0,18.584512863690826,94.46396253191557,22.2542662237836,40.90015369231544,22.080834878744536,99.7672686762999,19.732570071140547,83.40071965666229,17.966488004430985,52.30397518171431,23.44332067821595,38.051959078689706,0.0,0.0,38.23510414836105,38.23510414836105,0.0,0.0,31.04603536225914,31.04603536225914,0.0,0.0,0.0,0.0,0.0,0.0,34.91503858664664,34.91503858664664,0.0,13.2,25.5849093843073,25.5849093843073,25.5849093843073,25.5849093843073,25.5849093843073,29.570246980151033,29.570246980151033,22.080834878744536,17.966488004430985,29.570246980151033,29.570246980151033,25.84632257316882,25.84632257316882,29.570246980151033,29.570246980151033,29.570246980151033,25.84632257316882,29.570246980151033,25.84632257316882,22.2542662237836,23.44332067821595,13.2,0.0 
 05/12  01:00:00,12.0,76.0,18.54254516133794,94.71261063821073,21.471671393986167,42.70373106763533,22.355064473550115,99.52313198893117,19.54709728040914,84.36714197550822,17.81608790642945,52.743875812463415,22.771276063708797,39.44731525665735,16548.004424561084,0.9162118781834144,30.452374200093825,26.106362265521884,0.0,0.0,31.04603536225914,31.04603536225914,0.0,0.0,0.0,0.0,0.0,0.0,34.91503858664664,34.91503858664664,1376.5885005890677,-2.5939859372254563,26.46892690641181,26.46892690641181,26.46892690641181,30.50431324900302,30.50431324900302,30.490255971128413,26.462399665576,22.355064473550115,17.81608790642945,30.490255971128413,30.490255971128413,30.452374200093825,30.452374200093825,26.462399665576,30.490255971128413,30.490255971128413,26.106362265521884,30.490255971128413,30.452374200093825,21.471671393986167,22.771276063708797,12.0,4955718.602120644 
 05/12  02:00:00,14.0,55.0,18.49681795525072,94.98437211381182,22.12438206019023,40.15503341265817,22.29427004777828,99.9997651699465,19.36430590842355,85.33193243313343,17.74361251127147,52.53633403248965,22.038098574534764,40.35732166720434,8238.298722872678,0.2271319626629574,38.17187722207886,32.28346039247327,0.0,0.0,31.04603536225914,31.04603536225914,0.0,0.0,0.0,0.0,4867.234601059634,0.08886866118091576,36.34193916383512,31.974407062087074,1121.9203695994079,-0.8679171749188275,34.884986006803274,34.884986006803274,34.884986006803274,38.9196905649037,38.9196905649037,38.762781701011164,35.022727923366034,22.29427004777828,17.74361251127147,38.762781701011164,38.762781701011164,38.18267052926436,38.18267052926436,35.022727923366034,38.762781701011164,38.762781701011164,32.29425369965877,38.762781701011164,33.81513842751631,22.12438206019023,22.038098574534764,13.999999999999998,4038913.330557869 
 05/12  03:00:00,13.0,52.0,18.444866737762663,95.19965265608707,22.634314581651793,37.44707359572642,21.89881359848298,99.91359121591282,19.19640065896031,86.14356310389242,17.650648828773875,51.92742392787589,21.71686262978539,39.59515610777315,0.0,0.0,39.16336039665561,39.16336039665561,3269.621997207437,0.08138834795024583,31.287098045175895,26.481703666696845,0.0,0.0,0.0,0.0,6356.613104281413,0.2835053541539386,34.554780729100834,31.87278404709265,673.5351810707502,5.664857210371812,31.4474816328094,31.4474816328094,31.4474816328094,33.465104151649655,33.465104151649655,35.635546533144264,33.31767005833263,21.89881359848298,17.650648828773875,35.635546533144264,35.635546533144264,29.012693842293537,33.81808822077259,33.31767005833263,35.635546533144264,35.635546533144264,33.81808822077259,35.635546533144264,31.136091538764408,22.634314581651793,21.71686262978539,13.0,2424726.651854701 
 05/12  04:00:00,12.0,62.0,18.381136434748974,95.58087902601727,22.645846713845692,35.95168873285938,21.452555385912042,100.0,18.997045050093128,87.22144821637698,17.495512660488686,51.4641306526118,22.039482210698374,37.30743837301998,0.0,0.0,39.16336039665561,39.16336039665561,17174.28992914195,0.9580102814347158,27.534727438069936,23.24320884818894,0.0,0.0,0.0,0.0,211.44128179602734,0.01974871403511917,27.534727438069936,24.953545434960873,1513.5598850297251,-2.4964005938429557,23.42320331137997,23.42320331137997,23.42320331137997,27.45826434738726,27.45826434738726,27.524725851305327,23.342270970332265,21.452555385912042,17.495512660488686,27.524725851305327,27.524725851305327,23.24320884818894,27.534727438069936,23.342270970332265,27.524725851305327,27.524725851305327,27.534727438069936,27.524725851305327,24.953545434960873,22.645846713845692,22.039482210698374,12.0,5448815.58610701 
 05/12  05:00:00,11.0,71.0,18.313367501259258,95.98815308040412,22.234563935383157,36.44398026602455,21.590371143345322,100.0,18.733328668898018,88.67078980384758,17.35534467607478,51.57697459719037,21.911217425739586,37.17371673675552,0.0,0.0,39.16336039665561,39.16336039665561,14911.09874221771,0.8923315574636461,28.400520169018304,24.401890496363507,0.0,0.0,0.0,0.0,1840.3938211859902,0.08926533142829399,28.400520169018304,23.330685882217562,1468.7952424311857,-3.528588313286149,24.36180418864401,24.36180418864401,24.36180418864401,28.397227700688262,28.397227700688262,28.38006310287939,24.359675440832177,21.590371143345322,17.35534467607478,28.38006310287939,28.38006310287939,24.401890496363507,28.400520169018304,24.359675440832177,28.38006310287939,28.38006310287939,28.400520169018304,28.38006310287939,23.330685882217562,22.234563935383157,21.911217425739586,11.0,5287662.872752268 
 05/12  06:00:00,10.2,74.0,18.242759658648787,96.4145908480599,21.497150791612427,37.88029375539677,21.81916181146807,99.80741709328485,18.464804718350724,90.17461140746926,17.231841514068307,51.74603915647617,21.58605310659916,37.67781848576611,4944.460929790981,0.2661885657402847,31.855659106329735,28.885878998793952,7015.705879483192,0.4076877278064842,28.298753085629478,23.817493989602102,0.0,0.0,0.0,0.0,5575.372350080178,0.3163030794118037,28.298753085629478,23.914734770689723,1481.4644666337363,-4.318382521787973,24.093135586436894,24.093135586436894,24.093135586436894,28.12845534486161,28.12845534486161,28.132373281561925,24.07032409293003,21.81916181146807,17.231841514068307,28.132373281561925,28.132373281561925,23.817493989602102,28.298753085629478,24.07032409293003,28.132373281561925,28.132373281561925,25.328972978093695,28.132373281561925,23.914734770689723,21.497150791612427,21.58605310659916,10.2,5333272.079881451 
 05/12  07:00:00,11.0,62.0,18.175600160405118,96.82210028263746,21.23675183341171,37.98172457052323,21.874376962565126,100.0,18.26151555306193,91.33168466729278,17.186942147295433,51.48743880139974,21.50812418014257,37.35841730212655,7904.962470782725,0.43428865436919567,28.92683130656964,24.572039997029055,3494.924276260023,0.13551041071424355,28.92683130656964,22.75646243092867,0.0,0.0,0.0,0.0,7025.5283845742415,0.4224009349165609,28.92683130656964,24.947591239704526,1462.5878021199803,-3.5542774206087646,24.49559780186833,24.49559780186833,24.49559780186833,28.531072986575673,28.531072986575673,28.523287860030546,24.483956479945164,21.874376962565126,17.186942147295433,28.523287860030546,28.523287860030546,22.75646243092867,28.92683130656964,24.483956479945164,28.523287860030546,28.523287860030546,24.572039997029055,28.523287860030546,24.947591239704526,21.23675183341171,21.50812418014257,11.0,5265316.087631929 
 05/12  08:00:00,11.0,66.0,18.125188577666673,97.03284655280005,21.384203889146743,37.13894762598469,21.738731383029997,100.0,18.129604737001973,92.00016077052113,17.165828674869193,51.112997117734324,21.65792334086974,36.52412251388882,7567.533022942747,0.44393781413078903,29.650129736395808,25.571979940681828,3537.995940176224,0.11153763328661641,29.650129736395808,22.06143831104815,0.0,0.0,0.0,0.0,7234.647146557157,0.4367245525825947,29.650129736395808,25.68697769209944,1429.1795907811209,-3.5771616370942922,25.23475804029335,25.23475804029335,25.23475804029335,29.270382728924876,29.270382728924876,29.257965300772696,25.227961432933775,21.738731383029997,17.165828674869193,29.257965300772696,29.257965300772696,22.06143831104815,29.650129736395808,25.227961432933775,29.257965300772696,29.257965300772696,25.571979940681828,29.257965300772696,25.68697769209944,21.384203889146743,21.65792334086974,11.0,5145046.526812035 
 05/12  09:00:00,11.2,64.0,18.104597936550253,97.15850933999234,22.12478939812479,35.23866981614903,21.819481658226017,99.99999999999999,18.057435614382502,92.4185214877456,17.27963886409917,50.50697828572824,22.026335651836895,35.450996421339084,3201.7247628368114,0.2295763626239505,28.379242200026784,26.168003420595074,10920.609183572229,0.41607309518959823,29.11444132371355,22.707703910359058,0.0,0.0,0.0,0.0,2542.3761307960276,0.17014367987521456,28.379242200026784,26.028459204361514,1436.9584550749678,-3.3722740572646654,25.09196555293943,25.09196555293943,25.09196555293943,29.12738027255831,29.12738027255831,29.10603387674373,25.096136356790637,21.819481658226017,17.27963886409917,29.10603387674373,29.10603387674373,22.707703910359058,29.11444132371355,25.096136356790637,29.10603387674373,29.10603387674373,26.90320254428184,29.10603387674373,26.76365832804828,22.12478939812479,22.026335651836895,11.2,5173050.438269884 
 05/12  10:00:00,19.0,40.0,18.151377447109102,96.87330496360345,23.397223127455902,32.41501418910107,22.925249934184606,94.48251264982994,18.160047964198228,91.82435189231178,17.85759149630031,48.45408258148418,22.386659277862506,34.46112865133502,0.0,0.0,27.995251583191298,27.995251583191298,3153.014718239944,0.10285569008965392,31.410941811813366,29.94420770979483,0.0,0.0,0.0,0.0,0.0,0.0,27.995251583191298,27.995251583191298,266.72779526068666,16.06679710055552,27.612490282178644,27.612490282178644,27.612490282178644,28.419525940029203,28.419525940029203,31.56403520027652,30.78715271559396,22.925249934184606,17.85759149630031,31.56403520027652,31.56403520027652,27.205261071441818,28.671995173460356,30.78715271559396,31.56403520027652,31.56403520027652,28.671995173460356,31.56403520027652,28.671995173460356,23.397223127455902,22.386659277862506,19.0,960220.062938472 
 05/12  11:00:00,13.0,51.0,18.29520849898686,96.00238504060364,24.175548242756324,30.406096867321462,24.71657609838624,85.83963519202331,18.552828167628054,89.58956377752601,18.224826394090883,46.89326503484256,22.34469578358153,33.96494010576427,0.0,0.0,27.995251583191298,27.995251583191298,0.0,0.0,31.410941811813363,31.410941811813363,0.0,0.0,0.0,0.0,0.0,0.0,27.995251583191298,27.995251583191298,0.0,12.999999999999998,27.62902943401543,27.62902943401543,27.62902943401543,27.62902943401543,27.62902943401543,31.581504954245375,31.581504954245375,24.71657609838624,18.224826394090883,31.581504954245375,31.581504954245375,28.027323990034255,28.027323990034255,31.581504954245375,31.581504954245375,31.581504954245375,28.027323990034255,31.581504954245375,28.027323990034255,24.175548242756324,22.34469578358153,12.999999999999998,0.0 
 05/12  12:00:00,13.2,49.0,18.46691438382401,94.97400439947938,23.977156820400815,30.335686155042158,26.119856154376183,81.05224317477226,19.006404736192547,87.08425006568137,18.463122503667382,45.832908185712064,22.155055009217538,33.87915593664542,0.0,0.0,27.995251583191298,27.995251583191298,0.0,0.0,31.410941811813366,31.410941811813366,0.0,0.0,0.0,0.0,0.0,0.0,27.995251583191298,27.995251583191298,0.0,13.200000000000001,27.629029434015436,27.629029434015436,27.629029434015436,27.629029434015436,27.629029434015436,31.58150495424538,31.58150495424538,26.119856154376183,18.463122503667382,31.58150495424538,31.58150495424538,27.96095560272518,27.96095560272518,31.58150495424538,31.58150495424538,31.58150495424538,27.96095560272518,31.58150495424538,27.96095560272518,23.977156820400815,22.155055009217538,13.200000000000001,0.0 
 05/12  13:00:00,13.0,41.0,18.648678073563524,93.89881075854652,23.361974583166276,30.575117896683405,27.143047865903327,78.10375635978428,19.533339376921596,84.27224912233123,18.625986995971065,44.701629792121075,21.973207887390465,33.27817573292042,0.0,0.0,27.995251583191298,27.995251583191298,0.0,0.0,31.410941811813363,31.410941811813363,0.0,0.0,0.0,0.0,10013.736783875023,0.23360293285227446,33.43053067595096,25.61533401660008,894.223438307621,1.8656212107473213,30.835357436763367,30.835357436763367,30.835357436763367,33.86138585533869,33.86138585533869,34.747006997178374,31.912630392893597,27.143047865903327,18.625986995971065,34.747006997178374,34.747006997178374,33.40536079697162,33.40536079697162,31.912630392893597,34.747006997178374,34.747006997178374,33.40536079697162,34.747006997178374,25.590164137620743,23.361974583166276,21.973207887390465,13.0,3219204.3779074354 
 05/12  14:00:00,13.0,44.0,18.863812809704235,92.55187388728292,22.858731834982247,30.13581339454514,28.060703999443177,77.40653300883051,20.35848068227475,79.9939003087142,18.863638087544164,42.96973935685157,22.520488494800972,30.776471171092872,0.0,0.0,27.995251583191298,27.995251583191298,0.0,0.0,31.410941811813363,31.410941811813363,0.0,0.0,0.0,0.0,0.0,0.0,36.88744713760822,36.88744713760822,0.0,13.0,33.79845576243032,33.79845576243032,33.79845576243032,33.79845576243032,33.79845576243032,37.6840227626438,37.6840227626438,28.060703999443177,18.863638087544164,37.6840227626438,37.6840227626438,34.05950322184104,34.05950322184104,37.6840227626438,37.6840227626438,37.6840227626438,34.05950322184104,37.6840227626438,34.05950322184104,22.858731834982247,22.520488494800972,13.0,0.0 
 05/12  15:00:00,13.0,45.0,19.048625332419,91.48970261706857,22.391067853260317,30.304911406541596,27.944221758030785,80.58405073273721,20.812705784146992,77.78202301593794,19.03112502752088,41.94334884666313,23.166463701203657,28.92677355211672,0.0,0.0,27.995251583191294,27.995251583191294,0.0,0.0,31.41094181181336,31.41094181181336,0.0,0.0,0.0,0.0,0.0,0.0,36.88744713760822,36.88744713760822,0.0,13.0,33.79845576243032,33.79845576243032,33.79845576243032,33.79845576243032,33.79845576243032,37.6840227626438,37.6840227626438,27.944221758030785,19.03112502752088,37.6840227626438,37.6840227626438,33.99424142374046,33.99424142374046,37.6840227626438,37.6840227626438,37.6840227626438,33.99424142374046,37.6840227626438,33.99424142374046,22.391067853260317,23.166463701203657,13.0,0.0 
 05/12  16:00:00,13.0,38.0,19.181227602493998,90.73607314697354,22.008500599895047,29.979636711142305,27.54970368171854,86.75243153973652,21.143008675185087,76.21844345180219,19.085372676463287,40.95584069488811,24.064632529035173,26.482720158827387,9938.616894985935,0.20016422923506727,36.562232129763636,28.64302827834095,0.0,0.0,31.41094181181336,31.41094181181336,0.0,0.0,0.0,0.0,0.0,0.0,36.88744713760822,36.88744713760822,774.630000638675,3.078385499102688,32.98221448646038,32.98221448646038,32.98221448646038,35.67201752519399,35.67201752519399,37.04236002088575,34.31406566426264,27.54970368171854,19.085372676463287,37.04236002088575,37.04236002088575,35.48068670043273,35.48068670043273,34.31406566426264,37.04236002088575,37.04236002088575,27.56148284901004,37.04236002088575,35.48068670043273,22.008500599895047,24.064632529035173,13.0,2788668.0022992305 
 05/12  17:00:00,12.0,44.0,19.325920587284667,89.92191656042544,22.2804883674814,28.606910811298373,26.711294829666254,95.95818561932447,21.50643550672723,74.53910240835006,19.017406288090875,40.39076744351289,24.90191859564087,24.427108674576907,0.0,0.0,38.41302105389279,38.41302105389279,0.0,0.0,31.41094181181336,31.41094181181336,0.0,0.0,0.0,0.0,0.0,0.0,36.88744713760822,36.88744713760822,0.0,12.0,32.96056540487349,32.96056540487349,32.96056540487349,32.96056540487349,32.96056540487349,36.995842563641304,36.995842563641304,26.711294829666254,19.017406288090875,36.995842563641304,36.995842563641304,33.224482143008686,33.224482143008686,36.995842563641304,36.995842563641304,36.995842563641304,33.224482143008686,36.995842563641304,33.224482143008686,22.2804883674814,24.90191859564087,12.0,0.0 
 05/12  18:00:00,9.0,58.0,19.338419086854557,89.76230658842981,22.986426432045633,27.07000263202943,25.02445975598193,99.4318149514507,21.5073968846278,74.46011729543909,18.677144349242614,40.85695770526719,23.77631502915085,25.80716884386304,0.0,0.0,38.41302105389279,38.41302105389279,0.0,0.0,31.410941811813363,31.410941811813363,0.0,0.0,0.0,0.0,0.0,0.0,36.88744713760821,36.88744713760821,0.0,9.0,32.96056540487349,32.96056540487349,32.96056540487349,32.96056540487349,32.96056540487349,36.9958425636413,36.9958425636413,25.02445975598193,18.677144349242614,36.9958425636413,36.9958425636413,33.367203957380156,33.367203957380156,36.9958425636413,36.9958425636413,36.9958425636413,33.367203957380156,36.9958425636413,33.367203957380156,22.986426432045633,23.77631502915085,9.0,0.0 
 05/12  19:00:00,8.0,64.0,19.22437158445601,90.40247156291952,22.888530029950672,26.845482688930453,23.5441916757792,99.99999999999997,21.225054516906372,75.76009794349574,18.33350205346855,41.199411149143614,22.324312835370847,27.78250398660265,0.0,0.0,38.41302105389279,38.41302105389279,0.0,0.0,31.410941811813363,31.410941811813363,0.0,0.0,0.0,0.0,0.0,0.0,36.88744713760821,36.88744713760821,0.0,7.999999999999999,32.96056540487349,32.96056540487349,32.96056540487349,32.96056540487349,32.96056540487349,36.9958425636413,36.9958425636413,23.5441916757792,18.33350205346855,36.9958425636413,36.9958425636413,33.367203957380156,33.367203957380156,36.9958425636413,36.9958425636413,36.9958425636413,33.367203957380156,36.9958425636413,33.367203957380156,22.888530029950672,22.324312835370847,7.999999999999999,0.0 
 05/12  20:00:00,7.0,70.0,19.04858223053088,91.49022615730672,22.427349939745117,27.478977285181987,22.470462750962035,100.0,20.827145121067147,77.71302283875791,18.024723025717748,41.76516613289694,21.032923335609524,29.926243987407783,0.0,0.0,38.41302105389279,38.41302105389279,0.0,0.0,31.410941811813363,31.410941811813363,0.0,0.0,0.0,0.0,13929.004001009878,0.7293328597693693,31.982472150439754,28.550168381158656,1045.7579705562339,-3.9785109433711576,27.785009384514375,27.785009384514375,27.785009384514375,30.811608397617096,30.811608397617096,31.94844568745694,28.651041067999095,22.470462750962035,18.024723025717748,31.94844568745694,31.94844568745694,31.06852810936671,31.06852810936671,28.651041067999095,31.94844568745694,31.94844568745694,31.06852810936671,31.94844568745694,27.63622434008561,22.427349939745117,21.032923335609524,7.0,3764728.694002442 
 05/12  21:00:00,6.4,75.0,18.854853047087996,92.60368700764835,21.60103698915178,28.817082248207033,21.34410815143857,99.99999999999999,20.24699843591428,80.54563231477621,17.71380398550505,42.35926479121315,21.223595977538295,29.487490938288673,3177.190160150708,0.15420611074735152,31.483291471526037,27.966110136968744,5916.093271341594,0.2047056504119396,29.149265057499562,24.501225384756342,0.0,0.0,0.0,0.0,8922.779762075272,0.6302882388407088,29.409590964461415,26.191889391239854,1440.6885576021227,-8.190475195064572,25.124925568313376,25.124925568313376,25.124925568313376,29.160007752777652,29.160007752777652,29.19978481186534,25.065353970561993,21.34410815143857,17.71380398550505,29.19978481186534,29.19978481186534,24.7615512917182,29.409590964461415,25.065353970561993,29.19978481186534,29.19978481186534,25.892409629904122,29.19978481186534,26.191889391239854,21.60103698915178,21.223595977538295,6.4,5186478.807367643 
 05/12  22:00:00,7.0,76.0,18.63729552408566,93.872362259342,20.955465525522925,29.972724087221174,20.52954384453083,99.99999999999999,19.60047536257452,83.83802598123968,17.462676790500595,42.71380248758926,21.564532082849333,28.871767775157693,6035.817372496564,0.3389473692207565,27.62427397616891,23.360943100439464,8804.63320073981,0.3389473692207565,27.62427397616891,21.406438948230132,0.0,0.0,0.0,0.0,3373.458303743654,0.314305261558487,27.62427397616891,25.05557780149678,1522.149953553348,-7.5060003993476325,23.247401655482903,23.247401655482903,23.247401655482903,27.282394803232997,27.282394803232997,27.27906696021122,23.23212538871229,20.52954384453083,17.462676790500595,27.27906696021122,27.27906696021122,21.406438948230132,27.62427397616891,23.23212538871229,27.27906696021122,27.27906696021122,23.360943100439464,27.27906696021122,25.05557780149678,20.955465525522925,21.564532082849333,6.999999999999999,5479739.832792053 
 05/12  23:00:00,12.0,50.0,18.460413264522344,94.91817787274938,20.894562850232525,29.833970396999632,20.55983564597851,97.14392153390463,19.140398916992716,86.27367984882241,17.396253507250872,42.30937281982631,21.62023034563373,28.53335968727163,5546.476969466819,0.3528926589156848,27.750350430233247,23.98898067735351,8661.20466117752,0.3528926589156848,27.750350430233247,21.877202805176175,0.0,0.0,0.0,0.0,4044.1745724048988,0.28641468216863053,27.750350430233247,24.370443161788153,1516.3516391411254,-2.5215966660599634,23.365316963544686,23.365316963544686,23.365316963544686,27.4003556446027,27.4003556446027,27.397397173603736,23.34907767682333,20.55983564597851,17.396253507250872,27.397397173603736,27.397397173603736,21.877202805176175,27.750350430233247,23.34907767682333,27.397397173603736,27.397397173603736,23.98898067735351,27.397397173603736,24.370443161788153,20.894562850232525,21.62023034563373,12.0,5458865.900908052 
 05/12  24:00:00,11.2,54.0,18.32193056853444,95.74609524252577,20.978558530242765,29.37640296402629,20.67620254991347,94.39151251517472,18.76372427486111,88.32664639298474,17.334491564941032,41.6353456294067,21.539775425395955,28.38039696176674,5335.268974317454,0.3446504381873293,27.928159924957797,24.224241899455734,8384.566699547968,0.3446504381873293,27.928159924957797,22.107391595542033,0.0,0.0,0.0,0.0,4581.761562743201,0.30289912362534144,27.928159924957797,24.309014796382087,1508.2764322297237,-3.3264475051856364,23.530838392524565,23.530838392524565,23.530838392524565,27.565940992610052,27.565940992610052,27.562597145615065,23.514930122849258,20.67620254991347,17.334491564941032,27.562597145615065,27.562597145615065,22.107391595542033,27.928159924957797,23.514930122849258,27.562597145615065,27.562597145615065,24.224241899455734,27.562597145615065,24.309014796382087,20.978558530242765,21.539775425395955,11.2,5429795.156027005 
 05/13  01:00:00,11.0,47.0,18.225369118043982,96.32819526052752,21.056150393063202,28.41468925915562,20.754224368584264,91.79635815580119,18.540345628484904,89.57018761646877,17.261346833587478,40.671378873151745,21.47196789310774,27.69672812728418,5277.954961533358,0.3372142354491461,28.11932320433223,24.37457535796714,8270.613707329574,0.3372142354491461,28.11932320433223,22.25126197714014,0.0,0.0,0.0,0.0,4931.437208087853,0.317771529101708,28.11932320433223,24.406354201346353,1501.05439023669,-3.5503116300985162,23.680089433008284,23.680089433008284,23.680089433008284,27.71524967053042,27.71524967053042,27.71296138106949,23.663112863832062,20.754224368584264,17.261346833587478,27.71296138106949,27.71296138106949,22.25126197714014,28.11932320433223,23.663112863832062,27.71296138106949,27.71296138106949,24.37457535796714,27.71296138106949,24.406354201346353,21.056150393063202,21.47196789310774,11.0,5403795.804852084 
 05/13  02:00:00,10.7,54.0,18.158720631916932,96.82859056700094,21.19577337493532,27.721544480930184,20.853186843390837,91.18592477537344,18.3692952305588,90.62591127882075,17.217464730430038,40.01498685865681,21.4974443907809,27.211183211006595,5224.752642726282,0.3307333333333333,28.259672169780696,24.48005642511814,8168.431007786015,0.3307333333333333,28.259672169780696,22.350582772180427,0.0,0.0,0.0,0.0,5142.325039707156,0.3307333333333333,28.259672169780696,24.539685021430657,1494.9450545560421,-3.8432171383514806,23.807266454874448,23.807266454874448,23.807266454874448,27.84247580664224,27.84247580664224,27.840338919605927,23.79010807290974,20.853186843390837,17.217464730430038,27.840338919605927,27.840338919605927,22.350582772180427,28.259672169780696,23.79010807290974,27.840338919605927,27.840338919605927,24.48005642511814,27.840338919605927,24.539685021430657,21.19577337493532,21.4974443907809,10.7,5381802.196401752 
 05/13  03:00:00,10.4,54.0,18.10492628380481,97.15650266413083,21.368287819763456,27.252962425519506,20.961871745082163,93.50291499841339,18.217911930052328,91.4911507608857,17.189745775797693,39.68387044336115,21.585250446123617,26.890994847316364,5225.395077911365,0.3307333333333333,28.349579834541565,24.56951561394709,8177.5804134954715,0.3307333333333333,28.349579834541565,22.43389715960704,0.0,0.0,0.0,0.0,5142.178154289198,0.3307333333333333,28.349579834541565,24.62971495023495,1490.7290813390243,-4.149545087410775,23.895529519368228,23.895529519368228,23.895529519368228,27.930772957979322,27.930772957979322,27.929289921208717,23.877709241263027,20.961871745082163,17.189745775797693,27.929289921208717,27.929289921208717,22.43389715960704,28.349579834541565,23.877709241263027,27.929289921208717,27.929289921208717,24.56951561394709,27.929289921208717,24.62971495023495,21.368287819763456,21.585250446123617,10.4,5366624.692820488 
 05/13  04:00:00,9.0,57.0,18.059463831377474,97.43460261095859,21.267326701745027,27.128728235160228,20.933058254092497,93.3736420309427,18.07800687410178,92.2990453356,17.054346085983298,39.395132675855024,21.412159566344275,26.88702269688819,5329.16598726308,0.35066277182466443,28.31973110292138,24.683694712321504,8460.75230832163,0.35066277182466443,28.31973110292138,22.547044840486397,0.0,0.0,0.0,0.0,4623.179065512856,0.2908744563506712,28.31973110292138,24.51701621129766,1490.5658162809832,-5.554166516299601,23.89895584306005,23.89895584306005,23.89895584306005,27.934200604915294,27.934200604915294,27.93414303424211,23.879697448819016,20.933058254092497,17.054346085983298,27.93414303424211,27.93414303424211,22.547044840486397,28.31973110292138,23.879697448819016,27.93414303424211,27.93414303424211,24.683694712321504,27.93414303424211,24.51701621129766,21.267326701745027,21.412159566344275,9.0,5366036.938611539 
 05/13  05:00:00,8.5,46.0,18.011841785264096,97.72686965212485,21.17033876164725,25.831887200448623,20.899136097058065,89.78780347740098,17.924515064549542,93.19463374984723,16.927252336271717,38.204384690076445,21.24311988280545,25.715137515795256,5158.807648074029,0.3307333333333333,28.446638004009472,24.714760631251547,8103.838853859657,0.3307333333333333,28.446638004009472,22.58432738607317,0.0,0.0,0.0,0.0,5284.73464327737,0.3307333333333333,28.446638004009472,24.6236651425112,1486.1457232607954,-6.08248108601642,23.991954727728242,23.991954727728242,23.991954727728242,28.02723540602826,28.02723540602826,28.025672795809164,23.974251053278635,20.899136097058065,16.927252336271717,28.025672795809164,28.025672795809164,22.58432738607317,28.446638004009472,23.974251053278635,28.025672795809164,28.025672795809164,24.714760631251547,28.025672795809164,24.6236651425112,21.17033876164725,21.24311988280545,8.5,5350124.603738864 
 05/13  06:00:00,8.0,42.0,17.960429535678724,98.14096718431004,21.074572534616173,23.663100951664575,20.857193325790764,84.3138077962056,17.760837443805514,94.25402730855164,16.811880033726144,36.261214098264155,21.105079875697978,23.617461746296716,5195.56342239459,0.3307333333333333,28.49481097309245,24.736353156233605,8140.464321320657,0.3307333333333333,28.49481097309245,22.606019080099465,0.0,0.0,0.0,0.0,5221.593410263029,0.3307333333333333,28.49481097309245,24.717523126952244,1483.9422075593209,-6.594711256177751,24.03848927490478,24.03848927490478,24.03848927490478,28.073787925224785,28.073787925224785,28.07300603026343,24.019965121095105,20.857193325790764,16.811880033726144,28.07300603026343,28.07300603026343,22.606019080099465,28.49481097309245,24.019965121095105,28.07300603026343,28.07300603026343,24.736353156233605,28.07300603026343,24.717523126952244,21.074572534616173,21.105079875697978,8.0,5342191.947213555 
