Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/13  07:00:00,7.0,44.0,17.906262305764937,98.476154814262,21.07653146573417,21.684386486514036,20.849209411265637,80.3393913356041,17.591236032526208,95.26765785423913,16.734873177841852,34.3842617076393,21.088320258386926,21.66765630755068,5202.608771852573,0.3307333333333333,28.520906465565357,24.757356768357543,8147.186036107765,0.3307333333333333,28.520906465565357,22.627259473467834,0.0,0.0,0.0,0.0,5212.994393231247,0.3307333333333333,28.520906465565357,24.74984384476304,1482.7509610905704,-7.597480475091123,24.063694618529933,24.063694618529933,24.063694618529933,28.099003003425153,28.099003003425153,28.098579491595174,24.0448200288628,20.849209411265637,16.734873177841852,28.098579491595174,28.098579491595174,22.627259473467834,28.520906465565357,24.0448200288628,28.098579491595174,28.098579491595174,24.757356768357543,28.098579491595174,24.74984384476304,21.07653146573417,21.088320258386926,7.0,5337903.459926054 
 05/13  08:00:00,6.0,81.0,17.852421786988998,98.9087111434081,21.07088958966634,22.19556117506739,20.830366959733258,79.58044836104604,17.415749954461813,96.42502379048389,16.655808841776377,34.09503970735701,21.074923687215122,22.189305164130396,5205.458413239197,0.3307333333333333,28.537357998443355,24.771749844561285,8149.456271302629,0.3307333333333333,28.537357998443355,22.642073366666505,0.0,0.0,0.0,0.0,5210.128356135922,0.3307333333333333,28.537357998443355,24.76837162622698,1481.9926887126219,-8.54533383967335,24.079756460542548,24.079756460542548,24.079756460542548,28.115071048718672,28.115071048718672,28.114801170227224,24.060731612484922,20.830366959733258,16.655808841776377,28.114801170227224,28.114801170227224,22.642073366666505,28.537357998443355,24.060731612484922,28.114801170227224,28.114801170227224,24.771749844561285,28.114801170227224,24.76837162622698,21.07088958966634,21.074923687215122,6.0,5335173.679365438 
 05/13  09:00:00,7.6,48.0,17.864314293782943,98.93272417321654,22.27912641220782,20.34484355201142,21.628771495280702,74.52076884856967,17.29575653800869,97.25578648954077,16.756902791150555,33.25290314711314,21.214842522278076,21.707807645766884,1915.305008749826,0.1183636085457844,28.29101712330075,26.293140464174705,8919.70428268625,0.37044339453329733,28.598409176533224,22.78279114870259,0.0,0.0,0.0,0.0,6799.392684031624,0.5033929969209183,28.598409176533224,25.309069581125204,1469.5657508387533,-7.000173026441297,24.349412564787055,24.349412564787055,24.349412564787055,28.384831304418995,28.384831304418995,28.369448108447198,24.346201138142664,21.628771495280702,16.756902791150555,28.369448108447198,28.369448108447198,22.78279114870259,28.598409176533224,24.346201138142664,28.369448108447198,28.369448108447198,26.60053251740718,28.369448108447198,25.309069581125204,22.27912641220782,21.214842522278076,7.6,5290436.703019511 
 05/13  10:00:00,9.0,57.0,17.937991748418142,98.47489324659823,23.433292032874554,19.21442643045902,22.781739305509348,68.88441440819949,17.35186315912053,96.9112804958412,17.05921660913,32.15028662462567,21.944933816998958,21.02925993446675,0.0,0.0,28.240673972508542,28.240673972508542,0.0,0.0,30.0085900183469,30.0085900183469,0.0,0.0,0.0,0.0,7130.748322697683,0.32889250356151767,33.94174296000745,31.322663961210672,625.7252871684989,1.6085961752885862,30.343447749758138,30.343447749758138,30.343447749758138,32.36084480886536,32.36084480886536,34.23408957971071,32.3996721500143,22.781739305509348,17.05921660913,34.23408957971071,34.23408957971071,32.31567967232577,32.31567967232577,32.3996721500143,34.23408957971071,34.23408957971071,32.31567967232577,34.23408957971071,29.696600673528994,23.433292032874554,21.944933816998958,9.0,2252611.033806596 
 05/13  11:00:00,9.0,61.0,18.05307536481972,97.86145491397892,23.76246078824453,19.634782487150076,24.213426559101492,63.76065826776231,17.562604369126934,95.72438461855916,17.302530689201085,31.90483772850514,22.69900220582264,20.933441932373814,0.0,0.0,28.240673972508542,28.240673972508542,0.0,0.0,30.008590018346904,30.008590018346904,0.0,0.0,0.0,0.0,2417.395287782388,0.06585232133798734,38.87026953270573,37.11384175680809,221.4244553394593,6.017424229343945,35.88824533124163,35.88824533124163,35.88824533124163,36.695186242861716,36.695186242861716,39.49396912934162,38.85135576453177,24.213426559101492,17.302530689201085,39.49396912934162,39.49396912934162,36.81709387804911,36.81709387804911,38.85135576453177,39.49396912934162,39.49396912934162,36.81709387804911,39.49396912934162,35.06066610215147,23.76246078824453,22.69900220582264,9.0,797128.0392220535 
 05/13  12:00:00,8.8,63.0,18.20985679578425,96.90202356781107,23.2721158031996,21.10302402368425,25.29868541003163,60.46252176585639,17.878325762813517,93.83779698811414,17.567834396862217,31.713110344143658,23.44117746208378,20.88284171719485,0.0,0.0,28.240673972508542,28.240673972508542,0.0,0.0,30.0085900183469,30.0085900183469,0.0,0.0,0.0,0.0,0.0,0.0,38.87026953270573,38.87026953270573,0.0,8.8,35.97517075330783,35.97517075330783,35.97517075330783,35.97517075330783,35.97517075330783,39.57521560046511,39.57521560046511,25.29868541003163,17.567834396862217,39.57521560046511,39.57521560046511,36.21703572721342,36.21703572721342,39.57521560046511,39.57521560046511,39.57521560046511,36.21703572721342,39.57521560046511,36.21703572721342,23.2721158031996,23.44117746208378,8.8,0.0 
 05/13  13:00:00,10.0,57.0,18.359440676739567,95.9963316394431,22.398719459787113,22.991054141403733,26.128042134206854,58.404144881871524,18.255591108690844,91.63803674328202,17.79656830608684,31.551509043375077,23.581627453562678,21.398812226911012,0.0,0.0,28.24067397250854,28.24067397250854,0.0,0.0,30.0085900183469,30.0085900183469,0.0,0.0,0.0,0.0,0.0,0.0,38.87026953270572,38.87026953270572,0.0,10.0,35.97517075330782,35.97517075330782,35.97517075330782,35.97517075330782,35.97517075330782,39.57521560046511,39.57521560046511,26.128042134206854,17.79656830608684,39.57521560046511,39.57521560046511,36.15656954558399,36.15656954558399,39.57521560046511,39.57521560046511,39.57521560046511,36.15656954558399,39.57521560046511,36.15656954558399,22.398719459787113,23.581627453562678,10.0,0.0 
 05/13  14:00:00,10.0,57.0,18.495925919526826,95.27251845838,21.863927420785572,24.678540678460017,26.676333812284906,58.538453269690244,18.6428067016152,89.52888353134219,17.96290663828694,31.651334600873852,23.572182748235168,22.251076118497366,16603.83663053633,0.4618179083966766,34.73677157164072,25.774281764888766,0.0,0.0,30.0085900183469,30.0085900183469,0.0,0.0,0.0,0.0,0.0,0.0,38.87026953270572,38.87026953270572,1221.7099414625754,-4.803706851453967,30.85852704087768,30.85852704087768,30.85852704087768,34.89324376678594,34.89324376678594,34.98947735922096,30.733335046520786,26.676333812284906,17.96290663828694,34.98947735922096,34.98947735922096,34.73677157164072,34.73677157164072,30.733335046520786,34.98947735922096,34.98947735922096,25.774281764888766,34.98947735922096,34.73677157164072,21.863927420785572,23.572182748235168,10.0,4398155.789265272 
 05/13  15:00:00,9.9,59.0,18.641591818548743,94.40719699503052,22.35661464087228,24.571245983324324,26.8693484934024,59.34338464802809,19.07085741928999,87.16555442302088,18.076986265442812,31.76324829869811,23.786794803838582,22.539531959021364,7140.047618243509,0.22436491991271917,36.91441420401476,33.107791127910346,0.0,0.0,30.0085900183469,30.0085900183469,0.0,0.0,0.0,0.0,0.0,0.0,38.87026953270573,38.87026953270573,576.432450783848,2.4669739017566243,33.42638518323368,33.42638518323368,33.42638518323368,35.44373746228389,35.44373746228389,37.33727151144423,35.434092704064454,26.8693484934024,18.076986265442812,37.33727151144423,37.33727151144423,35.40682949431857,35.40682949431857,35.434092704064454,37.33727151144423,37.33727151144423,31.60020641821416,37.33727151144423,35.40682949431857,22.35661464087228,23.786794803838582,9.9,2075156.822821853 
 05/13  16:00:00,10.0,57.0,18.776209364536392,93.61540682472446,23.24022182251134,23.57709503183163,26.600544065168364,61.55507911815258,19.6524609486855,84.06704207273228,18.14442546691003,31.826158834050204,24.22385388666544,22.225932474368644,0.0,0.0,36.91441420401476,36.91441420401476,0.0,0.0,30.0085900183469,30.0085900183469,0.0,0.0,0.0,0.0,0.0,0.0,38.87026953270572,38.87026953270572,0.0,10.0,33.49055644527453,33.49055644527453,33.49055644527453,33.49055644527453,33.49055644527453,37.39691847929284,37.39691847929284,26.600544065168364,18.14442546691003,37.39691847929284,37.39691847929284,33.687389925202964,33.687389925202964,37.39691847929284,37.39691847929284,37.39691847929284,33.687389925202964,37.39691847929284,33.687389925202964,23.24022182251134,24.22385388666544,10.0,0.0 
 05/13  17:00:00,10.0,57.0,18.88156192916474,93.09288442225527,23.28073965134859,23.827104478970096,25.79443469893153,66.71123567597319,19.76724284141951,83.55165618708259,18.11749311993819,32.15681235121286,24.636541568079547,21.96687201495582,0.0,0.0,36.91441420401476,36.91441420401476,0.0,0.0,30.0085900183469,30.0085900183469,0.0,0.0,0.0,0.0,0.0,0.0,38.87026953270572,38.87026953270572,0.0,10.0,33.49055644527453,33.49055644527453,33.49055644527453,33.49055644527453,33.49055644527453,37.39691847929284,37.39691847929284,25.79443469893153,18.11749311993819,37.39691847929284,37.39691847929284,33.687389925202964,33.687389925202964,37.39691847929284,37.39691847929284,37.39691847929284,33.687389925202964,37.39691847929284,33.687389925202964,23.28073965134859,24.636541568079547,10.0,0.0 
 05/13  18:00:00,8.6,63.0,18.885081026738515,93.07233618829629,22.816635120509936,24.628821348584868,24.215234457583993,75.02519421313582,19.740012700845554,83.69296175616248,17.90144136244596,32.71107314049214,23.321404278605456,23.894955282068047,0.0,0.0,36.91441420401476,36.91441420401476,0.0,0.0,30.008590018346897,30.008590018346897,0.0,0.0,0.0,0.0,0.0,0.0,38.87026953270573,38.87026953270573,0.0,8.6,33.49055644527453,33.49055644527453,33.49055644527453,33.49055644527453,33.49055644527453,37.39691847929284,37.39691847929284,24.215234457583993,17.90144136244596,37.39691847929284,37.39691847929284,33.88420410331179,33.88420410331179,37.39691847929284,37.39691847929284,37.39691847929284,33.88420410331179,37.39691847929284,33.88420410331179,22.816635120509936,23.321404278605456,8.6,0.0 
 05/13  19:00:00,8.8,63.0,18.789866941504606,93.627995506584,22.189330003913884,25.70357709992061,22.936711067652652,82.89208060395562,19.547473194600563,84.69999265467244,17.68617754324209,33.25968069353102,21.733452474350333,26.44240484634505,0.0,0.0,36.91441420401476,36.91441420401476,0.0,0.0,30.008590018346904,30.008590018346904,0.0,0.0,0.0,0.0,10973.93671451465,0.46299072060992946,35.180837710648085,31.334554744168088,781.9580898227459,-0.03421733001877536,30.516492552382367,30.516492552382367,30.516492552382367,32.937547104216016,32.937547104216016,34.61832118179373,31.945514915158387,22.936711067652652,17.68617754324209,34.61832118179373,34.61832118179373,33.160173911649935,33.160173911649935,31.945514915158387,34.61832118179373,34.61832118179373,33.160173911649935,34.61832118179373,29.313890945169938,22.189330003913884,21.733452474350333,8.8,2815049.1233618855 
 05/13  20:00:00,9.0,66.0,18.613934904998665,94.6646459789655,21.28911500128017,27.458992456321035,21.631533171452617,91.2007183173953,19.214248143199757,86.4756209800843,17.467834206468886,33.927172333326816,21.495365953836252,27.114693569616723,6410.868449833944,0.31063909563017716,30.60529604413229,26.959437917105518,3636.9554144046624,0.13369456960223358,28.834156063949013,25.51371499848497,0.0,0.0,0.0,0.0,8142.732176014102,0.4601049074746215,29.63071448922628,25.63529505534312,1433.5072367911525,-5.592042334997361,25.32146847413157,25.32146847413157,25.32146847413157,29.356549336570573,29.356549336570573,29.41516027741215,25.24444016241631,21.631533171452617,17.467834206468886,29.41516027741215,29.41516027741215,26.31027342376224,29.63071448922628,25.24444016241631,29.41516027741215,29.41516027741215,25.98485636219951,29.41516027741215,25.63529505534312,21.28911500128017,21.495365953836252,9.0,5160626.052448149 
 05/13  21:00:00,9.0,64.0,18.42020995962541,95.91541832068363,20.997089569974804,28.168593889654552,20.88416611380175,96.71409252866147,18.84217871230131,88.59467098032644,17.29578115844872,34.481546986439,21.602940405236478,27.143867956137534,5709.438983520398,0.35631582176464965,27.727147331121273,23.893639540087698,8692.683080640696,0.3245266666817996,27.727147331121273,21.2872820213517,0.0,0.0,0.0,0.0,3711.5636454726255,0.3113575115535508,27.727147331121273,24.874266557840066,1516.0875657013078,-5.5172172646186315,23.37132431229812,23.37132431229812,23.37132431229812,27.406365314295538,27.406365314295538,27.3998363961373,23.359188056499256,20.88416611380175,17.29578115844872,27.3998363961373,27.3998363961373,21.2872820213517,27.727147331121273,23.359188056499256,27.3998363961373,27.3998363961373,23.893639540087698,27.3998363961373,24.874266557840066,20.997089569974804,21.602940405236478,9.0,5457915.236524709 
 05/13  22:00:00,9.0,61.0,18.260047012305783,96.88395045834147,20.950127399784066,28.291903982536475,20.640598296725436,98.72821098067618,18.51984189226014,90.39960389330153,17.190730556074712,34.79304367325527,21.570299475020914,27.238705816344208,5341.545844587956,0.3528306280439042,27.794147417066167,24.171833695526175,8761.140474833217,0.3528306280439042,27.794147417066167,21.852938951833934,0.0,0.0,0.0,0.0,4138.4036240942405,0.2865387439121917,27.794147417066167,24.338551994522035,1514.1008977676665,-5.524828512104748,23.411304439456472,23.411304439456472,23.411304439456472,27.44636087936652,27.44636087936652,27.442963664246015,23.395480073465766,20.640598296725436,17.190730556074712,27.442963664246015,27.442963664246015,21.852938951833934,27.794147417066167,23.395480073465766,27.442963664246015,27.442963664246015,24.171833695526175,27.442963664246015,24.338551994522035,20.950127399784066,21.570299475020914,9.0,5450763.231963599 
 05/13  23:00:00,9.0,61.0,18.13939674180518,97.62081298037171,20.98939550719014,28.211368209510596,20.604061531476475,99.31916302224958,18.252720279363068,91.92661249866897,17.10900145414173,35.042132048525524,21.480235585577642,27.376832708270406,5273.3892793500045,0.34350487780392597,28.00008943570878,24.327078671267003,8456.614972447354,0.34350487780392597,28.00008943570878,22.109904550976122,0.0,0.0,0.0,0.0,4694.80147077501,0.30519024439214815,28.00008943570878,24.319546718513156,1506.1864255136184,-5.532381781386681,23.57390805219909,23.57390805219909,23.57390805219909,27.609027284656968,27.609027284656968,27.606510391611515,23.557164537259496,20.604061531476475,17.10900145414173,27.606510391611515,27.606510391611515,22.109904550976122,28.00008943570878,23.557164537259496,27.606510391611515,27.606510391611515,24.327078671267003,27.606510391611515,24.319546718513156,20.98939550719014,21.480235585577642,9.0,5422271.131849026 
 05/13  24:00:00,9.2,59.0,18.05855368202719,98.21505518845615,21.075936253303507,28.01591237478277,20.664389949066496,99.79432352088058,18.047279496715838,93.21296323012143,17.052135016266806,35.235635384071614,21.427222314699748,27.42049912866808,5190.068380711639,0.3307333333333333,28.18039104052387,24.425851843474728,8210.861089052549,0.3307333333333333,28.18039104052387,22.240584945686564,0.0,0.0,0.0,0.0,5125.301281043689,0.3307333333333333,28.18039104052387,24.472704909088705,1498.665363961725,-5.341957762380559,23.729720225169217,23.729720225169217,23.729720225169217,27.764899629367783,27.764899629367783,27.76228160132015,23.713047232749997,20.664389949066496,17.052135016266806,27.76228160132015,27.76228160132015,22.240584945686564,28.18039104052387,23.713047232749997,27.76228160132015,27.76228160132015,24.425851843474728,27.76228160132015,24.472704909088705,21.075936253303507,21.427222314699748,9.2,5395195.31026221 
 05/14  01:00:00,9.0,57.0,17.994589460272095,98.61099434587635,21.164600311042744,27.6698960718605,20.737202325926386,100.0,17.870245063769328,94.25726485340958,17.001692984062263,35.29663364043662,21.412246239807217,27.254211035201674,5208.673487963856,0.3307333333333333,28.280557147740485,24.512576920567632,8212.77727950852,0.3307333333333333,28.280557147740485,22.339393342623644,0.0,0.0,0.0,0.0,5119.656849535447,0.3307333333333333,28.280557147740485,24.576971998174763,1493.985621517807,-5.551765337131918,23.827316408119177,23.827316408119177,23.827316408119177,27.862533503048358,27.862533503048358,27.860893646920132,23.80964742045534,20.737202325926386,17.001692984062263,27.860893646920132,27.860893646920132,22.339393342623644,28.280557147740485,23.80964742045534,27.860893646920132,27.860893646920132,24.512576920567632,27.860893646920132,24.576971998174763,21.164600311042744,21.412246239807217,9.0,5378348.237464105 
 05/14  02:00:00,9.0,61.0,17.941278291230734,98.94236435432802,21.269882887389475,27.39995165468078,20.81693959917294,100.0,17.716731119657773,95.17347140217268,16.96670899514399,35.358207646326264,21.44645345593874,27.10611060779138,5207.453792642871,0.3307333333333333,28.3550224697803,24.587937992192412,8202.655526403907,0.3307333333333333,28.3550224697803,22.42120192351399,0.0,0.0,0.0,0.0,5137.774291433935,0.3307333333333333,28.3550224697803,24.63834430934132,1490.4892516954744,-5.547477367386234,23.900562862058635,23.900562862058635,23.900562862058635,27.935808244543946,27.935808244543946,27.934577523797593,23.88249474168257,20.81693959917294,16.96670899514399,27.934577523797593,27.934577523797593,22.42120192351399,28.3550224697803,23.88249474168257,27.934577523797593,27.934577523797593,24.587937992192412,27.934577523797593,24.63834430934132,21.269882887389475,21.44645345593874,9.0,5365761.306103708 
 05/14  03:00:00,6.2,75.0,17.89538981540284,99.32645303485876,21.29242786378479,27.407051677135396,20.83482551099013,100.0,17.574653918221347,96.12504934316158,16.875768225699293,35.63203697455688,21.41914601032054,27.19598150007195,5204.72885940093,0.3307333333333333,28.41474393628333,24.649641457166304,8194.561934921328,0.3307333333333333,28.41474393628333,22.486795278454192,0.0,0.0,0.0,0.0,5152.675321045953,0.3307333333333333,28.41474393628333,24.687297003036505,1487.6834085282599,-8.348469113397424,23.959549616147434,23.959549616147434,23.959549616147434,27.994817779894174,27.994817779894174,27.993826657197513,23.941244579552333,20.83482551099013,16.875768225699293,27.993826657197513,27.993826657197513,22.486795278454192,28.41474393628333,23.941244579552333,27.993826657197513,27.993826657197513,24.649641457166304,27.993826657197513,24.687297003036505,21.29242786378479,21.41914601032054,6.2,5355660.270701735 
 05/14  04:00:00,6.0,75.0,17.850174371933075,99.60967864352193,21.294642912935643,27.446461720747905,20.839083459049903,100.0,17.414452796704094,97.1026010274531,16.788547480669234,35.87594999210947,21.385925617413147,27.294208906782224,5202.633566730672,0.3307333333333333,28.460326810786842,24.696748267362135,8188.845560584022,0.3307333333333333,28.460326810786842,22.536526287084087,0.0,0.0,0.0,0.0,5164.39428340018,0.3307333333333333,28.460326810786842,24.72441051656971,1485.5541236360693,-8.552121410882139,24.004436982246826,24.004436982246826,24.004436982246826,28.03972248127919,28.03972248127919,28.038968263025048,23.985895023671976,20.839083459049903,16.788547480669234,28.038968263025048,28.038968263025048,22.536526287084087,28.460326810786842,23.985895023671976,28.038968263025048,28.038968263025048,24.696748267362135,28.038968263025048,24.72441051656971,21.294642912935643,21.385925617413147,6.0,5347994.84508985 
 05/14  05:00:00,3.0,87.0,17.801589021930877,99.91502106401235,21.233807328098543,27.489106720498825,20.790466266326437,100.0,17.232871127452515,98.22414202723628,16.65663479696495,36.1646316103189,21.299725026656677,27.379000003994935,5201.175822664805,0.3307333333333333,28.493992971761713,24.731475018657868,8184.675888182542,0.3307333333333333,28.493992971761713,22.57321832010895,0.0,0.0,0.0,0.0,5173.257677129844,0.3307333333333333,28.493992971761713,24.75167093730667,1483.9876892151506,-11.560578461867546,24.0375276100712,24.0375276100712,24.0375276100712,28.07282588898682,28.07282588898682,28.072269884969483,24.018788092024494,20.790466266326437,16.65663479696495,28.072269884969483,28.072269884969483,22.57321832010895,28.493992971761713,24.018788092024494,28.072269884969483,28.072269884969483,24.731475018657868,28.072269884969483,24.75167093730667,21.233807328098543,21.299725026656677,3.0,5342355.681174542 
 05/14  06:00:00,2.0,90.0,17.745696743540915,100.0,21.127906151155873,27.432701427986782,20.713686480553218,100.0,17.01419181693064,99.49605344528518,16.511285999608283,36.36372618294384,21.175484772896898,27.35338182634409,5200.6030816238235,0.3307333333333333,28.51501644333501,24.752916595389454,8181.597484636334,0.3307333333333333,28.51501644333501,22.596474656967526,0.0,0.0,0.0,0.0,5180.293628371096,0.3307333333333333,28.51501644333501,24.767608389743828,1483.0222046707981,-12.565401590563331,24.057952454311646,24.057952454311646,24.057952454311646,28.093258611464837,28.093258611464837,28.09291542396332,24.038999880700267,20.713686480553218,16.511285999608283,28.09291542396332,28.09291542396332,22.596474656967526,28.51501644333501,24.038999880700267,28.09291542396332,28.09291542396332,24.752916595389454,28.09291542396332,24.767608389743828,21.127906151155873,21.175484772896898,2.0,5338879.9368148735 
 05/14  07:00:00,2.0,87.0,17.68223938209951,100.0,21.042834452111855,27.275774708051024,20.649687635108176,100.0,16.769996331116563,100.0,16.396329506044438,36.487668844747354,21.077234308438246,27.21875905712435,5200.848681625579,0.3307333333333333,28.524466317370266,24.762190501117047,8178.622482860983,0.3307333333333333,28.524466317370266,22.608079308026404,0.0,0.0,0.0,0.0,5186.092411279011,0.3307333333333333,28.524466317370266,24.77286513567412,1482.6015948894894,-12.569423318441757,24.066857413660227,24.066857413660227,24.066857413660227,28.102167031513563,28.102167031513563,28.102017405910697,24.047711648272525,20.649687635108176,16.396329506044438,28.102017405910697,28.102017405910697,22.608079308026404,28.524466317370266,24.047711648272525,28.102017405910697,28.102017405910697,24.762190501117047,28.102017405910697,24.77286513567412,21.042834452111855,21.077234308438246,2.0,5337365.741602162 
 05/14  08:00:00,2.0,87.0,17.615387016917268,100.0,21.07669263654293,26.993762472516654,20.644398496439933,100.0,16.52687222608262,100.0,16.34967644216825,36.46708969199213,21.101735150690338,26.952765089788684,5201.340826370756,0.3307333333333333,28.52588196392083,24.763250390015873,8175.7207725830185,0.3307333333333333,28.52588196392083,22.61159444744291,0.0,0.0,0.0,0.0,5190.628481675891,0.3307333333333333,28.52588196392083,24.770999662314104,1482.552752669207,-12.569469978129963,24.06789176776711,24.06789176776711,24.06789176776711,28.103201773651143,28.103201773651143,28.103184394147785,24.04861483325763,20.644398496439933,16.34967644216825,28.103184394147785,28.103184394147785,22.61159444744291,28.52588196392083,24.04861483325763,28.103184394147785,28.103184394147785,24.763250390015873,28.103184394147785,24.770999662314104,21.07669263654293,21.101735150690338,2.0,5337189.909609145 
 05/14  09:00:00,4.4,80.0,17.601728759808736,99.91387945894519,22.009692138937886,25.47319472560371,21.247607848797813,97.74380273501416,16.379061352256343,99.71783760347228,16.451047937478073,36.23180581060681,21.193631217192397,26.77524689512186,2940.732133504984,0.18437269745478752,28.33003852719761,25.767873501738237,9386.406388696729,0.40391365127260626,28.39363254966287,22.803955737692235,0.0,0.0,0.0,0.0,5747.803889444457,0.40391365127260626,28.39363254966287,24.95566036535992,1483.2886204781928,-10.159723817081534,24.052557367198368,24.052557367198368,24.052557367198368,28.087861451097766,28.087861451097766,28.086184687587707,24.035155141190813,21.247607848797813,16.451047937478073,28.086184687587707,28.086184687587707,22.803955737692235,28.39363254966287,24.035155141190813,28.086184687587707,28.086184687587707,25.831467524203497,28.086184687587707,24.95566036535992,22.009692138937886,21.193631217192397,4.4,5339839.0337214945 
 05/14  10:00:00,9.0,57.0,17.64785606957141,99.58836931578386,22.841435866130052,24.1676534349599,22.30180731864474,93.43718975027215,16.41370728406208,99.32574011336222,16.807991533748893,35.38268350602464,21.776927251523365,25.787079356443467,0.0,0.0,28.26781837458703,28.26781837458703,3932.5272352194706,0.15966645224565162,29.774336367187818,26.489717158884094,0.0,0.0,0.0,0.0,11218.027761116362,0.5889722925572483,31.903672650111808,26.943158643069996,1323.7861490282962,-5.714499923168835,28.128111382178755,28.128111382178755,28.128111382178755,32.163203357680885,32.163203357680885,32.02448490231677,28.250574945961844,22.30180731864474,16.807991533748893,32.02448490231677,32.02448490231677,28.619053441808084,31.903672650111808,28.250574945961844,32.02448490231677,32.02448490231677,31.903672650111808,32.02448490231677,26.943158643069996,22.841435866130052,21.776927251523365,9.0,4765630.136501866 
 05/14  11:00:00,10.0,50.0,17.746049506542168,98.87017162584698,23.010854692904807,23.727083613386,23.041457150168398,90.7045624148347,16.649167999021554,97.7227963814381,17.214551812972992,34.33284716711979,22.575519977869313,24.363367417995164,0.0,0.0,28.26781837458703,28.26781837458703,0.0,0.0,30.150975873894122,30.150975873894122,0.0,0.0,0.0,0.0,5421.84506704159,0.19234589648444733,37.059996150995474,34.812149701778935,386.1462942158571,5.040289438212472,33.14839633846307,33.14839633846307,33.14839633846307,34.49329785782987,34.49329785782987,37.153249228730544,35.82274754207624,23.041457150168398,17.214551812972992,37.153249228730544,37.153249228730544,34.65348955263665,34.65348955263665,35.82274754207624,37.153249228730544,37.153249228730544,34.65348955263665,37.153249228730544,32.405643103420104,23.010854692904807,22.575519977869313,10.0,1390126.6591770856 
 05/14  12:00:00,11.4,44.0,17.881600485290566,98.02870668532148,22.76213285509855,23.85636576605745,23.399912793439267,90.23000023121861,17.030754178763942,95.3803606101681,17.79972672199424,32.937077380124705,23.64614582778536,22.617190481846848,0.0,0.0,28.26781837458703,28.26781837458703,0.0,0.0,30.150975873894126,30.150975873894126,0.0,0.0,0.0,0.0,0.0,0.0,37.05999615099548,37.05999615099548,0.0,11.4,33.15741843560949,33.15741843560949,33.15741843560949,33.15741843560949,33.15741843560949,37.16505670058047,37.16505670058047,23.399912793439267,17.79972672199424,37.16505670058047,37.16505670058047,33.42666711598236,33.42666711598236,37.16505670058047,37.16505670058047,37.16505670058047,33.42666711598236,37.16505670058047,33.42666711598236,22.76213285509855,23.64614582778536,11.4,0.0 
 05/14  13:00:00,12.0,47.0,18.033914288906658,97.09342019071163,22.314018472668295,24.471765595334645,24.139647663971488,87.526130793476,17.51913562030029,92.47781056296347,18.225535170445472,32.01776932562845,23.99817501182269,22.10261094220848,0.0,0.0,28.26781837458703,28.26781837458703,0.0,0.0,30.150975873894122,30.150975873894122,0.0,0.0,0.0,0.0,0.0,0.0,37.059996150995474,37.059996150995474,0.0,12.0,33.157418435609486,33.157418435609486,33.157418435609486,33.157418435609486,33.157418435609486,37.16505670058047,37.16505670058047,24.139647663971488,18.225535170445472,37.16505670058047,37.16505670058047,33.35935501473838,33.35935501473838,37.16505670058047,37.16505670058047,37.16505670058047,33.35935501473838,37.16505670058047,33.35935501473838,22.314018472668295,23.99817501182269,12.0,0.0 
 05/14  14:00:00,12.0,37.0,18.190290145648355,96.04903132740353,21.971603242817913,24.518269394855857,24.73445460325569,86.45787173958797,18.010542634566097,89.56923009794147,18.508107069275617,31.142507902834577,24.046661329927996,21.622516485066058,10387.461160361221,0.2514355786403589,35.17014312411417,28.567661549551126,0.0,0.0,30.150975873894122,30.150975873894122,0.0,0.0,0.0,0.0,0.0,0.0,37.059996150995474,37.059996150995474,801.5478014795393,2.0978707524577596,31.39426491569038,31.39426491569038,31.39426491569038,34.084067954424,34.084067954424,35.486798078275534,32.732706023940246,24.73445460325569,18.508107069275617,35.486798078275534,35.486798078275534,33.99017458977863,33.99017458977863,32.732706023940246,35.486798078275534,35.486798078275534,27.38769301521559,35.486798078275534,33.99017458977863,21.971603242817913,24.046661329927996,12.0,2885572.085326342 
 05/14  15:00:00,12.4,41.0,18.36007360586825,94.93702993317831,22.550208359960184,23.068166136826164,25.070046510199475,86.67409421262882,18.62169248543089,86.11438485876312,18.69740118449142,30.35172987646101,24.142292301982685,20.94830743719684,0.0,0.0,37.61661281201485,37.61661281201485,0.0,0.0,30.150975873894122,30.150975873894122,0.0,0.0,0.0,0.0,0.0,0.0,37.059996150995474,37.059996150995474,0.0,12.399999999999999,31.622476002625866,31.622476002625866,31.622476002625866,31.622476002625866,31.622476002625866,35.63798337039189,35.63798337039189,25.070046510199475,18.69740118449142,35.63798337039189,35.63798337039189,31.88539658200095,31.88539658200095,35.63798337039189,35.63798337039189,35.63798337039189,31.88539658200095,35.63798337039189,31.88539658200095,22.550208359960184,24.142292301982685,12.399999999999999,0.0 
 05/14  16:00:00,12.0,40.0,18.527294902682883,93.94692786827603,23.459416037996558,21.536773924204027,24.92479051065795,88.60278226926624,19.166604197724073,83.23178401178127,18.745669722112932,30.027091428966695,24.202013449373606,20.588768003848806,0.0,0.0,37.61661281201486,37.61661281201486,0.0,0.0,30.150975873894126,30.150975873894126,0.0,0.0,0.0,0.0,0.0,0.0,37.05999615099548,37.05999615099548,0.0,12.0,31.622476002625866,31.622476002625866,31.622476002625866,31.622476002625866,31.622476002625866,35.63798337039189,35.63798337039189,24.92479051065795,18.745669722112932,35.63798337039189,35.63798337039189,31.892253359841106,31.892253359841106,35.63798337039189,35.63798337039189,35.63798337039189,31.892253359841106,35.63798337039189,31.892253359841106,23.459416037996558,24.202013449373606,12.0,0.0 
 05/14  17:00:00,12.0,44.0,18.64340513967806,93.26609153560574,23.51022341522674,21.388242617970448,24.346615644741,94.41967858586017,19.474216269397395,81.65215391747051,18.648143899425232,30.11799795571023,24.299358154594955,20.392022461053855,0.0,0.0,37.61661281201486,37.61661281201486,0.0,0.0,30.150975873894126,30.150975873894126,0.0,0.0,0.0,0.0,0.0,0.0,37.05999615099548,37.05999615099548,0.0,12.0,31.622476002625866,31.622476002625866,31.622476002625866,31.622476002625866,31.622476002625866,35.63798337039189,35.63798337039189,24.346615644741,18.648143899425232,35.63798337039189,35.63798337039189,31.75736472754739,31.75736472754739,35.63798337039189,35.63798337039189,35.63798337039189,31.75736472754739,35.63798337039189,31.75736472754739,23.51022341522674,24.299358154594955,12.0,0.0 
 05/14  18:00:00,8.8,58.0,18.665503850914426,93.137121481718,22.991378517020564,22.115381951145114,23.08633035925327,99.56468702744667,19.56006294500612,81.21744993048777,18.303309917439343,30.774788591719933,23.115595517557885,21.946325252488577,0.0,0.0,37.61661281201486,37.61661281201486,0.0,0.0,30.150975873894126,30.150975873894126,0.0,0.0,0.0,0.0,0.0,0.0,37.05999615099549,37.05999615099549,0.0,8.8,31.62247600262587,31.62247600262587,31.62247600262587,31.62247600262587,31.62247600262587,35.63798337039189,35.63798337039189,23.08633035925327,18.303309917439343,35.63798337039189,35.63798337039189,31.959695542427294,31.959695542427294,35.63798337039189,35.63798337039189,35.63798337039189,31.959695542427294,35.63798337039189,31.959695542427294,22.991378517020564,23.115595517557885,8.8,0.0 
 05/14  19:00:00,8.0,66.0,18.58762292265626,93.59246204460688,22.26647118693619,23.338129255195643,21.72919349651677,100.0,19.400195904024383,82.02917169201395,17.944332943462356,31.554353491130723,21.47067579962922,24.503276162339077,0.0,0.0,37.61661281201486,37.61661281201486,4840.402849778211,0.1978148060283017,28.839891179098956,24.521908488512057,0.0,0.0,0.0,0.0,10322.198982125085,0.5048314936814233,30.2527861382719,26.305286107557862,1159.3901493300382,-3.668354740271791,25.928672033137964,25.928672033137964,25.928672033137964,29.156577102366423,29.156577102366423,30.161677860980774,26.59398700952672,21.72919349651677,17.944332943462356,30.161677860980774,30.161677860980774,25.180702297007432,29.49868498759433,26.59398700952672,30.161677860980774,30.161677860980774,29.49868498759433,30.161677860980774,25.55118495688029,22.26647118693619,21.47067579962922,8.0,4173804.537588137 
 05/14  20:00:00,8.0,61.0,18.437311219377158,94.47831939415656,21.313888986726212,24.834794133838844,20.91601950301812,99.99999999999999,19.08708631712169,83.64555206977691,17.627352006143326,32.21024246381651,21.523398061885285,24.509831888132233,4001.2779537809056,0.20667605365970643,30.792502817197196,27.69120762181196,9331.067550282078,0.3483657067853204,27.66546094956967,21.25775967863194,0.0,0.0,0.0,0.0,4509.404275565757,0.4371582395549732,27.66546094956967,25.178987598565318,1516.70118483868,-6.529966072371952,23.36639699483875,23.36639699483875,23.36639699483875,27.401436101678577,27.401436101678577,27.386007200459737,23.36305994560933,20.91601950301812,17.627352006143326,27.386007200459737,27.386007200459737,21.25775967863194,27.66546094956967,23.36305994560933,27.386007200459737,27.386007200459737,24.564165754184433,27.386007200459737,25.178987598565318,21.313888986726212,21.523398061885285,8.0,5460124.2654192485 
 05/14  21:00:00,7.4,61.0,18.28307397858137,95.39683818558376,20.866005591019743,25.546127310181205,20.635506853898207,100.0,18.7378967028273,85.49006536318501,17.367838120674378,32.72530065931005,21.576047142575092,24.451473864922548,6057.834210438665,0.3416707860989535,27.516507940354202,23.273740179500876,8244.348759380317,0.3416707860989535,27.516507940354202,21.74262095443341,0.0,0.0,0.0,0.0,4029.986179730021,0.30885842780209305,27.516507940354202,24.393951158707186,1528.8562812751702,-7.122713479119646,23.111744368881016,23.111744368881016,23.111744368881016,27.146685132958073,27.146685132958073,27.14336672576761,23.095818963168377,20.635506853898207,17.367838120674378,27.14336672576761,27.14336672576761,21.74262095443341,27.516507940354202,23.095818963168377,27.14336672576761,27.14336672576761,23.273740179500876,27.14336672576761,24.393951158707186,20.866005591019743,21.576047142575092,7.4,5503882.612590612 
 05/14  22:00:00,8.0,61.0,18.144982872137803,96.2277249105174,20.684260705848608,25.89502955278534,20.539045255686368,100.0,18.356851479383877,87.55499805888812,17.22329854876955,33.01246490138662,21.469134121182627,24.67173362155721,5484.9348720077905,0.33217747606543735,27.804229823231196,23.85347087350092,8124.701849645491,0.33217747606543735,27.804229823231196,21.95209988652289,0.0,0.0,0.0,0.0,4765.851551273612,0.3278450478691253,27.804229823231196,24.32618743176557,1515.2803062480111,-6.531322815939473,23.387190695700305,23.387190695700305,23.387190695700305,27.422237826996124,27.422237826996124,27.41702034536646,23.373155732406786,20.539045255686368,17.22329854876955,27.41702034536646,27.41702034536646,21.95209988652289,27.804229823231196,23.373155732406786,27.41702034536646,27.41702034536646,23.85347087350092,27.41702034536646,24.32618743176557,20.684260705848608,21.469134121182627,8.0,5455009.102492839 
 05/14  23:00:00,8.0,61.0,18.042674473713298,96.84855538771066,20.742901278476708,25.899613871939554,20.571533461093324,100.0,18.085362933566557,89.06050680815495,17.120254592592925,33.232223105745994,21.40804258168299,24.85906120863543,5393.082106066804,0.3307333333333333,28.01621060763367,24.114778923325495,8162.686170166315,0.3307333333333333,28.01621060763367,22.111208268150186,0.0,0.0,0.0,0.0,4970.19915944542,0.3307333333333333,28.01621060763367,24.42069841319314,1506.5988965718868,-6.539612367779041,23.565399546165352,23.565399546165352,23.565399546165352,27.6005155024076,27.6005155024076,27.597763611794548,23.54889520155627,20.571533461093324,17.120254592592925,27.597763611794548,27.597763611794548,22.111208268150186,28.01621060763367,23.54889520155627,27.597763611794548,27.597763611794548,24.114778923325495,27.597763611794548,24.42069841319314,20.742901278476708,21.40804258168299,8.0,5423756.027658792 
 05/14  24:00:00,8.0,63.0,17.970130919565367,97.2915477721817,20.830438993351823,25.9498429715525,20.619020627700603,100.0,17.864224166776943,90.30844174744111,17.02893136403441,33.48212645457174,21.35456539737916,25.124985643778157,5326.266588802454,0.3307333333333333,28.14429022677215,24.29121744585389,8169.375354119978,0.3307333333333333,28.14429022677215,22.23448505850673,0.0,0.0,0.0,0.0,5039.74529357952,0.3307333333333333,28.14429022677215,24.49848972285517,1500.4849088253468,-6.541885803480801,23.691908390381872,23.691908390381872,23.691908390381872,27.727073194689563,27.727073194689563,27.724947534819286,23.67473074240526,20.619020627700603,17.02893136403441,27.724947534819286,27.724947534819286,22.23448505850673,28.14429022677215,23.67473074240526,27.724947534819286,27.724947534819286,24.29121744585389,27.724947534819286,24.49848972285517,20.830438993351823,21.35456539737916,8.0,5401745.671771249 
 05/15  01:00:00,9.0,53.0,17.91036494095198,97.65822003093537,20.972134452963672,25.742132073458436,20.69972597564499,100.0,17.67312337985516,91.40269968594333,16.984309320259456,33.551164044191175,21.37273116399212,25.11454606759798,5286.016153408906,0.3307333333333333,28.24068144956187,24.41674386224874,8170.602677629141,0.3307333333333333,28.24068144956187,22.330015688573138,0.0,0.0,0.0,0.0,5086.916391065043,0.3307333333333333,28.24068144956187,24.5607738921912,1495.9214923909935,-5.557441961717876,23.78688289583015,23.78688289583015,23.78688289583015,27.822084369291133,27.822084369291133,27.82048856395179,23.769177814337688,20.69972597564499,16.984309320259456,27.82048856395179,27.82048856395179,22.330015688573138,28.24068144956187,23.769177814337688,27.82048856395179,27.82048856395179,24.41674386224874,27.82048856395179,24.5607738921912,20.972134452963672,21.37273116399212,9.0,5385317.372607577 
 05/15  02:00:00,9.0,61.0,17.861994389698637,97.95611640678541,21.08422331556681,25.715715504984114,20.767346804646344,100.0,17.522157761468762,92.27767948959735,16.941225267382766,33.69888130236941,21.383857600605136,25.245424619488027,5259.24830783689,0.3307333333333333,28.3179055642967,24.513346060344464,8170.735094236034,0.3307333333333333,28.3179055642967,22.407165846848873,0.0,0.0,0.0,0.0,5118.42763665757,0.3307333333333333,28.3179055642967,24.615216250061476,1492.268341875648,-5.545664667501075,23.863256722353906,23.863256722353906,23.863256722353906,27.898487697272788,27.898487697272788,27.897204428865173,23.845242719084936,20.767346804646344,16.941225267382766,27.897204428865173,27.897204428865173,22.407165846848873,28.3179055642967,23.845242719084936,27.897204428865173,27.897204428865173,24.513346060344464,27.897204428865173,24.615216250061476,21.08422331556681,21.383857600605136,9.0,5372166.030752333 
 05/15  03:00:00,9.0,61.0,17.822957114882705,98.1972748026997,21.210297927220314,25.705047182696273,20.840415584501702,100.0,17.40277362667,92.97628429392726,16.913827064411347,33.84654380399162,21.432268286575393,25.3560715455763,5241.01459940171,0.3307333333333333,28.380793441996843,24.589435679282783,8170.694782189203,0.3307333333333333,28.380793441996843,22.470100674081902,0.0,0.0,0.0,0.0,5140.410144892109,0.3307333333333333,28.380793441996843,24.662213091429685,1489.3019825841131,-5.548495647229947,23.92550007382208,23.92550007382208,23.92550007382208,27.96075508707268,27.96075508707268,27.959709245533237,23.907249814931454,20.840415584501702,16.913827064411347,27.959709245533237,27.959709245533237,22.470100674081902,28.380793441996843,23.907249814931454,27.959709245533237,27.959709245533237,24.589435679282783,27.959709245533237,24.662213091429685,21.210297927220314,21.432268286575393,9.0,5361487.1373028075 
 05/15  04:00:00,9.0,61.0,17.791864010288187,98.29271264829336,21.26057686993633,25.849336215283536,20.878131121676272,100.0,17.30672142033044,93.45032514579232,16.86933764475921,34.041471858568215,21.423112746811146,25.591870053892897,5227.944964027534,0.3307333333333333,28.433538681383375,24.65164505916011,8171.160836298792,0.3307333333333333,28.433538681383375,22.52252369067618,0.0,0.0,0.0,0.0,5155.612000585931,0.3307333333333333,28.433538681383375,24.70397070049692,1486.8172519958162,-5.550751920268382,23.97779608601799,23.97779608601799,23.97779608601799,28.013071296167375,28.013071296167375,28.012192594413,23.959379816777734,20.878131121676272,16.86933764475921,28.012192594413,28.012192594413,22.52252369067618,28.433538681383375,23.959379816777734,28.012192594413,28.012192594413,24.65164505916011,28.012192594413,24.70397070049692,21.26057686993633,21.423112746811146,9.0,5352542.107184938 
 05/15  05:00:00,9.0,66.0,17.765341827255337,98.45713627651452,21.277759757736597,26.331948757789302,20.898857963343627,100.0,17.225862273624802,93.92965253448497,16.822674876458972,34.44244280043782,21.39602349794535,26.140926179350902,5219.091403646815,0.3307333333333333,28.476402142861,24.700920921877426,8171.297539925476,0.3307333333333333,28.476402142861,22.56530037685222,0.0,0.0,0.0,0.0,5166.905709413402,0.3307333333333333,28.476402142861,24.738671958091235,1484.8069605146932,-5.543116371860979,24.02021337436052,24.02021337436052,24.02021337436052,28.055504965795414,28.055504965795414,28.054792250929566,24.00163108560696,20.898857963343627,16.822674876458972,28.054792250929566,28.054792250929566,22.56530037685222,28.476402142861,24.00163108560696,28.054792250929566,28.054792250929566,24.700920921877426,28.054792250929566,24.738671958091235,21.277759757736597,21.39602349794535,9.0,5345305.057852895 
 05/15  06:00:00,9.0,64.0,17.741595465137777,98.60461706122754,21.338482399735373,26.682216539859237,20.937712790538974,100.0,17.156243935685637,94.34455717310573,16.801056246501986,34.77318694066703,21.424665623145057,26.541135208213916,5213.2269295106225,0.3307333333333333,28.510391180340005,24.739158444234445,8170.878136815143,0.3307333333333333,28.510391180340005,22.59960242532621,0.0,0.0,0.0,0.0,5175.509948840267,0.3307333333333333,28.510391180340005,24.766442795008803,1483.2184861209835,-5.5484531774720995,24.05379830281924,24.05379830281924,24.05379830281924,28.08910286564513,28.08910286564513,28.088538556150002,24.03506788818982,20.937712790538974,16.801056246501986,28.088538556150002,28.088538556150002,22.59960242532621,28.510391180340005,24.03506788818982,28.088538556150002,28.088538556150002,24.739158444234445,28.088538556150002,24.766442795008803,21.338482399735373,21.424665623145057,9.0,5339586.550035541 
 05/15  07:00:00,9.0,71.0,17.721261767838996,98.73110288966124,21.385950168201447,27.162838125799187,20.969806034485444,100.0,17.09729804509824,94.69746590485293,16.78189720700535,35.181488881370825,21.448663562905832,27.058354656011225,5208.827698499275,0.3307333333333333,28.538650613025894,24.770605364491903,8170.732332513514,0.3307333333333333,28.538650613025894,22.62797532779024,0.0,0.0,0.0,0.0,5181.528365173928,0.3307333333333333,28.538650613025894,24.790353593686422,1481.8961949566994,-5.536338178508602,24.081801396512244,24.081801396512244,24.081801396512244,28.117116774469153,28.117116774469153,28.116646253549224,24.062978095322855,20.969806034485444,16.78189720700535,28.116646253549224,28.116646253549224,22.62797532779024,28.538650613025894,24.062978095322855,28.116646253549224,28.116646253549224,24.770605364491903,28.116646253549224,24.790353593686422,21.385950168201447,21.448663562905832,9.0,5334826.301844118 
 05/15  08:00:00,9.0,71.0,17.704325804178083,98.83658557285212,21.429468552289276,27.654388625730338,20.99920534690554,100.0,17.054224539841265,94.95628617403305,16.767474175637883,35.6006757007824,21.475076618303536,27.577066022275954,5205.634712577748,0.3307333333333333,28.562293292710592,24.796562097699045,8170.796634228116,0.3307333333333333,28.562293292710592,22.65157817870832,0.0,0.0,0.0,0.0,5185.8553969528875,0.3307333333333333,28.562293292710592,24.810870359799065,1480.7911157195072,-5.537391430824323,24.10523667714602,24.10523667714602,24.10523667714602,28.14056110613426,28.14056110613426,28.1401673357193,24.086336878735477,20.99920534690554,16.767474175637883,28.1401673357193,28.1401673357193,22.65157817870832,28.562293292710592,24.086336878735477,28.1401673357193,28.1401673357193,24.796562097699045,28.1401673357193,24.810870359799065,21.429468552289276,21.475076618303536,9.0,5330848.0165902255 
 05/15  09:00:00,10.0,67.0,17.694500177816664,98.89784351808555,21.53217319113613,28.00914187168858,21.091774970307657,100.0,17.028102220981953,95.11363510090662,16.828516775355173,35.846276842362485,21.565313293782147,27.952299349569486,5203.1752048717035,0.3307333333333333,28.58347893155971,24.819530748283995,8170.904362369718,0.3307333333333333,28.58347893155971,22.672691879517814,0.0,0.0,0.0,0.0,5188.834875409586,0.3307333333333333,28.58347893155971,24.829904463352435,1479.7983857994425,-4.5370727329801905,24.126314504904244,24.126314504904244,24.126314504904244,28.1616470744774,28.1616470744774,28.161292915074483,24.107375697051413,21.091774970307657,16.828516775355173,28.161292915074483,28.161292915074483,22.672691879517814,28.58347893155971,24.107375697051413,28.161292915074483,28.161292915074483,24.819530748283995,28.161292915074483,24.829904463352435,21.53217319113613,21.565313293782147,10.0,5327274.188877993 
 05/15  10:00:00,12.0,58.0,17.713136486646594,98.87931412322999,21.899849990247958,27.809533414399375,21.476164777428078,99.05134950429192,17.076067688333687,94.91865603731495,17.078681242308463,35.63037154594163,21.830149662354856,27.928036391010295,4037.99164243807,0.26235718901657423,28.160094826829507,24.467234131802606,9685.764073780741,0.45170364465393503,28.160094826829507,22.926151911416135,0.0,0.0,0.0,0.0,4224.433839615803,0.27813916632949076,28.160094826829507,24.53755900560859,1492.4960200118176,-2.5266441761949103,23.859607889928448,23.859607889928448,23.859607889928448,27.894837457245487,27.894837457245487,27.902776661124843,23.832134606735103,21.476164777428078,17.078681242308463,27.902776661124843,27.902776661124843,22.926151911416135,28.160094826829507,23.832134606735103,27.902776661124843,27.902776661124843,24.467234131802606,27.902776661124843,24.53755900560859,21.899849990247958,21.830149662354856,12.0,5372985.672042543 
 05/15  11:00:00,13.1,51.0,17.784696120918916,98.43433972360873,22.41420385102348,27.09319329570332,22.25390430036046,96.48674198388548,17.24752559575937,93.89368145548,17.56437102236513,34.69560610032907,22.136668458597697,27.554500358712502,748.9350100569961,0.04301679430486416,27.781246398719514,26.392718337883444,3867.382020586574,0.21476180786885574,27.781246398719514,26.34506732798386,0.0,0.0,0.0,0.0,1138.9103725502482,0.07295473115961343,27.781246398719514,26.536202519121638,501.0412404218631,8.258692969493005,23.63712020896213,23.63712020896213,23.63712020896213,24.982168100974768,24.982168100974768,27.67262695643473,26.3208275637463,22.25390430036046,17.56437102236513,27.67262695643473,27.67262695643473,23.778435194454964,25.21461426519062,26.3208275637463,27.67262695643473,27.67262695643473,23.82608620435455,27.67262695643473,23.969570385592743,22.41420385102348,22.136668458597697,13.099999999999998,1803748.4655187074 
