Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/15  12:00:00,14.3,46.0,17.919433671919567,97.60265650665607,22.78730613188383,26.52191536982237,23.36226709895412,93.00880931097457,17.579363176787634,91.94515494557729,18.123082993611877,33.55087785952657,22.417584933543896,27.123776835221992,0.0,0.0,27.781246398719517,27.781246398719517,0.0,0.0,27.781246398719517,27.781246398719517,0.0,0.0,0.0,0.0,0.0,0.0,27.781246398719517,27.781246398719517,0.0,14.3,23.637078199706615,23.637078199706615,23.637078199706615,23.637078199706615,23.637078199706615,27.672347903551035,27.672347903551035,23.36226709895412,18.123082993611877,27.672347903551035,27.672347903551035,23.90818326729849,23.90818326729849,27.672347903551035,27.672347903551035,27.672347903551035,23.90818326729849,27.672347903551035,23.90818326729849,22.78730613188383,22.417584933543896,14.3,0.0 
 05/15  13:00:00,17.0,42.0,18.08840432961476,96.4754066778445,22.70632665488621,26.755647055600107,24.49326793524901,91.72193410925125,18.108172800963747,88.84561598173642,18.586336459963622,32.68562565156123,22.45274974623821,27.170494707574168,0.0,0.0,27.781246398719517,27.781246398719517,0.0,0.0,27.781246398719517,27.781246398719517,0.0,0.0,0.0,0.0,0.0,0.0,27.781246398719517,27.781246398719517,0.0,17.0,23.637078199706615,23.637078199706615,23.637078199706615,23.637078199706615,23.637078199706615,27.672347903551035,27.672347903551035,24.49326793524901,18.586336459963622,27.672347903551035,27.672347903551035,23.90818326729849,23.90818326729849,27.672347903551035,27.672347903551035,27.672347903551035,23.90818326729849,27.672347903551035,23.90818326729849,22.70632665488621,22.45274974623821,17.0,0.0 
 05/15  14:00:00,16.0,55.0,18.278696491949425,95.32901228964555,22.459983360873498,27.710097567695392,25.42968672728823,91.66575895922959,18.684619759441674,85.69088236773995,18.87315328646449,32.46919119453396,22.501511256251497,27.639422320574404,0.0,0.0,27.781246398719517,27.781246398719517,0.0,0.0,27.781246398719517,27.781246398719517,0.0,0.0,0.0,0.0,0.0,0.0,27.781246398719517,27.781246398719517,0.0,16.0,23.637078199706615,23.637078199706615,23.637078199706615,23.637078199706615,23.637078199706615,27.672347903551035,27.672347903551035,25.42968672728823,18.87315328646449,27.672347903551035,27.672347903551035,23.90818326729849,23.90818326729849,27.672347903551035,27.672347903551035,27.672347903551035,23.90818326729849,27.672347903551035,23.90818326729849,22.459983360873498,22.501511256251497,16.0,0.0 
 05/15  15:00:00,15.6,57.0,18.468760168792432,94.19913345469686,22.170961653588662,28.90663892338083,25.945496788963048,91.88023593027123,19.29957292001317,82.46340227319115,18.999958049816065,32.659844406840634,22.894531721074387,27.662951243134955,0.0,0.0,27.781246398719514,27.781246398719514,0.0,0.0,27.781246398719514,27.781246398719514,0.0,0.0,0.0,0.0,0.0,0.0,27.781246398719514,27.781246398719514,0.0,15.599999999999998,23.637078199706615,23.637078199706615,23.637078199706615,23.637078199706615,23.637078199706615,27.672347903551035,27.672347903551035,25.945496788963048,18.999958049816065,27.672347903551035,27.672347903551035,23.840407069724442,23.840407069724442,27.672347903551035,27.672347903551035,27.672347903551035,23.840407069724442,27.672347903551035,23.840407069724442,22.170961653588662,22.894531721074387,15.599999999999998,0.0 
 05/15  16:00:00,15.0,63.0,18.6263014004846,93.18173315664741,21.83925891537539,30.3789857457608,25.590145939435793,96.83146789329209,19.795889738817248,79.8789351029637,19.02955399416217,33.13516850268371,23.12140595620346,28.104511514834893,6555.63645987023,0.2176589194129303,29.57376807417154,25.97103475743272,0.0,0.0,27.781246398719517,27.781246398719517,0.0,0.0,0.0,0.0,0.0,0.0,27.781246398719517,27.781246398719517,656.9308925896828,7.673646983768103,25.853620274866902,25.853620274866902,25.853620274866902,27.87115884643837,27.87115884643837,29.8143389608299,27.938655571892006,25.590145939435793,19.02955399416217,29.8143389608299,29.8143389608299,27.569460264833975,27.569460264833975,27.938655571892006,29.8143389608299,29.8143389608299,23.966726948095157,29.8143389608299,27.569460264833975,21.83925891537539,23.12140595620346,15.0,2364951.213322858 
 05/15  17:00:00,14.0,67.0,18.730800479314762,92.5743102326723,21.731682891277316,31.115797118247727,24.43763287185922,99.92157041675523,20.29654967406731,77.44132609551377,18.874987782852056,33.80180400636958,22.590611072862885,29.536929321760653,15993.05480974739,0.6005406373726359,33.07868159576786,26.647945792531374,0.0,0.0,27.781246398719517,27.781246398719517,0.0,0.0,0.0,0.0,0.0,0.0,27.781246398719517,27.781246398719517,1272.662097599988,-0.6924173669000342,29.232516204823547,29.232516204823547,29.232516204823547,33.26736892971086,33.26736892971086,33.255348836320636,29.222513819710933,24.43763287185922,18.874987782852056,33.255348836320636,33.255348836320636,33.07868159576786,33.07868159576786,29.222513819710933,33.255348836320636,33.255348836320636,26.647945792531374,33.255348836320636,33.07868159576786,21.731682891277316,22.590611072862885,14.0,4581583.551359957 
 05/15  18:00:00,14.2,71.0,18.73942681995013,92.5242917323458,22.502796793089143,30.46893495072998,23.187777827703478,100.0,20.374161060814647,77.06985269127104,18.56796687391633,34.98819060770147,21.48295395199914,32.44104118184169,2896.5302260699264,0.12875281438884284,35.06501318805972,33.9886098206638,0.0,0.0,27.781246398719517,27.781246398719517,0.0,0.0,0.0,0.0,14009.1001776487,0.631001050949375,31.049828720415643,25.792774790476766,1309.4774818490557,-0.4441737976180886,28.50916301532671,28.50916301532671,28.50916301532671,32.54431611591782,32.54431611591782,32.60349842479967,28.43034988339197,23.187777827703478,18.56796687391633,32.60349842479967,32.60349842479967,32.506582078283685,32.506582078283685,28.43034988339197,32.60349842479967,32.60349842479967,31.43017871088776,32.60349842479967,27.249528148344808,22.502796793089143,21.48295395199914,14.2,4714118.9346566 
 05/15  19:00:00,14.0,72.0,18.673974599362744,92.90404839837903,23.192279393877648,29.837494451707492,22.220892712678218,100.0,20.26920630162317,77.57131193240153,18.32257408161896,35.981899925406005,21.7681481865409,32.534947576896585,0.0,0.0,35.065013188059716,35.065013188059716,0.0,0.0,27.781246398719517,27.781246398719517,0.0,0.0,0.0,0.0,15239.628141950183,0.7172617157641329,33.672754359288305,28.231039193990775,1252.3477896884212,-0.6982177877307443,29.90760010483258,29.90760010483258,29.90760010483258,33.94243522183351,33.94243522183351,33.83417607485205,29.998249165680033,22.220892712678218,18.32257408161896,33.83417607485205,33.83417607485205,33.672754359288305,33.672754359288305,29.998249165680033,33.83417607485205,33.83417607485205,33.672754359288305,33.83417607485205,28.231039193990775,23.192279393877648,21.7681481865409,14.0,4508452.042878317 
 05/15  20:00:00,14.0,72.0,18.59053851526739,93.39063814538939,23.29926999577151,30.426588324777402,21.38571848928048,99.99999999999999,20.074585952657504,78.51098139151601,18.161245799122,36.95478371330375,22.57010012159754,31.797181724878712,0.0,0.0,35.065013188059716,35.065013188059716,12935.147154958153,0.5814415693657969,27.74832896242434,24.103858428897325,0.0,0.0,0.0,0.0,5175.33837650402,0.1966616848298277,37.153132789676434,35.054572462754145,1396.7069433628633,-0.5611595218610024,26.687277397970586,26.687277397970586,26.687277397970586,30.722202868585416,30.722202868585416,30.882082816963322,26.505256831795105,21.38571848928048,18.161245799122,30.882082816963322,30.882082816963322,27.227820559216298,30.87229109274331,26.505256831795105,30.882082816963322,30.882082816963322,30.87229109274331,30.882082816963322,28.773730765821025,23.29926999577151,22.57010012159754,13.999999999999998,5028144.996106308 
 05/15  21:00:00,14.2,71.0,18.51562688139519,93.82982303586135,22.92149242536433,32.41701357182113,21.100207297020603,99.99999999999999,19.850502105463132,79.60862500707873,18.063667267339735,38.221070136199444,23.451856491508273,31.39016106364214,0.0,0.0,35.065013188059716,35.065013188059716,16657.481909786464,0.9832,27.24342209796944,23.189751409252665,0.0,0.0,0.0,0.0,0.0,0.0,37.153132789676434,37.153132789676434,1523.2041163368012,-0.24125355313524702,23.226017894691136,23.226017894691136,23.226017894691136,27.261002785076542,27.261002785076542,27.242869518082006,23.226521250210595,21.100207297020603,18.063667267339735,27.242869518082006,27.242869518082006,23.189751409252665,27.24342209796944,23.226521250210595,27.242869518082006,27.242869518082006,27.24342209796944,27.242869518082006,27.24342209796944,22.92149242536433,23.451856491508273,14.199999999999998,5483534.818812485 
 05/15  22:00:00,14.0,77.0,18.482361564938714,94.02560008573897,22.34302294718465,34.52452376158663,21.465788561291532,99.62081094642127,19.669349079098467,80.50863229798624,17.983169924606777,39.15888827619659,23.682944119706292,31.833831773682547,0.0,0.0,35.065013188059716,35.065013188059716,16648.120106670343,0.9832000000000001,28.455979066277038,24.404821611294878,0.0,0.0,0.0,0.0,0.0,0.0,37.153132789676434,37.153132789676434,1465.1383052602082,-0.48287360229333043,24.440450556809125,24.440450556809125,24.440450556809125,28.475904454569125,28.475904454569125,28.45550812128092,24.44156865533322,21.465788561291532,17.983169924606777,28.45550812128092,28.45550812128092,24.404821611294878,28.455979066277038,24.44156865533322,28.45550812128092,28.45550812128092,28.455979066277038,28.45550812128092,28.455979066277038,22.34302294718465,23.682944119706292,14.0,5274497.898936749 
 05/15  23:00:00,14.0,63.0,18.45815528682101,94.16837754215419,21.65988694042224,36.3067962774492,21.964925094323917,99.06577840536521,19.497405972665565,81.37352950116744,17.90463933848924,39.70041886195502,23.33239973574225,32.7987085600964,8151.883032641878,0.4352777056091982,31.344714602563407,28.29588610047136,8147.339962814678,0.46214978674281865,28.84980301234751,25.942663818296715,0.0,0.0,0.0,0.0,0.0,0.0,37.153132789676434,37.153132789676434,1420.2608807495128,-0.5628430525754707,25.454180895387495,25.454180895387495,25.454180895387495,29.489697220245496,29.489697220245496,29.456220541427214,25.469988196425472,21.964925094323917,17.90463933848924,29.456220541427214,29.456220541427214,26.492974059520666,29.40011325357146,25.469988196425472,29.456220541427214,29.456220541427214,26.351284751479415,29.456220541427214,29.40011325357146,21.65988694042224,23.33239973574225,13.999999999999998,5112939.170698246 
 05/15  24:00:00,14.0,54.0,18.434105392362707,94.3104706168155,21.78427720415982,36.00622583595282,22.183812290942537,99.99999999999999,19.35482153723256,82.09860719550178,17.829962052767193,40.15703517009513,22.729016422703552,33.99527633983313,15355.241494570917,0.6210539431602129,33.6217720774791,27.6445386010637,0.0,0.0,28.659099947979325,28.659099947979325,0.0,0.0,0.0,0.0,0.0,0.0,37.153132789676434,37.153132789676434,1251.7959007750196,-0.7473737346249317,29.868587999190108,29.868587999190108,29.868587999190108,33.9033631748528,33.9033631748528,33.83236969266143,29.919390753252788,22.183812290942537,17.829962052767193,33.83236969266143,33.83236969266143,33.6217720774791,33.6217720774791,29.919390753252788,33.83236969266143,33.83236969266143,27.6445386010637,33.83236969266143,33.6217720774791,21.78427720415982,22.729016422703552,13.999999999999998,4506465.24279007 
 05/16  01:00:00,14.0,67.0,18.40685406824037,94.47177115197653,22.493832800025828,34.52175100065512,22.065110739518317,99.99999999999999,19.23289807388275,82.72442513309898,17.775843310249222,40.55276098183808,22.041198321823984,35.48830891419284,0.0,0.0,37.02723955186809,37.02723955186809,0.0,0.0,28.659099947979325,28.659099947979325,0.0,0.0,0.0,0.0,4099.01458140732,0.08337119486665147,37.11123423314683,33.1905135753193,380.0507975907734,9.06055298275933,31.80255384306804,31.80255384306804,31.80255384306804,33.14745536243485,33.14745536243485,35.75408699085694,34.512690695717986,22.065110739518317,17.775843310249222,35.75408699085694,35.75408699085694,33.03511620398474,33.03511620398474,34.512690695717986,35.75408699085694,35.75408699085694,33.03511620398474,35.75408699085694,29.11439554615721,22.493832800025828,22.041198321823984,13.999999999999998,1368182.8713267844 
 05/16  02:00:00,13.0,67.0,18.368568769377816,94.69891047595797,23.29160119201032,33.140368578375764,21.651528032174845,99.99999999999999,19.091767532785102,83.45553678614579,17.71282336660922,41.031632381793194,21.587739867849177,36.757053995808164,0.0,0.0,37.02723955186809,37.02723955186809,11111.535269954013,0.4778315333491855,27.784000095656406,22.246035796219026,0.0,0.0,0.0,0.0,7581.282159003318,0.5117399227834155,27.784000095656406,24.196504122501143,1510.9729066139462,-1.4771792235287144,23.478367856858696,23.478367856858696,23.478367856858696,27.513450198598488,27.513450198598488,27.693241015398392,23.276411885908473,21.651528032174845,17.71282336660922,27.693241015398392,27.693241015398392,22.246035796219026,27.784000095656406,23.276411885908473,27.693241015398392,27.693241015398392,27.784000095656406,27.693241015398392,24.196504122501143,23.29160119201032,21.587739867849177,13.0,5439502.463810205 
 05/16  03:00:00,13.0,62.0,18.33254287001355,94.9131860196233,23.5152358549894,32.84388181448589,21.587162402024067,100.0,18.980385001329253,84.03763401391885,17.67730810709066,41.27874773861209,21.651853868336737,36.778435676224305,0.0,0.0,37.02723955186809,37.02723955186809,10520.238141478714,0.46096353272523255,28.44382738583208,22.983545576052443,0.0,0.0,0.0,0.0,7175.751251575298,0.5312364672747675,28.44382738583208,25.212093801471774,1477.3029691543547,-1.5216743140116478,24.17940322571654,24.17940322571654,24.17940322571654,28.21475629912495,28.21475629912495,28.19845146785933,24.17673856781138,21.587162402024067,17.67730810709066,28.19845146785933,28.19845146785933,22.983545576052443,28.44382738583208,24.17673856781138,28.19845146785933,28.19845146785933,28.44382738583208,28.19845146785933,25.212093801471774,23.5152358549894,21.651853868336737,13.0,5318290.688955677 
 05/16  04:00:00,13.0,62.0,18.30502935604357,94.98316893107864,23.10298719453458,33.64368935053372,21.6830334751206,100.0,18.87612143449176,84.50305478044636,17.621526244222316,41.50342484761383,21.874121741467896,36.25201379594107,0.0,0.0,37.02723955186809,37.02723955186809,11967.089593891702,0.6018334297075127,28.323893326353662,23.535494288258434,0.0,0.0,0.0,0.0,5194.873700352116,0.39036657029248745,28.323893326353662,25.133129520190217,1476.0214867276247,-1.5227409237140392,24.207313501245856,24.207313501245856,24.207313501245856,28.242677355004094,28.242677355004094,28.244691375744214,24.18555273952495,21.6830334751206,17.621526244222316,28.244691375744214,28.244691375744214,23.535494288258434,28.323893326353662,24.18555273952495,28.244691375744214,28.244691375744214,28.323893326353662,28.244691375744214,25.133129520190217,23.10298719453458,21.874121741467896,13.0,5313677.352219449 
 05/16  05:00:00,12.0,71.0,18.276764166342907,95.15184000531005,22.482500323962835,34.934625788881796,21.894493136000378,99.99999999999999,18.76989475869067,85.06605235397542,17.558357497222687,41.69015848550961,22.037614120361077,35.892971471777614,0.0,0.0,37.02723955186809,37.02723955186809,13763.8544433965,0.5165454954782686,31.018406327849256,24.220983680409965,0.0,0.0,0.0,0.0,1448.5627720964399,0.0926248373508113,28.467369592973796,27.220146412510715,1350.6572460669106,-2.6307714680557117,27.26894503835489,27.26894503835489,27.26894503835489,31.3040744724078,31.3040744724078,31.205641746064856,27.350364449203937,21.894493136000378,17.558357497222687,31.205641746064856,31.205641746064856,24.220983680409965,31.018406327849256,27.350364449203937,31.205641746064856,31.205641746064856,31.018406327849256,31.205641746064856,29.771183147386175,22.482500323962835,22.037614120361077,12.0,4862366.085840878 
 05/16  06:00:00,11.4,70.0,18.24796790163255,95.22964506089579,21.65034792322655,36.70289796600047,22.10621083443328,99.99999999999999,18.654976121411448,85.59503558192681,17.444725037834885,42.07149506632364,21.97846818855794,35.973305204511796,13427.489210478117,0.6586537488115383,30.51312454769828,25.49633308270018,0.0,0.0,35.95121022441565,35.95121022441565,0.0,0.0,0.0,0.0,3463.4882718542613,0.13256693130745853,30.51312454769828,24.188161237763016,1374.272975797432,-3.216915528196593,26.524700436857216,26.524700436857216,26.524700436857216,30.560076007598457,30.560076007598457,30.622553720115576,26.440454013625242,22.10621083443328,17.444725037834885,30.622553720115576,30.622553720115576,30.51312454769828,30.51312454769828,26.440454013625242,30.622553720115576,30.622553720115576,25.49633308270018,30.622553720115576,24.188161237763016,21.65034792322655,21.97846818855794,11.399999999999999,4947382.712870756 
 05/16  07:00:00,11.0,71.0,18.219764836667334,95.4929920283569,21.838340333957238,36.259226912360795,22.23620886347137,100.0,18.547101013437388,86.26057526800896,17.33873948732281,42.61348179657676,21.840131506187955,36.255055671957756,12969.726020342125,0.8802395044182915,32.011777273285496,28.486821562424815,0.0,0.0,35.951210224415654,35.951210224415654,0.0,0.0,0.0,0.0,3302.08178695711,0.09558068440335114,32.011777273285496,23.746804864905958,1313.6720319462938,-3.676698735485239,28.075278658218803,28.075278658218803,28.075278658218803,32.11035481427106,32.11035481427106,32.07886543101972,28.08839792699225,22.23620886347137,17.33873948732281,32.07886543101972,32.07886543101972,32.011777273285496,32.011777273285496,28.08839792699225,32.07886543101972,32.07886543101972,28.486821562424815,32.07886543101972,23.746804864905958,21.838340333957238,21.840131506187955,11.0,4729219.3150066575 
 05/16  08:00:00,12.0,71.0,18.19754617243412,95.62635571443077,22.483493597138647,34.95231838568448,22.09040294673805,99.99999999999999,18.443705043579087,86.82135863797248,17.30679973988697,42.93283135207152,21.819917511679407,36.393572375686816,2113.8065474583077,0.13595810797395494,31.68529284711377,30.44546156423369,0.0,0.0,35.95121022441565,35.95121022441565,0.0,0.0,0.0,0.0,13302.436386156698,0.4899589888154805,33.21766443150416,26.756521313933778,1266.258818818149,-2.711043542124387,29.47475341051127,29.47475341051127,29.47475341051127,33.50960796598678,33.50960796598678,33.464605050917825,29.500574736279734,22.09040294673805,17.30679973988697,33.464605050917825,33.464605050917825,33.21766443150416,33.21766443150416,29.500574736279734,33.464605050917825,33.464605050917825,31.97783314862408,33.464605050917825,26.756521313933778,22.483493597138647,21.819917511679407,12.0,4558531.747745335 
 05/16  09:00:00,13.0,74.0,18.19419053049344,95.6465134329913,23.2341823913602,33.71006181987262,22.048111463863357,99.99999999999999,18.387127777541945,87.12992642614951,17.474454380424728,42.89803215353858,22.473622038633803,35.29884679192844,0.0,0.0,31.68529284711377,31.68529284711377,5106.857562532119,0.09289632232901114,36.257538756284355,31.87366855077378,0.0,0.0,0.0,0.0,0.0,0.0,36.970181143213004,36.970181143213004,391.4896710719046,8.073595056689804,32.552753708250584,32.552753708250584,32.552753708250584,33.89765522761739,33.89765522761739,36.49816915695855,35.2060749024948,22.048111463863357,17.474454380424728,36.49816915695855,36.49816915695855,29.61693915077342,34.000809356283995,35.2060749024948,36.49816915695855,36.49816915695855,34.000809356283995,36.49816915695855,34.000809356283995,23.2341823913602,22.473622038633803,13.0,1409362.8158588565 
 05/16  10:00:00,15.0,72.0,18.232310581541668,95.41780191670006,23.586170313748312,33.34877631878696,22.429524205402448,99.64767607280322,18.459048938612327,86.73787651656019,17.85957464102462,42.1834553584371,23.377399868759845,33.770308814177874,0.0,0.0,31.68529284711377,31.68529284711377,0.0,0.0,36.257538756284355,36.257538756284355,0.0,0.0,0.0,0.0,0.0,0.0,36.970181143213004,36.970181143213004,0.0,15.0,32.58280581411109,32.58280581411109,32.58280581411109,32.58280581411109,32.58280581411109,36.52735405045234,36.52735405045234,22.429524205402448,17.85957464102462,36.52735405045234,36.52735405045234,32.847815861695736,32.847815861695736,36.52735405045234,36.52735405045234,36.52735405045234,32.847815861695736,36.52735405045234,32.847815861695736,23.586170313748312,23.377399868759845,15.0,0.0 
 05/16  11:00:00,17.0,55.0,18.29351553800902,94.95774292737993,23.37316175337341,34.06675808656599,22.546704943866125,100.0,18.64913534104307,85.62635004415372,18.262850641175746,41.46382722987128,23.68789736973396,33.42494784988322,0.0,0.0,31.68529284711377,31.68529284711377,0.0,0.0,36.257538756284355,36.257538756284355,0.0,0.0,0.0,0.0,0.0,0.0,36.970181143213004,36.970181143213004,0.0,17.0,32.58280581411109,32.58280581411109,32.58280581411109,32.58280581411109,32.58280581411109,36.52735405045234,36.52735405045234,22.546704943866125,18.262850641175746,36.52735405045234,36.52735405045234,32.71531088339889,32.71531088339889,36.52735405045234,36.52735405045234,36.52735405045234,32.71531088339889,36.52735405045234,32.71531088339889,23.37316175337341,23.68789736973396,17.0,0.0 
 05/16  12:00:00,17.4,62.0,18.35683783982619,94.58115603956101,22.92663904625401,35.5799222721522,22.445783512906214,100.0,18.88659737002234,84.36418808693352,18.51507934849163,41.39141387248064,23.52677931747629,34.312197769898454,0.0,0.0,31.68529284711377,31.68529284711377,0.0,0.0,36.257538756284355,36.257538756284355,0.0,0.0,0.0,0.0,0.0,0.0,36.970181143213004,36.970181143213004,0.0,17.4,32.58280581411109,32.58280581411109,32.58280581411109,32.58280581411109,32.58280581411109,36.52735405045234,36.52735405045234,22.445783512906214,18.51507934849163,36.52735405045234,36.52735405045234,32.71531088339889,32.71531088339889,36.52735405045234,36.52735405045234,36.52735405045234,32.71531088339889,36.52735405045234,32.71531088339889,22.92663904625401,23.52677931747629,17.4,0.0 
 05/16  13:00:00,18.0,64.0,18.41008766382845,94.17234702597993,22.481576691362697,37.33200379813023,22.313563208755056,100.0,19.1300156524782,83.00965599104072,18.731847326902734,41.42453015663118,23.18458578264483,35.77615504714491,0.0,0.0,31.68529284711377,31.68529284711377,0.0,0.0,36.257538756284355,36.257538756284355,0.0,0.0,0.0,0.0,0.0,0.0,36.970181143213004,36.970181143213004,0.0,18.0,32.58280581411109,32.58280581411109,32.58280581411109,32.58280581411109,32.58280581411109,36.52735405045234,36.52735405045234,22.313563208755056,18.731847326902734,36.52735405045234,36.52735405045234,32.71531088339889,32.71531088339889,36.52735405045234,36.52735405045234,36.52735405045234,32.71531088339889,36.52735405045234,32.71531088339889,22.481576691362697,23.18458578264483,18.0,0.0 
 05/16  14:00:00,16.0,72.0,18.449452002386067,93.9401894177226,22.03147397671848,39.389848923391824,22.083116809288146,100.0,19.350099082807066,81.87907968515589,18.825270056565614,41.94992046522687,22.711379592855913,37.797642343633825,0.0,0.0,31.68529284711377,31.68529284711377,0.0,0.0,36.257538756284355,36.257538756284355,0.0,0.0,0.0,0.0,0.0,0.0,36.970181143213004,36.970181143213004,0.0,16.0,32.58280581411109,32.58280581411109,32.58280581411109,32.58280581411109,32.58280581411109,36.52735405045234,36.52735405045234,22.083116809288146,18.825270056565614,36.52735405045234,36.52735405045234,32.71531088339889,32.71531088339889,36.52735405045234,36.52735405045234,36.52735405045234,32.71531088339889,36.52735405045234,32.71531088339889,22.03147397671848,22.711379592855913,16.0,0.0 
 05/16  15:00:00,17.2,65.0,18.46823924523416,93.82961196792999,21.571576476509705,41.510014842420595,21.760499617807543,100.0,19.51945102423456,81.02088525315189,18.866603743190822,42.63479335428879,22.185671646008807,39.98759527869567,9570.258744327226,0.6288287436275992,26.68566457839321,23.037564739868316,8952.996990273457,0.3550535591645806,26.68566457839321,20.65769129622997,0.0,0.0,0.0,0.0,0.0,0.0,36.970181143213004,36.970181143213004,1564.2114792065213,2.81913624269544,22.415107908571986,22.415107908571986,22.415107908571986,26.449779695289045,26.449779695289045,26.62513539788621,22.21872725130261,21.760499617807543,18.866603743190822,26.62513539788621,26.62513539788621,20.65769129622997,26.68566457839321,22.21872725130261,26.62513539788621,26.62513539788621,23.037564739868316,26.62513539788621,26.68566457839321,21.571576476509705,22.185671646008807,17.2,5631161.325143477 
 05/16  16:00:00,16.0,82.0,18.46838772754117,93.73565508483952,21.652766696985985,42.614788747142,21.545199817415956,100.0,19.658652329917444,80.24337064287047,18.775516677169428,43.86148704243487,21.482207608554347,43.07152220516793,4000.0321521818723,0.31102920125642297,26.631068033593202,23.552698312403177,7771.6059824271415,0.35328091116255433,26.631068033593202,21.36708700238463,0.0,0.0,0.0,0.0,6181.095306595308,0.3278898875810228,26.631068033593202,22.11871796585876,1569.1404525349778,1.6597754875220323,22.316211631420778,22.316211631420778,22.316211631420778,26.350845230793073,26.350845230793073,26.346299207591322,22.30169420758401,21.545199817415956,18.775516677169428,26.346299207591322,26.346299207591322,21.36708700238463,26.631068033593202,22.30169420758401,26.346299207591322,26.346299207591322,23.552698312403177,26.346299207591322,22.11871796585876,21.652766696985985,21.482207608554347,16.0,5648905.62912592 
 05/16  17:00:00,16.0,82.0,18.454842115000694,93.72211859652236,21.696717169289368,44.48747857243517,21.419914264888845,100.0,19.7076472905793,79.9201504126973,18.590190876946203,45.89806683396383,21.315784025674095,45.54041069301122,3940.262733636728,0.2458502241859537,27.155045272972202,23.320292131111295,8235.806941399678,0.36588820313239245,27.155045272972202,21.769364724342417,0.0,0.0,0.0,0.0,5976.957228108324,0.380461572681654,27.155045272972202,23.396219564223394,1545.0157472447347,1.637208280795834,22.788814239940493,22.788814239940493,22.788814239940493,26.823630311183212,26.823630311183212,26.815804135776375,22.777479622101076,21.419914264888845,18.590190876946203,26.815804135776375,26.815804135776375,21.769364724342417,27.155045272972202,22.777479622101076,26.815804135776375,26.815804135776375,23.320292131111295,26.815804135776375,23.396219564223394,21.696717169289368,21.315784025674095,16.0,5562056.690081045 
 05/16  18:00:00,16.0,88.0,18.426280294779666,93.7967688701665,21.650097474066463,46.7309475623465,21.32162505324443,100.0,19.665650944909185,80.04918064579813,18.3548614846114,48.22494152369106,21.38093182743402,47.50790467681897,4003.4737684341417,0.23089172782780398,27.480162072857365,23.33153213469637,8541.055828319237,0.38065413608609805,27.480162072857365,22.11161097545739,0.0,0.0,0.0,0.0,5623.658214140938,0.38065413608609805,27.480162072857365,23.945365311919918,1528.798490160251,1.6403074712137968,23.11289790655301,23.11289790655301,23.11289790655301,27.14783911604295,27.14783911604295,27.142393712972975,23.09900855357739,21.32162505324443,18.3548614846114,27.142393712972975,27.142393712972975,22.11161097545739,27.480162072857365,23.09900855357739,27.142393712972975,27.142393712972975,23.33153213469637,27.142393712972975,23.945365311919918,21.650097474066463,21.38093182743402,16.0,5503674.564576903 
 05/16  19:00:00,16.0,94.0,18.397839399896505,93.9642122200372,21.614960142761024,48.98335062052427,21.36114663545004,100.0,19.548243608898137,80.63525894499465,18.17446658515826,50.463509828070144,21.52709784338256,49.24642759262998,4530.111983510591,0.25718396666541876,27.74712273463377,23.532724387866153,8327.346231446818,0.3675080166672906,27.74712273463377,22.3257366041959,0.0,0.0,0.0,0.0,5398.024804347253,0.3675080166672906,27.74712273463377,24.232824662634037,1516.6050872230865,1.6469880690821856,23.360133818983005,23.360133818983005,23.360133818983005,27.39517049875895,27.39517049875895,27.39101632697042,23.34497471736612,21.36114663545004,18.17446658515826,27.39101632697042,27.39101632697042,22.3257366041959,27.74712273463377,23.34497471736612,27.39101632697042,27.39101632697042,23.532724387866153,27.39101632697042,24.232824662634037,21.614960142761024,21.52709784338256,16.0,5459778.314003111 
 05/16  20:00:00,16.0,94.0,18.369671444154708,94.13037533891843,21.63733091343631,50.585750195621195,21.450943446478753,100.0,19.429789819744393,81.231458684304,18.063796163270666,52.16532134594306,21.703951693572737,50.378824271720326,4838.153578691366,0.28133494836614353,27.916864013927682,23.802308061315145,8311.332993129123,0.36533224168469974,27.916864013927682,22.473721712488235,0.0,0.0,0.0,0.0,5129.288489012829,0.3455328099491568,27.916864013927682,24.365175739994314,1508.5273713244062,1.6393689444413209,23.525668699386546,23.525668699386546,23.525668699386546,27.560769303074352,27.560769303074352,27.5579879096517,23.509135134037322,21.450943446478753,18.063796163270666,27.5579879096517,27.5579879096517,22.473721712488235,27.916864013927682,23.509135134037322,27.5579879096517,27.5579879096517,23.802308061315145,27.5579879096517,24.365175739994314,21.63733091343631,21.703951693572737,16.0,5430698.536767863 
 05/16  21:00:00,15.4,96.0,18.346551136927978,94.2670079549498,21.719824291256085,50.999444997224984,21.558196200474402,100.0,19.331898953607116,81.72790255712695,17.993722824967243,52.94767996645163,21.866493746488654,50.5433545364898,4910.101249782502,0.3105505016712077,27.801427723193026,24.018503702198064,9111.248142030237,0.42814581277617253,27.801427723193026,22.709812458626153,0.0,0.0,0.0,0.0,3939.5974997982507,0.25350368555261976,27.801427723193026,24.083191464260977,1510.2494703723853,1.0360808599022224,23.490258860818987,23.490258860818987,23.490258860818987,27.525345790267366,27.525345790267366,27.525940762712583,23.470315746081297,21.558196200474402,17.993722824967243,27.525940762712583,27.525940762712583,22.709812458626153,27.801427723193026,23.470315746081297,27.525940762712583,27.525940762712583,24.018503702198064,27.525940762712583,24.083191464260977,21.719824291256085,21.866493746488654,15.4,5436898.093340587 
 05/16  22:00:00,15.0,100.0,18.329372962385193,94.36867285153738,21.7754274064796,51.571546830396606,21.657232894832106,100.0,19.246859194890103,82.16194511432967,17.922755246275802,53.85031805933696,21.88278476734453,51.2337233020873,4799.4844155039755,0.3249502804547231,27.6691307042598,24.13526676366381,9938.943313478569,0.51240797856971,27.6691307042598,23.028291887421933,0.0,0.0,0.0,0.0,2727.9401470935304,0.154841740975567,27.6691307042598,23.453923319206062,1510.9065302302017,0.6409649020889425,23.476765514998977,23.476765514998977,23.476765514998977,27.511847233737978,27.511847233737978,27.51207395515968,23.457255108952378,21.657232894832106,17.922755246275802,27.51207395515968,27.51207395515968,23.028291887421933,27.6691307042598,23.457255108952378,27.51207395515968,27.51207395515968,24.13526676366381,27.51207395515968,23.453923319206062,21.7754274064796,21.88278476734453,15.0,5439263.508828727 
 05/16  23:00:00,16.0,100.0,18.315761468932173,94.35533736382338,21.84397697266995,52.65210933248942,21.78676694216139,100.0,19.17033103738698,82.47261247862842,17.88911027404308,55.08503603226574,21.802641775634335,52.78455487453378,4694.474730394283,0.3254975124546221,27.63389022440204,24.183150365977845,9261.722136691353,0.4968096878361377,27.63389022440204,23.173482287083914,0.0,0.0,0.0,0.0,3186.3078176330223,0.1698927997092402,27.63389022440204,23.1465846555766,1508.8671992468558,1.6581911949981993,23.518675990584576,23.518675990584576,23.518675990584576,27.553773893886323,27.553773893886323,27.553069694739158,23.500104675879,21.78676694216139,17.88911027404308,27.553069694739158,27.553069694739158,23.173482287083914,27.63389022440204,23.500104675879,27.553069694739158,27.553069694739158,24.183150365977845,27.553069694739158,23.1465846555766,21.84397697266995,21.802641775634335,16.0,5431921.917288681 
 05/16  24:00:00,16.0,94.0,18.305369174039313,94.4168973638923,21.908506961353723,53.673031798807905,21.899450912986257,100.0,19.112234481481565,82.77193204437839,17.867957436276406,56.305528901711334,21.72457396946693,54.27853148085791,4104.964648814412,0.2732123864716792,27.624405977223603,24.02954481882558,7261.838475230438,0.37339304078174285,27.624405977223603,22.97118743179491,0.0,0.0,0.0,0.0,5563.26503905059,0.345594572746578,27.624405977223603,23.772852590912166,1506.8395996080765,1.6380610668292857,23.560436049926885,23.560436049926885,23.560436049926885,27.59555007983429,27.59555007983429,27.594848408048072,23.54184604457613,21.899450912986257,17.867957436276406,27.594848408048072,27.594848408048072,22.97118743179491,27.624405977223603,23.54184604457613,27.594848408048072,27.594848408048072,24.02954481882558,27.594848408048072,23.772852590912166,21.908506961353723,21.72457396946693,16.0,5424622.558589076 
 05/17  01:00:00,16.0,100.0,18.297571957054206,94.4631153594677,21.917702247544437,55.01707170063136,21.93081108992468,100.0,19.07021197230911,82.9891973861414,17.847394825268786,57.686293006877754,21.77152817676692,55.508947957705224,3732.249865945067,0.19815456560951683,28.28680530507125,23.78044464724242,5216.78332156096,0.21596237911930155,28.28680530507125,22.50738852757528,0.0,0.0,0.0,0.0,7673.263609963442,0.5598404008557042,28.28680530507125,25.007550217080333,1472.3369721547117,1.6237792695585078,24.285506050278943,24.285506050278943,24.285506050278943,28.320900103163744,28.320900103163744,28.30871714210705,24.278589200666023,21.93081108992468,17.847394825268786,28.30871714210705,28.30871714210705,22.50738852757528,28.28680530507125,24.278589200666023,28.30871714210705,28.30871714210705,23.78044464724242,28.30871714210705,25.007550217080333,21.917702247544437,21.77152817676692,16.0,5300413.099756962 
 05/17  02:00:00,16.0,94.0,18.29058951485012,94.41039370297358,21.925237200194747,55.587181808742436,21.889086220905636,100.0,19.03789392634521,83.07389888993136,17.83802421355383,58.2858683790598,22.02381501911854,55.25216471848135,4493.659284311309,0.22309270882705645,28.678621345579202,23.85952132617244,5351.689722844361,0.1973154811705436,28.678621345579202,22.18957401760853,0.0,0.0,0.0,0.0,6639.952498625639,0.5105294016039632,28.678621345579202,25.56693803516611,1452.495055380182,1.5870884624305788,24.715669597236044,24.715669597236044,24.715669597236044,28.751229799011448,28.751229799011448,28.744001992080406,24.70351411745869,21.889086220905636,17.83802421355383,28.744001992080406,28.744001992080406,22.18957401760853,28.678621345579202,24.70351411745869,28.744001992080406,28.744001992080406,23.85952132617244,28.744001992080406,25.56693803516611,21.925237200194747,22.02381501911854,16.0,5228982.199368656 
 05/17  03:00:00,16.2,98.0,18.284135604025877,94.44865237949232,21.92402825373071,56.22059533871159,21.809579065628277,100.0,19.012085584434303,83.20782067787916,17.82906483233192,58.94980206398913,22.198992387123667,55.28465780180569,5908.996403679701,0.3037849633499976,29.086466629477513,24.432854811397135,10036.497216854112,0.374872249024106,29.086466629477513,22.6811356122619,0.0,0.0,0.0,0.0,0.0,0.0,28.678621345579202,28.678621345579202,1428.4235076521181,1.7804543204505716,25.251854168660458,25.251854168660458,25.251854168660458,29.28747554915715,29.28747554915715,29.278468778797023,25.241598518443304,21.809579065628277,17.82906483233192,29.278468778797023,29.278468778797023,22.6811356122619,29.086466629477513,25.241598518443304,29.278468778797023,29.278468778797023,24.432854811397135,29.278468778797023,29.086466629477513,21.92402825373071,22.198992387123667,16.2,5142324.627547625 
 05/17  04:00:00,16.0,100.0,18.277607309653316,94.39315929899537,22.01750677592527,56.12546798840615,21.843691943783128,100.0,18.98936906930416,83.24282294928561,17.821890795962567,59.20569382301536,22.087756855155444,55.884571832076176,4886.329695920095,0.2664822000608086,28.9315587158501,24.544630962406103,11498.500270205077,0.4915350835454342,28.9315587158501,23.334851356222423,0.0,0.0,0.0,0.0,0.0,0.0,28.678621345579202,28.678621345579202,1439.4391144623585,1.5933977858310957,25.004401231950062,25.004401231950062,25.004401231950062,29.0400704032779,29.0400704032779,29.044225813990696,24.98072604215577,21.843691943783128,17.821890795962567,29.044225813990696,29.044225813990696,23.334851356222423,28.9315587158501,24.98072604215577,29.044225813990696,29.044225813990696,24.544630962406103,29.044225813990696,28.9315587158501,22.01750677592527,22.087756855155444,16.0,5181980.81206449 
 05/17  05:00:00,15.8,100.0,18.272099654644165,94.42580390127206,22.043825147924267,56.10658203460248,21.995780922984377,100.0,18.96839202787759,83.35191961468503,17.806132630645074,59.33777335938496,21.732515345165794,57.182273960663466,0.0,0.0,28.9315587158501,28.9315587158501,10028.785596757054,0.3172258442236847,31.02688430028568,23.54886484298191,0.0,0.0,0.0,0.0,6100.251426257394,0.29543262779245094,29.38348576690361,26.913565121597856,1350.8320311774653,1.3060263580042442,27.140133765287928,27.140133765287928,27.140133765287928,31.17539049667345,31.17539049667345,31.157093721194464,27.137929152763128,21.995780922984377,17.806132630645074,31.157093721194464,31.157093721194464,23.54886484298191,31.02688430028568,27.137929152763128,31.157093721194464,31.157093721194464,31.02688430028568,31.157093721194464,28.556963654979924,22.043825147924267,21.732515345165794,15.8,4862995.312238876 
 05/17  06:00:00,15.6,100.0,18.266595032978238,94.36416833967229,21.827035839823008,56.79137962791684,22.058891164931758,100.0,18.947435262130092,83.37777593239213,17.783895920694484,59.35587131409289,21.7653280362618,57.0049260748383,0.0,0.0,28.9315587158501,28.9315587158501,0.0,0.0,30.088350188228024,30.088350188228024,0.0,0.0,0.0,0.0,15231.123606923886,0.6859198626889373,32.506621133965716,27.194324940856202,1287.2554674170278,1.0425448155770063,28.805824814762214,28.805824814762214,28.805824814762214,32.84075991924426,32.84075991924426,32.795220407589674,28.83416651257825,22.058891164931758,17.783895920694484,32.795220407589674,32.795220407589674,32.506621133965716,32.506621133965716,28.83416651257825,32.795220407589674,32.795220407589674,32.506621133965716,32.795220407589674,27.194324940856202,21.827035839823008,21.7653280362618,15.6,4634119.6827013 
 05/17  07:00:00,16.0,100.0,18.25939578416068,94.50114339127663,21.534617246983238,57.872617247282236,21.87689293533429,100.0,18.923801408328444,83.58435897280904,17.775421591670767,59.445431845511195,22.348829742909125,55.066766089458795,11530.827319909435,0.5998440999628147,29.64299720230865,24.560877932498308,2476.4512446278914,0.08622088252781204,29.36023953256077,25.924347834423024,0.0,0.0,0.0,0.0,3361.253688759173,0.2545575154890447,30.653865527723777,29.07440385834075,1416.8332496748774,1.572103681503715,25.548853559253445,25.548853559253445,25.548853559253445,29.584269195183634,29.584269195183634,29.656786461850565,25.45504239912986,21.87689293533429,17.775421591670767,29.656786461850565,29.656786461850565,26.2071055041709,29.64299720230865,25.45504239912986,29.656786461850565,29.656786461850565,24.560877932498308,29.656786461850565,28.06353553292562,21.534617246983238,22.348829742909125,16.0,5100599.698829559 
 05/17  08:00:00,16.0,100.0,18.24922842860586,94.56149161307988,21.76245027363518,57.49408060449929,21.595092507048953,100.0,18.901157548242217,83.70266871121852,17.769942339587086,59.89723468249174,22.77161180322978,54.06894234825798,4895.142895327335,0.4287438330087955,27.752670338560968,25.02133347954365,12420.828241870411,0.5634561669912046,27.752670338560968,22.4775948440139,0.0,0.0,0.0,0.0,0.0,0.0,30.653865527723777,30.653865527723777,1504.405489057936,1.6545943280300017,23.610748111706243,23.610748111706243,23.610748111706243,27.645881570875822,27.645881570875822,27.661418349559966,23.577078491857012,21.595092507048953,17.769942339587086,27.661418349559966,27.661418349559966,22.4775948440139,27.752670338560968,23.577078491857012,27.661418349559966,27.661418349559966,25.02133347954365,27.661418349559966,27.752670338560968,21.76245027363518,22.77161180322978,16.0,5415859.760608569 
 05/17  09:00:00,15.8,100.0,18.247451306976423,94.57204386452446,22.020403458024937,56.8611991006864,21.69417934269333,100.0,18.90084386830261,83.70430902081213,17.83379280729876,59.93031096067589,22.788313853416767,54.26839167023642,4413.995223122128,0.3110322459628672,27.91249529053054,24.517074993792466,12704.460839196005,0.6811677540371329,27.91249529053054,23.45008748822694,0.0,0.0,0.0,0.0,0.0,0.0,30.653865527723777,30.653865527723777,1495.3040026028636,1.4421516752581383,23.79977071140141,23.79977071140141,23.79977071140141,27.83497716836952,27.83497716836952,27.831000126328163,23.784563924701807,21.69417934269333,17.83379280729876,27.831000126328163,27.831000126328163,23.45008748822694,27.91249529053054,23.784563924701807,27.831000126328163,27.831000126328163,24.517074993792466,27.831000126328163,27.91249529053054,22.020403458024937,22.788313853416767,15.8,5383094.409370309 
 05/17  10:00:00,16.0,100.0,18.264954668355323,94.4681687068244,22.199368361450645,56.31104331258155,22.078364653343098,100.0,18.942485330531586,83.4868749903934,18.01153250252102,59.332385996183504,22.522210295566282,55.21766837763848,0.0,0.0,27.91249529053054,27.91249529053054,7959.30883151518,0.3495371526979373,29.926557892337012,27.20274506478399,0.0,0.0,0.0,0.0,0.0,0.0,30.653865527723777,30.653865527723777,697.3902754174945,8.775665322160076,26.068922256174503,26.068922256174503,26.068922256174503,28.0866577863884,28.0866577863884,30.028232247051243,28.077011976958232,22.078364653343098,18.01153250252102,30.028232247051243,30.028232247051243,25.498512923466848,28.22232575101987,28.077011976958232,30.028232247051243,30.028232247051243,28.22232575101987,30.028232247051243,28.22232575101987,22.199368361450645,22.522210295566282,16.0,2510604.9915029802 
 05/17  11:00:00,17.0,94.0,18.30879661959213,94.20855916142533,22.16774282007129,56.886861423137475,22.539542662288365,99.77398960380526,19.050811282342437,82.9242132548159,18.273570431632784,58.85220093569243,22.157435745644733,56.924761770823594,0.0,0.0,27.91249529053054,27.91249529053054,0.0,0.0,29.926557892337012,29.926557892337012,0.0,0.0,0.0,0.0,0.0,0.0,30.653865527723777,30.653865527723777,0.0,17.0,26.107616170237595,26.107616170237595,26.107616170237595,26.107616170237595,26.107616170237595,30.06569940253894,30.06569940253894,22.539542662288365,18.273570431632784,30.06569940253894,30.06569940253894,26.24057590644035,26.24057590644035,30.06569940253894,30.06569940253894,30.06569940253894,26.24057590644035,30.06569940253894,26.24057590644035,22.16774282007129,22.157435745644733,17.0,0.0 
 05/17  12:00:00,16.7,99.0,18.360876516056713,93.90119563396875,21.982017257920386,58.43056455111168,22.672252741489906,100.0,19.206584197463958,82.12255927718908,18.511153624881224,58.87986831680057,21.892354675481315,58.752123643801085,2655.212167516512,0.09631416770500427,29.15527638855686,25.857506642236892,0.0,0.0,29.926557892337012,29.926557892337012,0.0,0.0,0.0,0.0,11911.093541161496,0.44551730141002016,30.892447166578116,24.361368066722132,1346.5330559961485,2.216691384672547,27.342883197165087,27.342883197165087,27.342883197165087,31.378100810318884,31.378100810318884,31.32253576042094,27.38021231953346,22.672252741489906,18.511153624881224,31.32253576042094,31.32253576042094,30.892447166578116,30.892447166578116,27.38021231953346,31.32253576042094,31.32253576042094,27.594677420258147,31.32253576042094,24.361368066722132,21.982017257920386,21.892354675481315,16.7,4847519.001586134 
 05/17  13:00:00,18.0,94.0,18.423117774802968,93.44199751688423,22.107128652019586,58.86297474210771,22.59624377047153,100.0,19.407088960946908,81.02255314326638,18.758668445890457,58.8102067599811,22.33589582327278,58.04984061577018,0.0,0.0,31.249559556488027,31.249559556488027,0.0,0.0,29.926557892337012,29.926557892337012,0.0,0.0,0.0,0.0,0.0,0.0,31.249559556488027,31.249559556488027,0.0,18.0,29.478798244222734,29.478798244222734,29.478798244222734,29.478798244222734,29.478798244222734,33.37393539313456,33.37393539313456,22.59624377047153,18.758668445890457,33.37393539313456,33.37393539313456,29.748379968038993,29.748379968038993,33.37393539313456,33.37393539313456,33.37393539313456,29.748379968038993,33.37393539313456,29.748379968038993,22.107128652019586,22.33589582327278,18.0,0.0 
 05/17  14:00:00,17.2,95.0,18.48885150136274,93.05773652684834,22.276737282231423,59.4829037310084,22.42713225038512,100.0,19.69024941764613,79.60908389045812,18.86908211082333,59.68767844444318,22.76658970888364,57.74102482739465,0.0,0.0,31.249559556488027,31.249559556488027,0.0,0.0,29.926557892337012,29.926557892337012,0.0,0.0,0.0,0.0,0.0,0.0,31.249559556488027,31.249559556488027,0.0,17.2,29.478798244222734,29.478798244222734,29.478798244222734,29.478798244222734,29.478798244222734,33.37393539313456,33.37393539313456,22.42713225038512,18.86908211082333,33.37393539313456,33.37393539313456,29.6096434987051,29.6096434987051,33.37393539313456,33.37393539313456,33.37393539313456,29.6096434987051,33.37393539313456,29.6096434987051,22.276737282231423,22.76658970888364,17.2,0.0 
 05/17  15:00:00,16.4,99.0,18.52687873295563,92.83623097416269,22.141210880790236,61.31953640850103,22.121931033827465,100.0,19.704685498303107,79.53755493794104,18.83849829423269,61.38814675104365,22.729365189986595,59.17001249586055,0.0,0.0,31.249559556488027,31.249559556488027,0.0,0.0,29.926557892337012,29.926557892337012,0.0,0.0,0.0,0.0,0.0,0.0,31.249559556488027,31.249559556488027,0.0,16.4,29.478798244222734,29.478798244222734,29.478798244222734,29.478798244222734,29.478798244222734,33.37393539313456,33.37393539313456,22.121931033827465,18.83849829423269,33.37393539313456,33.37393539313456,29.6096434987051,29.6096434987051,33.37393539313456,33.37393539313456,33.37393539313456,29.6096434987051,33.37393539313456,29.6096434987051,22.141210880790236,22.729365189986595,16.4,0.0 
 05/17  16:00:00,15.0,100.0,18.521498599185282,92.86752849713471,21.648512920908875,64.01211235997332,21.552256915836605,100.0,19.623107465232444,79.94155632364772,18.677982184471567,63.479528626439745,22.303119506976977,61.51101679658028,6621.341946889608,0.45130461622663876,26.378776759844747,22.87288256064688,11627.666333185036,0.5408953837733612,26.378776759844747,21.228953603098354,0.0,0.0,0.0,0.0,0.0,0.0,31.249559556488027,31.249559556488027,1579.1372367056815,0.7064566144889604,22.12506425686889,22.12506425686889,22.12506425686889,26.159624061242184,26.159624061242184,26.28500482118349,21.97790590182715,21.552256915836605,18.677982184471567,26.28500482118349,26.28500482118349,21.228953603098354,26.378776759844747,21.97790590182715,26.28500482118349,26.28500482118349,22.87288256064688,26.28500482118349,26.378776759844747,21.648512920908875,22.303119506976977,15.0,5684894.052140454 
 05/17  17:00:00,15.3,100.0,18.472835760352247,93.15118832978406,21.54547523821872,64.85717908853019,21.284604487301763,100.0,19.482996990699114,80.64083236601839,18.46818458900507,65.6315241912176,21.562901780822884,64.79478166842799,4879.939030096135,0.35245136926403553,26.918133417846974,23.60411104758309,8290.807815673143,0.39588907912957316,26.918133417846974,21.904986306207455,0.0,0.0,0.0,0.0,4771.375012030747,0.2438595516063914,26.918133417846974,22.230882941482832,1554.6883842811876,0.9889457750737458,22.598007584651967,22.598007584651967,22.598007584651967,26.63274998542577,26.63274998542577,26.620244150039785,22.591378117841295,21.284604487301763,18.46818458900507,26.620244150039785,26.620244150039785,21.904986306207455,26.918133417846974,22.591378117841295,26.620244150039785,26.620244150039785,23.60411104758309,26.620244150039785,22.230882941482832,21.54547523821872,21.562901780822884,15.3,5596878.183412274 
