Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/17  18:00:00,15.6,98.0,18.41321573045657,93.50001477172299,21.556969787412623,65.13607574427502,21.202630281506437,100.0,19.370301230589362,81.208238646225,18.24776916726853,67.65255679430123,21.31556235045073,66.11064782109959,4823.067499566751,0.31191858377754217,27.489916606380188,23.790289355786207,7736.645591678528,0.34014070811122893,27.489916606380188,22.04777333127897,0.0,0.0,0.0,0.0,5844.498693925665,0.34014070811122893,27.489916606380188,23.37875513638907,1531.2506725814578,1.2665719252338814,23.06355167898602,23.06355167898602,23.06355167898602,27.098473833943387,27.098473833943387,27.09100140656794,23.05184934846027,21.202630281506437,18.24776916726853,27.09100140656794,27.09100140656794,22.04777333127897,27.489916606380188,23.05184934846027,27.09100140656794,27.09100140656794,23.790289355786207,27.09100140656794,23.37875513638907,21.556969787412623,21.31556235045073,15.6,5512502.421293248 
 05/17  19:00:00,16.0,94.0,18.362676097916175,93.89058209485712,21.61438382710838,65.18034258472363,21.273307921856162,100.0,19.26871041085371,81.80524262595965,18.101230409954297,69.27240333907554,21.35798077437042,66.2151017239714,4864.812032965511,0.30461910852235813,27.78856487547037,23.96755116769436,8016.393325299075,0.343790445738821,27.78856487547037,22.209583795404725,0.0,0.0,0.0,0.0,5521.208789714945,0.343790445738821,27.78856487547037,23.9460988028912,1516.3538866167248,1.647604518653992,23.365260338480777,23.365260338480777,23.365260338480777,27.400298997912905,27.400298997912905,27.39522954992186,23.350994521280743,21.273307921856162,18.101230409954297,27.39522954992186,27.39522954992186,22.209583795404725,27.78856487547037,23.350994521280743,27.39522954992186,27.39522954992186,23.96755116769436,27.39522954992186,23.9460988028912,21.61438382710838,21.35798077437042,16.0,5458873.99182021 
 05/17  20:00:00,16.0,94.0,18.32483617763219,94.11376405884266,21.68305047562275,65.05560968665523,21.359973833595507,100.0,19.18475865470404,82.23433088428699,18.008023820753188,70.53581910021252,21.492932721562987,65.81941043148277,4542.848837692904,0.27612868139710445,27.937349140296575,24.001093026176097,8302.766647763441,0.3580356593014478,27.937349140296575,22.389008329429505,0.0,0.0,0.0,0.0,5486.978720987277,0.3580356593014478,27.937349140296575,24.270664376343387,1508.1636826249512,1.6398797514504384,23.533155212941033,23.533155212941033,23.533155212941033,27.568258707712314,27.568258707712314,27.565437660579526,23.516646693618632,21.359973833595507,18.008023820753188,27.565437660579526,27.565437660579526,22.389008329429505,27.937349140296575,23.516646693618632,27.565437660579526,27.565437660579526,24.001093026176097,27.565437660579526,24.270664376343387,21.68305047562275,21.492932721562987,16.0,5429389.257449824 
 05/17  21:00:00,15.4,98.0,18.298798944545503,94.36175888922716,21.73490927841426,65.03508178059396,21.446751098756163,100.0,19.117649631876137,82.66156787276462,17.931999646986206,71.69285704607242,21.65695277710075,65.34790818727726,4134.796677219272,0.23879223331343355,28.026548969116003,23.883703925825273,8589.223306038944,0.3767038833432833,28.026548969116003,22.571250397009386,0.0,0.0,0.0,0.0,5509.421542431322,0.3767038833432833,28.026548969116003,24.527333917572584,1502.642629697445,1.0353155140442212,23.64716587666206,23.64716587666206,23.64716587666206,27.682313399695097,27.682313399695097,27.680397739908692,23.629774855390764,21.446751098756163,17.931999646986206,27.680397739908692,27.680397739908692,22.571250397009386,28.026548969116003,23.629774855390764,27.680397739908692,27.680397739908692,23.883703925825273,27.680397739908692,24.527333917572584,21.73490927841426,21.65695277710075,15.4,5409513.466910802 
 05/17  22:00:00,15.0,100.0,18.280669132021472,94.46920778114703,21.738870549645764,65.10034864205176,21.532871930712176,100.0,19.05518842186519,82.98428976599226,17.864925380743887,72.65411273982882,21.79668316261535,64.87258323194527,4045.0488690628395,0.2373558411805952,27.846504605365737,23.769020110421,9387.384546048874,0.44768794577336074,27.846504605365737,22.829578813594317,0.0,0.0,0.0,0.0,4448.766512468812,0.3071562130460441,27.846504605365737,24.38114125591804,1507.0779900815805,0.6379209748501999,23.555521497025946,23.555521497025946,23.555521497025946,27.590633627329535,27.590633627329535,27.592173478519296,23.534632152978226,21.532871930712176,17.864925380743887,27.592173478519296,27.592173478519296,22.829578813594317,27.846504605365737,23.534632152978226,27.592173478519296,27.592173478519296,23.769020110421,27.592173478519296,24.38114125591804,21.738870549645764,21.79668316261535,15.0,5425480.76429369 
 05/17  23:00:00,15.0,94.0,18.266578789807294,94.55280437641458,21.71517971038665,64.93118891655352,21.63500823315918,100.0,18.990622174336664,83.31938103770099,17.80696872367436,73.4028343102784,21.854858700815633,64.38085013389404,4492.161199672891,0.2781234140755164,27.71205841972552,23.84759640055398,9645.678419164538,0.49752815419552104,27.71205841972552,23.073464228076144,0.0,0.0,0.0,0.0,3440.431977864253,0.2165484317289627,27.71205841972552,23.910784240666022,1510.0902659013393,0.6236553722327507,23.493529697184105,23.493529697184105,23.493529697184105,27.528617889729517,27.528617889729517,27.529659504524833,23.47320683877645,21.63500823315918,17.80696872367436,27.529659504524833,27.529659504524833,23.073464228076144,27.71205841972552,23.47320683877645,27.529659504524833,27.529659504524833,23.84759640055398,27.529659504524833,23.910784240666022,21.71517971038665,21.854858700815633,15.0,5436324.957244822 
 05/17  24:00:00,14.6,98.0,18.254374923374698,94.71962383974099,21.71937822661166,64.64823917465509,21.742832805181173,100.0,18.929865784152256,83.71947489528128,17.75524187665171,74.0948408471064,21.821279550027757,64.2480631005845,5299.58673159681,0.35549090943502193,27.761584308875804,24.194743401823587,8817.300571347816,0.45555481776483997,27.761584308875804,23.130686089724247,0.0,0.0,0.0,0.0,3225.390937234785,0.18115427280013816,27.761584308875804,23.50163909752494,1505.060467637435,0.22292355968469124,23.597153657463934,23.597153657463934,23.597153657463934,27.63228186682496,27.63228186682496,27.630540729228883,23.57965043556212,21.742832805181173,17.75524187665171,27.630540729228883,27.630540729228883,23.130686089724247,27.761584308875804,23.57965043556212,27.630540729228883,27.630540729228883,24.194743401823587,27.630540729228883,23.50163909752494,21.71937822661166,21.821279550027757,14.6,5418217.683494766 
 05/18  01:00:00,15.0,94.0,18.24331948409795,94.78540147525969,21.773053992451832,64.04166260308124,21.822270437640327,100.0,18.873955038734803,84.01240675991662,17.720131269858058,74.58341453371233,21.732399258512572,64.20191049986286,5461.146170235139,0.3885963205667077,27.881543795867234,24.519116844268964,7346.152492328535,0.356117148254078,27.881543795867234,22.946002457333975,0.0,0.0,0.0,0.0,4403.413826541782,0.24748653117921454,27.881543795867234,23.624523951493092,1497.7820811300837,0.6117648587661115,23.748102770089297,23.748102770089297,23.748102770089297,27.783289273400502,27.783289273400502,27.780752956733497,23.73135963684765,21.822270437640327,17.720131269858058,27.780752956733497,27.780752956733497,22.946002457333975,27.881543795867234,23.73135963684765,27.780752956733497,27.780752956733497,24.519116844268964,27.780752956733497,23.624523951493092,21.773053992451832,21.732399258512572,15.0,5392015.492068301 
 05/18  02:00:00,15.0,94.0,18.233221728625672,94.84552168135123,21.87655507569814,63.29907171950787,21.847061590281243,100.0,18.82766826495363,84.25578960635787,17.69858553056334,74.94216832846259,21.712323016382022,63.93828446840142,4949.977365790883,0.33494535635496914,28.1020902898116,24.566251875268858,6020.18002621308,0.26230772791514495,28.1020902898116,22.61096249987042,0.0,0.0,0.0,0.0,6182.040884165404,0.39494691572988605,28.1020902898116,24.35705163944223,1486.6458296798112,0.6012480704670686,23.98140937279971,23.98140937279971,23.98140937279971,28.016685978420277,28.016685978420277,28.01276585313378,23.96605987628974,21.847061590281243,17.69858553056334,28.01276585313378,28.01276585313378,22.61096249987042,28.1020902898116,23.96605987628974,28.01276585313378,28.01276585313378,24.566251875268858,28.01276585313378,24.35705163944223,21.87655507569814,21.712323016382022,15.0,5351924.986847321 
 05/18  03:00:00,14.8,98.0,18.223756806302355,94.90191050374939,21.94876406812627,62.860226460625,21.80588021580894,100.0,18.78944968598973,84.4573515470436,17.6774002486079,75.30628175885455,21.813549976682125,63.382164138699,3706.4236464822807,0.21714353955100066,28.250764970893755,24.166929722089087,6527.7103072013615,0.26902351641793265,28.250764970893755,22.445384391646247,0.0,0.0,0.0,0.0,6690.122710886675,0.5060329440310669,28.250764970893755,25.087647212043102,1477.0121611602085,0.39998605518660035,24.185599887300747,24.185599887300747,24.185599887300747,28.22095535398681,28.22095535398681,28.217524450605598,24.169728758164194,21.80588021580894,17.6774002486079,28.217524450605598,28.217524450605598,22.445384391646247,28.250764970893755,24.169728758164194,28.217524450605598,28.217524450605598,24.166929722089087,28.217524450605598,25.087647212043102,21.94876406812627,21.813549976682125,14.8,5317243.78017675 
 05/18  04:00:00,15.0,94.0,18.214411745652566,94.95762603294583,21.91466127825197,62.810937326045945,21.752534073510887,100.0,18.75570394989196,84.63576570664843,17.66107633470991,75.62231154839169,21.97947250716817,62.56376566355005,2576.3099016425085,0.1365246349559856,27.98982718481531,23.474881089307488,9158.52535240282,0.41749144215278144,27.98982718481531,22.741227316200387,0.0,0.0,0.0,0.0,4998.059541933283,0.40240962437175076,27.98982718481531,25.018171024424973,1486.8177523015281,0.6014104297514731,23.97778553738113,23.97778553738113,23.97778553738113,28.013060747530517,28.013060747530517,28.016552540200113,23.954884698188845,21.752534073510887,17.66107633470991,28.016552540200113,28.016552540200113,22.741227316200387,27.98982718481531,23.954884698188845,28.016552540200113,28.016552540200113,23.474881089307488,28.016552540200113,25.018171024424973,21.91466127825197,21.97947250716817,15.0,5352543.908285501 
 05/18  05:00:00,15.0,94.0,18.205263915670063,95.01220588589095,21.820184554394366,63.022616579429645,21.77582621175676,100.0,18.726983938587043,84.78795117400043,17.65536026401841,75.81052308940745,22.09038619948702,61.99267264302571,4228.2026666111415,0.24216198189581875,27.694340660850557,23.51679250234119,10542.22201783496,0.5609689172986837,27.694340660850557,23.197940116890216,0.0,0.0,0.0,0.0,1846.8214535093484,0.11471718135500578,27.694340660850557,23.842502115505965,1499.5649641229884,0.6134485674253547,23.71101632243949,23.71101632243949,23.71101632243949,27.746188500764497,27.746188500764497,27.750670880422444,23.68722884128495,21.77582621175676,17.65536026401841,27.750670880422444,27.750670880422444,23.197940116890216,27.694340660850557,23.68722884128495,27.750670880422444,27.750670880422444,23.51679250234119,27.750670880422444,23.842502115505965,21.820184554394366,22.09038619948702,15.0,5398433.870842759 
 05/18  06:00:00,14.8,98.0,18.197656328379917,95.05761827066341,21.792837445988283,63.06430395294902,21.87524215501477,100.0,18.70321383658483,84.91413248516497,17.651003830521837,75.89042860823454,21.997976557714612,62.2800131847126,6547.103128052459,0.40303798487881115,28.307952527581026,24.421422008516316,9990.221700960843,0.4902642298414034,28.307952527581026,23.432624996278033,0.0,0.0,0.0,0.0,0.0,0.0,27.694340660850557,27.694340660850557,1470.3146475069245,0.39366453609860486,24.32888974007479,24.32888974007479,24.32888974007479,28.364300549029334,28.364300549029334,28.35391875435024,24.320230167237654,21.87524215501477,17.651003830521837,28.35391875435024,28.35391875435024,23.432624996278033,28.307952527581026,24.320230167237654,28.35391875435024,28.35391875435024,24.421422008516316,28.35391875435024,28.307952527581026,21.792837445988283,21.997976557714612,14.8,5293132.731024928 
 05/18  07:00:00,15.0,94.0,18.191613421293248,95.18842101966752,21.882377583525567,62.70935982781111,21.9618450183465,100.0,18.68018751580827,85.12127084824246,17.635546746775077,76.10447877184482,21.651383206287946,63.60151202038176,5581.835620227086,0.37813525606023374,28.429914667571893,24.79763552913486,4926.143364067637,0.21639887156516685,28.429914667571893,22.831341555513276,0.0,0.0,0.0,0.0,6124.619235750677,0.34919926280590985,28.429914667571893,23.263797242849805,1465.2340331504781,0.5807600860642363,24.438579990837276,24.438579990837276,24.438579990837276,28.47403315686129,28.47403315686129,28.473785047152315,24.419241865111353,21.9618450183465,17.635546746775077,28.473785047152315,28.473785047152315,22.831341555513276,28.429914667571893,24.419241865111353,28.473785047152315,28.473785047152315,24.79763552913486,28.473785047152315,23.263797242849805,21.882377583525567,21.651383206287946,15.0,5274842.519341721 
 05/18  08:00:00,15.0,100.0,18.185002883681438,95.22796008955426,21.982719569604257,62.38901377927255,21.897658845687154,100.0,18.660049123904287,85.22862246088243,17.619854589561978,76.36840727074932,21.61834740896779,63.79378319237608,4102.803930112686,0.20022373661358173,29.359434482991183,24.45710800930604,1775.528204157937,0.05657951608805049,29.359434482991183,21.851761009384273,0.0,0.0,0.0,0.0,10851.205361518803,0.735396747298368,29.359434482991183,25.829283281870733,1425.068068064838,0.5599960400618524,25.32792759696044,25.32792759696044,25.32792759696044,29.363534291264983,29.363534291264983,29.346999295746613,25.325565940842324,21.897658845687154,17.619854589561978,29.346999295746613,29.346999295746613,21.851761009384273,29.359434482991183,25.325565940842324,29.346999295746613,29.346999295746613,24.45710800930604,29.346999295746613,25.829283281870733,21.982719569604257,21.61834740896779,15.0,5130245.045033417 
 05/18  09:00:00,15.6,96.0,18.182239068114946,95.33926605084906,22.01983647131677,62.42611778261177,21.767080028426847,100.0,18.65591362572286,85.33551095006192,17.690917603572395,76.32887337320913,22.07059500596879,62.234135815352076,499.25024782496104,0.017801926768006265,29.86470421758334,26.510049604195242,10437.253390832626,0.3853357845068718,29.38973135823851,22.429742392323277,0.0,0.0,0.0,0.0,5703.890465264325,0.4508505048701081,29.38973135823851,25.97333184675219,1421.991657467348,1.1561611968428904,25.403659678333113,25.403659678333113,25.403659678333113,29.43923997847724,29.43923997847724,29.44542901338504,25.377363253480794,21.767080028426847,17.690917603572395,29.44542901338504,29.44542901338504,22.429742392323277,29.38973135823851,25.377363253480794,29.44542901338504,29.44542901338504,26.03507674485041,29.44542901338504,25.97333184675219,22.01983647131677,22.07059500596879,15.6,5119169.966882453 
 05/18  10:00:00,16.0,94.0,18.203365627672934,95.2128306790917,22.044482902055428,62.55985872539469,22.06123866161517,100.0,18.715571275895062,85.01754140356309,17.95715749958162,75.4526553677158,22.47346175172558,60.94785094907289,0.0,0.0,29.86470421758334,29.86470421758334,5929.8767512953555,0.12757430009975307,32.27125036702345,26.711232398529624,0.0,0.0,0.0,0.0,0.0,0.0,28.91475849889368,28.91475849889368,603.0970142782893,8.676955339546922,28.131411775826372,28.131411775826372,28.131411775826372,30.148764054876587,30.148764054876587,32.07527036090642,30.26669102563062,22.06123866161517,17.95715749958162,32.07527036090642,32.07527036090642,24.309959641516137,29.86997761000996,30.26669102563062,32.07527036090642,32.07527036090642,29.86997761000996,32.07527036090642,29.86997761000996,22.044482902055428,22.47346175172558,16.0,2171149.2514018416 
 05/18  11:00:00,17.0,88.0,18.273554801741255,94.79413701715228,22.19119320441301,62.12958130588311,22.800364776055638,98.61144634190765,18.89316852106367,84.07881029502663,18.39070942258982,73.65242405357506,22.64015067921929,60.45712606586905,0.0,0.0,29.864704217583338,29.864704217583338,0.0,0.0,34.397897191421634,34.397897191421634,0.0,0.0,0.0,0.0,0.0,0.0,28.914758498893676,28.914758498893676,0.0,17.0,31.5576246658541,31.5576246658541,31.5576246658541,31.5576246658541,31.5576246658541,35.36962397957565,35.36962397957565,22.800364776055638,18.39070942258982,35.36962397957565,35.36962397957565,31.74970340404335,31.74970340404335,35.36962397957565,35.36962397957565,35.36962397957565,31.74970340404335,35.36962397957565,31.74970340404335,22.19119320441301,22.64015067921929,17.0,0.0 
 05/18  12:00:00,17.6,85.0,18.380422116677515,94.25420709164382,22.231858752540035,62.20990097356432,23.56828416584913,99.24527710718597,19.18808561891584,82.62767247341242,18.821489718858118,72.07424328050126,22.58992762444205,60.87088899257327,0.0,0.0,29.864704217583338,29.864704217583338,0.0,0.0,34.397897191421634,34.397897191421634,0.0,0.0,0.0,0.0,0.0,0.0,28.914758498893676,28.914758498893676,0.0,17.6,31.5576246658541,31.5576246658541,31.5576246658541,31.5576246658541,31.5576246658541,35.36962397957565,35.36962397957565,23.56828416584913,18.821489718858118,35.36962397957565,35.36962397957565,31.74970340404335,31.74970340404335,35.36962397957565,35.36962397957565,35.36962397957565,31.74970340404335,35.36962397957565,31.74970340404335,22.231858752540035,22.58992762444205,17.6,0.0 
 05/18  13:00:00,17.0,88.0,18.517881011159012,93.35272145043481,22.132829199259636,62.62020463095673,24.582501599817263,96.62587602638217,19.590588882379024,80.50357262298695,19.160853542873763,70.6748478653827,22.427348291374184,61.508496308021286,0.0,0.0,29.86470421758334,29.86470421758334,0.0,0.0,34.397897191421634,34.397897191421634,0.0,0.0,0.0,0.0,0.0,0.0,28.91475849889368,28.91475849889368,0.0,17.0,31.557624665854103,31.557624665854103,31.557624665854103,31.557624665854103,31.557624665854103,35.36962397957565,35.36962397957565,24.582501599817263,19.160853542873763,35.36962397957565,35.36962397957565,31.81372956278877,31.81372956278877,35.36962397957565,35.36962397957565,35.36962397957565,31.81372956278877,35.36962397957565,31.81372956278877,22.132829199259636,22.427348291374184,17.0,0.0 
 05/18  14:00:00,17.5,85.0,18.670603459967197,92.37226981281063,21.990335856129075,63.18979505850278,25.453138179570562,94.88227114404961,20.058297721510577,78.12392436881535,19.38075090556408,69.82271599389287,22.522935811304862,61.17465359008443,4886.904887218107,0.1089272964445224,31.651062514659458,28.07339790138761,0.0,0.0,34.397897191421634,34.397897191421634,0.0,0.0,0.0,0.0,0.0,0.0,28.914758498893676,28.914758498893676,398.6029759769136,12.614283572686448,31.605270904266725,31.605270904266725,31.605270904266725,32.95017242363353,32.95017242363353,35.48536395255793,34.14270222792865,25.453138179570562,19.38075090556408,35.48536395255793,35.48536395255793,32.907728638966134,32.907728638966134,34.14270222792865,35.48536395255793,35.48536395255793,29.330064025694284,35.48536395255793,32.907728638966134,21.990335856129075,22.522935811304862,17.5,1434970.7135168891 
 05/18  15:00:00,18.0,82.0,18.906797537471594,90.92811022017236,22.161401222285143,62.59323520210893,26.18880071371365,95.91948326985676,20.750131460119576,74.78308812666273,19.51633405037114,69.46318366077125,23.016678513514492,59.427490218015635,4622.292038816699,0.10010781279025845,36.391753662008355,32.70968509440405,0.0,0.0,34.397897191421634,34.397897191421634,0.0,0.0,0.0,0.0,0.0,0.0,28.914758498893676,28.914758498893676,387.21866550594575,13.103214309608802,33.04469685525385,33.04469685525385,33.04469685525385,34.389598374620654,34.389598374620654,37.01192809569639,35.70523802632847,26.18880071371365,19.51633405037114,37.01192809569639,37.01192809569639,34.36942403785824,34.36942403785824,35.70523802632847,37.01192809569639,37.01192809569639,30.687355470253934,37.01192809569639,34.36942403785824,22.161401222285143,23.016678513514492,18.0,1393987.195821405 
 05/18  16:00:00,17.0,88.0,19.11902791849065,89.73108587666468,22.514043709973595,61.391510319715294,26.219680374555594,99.693340450652,21.41184760599464,71.80436589557324,19.544031067700306,69.64639460224826,23.719126723942807,57.078951977742065,0.0,0.0,36.391753662008355,36.391753662008355,0.0,0.0,34.397897191421634,34.397897191421634,0.0,0.0,0.0,0.0,0.0,0.0,28.914758498893676,28.914758498893676,0.0,17.0,33.067528984643324,33.067528984643324,33.067528984643324,33.067528984643324,33.067528984643324,37.03373715145347,37.03373715145347,26.219680374555594,19.544031067700306,37.03373715145347,37.03373715145347,33.26737798706432,33.26737798706432,37.03373715145347,37.03373715145347,37.03373715145347,33.26737798706432,37.03373715145347,33.26737798706432,22.514043709973595,23.719126723942807,17.0,0.0 
 05/18  17:00:00,16.0,88.0,19.24463354542327,89.1196349886936,22.701059596072035,60.61064039359391,25.67651530770932,100.0,21.685371792884965,70.68124332527482,19.418076251348648,70.35864834616488,24.314875552632586,54.99196131578541,0.0,0.0,36.391753662008355,36.391753662008355,0.0,0.0,34.397897191421634,34.397897191421634,0.0,0.0,0.0,0.0,0.0,0.0,28.91475849889368,28.91475849889368,0.0,16.0,33.067528984643324,33.067528984643324,33.067528984643324,33.067528984643324,33.067528984643324,37.03373715145347,37.03373715145347,25.67651530770932,19.418076251348648,37.03373715145347,37.03373715145347,33.2007616532443,33.2007616532443,37.03373715145347,37.03373715145347,37.03373715145347,33.2007616532443,37.03373715145347,33.2007616532443,22.701059596072035,24.314875552632586,16.0,0.0 
 05/18  18:00:00,15.9,92.0,19.263864890753776,89.01287109698158,22.368071755663408,61.80967037833724,24.336790851530708,100.0,21.702285601963,70.60816596989304,19.153394003412842,71.63413563731515,23.213411536041,58.72653589790613,0.0,0.0,36.391753662008355,36.391753662008355,0.0,0.0,34.397897191421634,34.397897191421634,0.0,0.0,0.0,0.0,0.0,0.0,28.91475849889368,28.91475849889368,0.0,15.9,33.067528984643324,33.067528984643324,33.067528984643324,33.067528984643324,33.067528984643324,37.03373715145347,37.03373715145347,24.336790851530708,19.153394003412842,37.03373715145347,37.03373715145347,33.40060841154336,33.40060841154336,37.03373715145347,37.03373715145347,37.03373715145347,33.40060841154336,37.03373715145347,33.40060841154336,22.368071755663408,23.213411536041,15.9,0.0 
 05/18  19:00:00,16.0,88.0,19.14501024149186,89.67496918682386,21.76438977401285,63.89369649678693,23.217306560633485,100.0,21.51341256313228,71.42887391256211,18.882339962232848,72.96661610037302,21.65078575805542,64.35137538633448,7120.840906020154,0.3342775411325773,28.99658797549686,25.00406844520095,0.0,0.0,34.397897191421634,34.397897191421634,0.0,0.0,0.0,0.0,8118.25276173814,0.40035622176922847,28.99658797549686,24.403432677499932,1189.086030223131,4.480180193993591,24.519742866973196,24.519742866973196,24.519742866973196,27.747766781450537,27.747766781450537,28.83709802833092,25.253419286347473,23.217306560633485,18.882339962232848,28.83709802833092,28.83709802833092,28.10657659055012,28.10657659055012,25.253419286347473,28.83709802833092,28.83709802833092,24.11405706025421,28.83709802833092,23.513421292553197,21.76438977401285,21.65078575805542,16.0,4280709.708803271 
 05/18  20:00:00,15.5,91.0,18.98135849907105,90.68563852932024,21.883562534004124,63.29093880873892,22.282794151217203,100.0,21.22346455204262,72.78208118673511,18.63860681779597,74.1883133955396,21.34332785575441,65.4180616393891,4884.779848549616,0.24153392108912253,29.55999781152248,24.394521149240255,0.0,0.0,34.397897191421634,34.397897191421634,0.0,0.0,0.0,0.0,11970.982330662406,0.7506660789108776,29.55999781152248,25.741423380007213,1419.25619989331,1.03699166872486,25.46536544172481,25.46536544172481,25.46536544172481,29.500919040784016,29.500919040784016,29.45138829283628,25.495735053964967,22.282794151217203,18.63860681779597,29.45138829283628,29.45138829283628,29.55999781152248,29.55999781152248,25.495735053964967,29.45138829283628,29.45138829283628,24.394521149240255,29.45138829283628,25.741423380007213,21.883562534004124,21.34332785575441,15.5,5109322.319615917 
 05/18  21:00:00,15.1,92.0,18.821938770591938,91.59328699153919,21.95711371257084,62.773735051306026,21.4400726378858,99.99999999999999,20.876547650984534,74.35043905620338,18.445511828346657,75.07590806707015,21.99378111866353,62.636305826557205,2471.040921346443,0.10836781893939983,28.171595818218883,23.48677533427126,10169.508209193418,0.49565219754771683,29.246959382020705,25.834653660818656,0.0,0.0,0.0,0.0,4955.922273419986,0.38323864964892074,28.60421173606761,26.692552678998076,1491.241393050353,0.7010529668075242,24.015108588135305,24.015108588135305,24.015108588135305,28.04999917494206,28.04999917494206,28.116535827592912,23.928362610320146,21.4400726378858,18.445511828346657,28.116535827592912,28.116535827592912,24.75929009701683,28.171595818218883,23.928362610320146,28.116535827592912,28.116535827592912,23.48677533427126,28.116535827592912,26.259936761149348,21.95711371257084,21.99378111866353,15.1,5368469.014981272 
 05/18  22:00:00,15.0,88.0,18.700005871557728,92.29417816856224,21.84341829207018,62.77596849654306,21.182207502290698,100.0,20.535597877807724,75.9284523844374,18.301078498337265,75.63097855135788,22.238622045567553,61.28156795574803,2210.241813661538,0.14173139628183395,26.63520046842742,22.784030714764405,14671.556228497826,0.8448500315274184,26.63520046842742,22.47198861198399,0.0,0.0,0.0,0.0,66.98738505517386,0.005618572190747678,26.609701407592567,25.183334556448386,1556.8579805414536,0.6500149536094986,22.55544550295194,22.55544550295194,22.55544550295194,26.59017146846319,26.59017146846319,26.57923257404566,22.547933585356382,21.182207502290698,18.301078498337265,26.57923257404566,26.57923257404566,22.47198861198399,26.63520046842742,22.547933585356382,26.57923257404566,26.57923257404566,22.784030714764405,26.57923257404566,25.20883361728324,21.84341829207018,22.238622045567553,15.0,5604688.729949232 
 05/18  23:00:00,15.0,88.0,18.61126249870887,92.90037886548467,21.69242981893879,62.882973284958446,21.234984191649424,100.0,20.261821353306175,77.29966093461078,18.193506550372724,76.03287418353023,22.13583796656456,61.20316174648243,4662.403601997058,0.2649701206024122,27.381497587126407,23.171410345790335,12489.87873739574,0.7272298793975879,27.381497587126407,23.272227934993282,0.0,0.0,0.0,0.0,0.0,0.0,26.609701407592567,26.609701407592567,1521.8943486320695,0.6167074557615368,23.25250295942871,23.25250295942871,23.25250295942871,27.2874980769327,27.2874980769327,27.27563132129477,23.24530428172786,21.234984191649424,18.193506550372724,27.27563132129477,27.27563132129477,23.272227934993282,27.381497587126407,23.24530428172786,27.27563132129477,27.27563132129477,23.171410345790335,27.27563132129477,27.381497587126407,21.69242981893879,22.13583796656456,15.0,5478819.65507545 
 05/18  24:00:00,15.2,88.0,18.555014356547122,93.22824004767159,21.623020809190983,62.69042470007712,21.588261341959548,99.76785345705724,20.019556136061542,78.46731214005906,18.110899050359123,76.27050108894154,21.71139205589364,62.35184179506801,5739.7880448742435,0.3584420235536915,27.751343373747556,23.923378959880207,9866.197055459932,0.5373897077629226,27.751343373747556,23.35752901375917,0.0,0.0,0.0,0.0,2035.5364127711007,0.09636826868338606,27.08281088576181,24.555903460227867,1509.0406958152357,0.8077925730032982,23.516549373364597,23.516549373364597,23.516549373364597,27.55164645748007,27.55164645748007,27.55116936752995,23.497247063485304,21.588261341959548,18.110899050359123,27.55116936752995,27.55116936752995,23.35752901375917,27.751343373747556,23.497247063485304,27.55116936752995,27.55116936752995,23.923378959880207,27.55116936752995,25.22443594821361,21.623020809190983,21.71139205589364,15.2,5432546.504934849 
 05/19  01:00:00,15.0,94.0,18.50964837877597,93.49358381666704,21.702854395205257,62.04572655486827,21.862696996487735,100.0,19.778570806894525,79.64825521066916,18.024352047367255,76.60599918300406,21.33769154463696,63.44758048641338,5195.89087836822,0.3196622496327197,28.132465476434625,24.243462181172145,3896.3808539619345,0.16704706655896967,28.132465476434625,22.55052444167606,0.0,0.0,0.0,0.0,8829.030681276989,0.5054906838083106,28.132465476434625,23.95363627354262,1494.320414369071,0.6076971527516699,23.82034623536049,23.82034623536049,23.82034623536049,27.855560638491074,27.855560638491074,27.845943053455606,23.810981880221394,21.862696996487735,18.024352047367255,27.845943053455606,27.845943053455606,22.55052444167606,28.132465476434625,23.810981880221394,27.845943053455606,27.845943053455606,24.243462181172145,27.845943053455606,23.95363627354262,21.702854395205257,21.33769154463696,15.0,5379553.491728656 
 05/19  02:00:00,15.0,88.0,18.474279524464116,93.70104121239275,21.812212642173343,61.16130443673279,21.833478219194948,100.0,19.61224916820084,80.47499078726828,17.951901334012582,76.78498169019078,21.486416812619805,62.39187282263592,5766.409490866572,0.31172101129109786,29.024475917516657,24.598761440224397,3790.861500089344,0.12735496488028106,29.024475917516657,21.9030653247439,0.0,0.0,0.0,0.0,8199.441054690498,0.5531240238286212,29.024475917516657,25.477928951501074,1451.0718813371973,0.5497415407748854,24.746918071721613,24.746918071721613,24.746918071721613,28.782490342766113,28.782490342766113,28.767475164620237,24.742863826176645,21.833478219194948,17.951901334012582,28.767475164620237,28.767475164620237,21.9030653247439,29.024475917516657,24.742863826176645,28.767475164620237,28.767475164620237,24.598761440224397,28.767475164620237,25.477928951501074,21.812212642173343,21.486416812619805,15.0,5223858.772813911 
 05/19  03:00:00,14.3,97.0,18.446619138880088,93.86366200227205,21.90212041872988,60.66345483723444,21.658476676364092,100.0,19.459210518242955,81.24434422880023,17.87259400745625,77.12856006994159,21.862079441805605,60.81237664216781,3520.768760273565,0.19467613821400856,28.436882217696414,24.161904250338594,8315.383005782167,0.34400785316633536,28.436882217696414,22.197620384552145,0.0,0.0,0.0,0.0,5669.052694837903,0.45351600861965613,28.436882217696414,25.474873341984654,1474.2706241439762,-0.11490358248077026,24.25502844113523,24.25502844113523,24.25502844113523,28.290410737821844,28.290410737821844,28.309354910204746,24.215797412938258,21.658476676364092,17.87259400745625,28.309354910204746,28.309354910204746,22.197620384552145,28.436882217696414,24.215797412938258,28.309354910204746,28.309354910204746,24.161904250338594,28.309354910204746,25.474873341984654,21.90212041872988,21.862079441805605,14.3,5307374.246918314 
 05/19  04:00:00,14.0,100.0,18.41187786177714,94.06834706735381,21.888384466228764,60.70713842700821,21.610004195807534,100.0,19.306872034527235,82.01826913023505,17.80672334672147,77.48334863916723,22.092887201393943,59.95434184913184,2691.7436544803304,0.16470300000898971,27.37664439897462,23.466341295657127,12407.484963087822,0.6938103398794447,27.37664439897462,23.09785191620979,0.0,0.0,0.0,0.0,1821.9585333375717,0.13368666011156546,27.37664439897462,24.11581070811586,1518.5823020565806,-0.37013027797578424,23.31982986737843,23.31982986737843,23.31982986737843,27.354850983452685,27.354850983452685,27.35988540644872,23.296177674411314,21.610004195807534,17.80672334672147,27.35988540644872,27.35988540644872,23.09785191620979,27.37664439897462,23.296177674411314,27.35988540644872,27.35988540644872,23.466341295657127,27.35988540644872,24.11581070811586,21.888384466228764,22.092887201393943,14.0,5466896.287403691 
 05/19  05:00:00,15.0,94.0,18.379724842894696,94.25823650198704,21.792887381107402,61.10811039728916,21.749344535418693,100.0,19.183228089139384,82.65256776258349,17.781035663705,77.67174682431391,22.02495182022689,60.24844319585371,3999.637041947337,0.220938651864802,27.77045185833994,23.439145217357762,12742.280440751745,0.7683456156211098,27.77045185833994,23.802553024357078,0.0,0.0,0.0,0.0,0.0,0.0,27.37664439897462,27.37664439897462,1497.9195689129128,0.611096289972842,23.745240259337066,23.745240259337066,23.745240259337066,27.780425657180203,27.780425657180203,27.77327771548312,23.733291283465405,21.749344535418693,17.781035663705,27.77327771548312,27.77327771548312,23.802553024357078,27.77045185833994,23.733291283465405,27.77327771548312,27.77327771548312,23.439145217357762,27.77327771548312,27.77045185833994,21.792887381107402,22.02495182022689,15.0,5392510.448086486 
 05/19  06:00:00,14.8,92.0,18.351471621683146,94.33168402205717,21.727978218221942,61.189449935733506,21.963311532460168,100.0,19.078026252786564,83.11401703667285,17.748611324947007,77.72616066078211,21.684505806019125,61.35231473171951,6820.461332782942,0.4301690579938388,28.232482532019134,24.439037938867052,6125.041358409817,0.31472345071984037,28.232482532019134,23.288081316227114,0.0,0.0,0.0,0.0,3938.642516098453,0.22429628112209254,27.769094651717772,25.668431495541267,1477.5019522029138,0.3830228592404312,24.17560058082341,24.17560058082341,24.17560058082341,28.21095218617331,28.21095218617331,28.205860771938905,24.16111480644181,21.963311532460168,17.748611324947007,28.205860771938905,28.205860771938905,23.288081316227114,28.232482532019134,24.16111480644181,28.205860771938905,28.205860771938905,24.439037938867052,28.205860771938905,26.13181937584263,21.727978218221942,21.684505806019125,14.8,5319007.02793049 
 05/19  07:00:00,14.0,94.0,18.32411383049217,94.49375417104842,21.825008859740844,60.56805626101619,21.973700832451218,100.0,18.990091546836542,83.57135797196416,17.69171793658163,77.88341580890545,21.533867895087745,61.6560387150906,7139.568253362244,0.43449971913424773,29.27155220168786,25.340386907181244,255.00471020688158,0.008314718936718436,29.27155220168786,21.934198002600795,0.0,0.0,0.0,0.0,9865.802052483903,0.549385561929034,29.27155220168786,24.97525802213372,1434.6904260414567,-0.4651704980241984,25.11064996360796,25.11064996360796,25.11064996360796,29.146298622134964,29.146298622134964,29.12844886782283,25.109669268524407,21.973700832451218,17.69171793658163,29.12844886782283,29.12844886782283,21.934198002600795,29.27155220168786,25.109669268524407,29.12844886782283,29.12844886782283,25.340386907181244,29.12844886782283,24.97525802213372,21.825008859740844,21.533867895087745,14.0,5164885.533749244 
 05/19  08:00:00,15.0,94.0,18.29972268030381,94.63850803688615,22.051605862500754,59.63268218861646,21.76316909005452,100.0,18.91735604536291,83.95181795044184,17.671315410619943,77.94083072818877,21.81051741403274,60.51671063132208,5491.922396954186,0.2601444093815961,30.414669089081848,25.364177956532036,1516.7336837531116,0.039096730263448426,30.414669089081848,21.13371526452307,0.0,0.0,0.0,0.0,10234.518090316966,0.6929588603549556,30.414669089081848,26.881343456086253,1385.2623218714066,0.5049673637024465,26.25710042028439,26.25710042028439,26.25710042028439,30.29252766732965,30.29252766732965,30.273275632628447,26.257078598319872,21.76316909005452,17.671315410619943,30.273275632628447,30.273275632628447,21.13371526452307,30.414669089081848,26.257078598319872,30.273275632628447,30.273275632628447,25.364177956532036,30.273275632628447,26.881343456086253,22.051605862500754,21.81051741403274,15.0,4986944.358737064 
 05/19  09:00:00,15.0,92.0,18.294156515281067,94.67158023570545,22.47537252391502,58.06775901903633,21.758326154075128,100.0,18.88467703630501,84.12338768523291,17.79485377295743,77.31889216665546,22.36744575363167,58.45045356198257,0.0,0.0,30.414669089081848,30.414669089081848,14575.58733609456,0.5621717336563639,28.784748079824226,22.584551364905014,0.0,0.0,0.0,0.0,2103.5830073362595,0.20553642122765794,28.527283880628204,27.302963188376722,1448.7729516931995,0.5592379475251912,24.800806947169654,24.800806947169654,24.800806947169654,28.83635864886213,28.83635864886213,28.855069875447587,24.76291201116072,21.758326154075128,17.79485377295743,28.855069875447587,28.855069875447587,22.584551364905014,28.784748079824226,24.76291201116072,28.855069875447587,28.855069875447587,28.784748079824226,28.855069875447587,27.560427387572744,22.47537252391502,22.36744575363167,15.0,5215582.6260955185 
 05/19  10:00:00,16.0,88.0,18.324406951313257,94.3980908215926,22.71165304107047,57.18822185512279,22.25566340398279,99.5583168568777,18.948679762581506,83.70445019515273,18.12286909213517,75.67574180616873,22.815017648064266,56.83120167042251,0.0,0.0,30.414669089081848,30.414669089081848,0.0,0.0,30.53756169791592,30.53756169791592,0.0,0.0,0.0,0.0,0.0,0.0,28.527283880628204,28.527283880628204,0.0,16.0,25.16882984715141,25.16882984715141,25.16882984715141,25.16882984715141,25.16882984715141,29.178497295146354,29.178497295146354,22.25566340398279,18.12286909213517,29.178497295146354,29.178497295146354,25.442287483683344,25.442287483683344,29.178497295146354,29.178497295146354,29.178497295146354,25.442287483683344,29.178497295146354,25.442287483683344,22.71165304107047,22.815017648064266,16.0,0.0 
 05/19  11:00:00,16.0,88.0,18.391482399588284,94.0017077277234,22.54871179916145,57.8167198098369,22.75424872110689,99.99113547203078,19.12387151154192,82.79429546028267,18.467647275963767,74.09743363469971,22.877013725126027,56.67670330907379,0.0,0.0,30.414669089081848,30.414669089081848,0.0,0.0,30.53756169791592,30.53756169791592,0.0,0.0,0.0,0.0,0.0,0.0,28.527283880628204,28.527283880628204,0.0,16.0,25.16882984715141,25.16882984715141,25.16882984715141,25.16882984715141,25.16882984715141,29.178497295146354,29.178497295146354,22.75424872110689,18.467647275963767,29.178497295146354,29.178497295146354,25.30352239777678,25.30352239777678,29.178497295146354,29.178497295146354,29.178497295146354,25.30352239777678,29.178497295146354,25.30352239777678,22.54871179916145,22.877013725126027,16.0,0.0 
 05/19  12:00:00,16.4,88.0,18.452324039637965,93.64374925791684,22.14545231041056,59.4312649182396,22.753678884687897,100.0,19.310129069704765,81.83880363172949,18.63739312606555,73.4238517235055,22.594133324051406,57.83150840615665,0.0,0.0,30.414669089081848,30.414669089081848,0.0,0.0,30.53756169791592,30.53756169791592,0.0,0.0,0.0,0.0,0.0,0.0,28.527283880628204,28.527283880628204,0.0,16.4,25.16882984715141,25.16882984715141,25.16882984715141,25.16882984715141,25.16882984715141,29.178497295146354,29.178497295146354,22.753678884687897,18.63739312606555,29.178497295146354,29.178497295146354,25.30352239777678,25.30352239777678,29.178497295146354,29.178497295146354,29.178497295146354,25.30352239777678,29.178497295146354,25.30352239777678,22.14545231041056,22.594133324051406,16.4,0.0 
 05/19  13:00:00,17.0,88.0,18.49711586533119,93.28828825642677,21.874543103340933,60.76008598349539,22.66212454921362,100.0,19.47811151066571,80.90709280721752,18.788709979229104,72.89266551013696,22.250053075064304,59.38591743587344,14542.338347437795,0.5242660469028287,31.8741752890178,24.916787190786735,0.0,0.0,30.53756169791592,30.53756169791592,0.0,0.0,0.0,0.0,0.0,0.0,28.527283880628204,28.527283880628204,1307.0430365825696,2.4489447543897187,28.311406749709874,28.311406749709874,28.311406749709874,32.346437329805426,32.346437329805426,32.271785364406576,28.367797227352654,22.66212454921362,18.788709979229104,32.271785364406576,32.271785364406576,31.8741752890178,31.8741752890178,28.367797227352654,32.271785364406576,32.271785364406576,24.916787190786735,32.271785364406576,31.8741752890178,21.874543103340933,22.250053075064304,17.0,4705354.931697251 
 05/19  14:00:00,17.0,88.0,18.534564283149038,93.06963955934197,22.42927261642412,59.187106539817776,22.4663810441185,100.0,19.660309966233058,79.99609264007417,18.910911712696283,72.61230232239993,21.94181665121299,60.97171367412764,0.0,0.0,35.888791521011036,35.888791521011036,0.0,0.0,30.53756169791592,30.53756169791592,0.0,0.0,0.0,0.0,14595.455808453622,0.37317794726003817,34.72612819394354,25.065025875384546,1212.4667425623695,2.3597354617271478,31.179729303839828,31.179729303839828,31.179729303839828,35.214434084665356,35.214434084665356,35.16785314852278,31.206942707808714,22.4663810441185,18.910911712696283,35.16785314852278,35.16785314852278,34.72612819394354,34.72612819394354,31.206942707808714,35.16785314852278,35.16785314852278,34.72612819394354,35.16785314852278,25.065025875384546,22.42927261642412,21.94181665121299,17.0,4364880.273224531 
 05/19  15:00:00,16.6,94.0,18.569567190023754,92.7732950504113,23.203069623528908,56.65352261884431,22.14850196644575,99.99999999999999,19.870990170076098,78.87846947450208,18.91868454436588,72.65323858117023,22.46517126393748,59.24476037689878,0.0,0.0,35.888791521011036,35.888791521011036,0.0,0.0,30.53756169791592,30.53756169791592,0.0,0.0,0.0,0.0,4587.988189497588,0.11128626759702812,38.367314982659444,35.07968314294969,372.8743740551932,11.69453651224789,35.0238252595188,35.0238252595188,35.0238252595188,36.368726778885616,36.368726778885616,38.9271414668429,37.66311998311025,22.14850196644575,18.91868454436588,38.9271414668429,38.9271414668429,36.35938658305349,36.35938658305349,37.66311998311025,38.9271414668429,38.9271414668429,36.35938658305349,38.9271414668429,33.071754743343746,23.203069623528908,22.46517126393748,16.6,1342347.7465986956 
 05/19  16:00:00,16.8,95.0,18.597106514788017,92.52109131122529,23.343779810751535,56.729172042416195,21.665010264684796,99.99999999999999,19.84994019820023,78.90263448630229,18.82823124628557,73.3887999108005,23.11902267790846,57.504451406940696,0.0,0.0,35.888791521011036,35.888791521011036,18498.237660221756,0.655526282433758,29.089306955942448,22.174205781243877,0.0,0.0,0.0,0.0,0.0,0.0,38.367314982659444,38.367314982659444,1448.3130202188904,2.4016552194872416,24.84924572574257,24.84924572574257,24.84924572574257,28.884597756109272,28.884597756109272,29.081662152436557,24.628871289323087,21.665010264684796,18.82823124628557,29.081662152436557,29.081662152436557,22.174205781243877,29.089306955942448,24.628871289323087,29.081662152436557,29.081662152436557,29.089306955942448,29.081662152436557,29.089306955942448,23.343779810751535,23.11902267790846,16.799999999999997,5213926.872788005 
 05/19  17:00:00,17.0,94.0,18.591650668378684,92.55269771573776,23.01298282065318,58.216936956214454,21.67193065691165,100.0,19.783435804300872,79.22882068778958,18.67513241199385,74.31791588676182,23.238266698131227,57.42811396631845,0.0,0.0,35.888791521011036,35.888791521011036,16273.643317819588,0.7477674719699551,29.10090740778363,23.894630599584907,0.0,0.0,0.0,0.0,0.0,0.0,38.367314982659444,38.367314982659444,1432.476497964481,2.5873825892355704,25.16050438468656,25.16050438468656,25.16050438468656,29.196143413205608,29.196143413205608,29.162248970124878,25.17691700215436,21.67193065691165,18.67513241199385,29.162248970124878,29.162248970124878,23.894630599584907,29.10090740778363,25.17691700215436,29.162248970124878,29.162248970124878,29.10090740778363,29.162248970124878,29.10090740778363,23.01298282065318,23.238266698131227,17.0,5156915.392672131 
 05/19  18:00:00,17.2,98.0,18.56933360427214,92.5896554262205,22.391421342035724,61.12830091123932,22.026828708746063,99.82515833841593,19.706435979039618,79.52891755373955,18.48828512649436,75.58036885234924,22.839139167153107,59.488738002126325,0.0,0.0,35.888791521011036,35.888791521011036,9968.79448274583,0.36733588932770345,32.22639083118207,27.50908203702761,0.0,0.0,0.0,0.0,0.0,0.0,38.367314982659444,38.367314982659444,880.7489408851242,7.53336345537369,28.66079356732564,28.66079356732564,28.66079356732564,31.350855579465765,31.350855579465765,32.554864803709805,30.009464591472483,22.026828708746063,18.48828512649436,32.554864803709805,32.554864803709805,26.539754079065702,31.257062873220164,30.009464591472483,32.554864803709805,32.554864803709805,31.257062873220164,32.554864803709805,31.257062873220164,22.391421342035724,22.839139167153107,17.199999999999996,3170696.187186447 
 05/19  19:00:00,17.0,100.0,18.540716536973335,92.75578316634407,21.784012434588867,64.65155255296675,22.29720427591631,99.97793982729735,19.637855081552583,79.8683513477699,18.337442814775883,77.07525140478506,22.28449672790113,62.71009610865496,16005.673910697937,0.5419966247846166,33.240960432114456,25.981267739342044,0.0,0.0,33.289578148161176,33.289578148161176,0.0,0.0,0.0,0.0,0.0,0.0,38.367314982659444,38.367314982659444,1266.7335989967428,2.4513481175875382,29.42485908300189,29.42485908300189,29.42485908300189,33.45970938637072,33.45970938637072,33.47859261618085,29.381749999665292,22.29720427591631,18.337442814775883,33.47859261618085,33.47859261618085,33.240960432114456,33.240960432114456,29.381749999665292,33.47859261618085,33.47859261618085,25.981267739342044,33.47859261618085,33.240960432114456,21.784012434588867,22.28449672790113,17.0,4560240.956388274 
 05/19  20:00:00,17.0,94.0,18.510818887312233,92.92970018869961,22.27143345371583,63.60519318784192,22.21992808438,99.99999999999999,19.575858727411756,80.17659541464926,18.210315853192306,78.34709555968803,21.694393604396364,65.88800530403113,0.0,0.0,35.18762661374913,35.18762661374913,0.0,0.0,33.289578148161176,33.289578148161176,0.0,0.0,0.0,0.0,16572.90936122954,0.6765997045756126,32.085235624932295,26.12603731184648,1312.1166498957969,2.474319536946395,28.126690090554185,28.126690090554185,28.126690090554185,32.16175631805121,32.16175631805121,32.180454383961035,28.089256132925858,22.21992808438,18.210315853192306,32.180454383961035,32.180454383961035,32.085235624932295,32.085235624932295,28.089256132925858,32.180454383961035,32.180454383961035,32.085235624932295,32.180454383961035,26.12603731184648,22.27143345371583,21.694393604396364,17.0,4723619.939624868 
 05/19  21:00:00,17.1,98.0,18.484818674772605,92.98825274816822,23.048045987362364,61.373607934375286,21.922746702468455,99.99999999999999,19.522078563226234,80.364711110724,18.156383068448008,79.19843279126471,22.256723119694467,64.39288653972206,0.0,0.0,35.18762661374913,35.18762661374913,15669.370625887634,0.34054563349929673,34.15245189581014,22.994858973747878,0.0,0.0,0.0,0.0,0.0,0.0,34.51890460304342,34.51890460304342,1236.7906268227198,2.518961834263477,30.362983985860872,30.362983985860872,30.362983985860872,34.39773514399203,34.39773514399203,34.36608429955232,30.37432927962214,21.922746702468455,18.156383068448008,34.36608429955232,34.36608429955232,22.994858973747878,34.15245189581014,30.37432927962214,34.36608429955232,34.36608429955232,34.15245189581014,34.36608429955232,34.15245189581014,23.048045987362364,22.256723119694467,17.1,4452446.2565617915 
 05/19  22:00:00,17.0,100.0,18.477628807116616,93.03016317456623,23.246911553428134,61.5961770741784,22.049276766810014,99.99999999999999,19.495961975855316,80.49531908960083,18.137316065342482,80.10735441778164,23.043085534915676,62.35875230153516,0.0,0.0,35.18762661374913,35.18762661374913,0.0,0.0,33.723828405971005,33.723828405971005,0.0,0.0,0.0,0.0,0.0,0.0,34.51890460304342,34.51890460304342,0.0,17.0,29.33174135958223,29.33174135958223,29.33174135958223,29.33174135958223,29.33174135958223,33.49659385718657,33.49659385718657,22.049276766810014,18.137316065342482,33.49659385718657,33.49659385718657,29.602189067497555,29.602189067497555,33.49659385718657,33.49659385718657,33.49659385718657,29.602189067497555,33.49659385718657,29.602189067497555,23.246911553428134,23.043085534915676,17.0,0.0 
 05/19  23:00:00,16.0,100.0,18.48356156731877,92.90257859317708,22.951789388897726,63.27011484712681,22.253423571442593,100.0,19.479568088939462,80.496851020166,18.0998784930708,80.86885714434084,23.28366066905226,62.011177341071985,0.0,0.0,35.18762661374913,35.18762661374913,0.0,0.0,33.723828405971005,33.723828405971005,0.0,0.0,0.0,0.0,0.0,0.0,34.51890460304342,34.51890460304342,0.0,16.0,29.331741359582235,29.331741359582235,29.331741359582235,29.331741359582235,29.331741359582235,33.496593857186575,33.496593857186575,22.253423571442593,18.0998784930708,33.496593857186575,33.496593857186575,29.40169411915103,29.40169411915103,33.496593857186575,33.496593857186575,33.496593857186575,29.40169411915103,33.496593857186575,29.40169411915103,22.951789388897726,23.28366066905226,16.0,0.0 
