Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/19  24:00:00,16.2,100.0,18.482186245471482,92.91058923861826,22.50169975808209,65.18536127558275,22.18698288078707,100.0,19.445281471795827,80.66871055675827,18.08236610706357,81.12407355074073,23.026924980462233,63.13995548970378,0.0,0.0,35.18762661374913,35.18762661374913,0.0,0.0,33.723828405971005,33.723828405971005,0.0,0.0,0.0,0.0,0.0,0.0,34.51890460304342,34.51890460304342,0.0,16.2,29.331741359582235,29.331741359582235,29.331741359582235,29.331741359582235,29.331741359582235,33.496593857186575,33.496593857186575,22.18698288078707,18.08236610706357,33.496593857186575,33.496593857186575,29.47164687871981,29.47164687871981,33.496593857186575,33.496593857186575,33.496593857186575,29.47164687871981,33.496593857186575,29.47164687871981,22.50169975808209,23.026924980462233,16.2,0.0 
 05/20  01:00:00,16.0,100.0,18.459863509206087,93.04068699509449,21.76765833667465,68.29642991917085,21.808989336863128,100.0,19.378765820104565,81.0032976275121,18.03002432229492,81.62080118198683,22.46094809729309,65.46870578586338,7340.089928729437,0.35734194854153123,28.284820370648347,23.33336054911826,9807.782454739776,0.37988674902625286,28.284820370648347,22.104914556899953,0.0,0.0,0.0,0.0,0.0,0.0,34.51890460304342,34.51890460304342,1473.6622231353358,1.6265505764231287,24.261224720003987,24.261224720003987,24.261224720003987,28.296609395533146,28.296609395533146,28.390488166801017,24.149872178847314,21.808989336863128,18.03002432229492,28.390488166801017,28.390488166801017,22.104914556899953,28.284820370648347,24.149872178847314,28.390488166801017,28.390488166801017,23.33336054911826,28.390488166801017,28.284820370648347,21.76765833667465,22.46094809729309,16.0,5305184.003287209 
 05/20  02:00:00,15.0,100.0,18.415451788775464,93.3001455465439,21.617192763011893,68.61911524829875,21.668020248057736,99.99999999999999,19.28707988667849,81.46709623766105,17.921433433025477,82.26110218682649,21.64798427366117,68.49152103294483,6024.302541026377,0.42930204141276473,27.74207201409994,24.37078158869388,7982.480693299702,0.36379873305479155,27.74207201409994,22.49645520988072,0.0,0.0,0.0,0.0,3383.322160914113,0.17247922799166265,29.863999922212585,26.569587869321424,1506.1637165494203,0.6382003099502415,23.578959786792446,23.578959786792446,23.578959786792446,27.614080978389072,27.614080978389072,27.625394819384443,23.548599132631132,21.668020248057736,17.921433433025477,27.625394819384443,27.625394819384443,22.49645520988072,27.74207201409994,23.548599132631132,27.625394819384443,27.625394819384443,24.37078158869388,27.625394819384443,24.447659961208778,21.617192763011893,21.64798427366117,15.0,5422189.379577914 
 05/20  03:00:00,15.2,96.0,18.363307214850145,93.6994847089926,21.644601221273746,67.86102024235815,21.60169255723493,100.0,19.174830745540035,82.12104482157466,17.817298679689806,82.79843020849444,21.260474219481182,69.47553811060752,4592.229904869142,0.32169190965531447,27.7326518409093,24.302050022665597,6839.9959144719905,0.3074522282340332,27.7326518409093,22.40957770665038,0.0,0.0,0.0,0.0,6535.818122764211,0.3630558621106524,27.7326518409093,23.414313404116754,1513.902660907705,0.8373333378173573,23.41535641895901,23.41535641895901,23.41535641895901,27.450414423588,27.450414423588,27.44677858292068,23.399814307819224,21.60169255723493,17.817298679689806,27.44677858292068,27.44677858292068,22.40957770665038,27.7326518409093,23.399814307819224,27.44677858292068,27.44677858292068,24.302050022665597,27.44677858292068,23.414313404116754,21.644601221273746,21.260474219481182,15.2,5450049.579267737 
 05/20  04:00:00,15.0,100.0,18.316555736285284,93.9747344474067,21.68590423177567,67.05506099365773,21.560867632999567,100.0,19.06815335908285,82.6691824515339,17.742238872849043,83.18122970625448,21.217391948639023,69.00766691555667,4445.811271062716,0.2752790279377787,28.02351001527665,24.15946046052449,7570.241688482504,0.32417535871366104,28.02351001527665,22.436305921536427,0.0,0.0,0.0,0.0,6171.97257222945,0.39274561334856034,28.02351001527665,24.26360013764853,1502.3653725867116,0.6343315191825472,23.652909217200918,23.652909217200918,23.652909217200918,27.688058958203662,27.688058958203662,27.684062195148076,23.63768678643708,21.560867632999567,17.742238872849043,27.684062195148076,27.684062195148076,22.436305921536427,28.02351001527665,23.63768678643708,27.684062195148076,27.684062195148076,24.15946046052449,27.684062195148076,24.26360013764853,21.68590423177567,21.217391948639023,15.0,5408515.341312162 
 05/20  05:00:00,15.0,100.0,18.283495043601818,94.169936599808,21.6811424713217,66.61839439628021,21.53949471309909,100.0,18.985658921672734,83.09591301928224,17.69197310996569,83.51878239747884,21.35308793038305,67.97071153803077,4251.371205258485,0.24867445317630685,28.13306386953465,24.042714832076864,8095.589259524315,0.3476678525571774,28.13306386953465,22.56189344201595,0.0,0.0,0.0,0.0,5821.739790055971,0.3958576942665159,28.13306386953465,24.614412707341096,1496.7647898013195,0.6290491797586366,23.769296291321986,23.769296291321986,23.769296291321986,27.804490979341296,27.804490979341296,27.80253538999319,23.751923671036703,21.53949471309909,17.69197310996569,27.80253538999319,27.80253538999319,22.56189344201595,28.13306386953465,23.751923671036703,27.80253538999319,27.80253538999319,24.042714832076864,27.80253538999319,24.614412707341096,21.6811424713217,21.35308793038305,15.0,5388353.24328475 
 05/20  06:00:00,13.8,98.0,18.25645190944665,94.32995198079121,21.576898034475967,65.4407222557201,21.495586139190188,99.80458215740498,18.90772778961742,83.50131865083806,17.589326093842665,83.38268086519689,21.44946103740891,65.9545095267936,4360.194986871847,0.24728750601632735,28.21798907135738,23.99942658326681,8270.608072478999,0.3571413363739384,28.21798907135738,22.67737282073895,0.0,0.0,0.0,0.0,5571.942261873434,0.38777115760973424,28.21798907135738,24.78010004129263,1493.0609551634068,-0.6011329355809263,23.84665992584173,23.84665992584173,23.84665992584173,27.881884491139658,27.881884491139658,27.88058459162914,23.828657184986696,21.495586139190188,17.589326093842665,27.88058459162914,27.88058459162914,22.67737282073895,28.21798907135738,23.828657184986696,27.88058459162914,27.88058459162914,23.99942658326681,27.88058459162914,24.78010004129263,21.576898034475967,21.44946103740891,13.8,5375019.438588264 
 05/20  07:00:00,13.0,94.0,18.228142768427812,94.59228065152192,21.538082340984932,63.2541966023948,21.489331677231586,100.0,18.80759558577125,84.10950642393207,17.495218665575113,82.61726642049572,21.587043338602488,63.06590382891962,5082.388659976334,0.2949906474469388,28.337200167285072,24.215106100485816,8160.453775638772,0.3486046762765307,28.337200167285072,22.736538054617974,0.0,0.0,0.0,0.0,5177.101334052186,0.3486046762765307,28.337200167285072,24.784064999529683,1489.864163436364,-1.4276616896580432,23.913688004548586,23.913688004548586,23.913688004548586,27.94893845596562,27.94893845596562,27.947812219230393,23.895519321442535,21.489331677231586,17.495218665575113,27.947812219230393,27.947812219230393,22.736538054617974,28.337200167285072,23.895519321442535,27.947812219230393,27.947812219230393,24.215106100485816,27.947812219230393,24.784064999529683,21.538082340984932,21.587043338602488,13.0,5363510.98837091 
 05/20  08:00:00,14.0,94.0,18.199653062056996,94.95102791892927,21.60889652733272,61.47627423552644,21.537429546952172,100.0,18.695523066213802,84.87039134512587,17.474681359675056,81.82008799627584,21.748111529985582,60.95566554835283,5360.720023928735,0.33335025207047053,28.33503315968295,24.487515207132713,8347.025409464766,0.3608329813383433,28.33503315968295,22.80046390845623,0.0,0.0,0.0,0.0,4633.758115592184,0.2980167665911862,28.33503315968295,24.6149643053505,1489.0271641702539,-0.413044081828966,23.93127702218732,23.93127702218732,23.93127702218732,27.966534266505207,27.966534266505207,27.96623872770646,23.91226648548755,21.537429546952172,17.474681359675056,27.96623872770646,27.96623872770646,22.80046390845623,28.33503315968295,23.91226648548755,27.96623872770646,27.96623872770646,24.487515207132713,27.96623872770646,24.6149643053505,21.60889652733272,21.748111529985582,14.0,5360497.791012914 
 05/20  09:00:00,14.2,88.0,18.179839521895502,95.16406879071289,21.728359798609105,59.811774200370735,21.627025666297254,100.0,18.618890193985145,85.36347685690703,17.51941031432412,80.68663777270679,21.849830065505383,59.36950243332224,5176.1858311174465,0.35100042031043455,28.141987991195407,24.613695732168367,9004.83389034217,0.4151393040201957,28.141987991195407,22.952264947379067,0.0,0.0,0.0,0.0,3725.7800301903217,0.22606027566936987,28.141987991195407,24.198729143000108,1493.1508851773028,-0.22236989684366115,23.84477776903116,23.84477776903116,23.84477776903116,27.880001609058784,27.880001609058784,27.88145500943363,23.824003451160394,21.627025666297254,17.51941031432412,27.88145500943363,27.88145500943363,22.952264947379067,28.141987991195407,23.824003451160394,27.88145500943363,27.88145500943363,24.613695732168367,27.88145500943363,24.198729143000108,21.728359798609105,21.849830065505383,14.2,5375343.18663829 
 05/20  10:00:00,14.0,82.0,18.187045858563923,95.12099781338885,22.09811797948546,57.641862605945136,22.011002673566562,99.82037245273344,18.61713283595578,85.37287338770307,17.76126026437552,78.84360326061122,22.03940489857726,57.84791385060558,2377.7340720081,0.16955628735402484,27.915748029181692,26.238155755619744,11348.83925403002,0.4213911724011081,30.06810803954564,23.430389885255774,0.0,0.0,0.0,0.0,1634.9371008572286,0.09373522930232159,27.915748029181692,25.8291670805084,1391.773239895681,-0.5375587781804381,26.29647913537928,26.29647913537928,26.29647913537928,30.3315388193447,30.3315388193447,30.247716138650283,26.364006716402262,22.011002673566562,17.76126026437552,30.247716138650283,30.247716138650283,23.430389885255774,30.06810803954564,26.364006716402262,30.247716138650283,30.247716138650283,28.39051576598369,30.247716138650283,27.981527090872348,22.09811797948546,22.03940489857726,14.0,5010383.663624451 
 05/20  11:00:00,13.0,94.0,18.24021560119978,94.89831664485087,22.505836284564474,55.45702470661871,22.612599622153265,99.60586558150999,18.692845260040063,85.05387816345133,18.057581362166772,76.7765217605261,22.116636556410576,56.78594129180644,0.0,0.0,27.915748029181692,27.915748029181692,0.0,0.0,32.220468049909584,32.220468049909584,0.0,0.0,0.0,0.0,0.0,0.0,27.915748029181692,27.915748029181692,0.0,13.0,29.01234259792965,29.01234259792965,29.01234259792965,29.01234259792965,29.01234259792965,32.870642481527874,32.870642481527874,22.612599622153265,18.057581362166772,32.870642481527874,32.870642481527874,29.141950416817295,29.141950416817295,32.870642481527874,32.870642481527874,32.870642481527874,29.141950416817295,32.870642481527874,29.141950416817295,22.505836284564474,22.116636556410576,13.0,0.0 
 05/20  12:00:00,13.0,91.0,18.316995907957526,94.44204300559727,22.64462907549411,54.50649699580407,23.279389090466946,98.38292479863799,18.77189073376511,84.63435313640748,18.39403257664037,74.7546993759743,22.06655363839731,56.45825921273703,0.0,0.0,27.91574802918169,27.91574802918169,0.0,0.0,32.220468049909584,32.220468049909584,0.0,0.0,0.0,0.0,0.0,0.0,27.91574802918169,27.91574802918169,0.0,13.0,29.01234259792965,29.01234259792965,29.01234259792965,29.01234259792965,29.01234259792965,32.870642481527874,32.870642481527874,23.279389090466946,18.39403257664037,32.870642481527874,32.870642481527874,29.20675432579372,29.20675432579372,32.870642481527874,32.870642481527874,32.870642481527874,29.20675432579372,32.870642481527874,29.20675432579372,22.64462907549411,22.06655363839731,13.0,0.0 
 05/20  13:00:00,13.0,88.0,18.41587169561201,93.85808965171141,22.338354255033504,54.394955897787945,24.093335818596017,96.35524213546638,19.00202024248037,83.42621815285949,18.638779055603564,72.64883651913668,21.97737231960955,55.60767456948662,0.0,0.0,27.91574802918169,27.91574802918169,0.0,0.0,32.220468049909584,32.220468049909584,0.0,0.0,0.0,0.0,14060.998262686155,0.3565196967839944,35.128247039282066,25.232443878202446,1199.5349508016157,-1.7187217569650735,31.68751085221163,31.68751085221163,31.68751085221163,35.72225357495314,35.72225357495314,35.649991771769805,31.737927363348984,24.093335818596017,18.638779055603564,35.649991771769805,35.649991771769805,35.128247039282066,35.128247039282066,31.737927363348984,35.649991771769805,35.649991771769805,35.128247039282066,35.649991771769805,25.232443878202446,22.338354255033504,21.97737231960955,13.0,4318325.822885816 
 05/20  14:00:00,14.0,82.0,18.550285000915263,92.97817431360522,22.04218329776932,54.52964934555757,25.1016469998518,91.97757725692645,19.33575825457823,81.6271185849032,18.853678878758345,70.90994539420662,22.92099772237235,51.699361968187375,4003.2783572814915,0.07651930233839409,33.058413384481824,29.929392125218214,0.0,0.0,32.220468049909584,32.220468049909584,0.0,0.0,0.0,0.0,3278.64633439308,0.07035532575995881,39.558145831367355,36.77098955252072,538.037425687502,6.809073617501117,35.36723445251505,35.36723445251505,35.36723445251505,37.32671696060396,37.32671696060396,39.24326771526762,37.317072340749526,25.1016469998518,18.853678878758345,39.24326771526762,39.24326771526762,37.330724880751205,37.330724880751205,37.317072340749526,39.24326771526762,39.24326771526762,34.201703621487596,39.24326771526762,34.54356860190457,22.04218329776932,22.92099772237235,14.0,1936934.7324750077 
 05/20  15:00:00,14.0,82.0,18.708841055471584,92.05986878405767,22.104483947373883,53.67154241943076,25.65813026431778,90.35331431025841,19.856283893386433,79.02983939898576,18.962454736265613,69.81839478865528,24.359365087090573,46.840218377206035,0.0,0.0,38.201078739781956,38.201078739781956,0.0,0.0,32.220468049909584,32.220468049909584,0.0,0.0,0.0,0.0,0.0,0.0,39.558145831367355,39.558145831367355,0.0,14.000000000000002,34.35936444448656,34.35936444448656,34.35936444448656,34.35936444448656,34.35936444448656,38.532195159047994,38.532195159047994,25.65813026431778,18.962454736265613,38.532195159047994,38.532195159047994,34.70979589046757,34.70979589046757,38.532195159047994,38.532195159047994,38.532195159047994,34.70979589046757,38.532195159047994,34.70979589046757,22.104483947373883,24.359365087090573,14.000000000000002,0.0 
 05/20  16:00:00,14.0,82.0,18.8397063178464,91.40041798215056,22.06208169440213,53.361180229396915,25.715566494726243,92.06606044809367,20.17193849768021,77.57626243202039,18.971345001968047,69.34539983252172,25.291430322619547,43.92494551896108,3645.580003558511,0.0710710250780759,38.146681953304,35.07880610216754,0.0,0.0,32.220468049909584,32.220468049909584,0.0,0.0,0.0,0.0,0.0,0.0,39.558145831367355,39.558145831367355,281.4557922796134,10.302552044319908,34.473493199341824,34.473493199341824,34.473493199341824,35.48216933886693,35.48216933886693,38.571913197895505,37.56376240640782,25.715566494726243,18.971345001968047,38.571913197895505,38.571913197895505,35.592793931478,35.592793931478,37.56376240640782,38.571913197895505,38.571913197895505,32.52491808034154,38.571913197895505,35.592793931478,22.06208169440213,25.291430322619547,14.0,1013240.8522066082 
 05/20  17:00:00,13.0,82.0,18.970743521260005,90.74541592540153,22.106948427158798,52.474948260344846,25.200042839434616,97.10772969799467,20.572645903453374,75.75527828122179,18.86264374216897,69.19078283471283,25.821564984869497,41.96544639751654,0.0,0.0,38.09228516682604,38.09228516682604,0.0,0.0,32.220468049909584,32.220468049909584,0.0,0.0,0.0,0.0,0.0,0.0,39.558145831367355,39.558145831367355,0.0,13.0,34.59555605039441,34.59555605039441,34.59555605039441,34.59555605039441,34.59555605039441,38.61439238787785,38.61439238787785,25.200042839434616,18.86264374216897,38.61439238787785,38.61439238787785,34.73055660190205,34.73055660190205,38.61439238787785,38.61439238787785,38.61439238787785,34.73055660190205,38.61439238787785,34.73055660190205,22.106948427158798,25.821564984869497,13.0,0.0 
 05/20  18:00:00,13.0,85.0,19.00462321629904,90.55360433975314,21.924956036393883,52.64411352918046,23.85237355020047,99.78982695325405,20.57820700215115,75.72900377735779,18.627795441562377,69.79718521540218,24.663003935306712,44.6069931659515,12434.287110345982,0.2905160488848402,36.85393256932845,28.648137969309442,0.0,0.0,32.220468049909584,32.220468049909584,0.0,0.0,0.0,0.0,0.0,0.0,39.558145831367355,39.558145831367355,932.4424291911303,1.1929508036626115,33.197645845297174,33.197645845297174,33.197645845297174,36.425409491777515,36.425409491777515,37.25509947732691,33.9602590377164,23.85237355020047,18.627795441562377,37.25509947732691,37.25509947732691,36.22208656691868,36.22208656691868,33.9602590377164,37.25509947732691,37.25509947732691,28.01629196689967,37.25509947732691,36.22208656691868,21.924956036393883,24.663003935306712,13.0,3356792.745088069 
 05/20  19:00:00,10.0,93.0,18.92672644905079,91.08564512638614,22.23848250990564,51.02449977626567,22.63953765621406,100.0,20.424018184331004,76.52897935090968,18.30967131998078,70.63120065889137,23.338493273850318,47.71626728540967,0.0,0.0,38.341397322057105,38.341397322057105,0.0,0.0,32.220468049909584,32.220468049909584,0.0,0.0,0.0,0.0,0.0,0.0,39.558145831367355,39.558145831367355,0.0,10.0,33.06407572897156,33.06407572897156,33.06407572897156,33.06407572897156,33.06407572897156,37.07100371111912,37.07100371111912,22.63953765621406,18.30967131998078,37.07100371111912,37.07100371111912,33.42161471969999,33.42161471969999,37.07100371111912,37.07100371111912,37.07100371111912,33.42161471969999,37.07100371111912,33.42161471969999,22.23848250990564,23.338493273850318,10.0,0.0 
 05/20  20:00:00,10.0,93.0,18.78855034638004,91.87575883374322,22.715017681752055,49.0504093771996,21.446253893575967,100.0,20.109905958054156,78.02983292837385,18.036699400711754,71.38482168430986,22.04077143057865,51.08812522504258,0.0,0.0,38.341397322057105,38.341397322057105,13968.185082084961,0.566925341787661,30.395560755592818,24.72188983761012,0.0,0.0,0.0,0.0,103.73539061148803,0.004650772410308,36.21101623976712,34.8767417365944,1077.981731016341,-0.8925177162158335,27.41376078411609,27.41376078411609,27.41376078411609,30.439820955707894,30.439820955707894,31.62635284322771,28.214919533039627,21.446253893575967,18.036699400711754,31.62635284322771,31.62635284322771,25.000091997580185,30.673762915562882,28.214919533039627,31.62635284322771,31.62635284322771,30.673762915562882,31.62635284322771,29.33948841239016,22.715017681752055,22.04077143057865,10.0,3880734.2316588275 
 05/20  21:00:00,9.4,95.0,18.6297019304245,92.79343196471132,22.714202075215233,48.568907983711284,21.047755629313933,99.99999999999999,19.718865313664306,79.94440484267061,17.797159542216065,72.03431465807179,21.02990929266264,53.81474811261003,0.0,0.0,38.341397322057105,38.341397322057105,11888.67866570798,0.6584666666666666,27.12242298300385,22.681259873953515,0.0,0.0,0.0,0.0,5627.964819910476,0.3307333333333333,26.942379227253348,24.22802089559208,1539.2205056508938,-5.030175829147431,22.906032707601263,22.906032707601263,22.906032707601263,26.940894040477456,26.940894040477456,26.93013521349583,22.898312275251335,21.047755629313933,17.797159542216065,26.93013521349583,26.93013521349583,22.681259873953515,27.12242298300385,22.898312275251335,26.93013521349583,26.93013521349583,27.12242298300385,26.93013521349583,24.408064651342585,22.714202075215233,21.02990929266264,9.4,5541193.820343219 
 05/20  22:00:00,9.0,100.0,18.488848176067666,93.70860112760448,22.2858173628008,49.439571821757895,21.131014664600812,100.0,19.34748014478786,81.89269937604048,17.593290179919,72.60370619950514,20.893521897504876,53.822820249063255,0.0,0.0,38.341397322057105,38.341397322057105,10409.448399314144,0.49610000000000004,28.030856370921704,23.010632081874796,0.0,0.0,0.0,0.0,7484.417712067341,0.49610000000000004,28.030856370921704,24.42130338758537,1499.2716444112666,-5.46370149749183,23.71714125604595,23.71714125604595,23.71714125604595,27.752315802455872,27.752315802455872,27.73423812659815,23.715967734730082,21.131014664600812,17.593290179919,27.73423812659815,27.73423812659815,23.010632081874796,28.030856370921704,23.715967734730082,27.73423812659815,27.73423812659815,28.030856370921704,27.73423812659815,24.42130338758537,22.2858173628008,20.893521897504876,9.0,5397377.91988056 
 05/20  23:00:00,10.0,93.0,18.369975206317555,94.40961719608521,21.513590642633606,51.15358557230617,21.31578912231521,100.0,18.965613122523045,83.86572963725236,17.45230926280944,72.60934890731474,21.136991296605952,52.338920192590514,5271.358756986441,0.25752142913618753,27.919202424968205,23.012632700573363,7779.672131021229,0.3673392854319063,27.919202424968205,22.85149383275602,0.0,0.0,0.0,0.0,5223.046061252755,0.3673392854319063,27.919202424968205,24.516486678946496,1508.037220763123,-4.4563912776672625,23.535764262003433,23.535764262003433,23.535764262003433,27.570868764325247,27.570868764325247,27.574705988431322,23.51260693223078,21.31578912231521,17.45230926280944,27.574705988431322,27.574705988431322,22.85149383275602,27.919202424968205,23.51260693223078,27.574705988431322,27.574705988431322,23.012632700573363,27.574705988431322,24.516486678946496,21.513590642633606,21.136991296605952,10.0,5428933.994747243 
 05/20  24:00:00,9.4,95.0,18.277784780761245,95.05153410112894,21.32601250226762,51.451400546084194,21.394083067086033,100.0,18.697492566156257,85.36757043049215,17.369966381287295,72.72892015043084,21.35787502679043,51.3425723766793,5826.633878735386,0.3307333333333333,28.176979984015656,23.961943255359703,7578.148581880692,0.3307333333333333,28.176979984015656,22.694882554758287,0.0,0.0,0.0,0.0,5137.966384764947,0.3307333333333333,28.176979984015656,24.460131204238838,1499.059798298224,-5.068687559368911,23.72151713970292,23.72151713970292,23.72151713970292,27.756693375978887,27.756693375978887,27.753335688810772,23.70565233811894,21.394083067086033,17.369966381287295,27.753335688810772,27.753335688810772,22.694882554758287,28.176979984015656,23.70565233811894,27.753335688810772,27.753335688810772,23.961943255359703,27.753335688810772,24.460131204238838,21.32601250226762,21.35787502679043,9.4,5396615.273873607 
 05/21  01:00:00,10.0,93.0,18.210560789543898,95.45361279543492,21.32208278974402,51.08971737136774,21.389862736522176,100.0,18.482981295211232,86.5220957210717,17.29425456550199,72.69439556990031,21.454896437046965,50.66777377384775,5497.731710189435,0.3307333333333333,28.325470037446763,24.348392206948933,7820.525995129528,0.3307333333333333,28.325470037446763,22.668074915670275,0.0,0.0,0.0,0.0,5227.056871544046,0.3307333333333333,28.325470037446763,24.54419930645781,1491.9291912200538,-4.471874438075966,23.870362765749768,23.870362765749768,23.870362765749768,27.90559648500235,27.90559648500235,27.903095512064997,23.853555476359006,21.389862736522176,17.29425456550199,27.903095512064997,27.903095512064997,22.668074915670275,28.325470037446763,23.853555476359006,27.903095512064997,27.903095512064997,24.348392206948933,27.903095512064997,24.54419930645781,21.32208278974402,21.454896437046965,10.0,5370945.088392193 
 05/21  02:00:00,9.0,93.0,18.152358915689323,95.8032695084866,21.35795004631198,50.35584226652412,21.35453121978171,100.0,18.29412354062065,87.55309371872183,17.207805104605438,72.49682316972756,21.506782732178106,49.89129159063056,5383.979035664633,0.3307333333333333,28.423166712969714,24.52839616336394,7936.462735254576,0.3307333333333333,28.423166712969714,22.68192940046272,0.0,0.0,0.0,0.0,5233.247846365162,0.3307333333333333,28.423166712969714,24.63743510892851,1487.332584087533,-5.488624564918698,23.966937956660253,23.966937956660253,23.966937956660253,28.00220897334631,28.00220897334631,28.000586272380943,23.949253557585056,21.35453121978171,17.207805104605438,28.000586272380943,28.000586272380943,22.68192940046272,28.423166712969714,23.949253557585056,28.000586272380943,28.000586272380943,24.52839616336394,28.000586272380943,24.63743510892851,21.35795004631198,21.506782732178106,9.0,5354397.302715119 
 05/21  03:00:00,9.0,97.0,18.09831952933306,96.12920649725591,21.427756757770418,49.541621448482125,21.32787635499988,100.0,18.11947132146239,88.51884011706343,17.139297472595445,72.20300021639733,21.561338627838545,49.130848445772216,5330.988246762224,0.33223564359367774,28.484775314815028,24.64578774060213,8027.726859324457,0.33223564359367774,28.484775314815028,22.70379395908999,0.0,0.0,0.0,0.0,5187.68582211523,0.32772871281264454,28.484775314815028,24.69760898910021,1484.3030822823093,-5.483845607300598,24.030860292273317,24.030860292273317,24.030860292273317,28.06615599620731,28.06615599620731,28.065081943592503,24.012632889978278,21.32787635499988,17.139297472595445,28.065081943592503,28.065081943592503,22.70379395908999,28.484775314815028,24.012632889978278,28.065081943592503,28.065081943592503,24.64578774060213,28.065081943592503,24.69760898910021,21.427756757770418,21.561338627838545,9.0,5343491.096216314 
 05/21  04:00:00,9.0,100.0,18.04862997658649,96.43000804448552,21.49755958626698,48.87359269685758,21.30741907278141,100.0,17.95993601001981,89.41146847997533,17.082032591260038,71.93150587600283,21.597767742963146,48.56794564889647,5361.616793760783,0.3448344479108769,28.470853353614533,24.750873213746953,8246.174032546822,0.3448344479108769,28.470853353614533,22.749518761656642,0.0,0.0,0.0,0.0,4851.355557755826,0.3025311041782462,28.470853353614533,24.634235288017187,1483.9218177708015,-5.478464834374668,24.038920412941305,24.038920412941305,24.038920412941305,28.074219229771067,28.074219229771067,28.074083799899505,24.019747878108348,21.30741907278141,17.082032591260038,28.074083799899505,28.074083799899505,22.749518761656642,28.470853353614533,24.019747878108348,28.074083799899505,28.074083799899505,24.750873213746953,28.074083799899505,24.634235288017187,21.49755958626698,21.597767742963146,9.0,5342118.543974885 
 05/21  05:00:00,8.8,97.0,18.00322223438417,96.70581872053168,21.546364273472385,48.25009221526735,21.287730771030084,100.0,17.81635561901015,90.22347978859399,17.024452184313883,71.62369046831621,21.5904283512114,48.11384039878768,5353.892237639127,0.3537930307268359,28.456512804515846,24.83594950614365,8363.533177642323,0.3537930307268359,28.456512804515846,22.800683377317164,0.0,0.0,0.0,0.0,4679.356519612378,0.2846139385463283,28.456512804515846,24.52295295087914,1483.8838725255334,-5.686737184406429,24.039722784057613,24.039722784057613,24.039722784057613,28.07502191077105,28.07502191077105,28.07500842896082,24.020442396288317,21.287730771030084,17.024452184313883,28.07500842896082,28.07500842896082,22.800683377317164,28.456512804515846,24.020442396288317,28.07500842896082,28.07500842896082,24.83594950614365,28.07500842896082,24.52295295087914,21.546364273472385,21.5904283512114,8.8,5341981.94109192 
 05/21  06:00:00,8.6,97.0,17.961331466534322,96.96104655337835,21.572179829221216,47.61516239647282,21.270351779289975,100.0,17.6859282077129,90.96829126695806,16.967798607110325,71.22161490797797,21.549115241983234,47.676711186473064,5002.728536560875,0.3301752734108364,28.41152330634243,24.786430595951074,8460.674359228746,0.3639211531443796,28.41152330634243,22.84922333093906,0.0,0.0,0.0,0.0,4862.921124142841,0.29810357344478394,28.41152330634243,24.508629182155893,1485.1865992848407,-5.887963361182868,24.012195617231097,24.012195617231097,24.012195617231097,28.04748411653639,28.04748411653639,28.04794664064745,23.99243311971322,21.270351779289975,16.967798607110325,28.04794664064745,28.04794664064745,22.84922333093906,28.41152330634243,23.99243311971322,28.04794664064745,28.04794664064745,24.786430595951074,28.04794664064745,24.508629182155893,21.572179829221216,21.549115241983234,8.6,5346671.7574254265 
 05/21  07:00:00,7.0,100.0,17.92065167128977,97.30596789576808,21.525475434799553,46.92485693810842,21.22563612593655,100.0,17.559280300036267,91.78901625451323,16.880007317349193,70.76776698239696,21.461724925030037,47.10346004414643,4820.119990939121,0.3078854398653248,28.42489056595477,24.679258209589058,8357.881191796487,0.35983043915959445,28.42489056595477,22.867706982244897,0.0,0.0,0.0,0.0,5170.280882582954,0.32448412097508084,28.42489056595477,24.612677740553128,1484.8329323678015,-7.502136074427613,24.019664753896727,24.019664753896727,24.019664753896727,28.05495613401458,28.05495613401458,28.054830634193774,24.0005083822714,21.22563612593655,16.880007317349193,28.054830634193774,28.054830634193774,22.867706982244897,28.42489056595477,24.0005083822714,28.054830634193774,28.054830634193774,24.679258209589058,28.054830634193774,24.612677740553128,21.525475434799553,21.461724925030037,7.0,5345398.556524086 
 05/21  08:00:00,7.0,100.0,17.878504888126667,97.66111939297613,21.493000293226448,46.174347879484394,21.198111687516196,100.0,17.42213686631494,92.67923107534418,16.816566054216135,70.18933177243325,21.430296886968712,46.34783116225296,5125.36736607854,0.31930514058806464,28.546333341826767,24.705963816032288,8041.1345486501605,0.33644742970596775,28.546333341826767,22.82820313948325,0.0,0.0,0.0,0.0,5343.0222805955045,0.33644742970596775,28.546333341826767,24.74685742339481,1480.990738730285,-7.505955337566043,24.101001118510208,24.101001118510208,24.101001118510208,28.13632391171789,28.13632391171789,28.1349572605355,24.083096244837634,21.198111687516196,16.816566054216135,28.1349572605355,28.1349572605355,22.82820313948325,28.546333341826767,24.083096244837634,28.1349572605355,28.1349572605355,24.705963816032288,28.1349572605355,24.74685742339481,21.493000293226448,21.430296886968712,7.0,5331566.659429027 
 05/21  09:00:00,8.8,97.0,17.895675284234567,97.55560285901942,22.384985520763166,43.40575994238779,21.9130071536922,97.6564478638255,17.339275242673082,93.16597776868845,16.932756021645147,69.18885254098218,21.654475299152168,45.37898019121175,1729.6767439576647,0.11024444444444444,28.532104847928778,27.28086317605877,5931.188105244622,0.24997547798035347,28.642159635426275,24.852984377865774,0.0,0.0,0.0,0.0,8924.976264026165,0.5568277505708368,29.785195018738822,26.025923307979312,1412.7231061058214,-5.754702106428392,25.72712899830983,25.72712899830983,25.72712899830983,29.76239665946209,29.76239665946209,29.687881796079843,25.78590710649631,21.9130071536922,16.932756021645147,29.687881796079843,29.687881796079843,25.996019761178317,29.785195018738822,25.78590710649631,29.687881796079843,29.687881796079843,28.533953346868813,29.687881796079843,26.025923307979312,22.384985520763166,21.654475299152168,8.8,5085803.181980957 
 05/21  10:00:00,13.0,88.0,17.996170043282042,96.9406135150122,23.602815150702543,40.611347269493706,23.141365359698813,92.9833259684097,17.43613113128145,92.59733204102625,17.266992637485913,67.66719630905794,22.241541865590698,44.0957142110391,0.0,0.0,28.53210484792878,28.53210484792878,1450.3186835624056,0.04129742135959016,31.320689744358816,29.640361138760603,0.0,0.0,0.0,0.0,2148.7290262074766,0.14297282911309364,31.320689744358816,30.60160205551815,269.82845792787185,10.084342707637568,27.030449356905358,27.030449356905358,27.030449356905358,27.837500399034788,27.837500399034788,31.206579207317386,30.342946772511098,23.141365359698813,17.266992637485913,31.206579207317386,31.206579207317386,26.486679070704525,28.16700767630274,30.342946772511098,31.206579207317386,31.206579207317386,28.16700767630274,31.206579207317386,27.447919987462072,23.602815150702543,22.241541865590698,13.0,971382.4485403387 
 05/21  11:00:00,13.0,88.0,18.139932477821674,96.06836104388496,24.274107260123394,39.31751282357146,24.760659670720077,86.78052247727946,17.74937582059392,90.78487548864173,17.686941664222118,65.86868296056457,22.882189662193532,42.75233913828717,0.0,0.0,28.532104847928778,28.532104847928778,0.0,0.0,31.320689744358813,31.320689744358813,0.0,0.0,0.0,0.0,0.0,0.0,31.320689744358813,31.320689744358813,0.0,12.999999999999998,27.001067294656202,27.001067294656202,27.001067294656202,27.001067294656202,27.001067294656202,31.1832421806648,31.1832421806648,24.760659670720077,17.686941664222118,31.1832421806648,31.1832421806648,27.422508864854457,27.422508864854457,31.1832421806648,31.1832421806648,31.1832421806648,27.422508864854457,31.1832421806648,27.422508864854457,24.274107260123394,22.882189662193532,12.999999999999998,0.0 
 05/21  12:00:00,16.2,67.0,18.30125046329289,95.19406541193234,24.030365655264553,40.08545076964789,26.008138706726047,82.76792657538499,18.244361410160657,88.08862788109006,18.114116578595723,63.99158385325853,23.110172270157456,42.365493681442764,0.0,0.0,28.53210484792878,28.53210484792878,0.0,0.0,31.320689744358816,31.320689744358816,0.0,0.0,0.0,0.0,0.0,0.0,31.320689744358816,31.320689744358816,0.0,16.200000000000003,27.00106729465621,27.00106729465621,27.00106729465621,27.00106729465621,27.00106729465621,31.1832421806648,31.1832421806648,26.008138706726047,18.114116578595723,31.1832421806648,31.1832421806648,27.352283457711962,27.352283457711962,31.1832421806648,31.1832421806648,31.1832421806648,27.352283457711962,31.1832421806648,27.352283457711962,24.030365655264553,23.110172270157456,16.200000000000003,0.0 
 05/21  13:00:00,18.0,59.0,18.482727052046712,94.02372317486035,23.472490854842803,41.482355423011796,27.08642977374072,80.23902005676612,18.826573610346014,84.84953394446998,18.49950356230797,62.21416738290844,23.065003579867685,42.510171898594095,0.0,0.0,28.532104847928778,28.532104847928778,0.0,0.0,31.320689744358813,31.320689744358813,0.0,0.0,0.0,0.0,0.0,0.0,31.320689744358813,31.320689744358813,0.0,18.0,27.00106729465621,27.00106729465621,27.00106729465621,27.00106729465621,27.00106729465621,31.1832421806648,31.1832421806648,27.08642977374072,18.49950356230797,31.1832421806648,31.1832421806648,27.282042022088234,27.282042022088234,31.1832421806648,31.1832421806648,31.1832421806648,27.282042022088234,31.1832421806648,27.282042022088234,23.472490854842803,23.065003579867685,18.0,0.0 
 05/21  14:00:00,18.0,59.0,18.675770090632568,92.8019145563306,22.979808219999065,42.75788120706448,27.830202395953144,79.54710365290843,19.464250651062425,81.46121639603476,18.794898100740657,60.81859609082983,23.071429282054506,42.51628667654713,0.0,0.0,28.532104847928778,28.532104847928778,0.0,0.0,31.32068974435881,31.32068974435881,0.0,0.0,0.0,0.0,0.0,0.0,31.32068974435881,31.32068974435881,0.0,18.0,27.001067294656206,27.001067294656206,27.001067294656206,27.001067294656206,27.001067294656206,31.1832421806648,31.1832421806648,27.830202395953144,18.794898100740657,31.1832421806648,31.1832421806648,27.211798412077904,27.211798412077904,31.1832421806648,31.1832421806648,31.1832421806648,27.211798412077904,31.1832421806648,27.211798412077904,22.979808219999065,23.071429282054506,18.0,0.0 
 05/21  15:00:00,19.4,55.0,18.861953735916956,91.63682385655939,22.6105181879049,43.851183669336784,28.180363031854764,82.45313789801239,20.07419620294829,78.35796915753355,19.03159270894097,59.579802212350636,23.602139994948107,41.29496506852442,0.0,0.0,28.532104847928778,28.532104847928778,0.0,0.0,31.32068974435881,31.32068974435881,0.0,0.0,0.0,0.0,0.0,0.0,31.32068974435881,31.32068974435881,0.0,19.4,27.001067294656206,27.001067294656206,27.001067294656206,27.001067294656206,27.001067294656206,31.1832421806648,31.1832421806648,28.180363031854764,19.03159270894097,31.1832421806648,31.1832421806648,27.211798412077904,27.211798412077904,31.1832421806648,31.1832421806648,31.1832421806648,27.211798412077904,31.1832421806648,27.211798412077904,22.6105181879049,23.602139994948107,19.4,0.0 
 05/21  16:00:00,19.0,56.0,19.042501279651077,90.69919667884628,22.268628246007157,44.997651508865914,28.135186328049052,87.33828506344139,20.607415923978056,75.89368043518448,19.163775539772992,58.90441000459769,24.385504196416676,39.59714830029854,0.0,0.0,28.532104847928778,28.532104847928778,0.0,0.0,31.32068974435881,31.32068974435881,0.0,0.0,0.0,0.0,0.0,0.0,31.32068974435881,31.32068974435881,0.0,19.0,27.001067294656206,27.001067294656206,27.001067294656206,27.001067294656206,27.001067294656206,31.1832421806648,31.1832421806648,28.135186328049052,19.163775539772992,31.1832421806648,31.1832421806648,27.211798412077904,27.211798412077904,31.1832421806648,31.1832421806648,31.1832421806648,27.211798412077904,31.1832421806648,27.211798412077904,22.268628246007157,24.385504196416676,19.0,0.0 
 05/21  17:00:00,18.0,59.0,19.20387988944026,89.79088444170623,21.871387622124583,46.18714146428757,27.3567628025106,95.68684253018299,20.993054152315207,74.11294248228842,19.14530672926775,58.69725383738732,24.941669262618653,38.37472799575349,14828.652512894048,0.40951874069530725,33.17680432056498,24.350559912348455,0.0,0.0,31.32068974435881,31.32068974435881,0.0,0.0,0.0,0.0,0.0,0.0,31.32068974435881,31.32068974435881,1261.4861208585621,3.3219534406768676,29.58649362102719,29.58649362102719,29.58649362102719,33.621330462236315,33.621330462236315,33.58802537407831,29.60139157654583,27.3567628025106,19.14530672926775,33.58802537407831,33.58802537407831,33.17680432056498,33.17680432056498,29.60139157654583,33.58802537407831,33.58802537407831,24.350559912348455,33.58802537407831,33.17680432056498,21.871387622124583,24.941669262618653,18.0,4541350.035090823 
 05/21  18:00:00,15.0,72.0,19.27024019633159,89.42025004022284,21.984805228925588,45.91850886444366,25.5183012160074,99.5142391073829,21.30375701064027,72.71271805453445,18.891423206038564,59.50489726322068,23.786200210407454,41.17410509653853,6765.472325647774,0.18524331552309323,37.67229910220351,33.19183045402631,0.0,0.0,31.320689744358813,31.320689744358813,0.0,0.0,0.0,0.0,0.0,0.0,31.320689744358813,31.320689744358813,577.4266889279104,7.611246178283469,34.36920461986993,34.36920461986993,34.36920461986993,36.38655689892015,36.38655689892015,38.20546898232927,36.38583555546026,25.5183012160074,18.891423206038564,38.20546898232927,38.20546898232927,36.30476865781697,36.30476865781697,36.38583555546026,38.20546898232927,38.20546898232927,31.82430000963977,38.20546898232927,36.30476865781697,21.984805228925588,23.786200210407454,15.0,2078736.0801404775 
 05/21  19:00:00,15.0,72.0,19.19981564706078,89.81353229226868,22.686062230453704,44.085440671076164,23.988039819858805,99.98453942090129,21.22467896873483,73.06591530343289,18.628954022845775,60.25587521763451,22.512712365501386,44.55455673540945,0.0,0.0,38.504962476905625,38.504962476905625,0.0,0.0,31.320689744358813,31.320689744358813,0.0,0.0,0.0,0.0,0.0,0.0,31.320689744358813,31.320689744358813,0.0,15.0,35.354221620747886,35.354221620747886,35.354221620747886,35.354221620747886,35.354221620747886,39.19455110443914,39.19455110443914,23.988039819858805,18.628954022845775,39.19455110443914,39.19455110443914,35.741215118580804,35.741215118580804,39.19455110443914,39.19455110443914,39.19455110443914,35.741215118580804,39.19455110443914,35.741215118580804,22.686062230453704,22.512712365501386,15.0,0.0 
 05/21  20:00:00,14.0,88.0,19.05116577430899,90.65031985950154,22.661991522796992,44.860978369259676,22.833850179451858,100.0,20.98912484575782,74.13074036387783,18.41135705706489,61.29314413391523,21.294434058676288,48.7755368094491,0.0,0.0,38.504962476905625,38.504962476905625,0.0,0.0,31.320689744358813,31.320689744358813,0.0,0.0,0.0,0.0,14172.58894909747,0.6426897017703241,31.326232209417316,27.112014935972947,1019.0996950343967,3.0844840310829222,29.10140645720061,29.10140645720061,29.10140645720061,32.12786683879192,32.12786683879192,33.253537889806935,29.877442886501832,22.833850179451858,18.41135705706489,33.253537889806935,33.253537889806935,32.39911723541919,32.39911723541919,29.877442886501832,33.253537889806935,33.253537889806935,32.39911723541919,33.253537889806935,28.184899961974818,22.661991522796992,21.294434058676288,14.0,3668758.9021238284 
 05/21  21:00:00,13.8,77.0,18.87061495544492,91.67824371261871,22.28647440999111,45.94072893700498,21.87274024664548,99.99999999999999,20.671531824494505,75.59416506652659,18.217629454807508,61.91048280006788,21.601725582558032,47.89852441065725,0.0,0.0,38.50496247690562,38.50496247690562,3349.8246201914885,0.10170779674094635,30.590232405364436,27.96366603097537,0.0,0.0,0.0,0.0,13552.582219074582,0.8721563495423736,31.32305689656357,27.672115835912724,1347.7604970380996,-0.7966778404733141,27.27663163594451,27.27663163594451,27.27663163594451,31.311838874463955,31.311838874463955,31.31889306811138,27.24756846396445,21.87274024664548,18.217629454807508,31.31889306811138,31.31889306811138,28.696490522174507,31.32305689656357,27.24756846396445,31.31889306811138,31.31889306811138,31.32305689656357,31.31889306811138,27.672115835912724,22.28647440999111,21.601725582558032,13.799999999999999,4851937.789337159 
 05/21  22:00:00,13.0,82.0,18.7102774025457,92.60175536672827,21.660967879386078,47.711492919512075,21.282135235571957,100.0,20.326669921472607,77.22016006595356,18.039422393938974,62.446281934117,22.195822887354836,46.175493211563335,2478.1075343974535,0.15046135697126461,32.53413681277378,30.56370996816734,11287.412569143507,0.4657708192933028,28.31255822137352,21.501533000003626,0.0,0.0,0.0,0.0,3728.255927667421,0.37596782373543275,30.061805294105113,28.875630309021183,1483.0443055836308,-1.4661473919911945,24.156742635120796,24.156742635120796,24.156742635120796,28.19177460633231,28.19177460633231,28.236220174388762,24.09417524598487,21.282135235571957,18.039422393938974,28.236220174388762,28.236220174388762,21.501533000003626,28.31255822137352,24.09417524598487,28.236220174388762,28.236220174388762,26.342131376767085,28.236220174388762,27.126383236289595,21.660967879386078,22.195822887354836,13.0,5338959.500101071 
 05/21  23:00:00,12.0,88.0,18.568140150742877,93.52170433787019,21.125786416336247,49.314196523247695,20.942727163804346,100.0,19.956906717435153,79.08531239614189,17.870042542322516,62.94783616680061,22.616011310400822,45.0226489694882,7655.9639394918795,0.49610000000000004,27.25995631157835,23.567534509541588,10281.645176474554,0.49610000000000004,27.25995631157835,22.301185459508254,0.0,0.0,0.0,0.0,0.0,0.0,30.061805294105113,30.061805294105113,1537.4629036625386,-2.4137219848982623,22.93910669529419,22.93910669529419,22.93910669529419,26.973980797938673,26.973980797938673,26.96171931272071,22.93435998452492,20.942727163804346,17.870042542322516,26.96171931272071,26.96171931272071,22.301185459508254,27.25995631157835,22.93435998452492,26.96171931272071,26.96171931272071,23.567534509541588,26.96171931272071,27.25995631157835,21.125786416336247,22.616011310400822,12.0,5534866.453185139 
 05/21  24:00:00,12.0,84.0,18.475878559490308,94.0638157256324,21.16033795420376,48.998888943677095,21.062686901234922,100.0,19.665584718314587,80.52741529235212,17.739448561674887,63.15104967685233,22.547285501066586,45.0169836921061,6996.789964031717,0.49610000000000004,28.094416358015774,24.72004459316992,10943.660649928737,0.49610000000000004,28.094416358015774,22.816570418519344,0.0,0.0,0.0,0.0,0.0,0.0,30.061805294105113,30.061805294105113,1496.5492876622543,-2.4618554429472113,23.773788944891272,23.773788944891272,23.773788944891272,27.80898536792894,27.80898536792894,27.795390091939502,23.768307505844632,21.062686901234922,17.739448561674887,27.795390091939502,27.795390091939502,22.816570418519344,28.094416358015774,23.768307505844632,27.795390091939502,27.795390091939502,24.72004459316992,27.795390091939502,28.094416358015774,21.16033795420376,22.547285501066586,12.0,5387577.435584116 
 05/22  01:00:00,12.0,88.0,18.427209671893568,94.35125819550618,21.437753171962527,48.13396349119736,21.295091407215935,100.0,19.40105175646352,81.86281788012738,17.64164116843275,63.38160132211366,22.100737434456725,46.22017885004763,6857.3867505161015,0.49610000000000004,28.588651785887485,25.28158883769727,11103.305098471179,0.49610000000000004,28.588651785887485,23.233940105818263,0.0,0.0,0.0,0.0,0.0,0.0,30.061805294105113,30.061805294105113,1473.1221071053187,-2.4747503488864124,24.268697418289705,24.268697418289705,24.268697418289705,28.30408496270158,28.30408496270158,28.29549991391142,24.257764471757767,21.295091407215935,17.64164116843275,28.29549991391142,28.29549991391142,23.233940105818263,28.588651785887485,24.257764471757767,28.29549991391142,28.29549991391142,25.28158883769727,28.29549991391142,28.588651785887485,21.437753171962527,22.100737434456725,12.0,5303239.585579148 
 05/22  02:00:00,12.0,82.0,18.37352839511231,94.6694552202046,21.7666780035784,46.947066618492634,21.548335048283477,99.99111117447015,19.12716692383894,83.27151618466806,17.54849288877965,63.45583720029812,21.380715395013517,48.06698861032966,3045.507823649117,0.21027313628617458,27.910860807672467,24.445597117129513,7793.7990087726685,0.38473759202105057,27.910860807672467,23.064300503977407,0.0,0.0,0.0,0.0,7411.802759406665,0.3971892716927749,27.910860807672467,23.445768778814553,1507.7391887095648,-2.4558950280794676,23.541906499198298,23.541906499198298,23.541906499198298,27.577013373491745,27.577013373491745,27.58981425258324,23.50980195189679,21.548335048283477,17.54849288877965,27.58981425258324,27.58981425258324,23.064300503977407,27.910860807672467,23.50980195189679,27.58981425258324,27.58981425258324,24.445597117129513,27.58981425258324,23.445768778814553,21.7666780035784,21.380715395013517,12.0,5427861.079354433 
 05/22  03:00:00,11.2,86.0,18.31913946326547,94.99305389009109,21.777753866852724,46.57238435221433,21.616471484792747,100.0,18.92885143324181,84.30851455059893,17.453532480534705,63.47983264326367,21.28123570856406,48.00847764412512,3281.0902717600306,0.1795170512331961,28.15645763464848,23.783507738425307,8158.036656773006,0.3747302969219388,28.15645763464848,22.947763286821854,0.0,0.0,0.0,0.0,6532.2362540095755,0.4379526518448652,28.15645763464848,24.587866836162227,1493.5308329712304,-3.270394819928365,23.83682786702389,23.83682786702389,23.83682786702389,27.872048635226953,27.872048635226953,27.866773595847402,23.82290748987582,21.616471484792747,17.453532480534705,27.866773595847402,27.866773595847402,22.947763286821854,28.15645763464848,23.82290748987582,27.866773595847402,27.866773595847402,23.783507738425307,27.866773595847402,24.587866836162227,21.777753866852724,21.28123570856406,11.2,5376710.99869643 
 05/22  04:00:00,11.0,87.0,18.271890570005734,95.27519175794632,21.645880745882046,46.566314598587624,21.61436601427927,100.0,18.756815604667448,85.21993376972982,17.367946297604806,63.44058920941881,21.41881867180623,47.217496831654294,3889.8567155773767,0.19941912544013016,28.326322355463216,23.659456749357453,7827.439332037032,0.3441361161199547,28.326322355463216,22.88445496131614,0.0,0.0,0.0,0.0,6241.100448401707,0.4486447584399152,28.326322355463216,24.998063686759664,1485.1807241107972,-3.4786508218425283,24.01231968203981,24.01231968203981,24.01231968203981,28.047608218632448,28.047608218632448,28.04465952421049,23.995934153866877,21.61436601427927,17.367946297604806,28.04465952421049,28.04465952421049,22.88445496131614,28.326322355463216,23.995934153866877,28.04465952421049,28.04465952421049,23.659456749357453,28.04465952421049,24.998063686759664,21.645880745882046,21.41881867180623,11.0,5346650.60679887 
 05/22  05:00:00,10.0,87.0,18.225641298203293,95.55226814300478,21.495100238046494,46.38260594205993,21.56897992054196,100.0,18.589911025448554,86.11476270436772,17.265407538860337,63.31816266476744,21.562293081741284,46.19178220209437,5230.679349537761,0.28340891771458676,28.45413974939503,24.038430928048097,7339.868841374997,0.30863080517692015,28.45413974939503,22.764236667081125,0.0,0.0,0.0,0.0,5630.0542679830605,0.4001602771084931,28.45413974939503,25.087982133945044,1481.816057324045,-4.49411698539047,24.083499876837443,24.083499876837443,24.083499876837443,28.118815910769715,28.118815910769715,28.117619908133275,24.065374186138428,21.56897992054196,17.265407538860337,28.117619908133275,28.117619908133275,22.764236667081125,28.45413974939503,24.065374186138428,28.117619908133275,28.117619908133275,24.038430928048097,28.117619908133275,25.087982133945044,21.495100238046494,21.562293081741284,10.0,5334537.806366562 
