Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/22  06:00:00,10.0,90.0,18.178162197794226,95.9324578667788,21.438329592740434,46.01389564490824,21.50838324328155,100.0,18.423263873229423,87.10483227391622,17.1992863830601,63.109690302877084,21.67257228028464,45.35833164667812,5975.459336466568,0.3624535797332631,28.528220747466758,24.58389109497408,7599.1787131426745,0.31244954147296444,28.528220747466758,22.709318399184657,0.0,0.0,0.0,0.0,4830.516363641349,0.31729687879377255,28.528220747466758,24.885867522178845,1480.6127157233552,-4.489309817125692,24.10902274403417,24.10902274403417,24.10902274403417,28.14434863525791,28.14434863525791,28.143919788248734,24.090146687157333,21.50838324328155,17.1992863830601,28.143919788248734,28.143919788248734,22.709318399184657,28.528220747466758,24.090146687157333,28.143919788248734,28.143919788248734,24.58389109497408,28.143919788248734,24.885867522178845,21.438329592740434,21.67257228028464,10.0,5330205.776604079 
 05/22  07:00:00,10.0,87.0,18.13123642901066,96.21574350225069,21.493486800538932,45.328968566588685,21.46150728496701,100.0,18.264722724301528,87.97563213269513,17.15183216069729,62.79222567199284,21.725334525965703,44.68969589027557,5616.840406973748,0.3761055892074725,28.409449244280893,24.836399462370817,8625.976766982913,0.3697996198997187,28.409449244280893,22.828621809607753,0.0,0.0,0.0,0.0,4044.105984784824,0.24629479089280884,28.409449244280893,24.48097353388841,1484.7854329224526,-4.491470801153577,24.020668126929625,24.020668126929625,24.020668126929625,28.055959894558658,28.055959894558658,28.057444469661924,23.99985948296305,21.46150728496701,17.15183216069729,28.057444469661924,28.057444469661924,22.828621809607753,28.409449244280893,23.99985948296305,28.057444469661924,28.057444469661924,24.836399462370817,28.057444469661924,24.48097353388841,21.493486800538932,21.725334525965703,10.0,5345227.558520829 
 05/22  08:00:00,10.0,87.0,18.08712554059851,96.48289681252686,21.56741523386348,44.627139958607664,21.435102413860072,100.0,18.12088036700681,88.77416281447155,17.104401065539882,62.47897801122184,21.67234824990812,44.34057802725888,5564.9919762664495,0.3892001549472044,28.37942088561885,24.958453508981915,8822.868438228465,0.3892001549472044,28.37942088561885,22.95573919402568,0.0,0.0,0.0,0.0,3811.0703487550086,0.21379969010559133,28.37942088561885,24.114634444563777,1485.267720413877,-4.491012464352316,24.010482833886883,24.010482833886883,24.010482833886883,28.04577066787277,28.04577066787277,28.045941805872246,23.99104272872215,21.435102413860072,17.104401065539882,28.045941805872246,28.045941805872246,22.95573919402568,28.37942088561885,23.99104272872215,28.045941805872246,28.045941805872246,24.958453508981915,28.045941805872246,24.114634444563777,21.56741523386348,21.67234824990812,10.0,5346963.793489957 
 05/22  09:00:00,11.6,86.0,18.112419388239836,96.42480951936822,22.665681448992196,41.794274548203354,22.255189112571898,96.78882106937684,18.052967477409474,89.24210784607777,17.234409382705884,61.88635902531507,21.83171356956102,43.968076931271995,1209.9894204046525,0.08514485166744434,28.236708897993374,27.386699851207972,3555.2483333303735,0.1470896264819757,29.176423338706673,26.14263286721462,0.0,0.0,0.0,0.0,10344.742371651326,0.46971513661199266,31.38170542379408,26.033397465997627,1341.8888875066395,-3.009608404636413,27.62779495104897,27.62779495104897,27.62779495104897,31.66288136244261,31.66288136244261,31.53550100612071,27.7383464993369,22.255189112571898,17.234409382705884,31.53550100612071,31.53550100612071,28.347914952302027,31.38170542379408,27.7383464993369,31.53550100612071,31.53550100612071,30.53169637700868,31.53550100612071,26.033397465997627,22.665681448992196,21.83171356956102,11.6,4830799.9950239025 
 05/22  10:00:00,14.0,82.0,18.218987583490048,95.78143223252052,24.020302659193753,39.05834728104159,23.327826004896796,92.23887993579082,18.16186936446516,88.63331238102168,17.64301193346483,60.50436402773635,22.46442659565328,42.90252101095422,0.0,0.0,28.236708897993378,28.236708897993378,0.0,0.0,29.489661485611105,29.489661485611105,0.0,0.0,0.0,0.0,3053.912622023845,0.0992477655222812,36.72476102665713,35.2524838385459,232.5669388822536,11.048702318305354,33.040126447001526,33.040126447001526,33.040126447001526,33.84706735862161,33.84706735862161,36.96327559255335,36.1974509631044,23.327826004896796,17.64301193346483,36.96327559255335,36.96327559255335,34.079456942940226,34.079456942940226,36.1974509631044,36.96327559255335,36.96327559255335,34.079456942940226,36.96327559255335,32.607179754829005,24.020302659193753,22.46442659565328,14.000000000000002,837240.979976113 
 05/22  11:00:00,16.0,72.0,18.367773431408924,94.89118896410022,24.611073193481356,38.205553531959225,25.066565546533425,84.72508615136906,18.49010105354266,86.82656903464598,18.068773937340076,59.10940940281684,23.346356743726155,41.21674730738402,0.0,0.0,28.236708897993374,28.236708897993374,0.0,0.0,29.4896614856111,29.4896614856111,0.0,0.0,0.0,0.0,0.0,0.0,36.72476102665713,36.72476102665713,0.0,15.999999999999998,33.06231836596946,33.06231836596946,33.06231836596946,33.06231836596946,33.06231836596946,36.98605418918775,36.98605418918775,25.066565546533425,18.068773937340076,36.98605418918775,36.98605418918775,33.457716796559346,33.457716796559346,36.98605418918775,36.98605418918775,36.98605418918775,33.457716796559346,36.98605418918775,33.457716796559346,24.611073193481356,23.346356743726155,15.999999999999998,0.0 
 05/22  12:00:00,17.9,67.0,18.52544448459075,93.95781467828488,24.38400323993768,39.26452381816718,26.249282749731563,81.51885384213902,18.952502738311278,84.35097910181652,18.456119316232236,57.946572336435494,23.729185369791185,40.83184441519733,0.0,0.0,28.236708897993378,28.236708897993378,0.0,0.0,29.489661485611105,29.489661485611105,0.0,0.0,0.0,0.0,0.0,0.0,36.72476102665713,36.72476102665713,0.0,17.9,33.06231836596946,33.06231836596946,33.06231836596946,33.06231836596946,33.06231836596946,36.986054189187755,36.986054189187755,26.249282749731563,18.456119316232236,36.986054189187755,36.986054189187755,33.39183099474199,33.39183099474199,36.986054189187755,36.986054189187755,36.986054189187755,33.39183099474199,36.986054189187755,33.39183099474199,24.38400323993768,23.729185369791185,17.9,0.0 
 05/22  13:00:00,20.0,60.0,18.70459741633759,92.90981635314446,23.82653269971242,41.10822289976589,27.3041481709701,79.65455814615328,19.53359857784261,81.35163688778329,18.82926557826741,56.86021762477603,23.733268330350345,41.33185717100192,0.0,0.0,28.236708897993374,28.236708897993374,0.0,0.0,29.489661485611105,29.489661485611105,0.0,0.0,0.0,0.0,0.0,0.0,36.72476102665713,36.72476102665713,0.0,20.0,33.06231836596946,33.06231836596946,33.06231836596946,33.06231836596946,33.06231836596946,36.986054189187755,36.986054189187755,27.3041481709701,18.82926557826741,36.986054189187755,36.986054189187755,33.325930154929395,33.325930154929395,36.986054189187755,36.986054189187755,36.986054189187755,33.325930154929395,36.986054189187755,33.325930154929395,23.82653269971242,23.733268330350345,20.0,0.0 
 05/22  14:00:00,20.0,60.0,18.898103579007284,91.70192203461778,23.354338583600406,42.63804719334786,28.068128852349133,79.76339453153346,20.18931984493755,78.03297479187343,19.124773284302265,55.956395353514175,23.756951661725267,41.609465376120845,0.0,0.0,28.23670889799337,28.23670889799337,0.0,0.0,29.4896614856111,29.4896614856111,0.0,0.0,0.0,0.0,0.0,0.0,36.72476102665713,36.72476102665713,0.0,20.0,33.06231836596946,33.06231836596946,33.06231836596946,33.06231836596946,33.06231836596946,36.986054189187755,36.986054189187755,28.068128852349133,19.124773284302265,36.986054189187755,36.986054189187755,33.26002727509724,33.26002727509724,36.986054189187755,36.986054189187755,36.986054189187755,33.26002727509724,36.986054189187755,33.26002727509724,23.354338583600406,23.756951661725267,20.0,0.0 
 05/22  15:00:00,20.5,53.0,19.085338501986463,90.63625759625575,23.04269327723209,43.83350527353635,28.091822266369373,85.90665725568005,20.83370706176946,74.99146846625621,19.435480707631,55.06740559476769,24.183630312098725,40.91742840802055,0.0,0.0,28.23670889799337,28.23670889799337,0.0,0.0,29.4896614856111,29.4896614856111,0.0,0.0,0.0,0.0,0.0,0.0,36.72476102665713,36.72476102665713,0.0,20.5,33.06231836596946,33.06231836596946,33.06231836596946,33.06231836596946,33.06231836596946,36.986054189187755,36.986054189187755,28.091822266369373,19.435480707631,36.986054189187755,36.986054189187755,33.26002727509724,33.26002727509724,36.986054189187755,36.986054189187755,36.986054189187755,33.26002727509724,36.986054189187755,33.26002727509724,23.04269327723209,24.183630312098725,20.5,0.0 
 05/22  16:00:00,19.7,58.0,19.262494112634897,89.64072347068236,22.67600505037247,45.08820679337763,28.042702129630573,92.04360130758265,21.371243736701366,72.55584846201836,19.54835756264912,54.8081690110317,24.896728706565835,39.44660327910368,0.0,0.0,28.23670889799337,28.23670889799337,0.0,0.0,29.4896614856111,29.4896614856111,0.0,0.0,0.0,0.0,0.0,0.0,36.72476102665713,36.72476102665713,0.0,19.7,33.06231836596946,33.06231836596946,33.06231836596946,33.06231836596946,33.06231836596946,36.986054189187755,36.986054189187755,28.042702129630573,19.54835756264912,36.986054189187755,36.986054189187755,33.26002727509724,33.26002727509724,36.986054189187755,36.986054189187755,36.986054189187755,33.26002727509724,36.986054189187755,33.26002727509724,22.67600505037247,24.896728706565835,19.7,0.0 
 05/22  17:00:00,19.0,64.0,19.421102641577214,88.7598336559648,22.22944762717349,46.86077072605394,27.41843758908609,99.4594532410629,21.7480762801432,70.90142135808172,19.511315978685666,55.20275185125456,25.531284823218808,38.423618229323395,0.0,0.0,28.23670889799337,28.23670889799337,0.0,0.0,29.4896614856111,29.4896614856111,0.0,0.0,0.0,0.0,0.0,0.0,36.72476102665713,36.72476102665713,0.0,19.0,33.06231836596946,33.06231836596946,33.06231836596946,33.06231836596946,33.06231836596946,36.986054189187755,36.986054189187755,27.41843758908609,19.511315978685666,36.986054189187755,36.986054189187755,33.26002727509724,33.26002727509724,36.986054189187755,36.986054189187755,36.986054189187755,33.26002727509724,36.986054189187755,33.26002727509724,22.22944762717349,25.531284823218808,19.0,0.0 
 05/22  18:00:00,17.7,70.0,19.461207288677265,88.53849720853945,21.64231664820449,48.82461573516265,25.72891044637968,99.99999999999997,21.883847082604397,70.3156746697081,19.27405680274304,56.15463089698024,24.377550341896516,41.38206018444327,14843.623175806782,0.6175875157097462,30.923492173609446,25.691054614386253,0.0,0.0,29.4896614856111,29.4896614856111,0.0,0.0,0.0,0.0,0.0,0.0,36.72476102665713,36.72476102665713,1122.9826162495524,5.563962636111447,28.2951921689897,28.2951921689897,28.2951921689897,31.65791551227386,31.65791551227386,32.43986527658707,28.80266615154833,25.72891044637968,19.27405680274304,32.43986527658707,32.43986527658707,31.793660156703773,31.793660156703773,28.80266615154833,32.43986527658707,32.43986527658707,26.561222597480587,32.43986527658707,31.793660156703773,21.64231664820449,24.377550341896516,17.7,4042737.4184983885 
 05/22  19:00:00,14.0,88.0,19.336293296648122,89.22972905409581,21.712825003128557,48.994497820893585,24.166593624785527,99.99999999999997,21.809587546902605,70.6352676337246,18.92216783932432,57.61016343418869,23.05883451322356,45.15586710347844,15530.077876873724,0.6985164646224539,33.80271249982674,28.401863875485105,0.0,0.0,29.4896614856111,29.4896614856111,0.0,0.0,0.0,0.0,0.0,0.0,36.72476102665713,36.72476102665713,1248.5423874431317,-0.6588628887572556,29.982040884552912,29.982040884552912,29.982040884552912,34.016821340432095,34.016821340432095,33.92219110505971,30.058175475420647,24.166593624785527,18.92216783932432,33.92219110505971,33.92219110505971,33.80271249982674,33.80271249982674,30.058175475420647,33.92219110505971,33.92219110505971,28.401863875485105,33.92219110505971,33.80271249982674,21.712825003128557,23.05883451322356,13.999999999999996,4494752.594795275 
 05/22  20:00:00,14.0,94.0,19.1608868605978,90.29958362927192,22.91839851299987,45.89678283707052,22.99878316277472,100.0,21.543821636269193,71.86362835519105,18.648204403949457,58.854006742246035,21.803691510771497,49.13227627000103,3857.4760480941923,0.16789392134650089,36.441610960344775,35.06746776261908,0.0,0.0,29.489661485611105,29.489661485611105,0.0,0.0,0.0,0.0,8997.036708344429,0.31416979109862087,34.84361420524878,31.14990880619985,937.6435138677646,3.0189671127751865,30.760210401962485,30.760210401962485,30.760210401962485,33.786376836691254,33.786376836691254,34.829700018191225,31.656447588194773,22.99878316277472,18.648204403949457,34.829700018191225,34.829700018191225,33.87602282284972,33.87602282284972,31.656447588194773,34.829700018191225,34.829700018191225,32.501879625124026,34.829700018191225,30.1823174238008,22.91839851299987,21.803691510771497,14.0,3375516.6499239528 
 05/22  21:00:00,13.0,89.0,18.99141165108091,91.25935603371676,23.77740684683269,43.71379675573475,21.99937317018992,99.99999999999999,21.181664615858487,73.47691245520254,18.409280072142515,59.84707924972429,21.365646627937377,50.61536614513973,0.0,0.0,36.441610960344775,36.441610960344775,118.63729399071048,0.0024219542927055365,30.149254474148886,26.2430249973368,0.0,0.0,0.0,0.0,16303.39768302306,0.8346552533047321,32.19502372580275,27.257601699404393,1308.3320740826546,-1.6148814107118135,28.24697651414793,28.24697651414793,28.24697651414793,32.282019526929176,32.282019526929176,32.277840499399105,28.235422333263003,21.99937317018992,18.409280072142515,32.277840499399105,32.277840499399105,28.288794248990662,32.19502372580275,28.235422333263003,32.277840499399105,32.277840499399105,32.19502372580275,32.277840499399105,27.257601699404393,23.77740684683269,21.365646627937377,13.0,4709995.466697557 
 05/22  22:00:00,12.0,88.0,18.826374134572056,92.20483911181711,23.918695743119073,43.35200834455223,21.09396943050828,99.99999999999999,20.749049697947413,75.45752753521727,18.216765287961305,60.61926069662634,22.169567076399765,48.20033682050541,0.0,0.0,36.441610960344775,36.441610960344775,17474.550741536783,0.9362440146282428,26.41567003845677,21.94025449781958,0.0,0.0,0.0,0.0,211.37205368190848,0.04995598537175717,27.407974165055315,27.070503301918095,1572.046811827353,-2.381321593382682,22.26127669986247,22.26127669986247,22.26127669986247,26.29588909184516,26.29588909184516,26.387287114434642,22.150597582840604,21.09396943050828,18.216765287961305,26.387287114434642,26.387287114434642,21.94025449781958,26.41567003845677,22.150597582840604,26.387287114434642,26.387287114434642,26.41567003845677,26.387287114434642,26.078199175319554,23.918695743119073,22.169567076399765,12.0,5659368.522578471 
 05/22  23:00:00,11.0,94.0,18.721060445157907,92.81398415160486,23.47798148675637,44.421515675227965,21.06974749789128,100.0,20.370748665690712,77.23871317083967,18.033694354858575,61.29361429138123,22.346165591785052,47.577972724538405,0.0,0.0,36.441610960344775,36.441610960344775,16557.1430783581,0.9832000000000001,27.729241740313725,23.70008267235933,0.0,0.0,0.0,0.0,0.0,0.0,26.449588365852993,26.449588365852993,1498.9146202789202,-3.4507413168455043,23.72463854228835,23.72463854228835,23.72463854228835,27.759815986903792,27.759815986903792,27.72892390545602,23.736630174487523,21.06974749789128,18.033694354858575,27.72892390545602,27.72892390545602,23.70008267235933,27.729241740313725,23.736630174487523,27.72892390545602,27.72892390545602,27.729241740313725,27.72892390545602,27.729241740313725,23.47798148675637,22.346165591785052,11.0,5396092.633004113 
 05/22  24:00:00,11.0,95.0,18.637026600647594,93.3954669062336,22.767508620166748,46.32684281681955,21.552424528348837,99.39392696788134,20.01440026640321,79.03807119643407,17.879184274887198,61.924269330673866,22.06522568770818,48.351703416450064,0.0,0.0,36.441610960344775,36.441610960344775,16548.360393805004,0.9363421245082469,28.93640389072595,24.687400950712167,0.0,0.0,0.0,0.0,0.0,0.0,26.44958836585299,26.44958836585299,1442.519024624118,-3.5022545574100983,24.938495949062066,24.938495949062066,24.938495949062066,28.974072279528183,28.974072279528183,28.947611141682486,24.946140262914938,21.552424528348837,17.879184274887198,28.947611141682486,28.947611141682486,24.687400950712167,28.93640389072595,24.946140262914938,28.947611141682486,28.947611141682486,28.93640389072595,28.947611141682486,28.93640389072595,22.767508620166748,22.06522568770818,11.0,5193068.488646825 
 05/23  01:00:00,11.0,87.0,18.57508592479658,93.75834899382849,21.949351235556954,48.27054509966021,22.02631372282177,99.88636935023752,19.670737319475904,80.74084579724925,17.73089368846885,62.30409127321527,21.571934223904,49.40005739706199,1155.8655096688922,0.03935761822554197,34.100882135592514,31.758849060807,1387.6009833702706,0.05356333975521691,30.114317414399387,28.048445294746127,0.0,0.0,0.0,0.0,14235.366003817826,0.8191482739784337,29.994331929174464,25.819598559965613,1397.8528580187635,-3.562136099221233,25.969707982789203,25.969707982789203,25.969707982789203,30.00519073204341,30.00519073204341,30.006078420636257,25.94865011530986,22.02631372282177,17.73089368846885,30.006078420636257,30.006078420636257,27.928459809521204,29.994331929174464,25.94865011530986,30.006078420636257,30.006078420636257,27.65229885438895,30.006078420636257,25.819598559965613,21.949351235556954,21.571934223904,11.0,5032270.288867548 
 05/23  02:00:00,10.6,90.0,18.508852324736893,94.14819973621846,21.34664900506009,49.63766103548233,22.111163467624515,100.0,19.373097240204093,82.24871529996017,17.584998507722737,62.652963129513005,21.925854975118508,47.914493311770954,9428.511147407364,0.4515472265367902,30.811549853982307,24.006048136536485,0.0,0.0,29.80652768421439,29.80652768421439,0.0,0.0,0.0,0.0,7659.196298150662,0.5279388415922043,30.811549853982307,26.981571406561294,1367.9921283504173,-3.989097223421184,26.7036792481906,26.7036792481906,26.7036792481906,30.73902025998189,30.73902025998189,30.73118936230349,26.691444745726905,22.111163467624515,17.584998507722737,30.73118936230349,30.73118936230349,30.811549853982307,30.811549853982307,26.691444745726905,30.73118936230349,30.73118936230349,24.006048136536485,30.73118936230349,26.981571406561294,21.34664900506009,21.925854975118508,10.6,4924771.662061501 
 05/23  03:00:00,10.3,88.0,18.435367371847015,94.5828618556161,21.406505941033497,48.6704780517176,21.805814010336654,100.0,19.08035097672181,83.76286902943862,17.458207828343234,62.714721080752796,22.215217737603673,46.32619736652026,10923.336800412973,0.7829509146275071,29.814842478994215,26.47827553631876,6582.469772462341,0.20924908537249293,29.814842478994215,22.262730375661675,0.0,0.0,0.0,0.0,0.0,0.0,31.716254771465348,31.716254771465348,1412.4499437765771,-4.2548654564021495,25.618007757614045,25.618007757614045,25.618007757614045,29.65355842855071,29.65355842855071,29.65929648755533,25.59388981256217,21.805814010336654,17.458207828343234,29.65929648755533,29.65929648755533,22.262730375661675,29.814842478994215,25.59388981256217,29.65929648755533,29.65929648755533,26.47827553631876,29.65929648755533,29.814842478994215,21.406505941033497,22.215217737603673,10.3,5084819.797595678 
 05/23  04:00:00,10.0,87.0,18.36246775847052,94.92258188193269,21.863590082324592,46.36439002473439,21.605018312028093,100.0,18.82677465107391,85.01588847500422,17.357879991787087,62.4763809971235,22.10900768927658,45.673823682824974,3801.3185338906587,0.3471544244006447,28.295116190556882,25.676381593512343,13387.752131123647,0.6450455755993554,28.295116190556882,23.328017219717413,0.0,0.0,0.0,0.0,0.0,0.0,31.716254771465348,31.716254771465348,1476.7490922832776,-4.4992834944585605,24.19132025791917,24.19132025791917,24.19132025791917,28.22667793680907,28.22667793680907,28.248641403759855,24.150232959042565,21.605018312028093,17.357879991787087,28.248641403759855,28.248641403759855,23.328017219717413,28.295116190556882,24.150232959042565,28.248641403759855,28.248641403759855,25.676381593512343,28.248641403759855,28.295116190556882,21.863590082324592,22.10900768927658,10.0,5316296.732219799 
 05/23  05:00:00,10.0,87.0,18.291811487949882,95.34438546096337,21.9444546626531,45.262733806651745,21.66966022982372,100.0,18.58864367803753,86.29203592072227,17.286460311316535,62.161712250895796,21.61982285496573,46.16884810793328,893.5074133398335,0.05199116939039842,27.96554482974492,23.77400466330996,9115.525109599967,0.4884010798977447,27.96554482974492,23.499602819762536,0.0,0.0,0.0,0.0,7262.765450593056,0.45180775071185697,27.96554482974492,24.119194127853085,1494.0718181277393,-4.482820826516351,23.82554439144055,23.82554439144055,23.82554439144055,27.860760802069457,27.860760802069457,27.866386031015765,23.80064728168731,21.66966022982372,17.286460311316535,27.866386031015765,27.866386031015765,23.499602819762536,27.96554482974492,23.80064728168731,27.866386031015765,27.866386031015765,23.77400466330996,27.866386031015765,24.119194127853085,21.9444546626531,21.61982285496573,10.0,5378658.545259861 
 05/23  06:00:00,10.2,88.0,18.229099917472787,95.62601179334503,21.722794474991947,45.16145757036208,21.719779113151414,100.0,18.408164244331374,87.18734864253828,17.228885528182715,61.812806255836925,21.5532125163716,45.632640340032644,1632.1779497743958,0.06712944509183986,28.592675356313727,22.77556354558726,8541.63104597275,0.38913783294355736,28.592675356313727,23.341091380523757,0.0,0.0,0.0,0.0,7297.534332804217,0.535932721964603,28.592675356313727,25.3349172433056,1467.5277644359132,-4.3034030470733935,24.388842860761528,24.388842860761528,24.388842860761528,28.424276825621252,28.424276825621252,28.414244081879175,24.379786151760218,21.719779113151414,17.228885528182715,28.414244081879175,28.414244081879175,23.341091380523757,28.592675356313727,24.379786151760218,28.414244081879175,28.414244081879175,22.77556354558726,28.414244081879175,25.3349172433056,21.722794474991947,21.5532125163716,10.2,5283099.951969287 
 05/23  07:00:00,10.0,87.0,18.175284099595338,96.04463381924336,21.383213032549357,45.66494962015493,21.7015739079878,100.0,18.243862720507316,88.17806952417439,17.171104628461716,61.71268540821336,21.696356278247833,44.79859111663667,6760.2484659268675,0.35858579378248423,28.496825844676682,23.89776621902585,6205.504734210132,0.2667404893570366,28.496825844676682,22.930462739968206,0.0,0.0,0.0,0.0,4998.59465127614,0.3668737168604792,28.496825844676682,25.194366094836738,1476.86258826333,-4.499175633452784,24.18887397204903,24.18887397204903,24.18887397204903,28.22423070337311,28.22423070337311,28.22854106901272,24.16503786723571,21.7015739079878,17.171104628461716,28.22854106901272,28.22854106901272,22.930462739968206,28.496825844676682,24.16503786723571,28.22854106901272,28.22854106901272,23.89776621902585,28.22854106901272,25.194366094836738,21.383213032549357,21.696356278247833,10.0,5316705.317747989 
 05/23  08:00:00,10.0,87.0,18.120803541190057,96.37399270860747,21.289012678873707,45.42178287967802,21.613548899756104,100.0,18.094335649644048,89.0102801530689,17.113322281940615,61.5004344445071,21.76470519065784,44.117572787811724,6948.928367030979,0.45723986505564845,28.588736688670462,24.952712265842607,6911.301016055561,0.28111685728445374,28.588736688670462,22.706723898980428,0.0,0.0,0.0,0.0,4138.6732808715615,0.25384327765989795,28.588736688670462,24.68798305917457,1473.2670870775714,-4.502592621208548,24.26558702323282,24.26558702323282,24.26558702323282,28.30097338284428,28.30097338284428,28.298734018780728,24.248635546730874,21.613548899756104,17.113322281940615,28.298734018780728,28.298734018780728,22.706723898980428,28.588736688670462,24.248635546730874,28.298734018780728,28.298734018780728,24.952712265842607,28.298734018780728,24.68798305917457,21.289012678873707,21.76470519065784,10.0,5303761.513479257 
 05/23  09:00:00,11.8,82.0,18.120225111356593,96.47263903936124,22.26504646289933,42.70873066617187,22.091327769473523,98.39711047697432,18.02268840554624,89.50048256963981,17.23789432844592,60.871181792668956,21.934317191218547,43.573749777738456,3187.441763955235,0.21502266652238453,28.567648145406245,26.088207700018657,4847.559640368354,0.1977278649143262,28.567648145406245,24.638232003768096,0.0,0.0,0.0,0.0,6967.755613821357,0.3258012725704399,30.40531169153501,25.30783783019435,1380.2520013387232,-2.780025030846688,26.685750187516007,26.685750187516007,26.685750187516007,30.720957958346638,30.720957958346638,30.60537313732037,26.78772936665915,22.091327769473523,17.23789432844592,30.60537313732037,30.60537313732037,26.475895549896865,30.40531169153501,26.78772936665915,30.60537313732037,30.60537313732037,27.92587124614743,30.60537313732037,25.30783783019435,22.26504646289933,21.934317191218547,11.8,4968907.204819404 
 05/23  10:00:00,14.0,77.0,18.174493914373496,96.04940845077995,22.960851816508253,41.127212608373945,22.657701563206167,97.68013602083974,18.091671575181895,89.025198477479,17.637173314273955,59.24171752904081,22.27188369819712,42.88285403613341,0.0,0.0,28.607300780096388,28.607300780096388,0.0,0.0,28.607300780096388,28.607300780096388,0.0,0.0,0.0,0.0,0.0,0.0,34.1202914184827,34.1202914184827,0.0,13.999999999999998,31.488222941229548,31.488222941229548,31.488222941229548,31.488222941229548,31.488222941229548,35.18267088132461,35.18267088132461,22.657701563206167,17.637173314273955,35.18267088132461,35.18267088132461,31.67437850953854,31.67437850953854,35.18267088132461,35.18267088132461,35.18267088132461,31.67437850953854,35.18267088132461,31.67437850953854,22.960851816508253,22.27188369819712,13.999999999999998,0.0 
 05/23  11:00:00,17.0,55.0,18.237479870729274,95.67016642599347,22.99612008100066,40.818988446057375,22.960648188950966,97.8834933276154,18.29207305975863,87.91153746242318,18.10554467420338,57.264187977954165,22.355153341879067,42.437633408487244,0.0,0.0,28.60730078009639,28.60730078009639,0.0,0.0,28.60730078009639,28.60730078009639,0.0,0.0,0.0,0.0,0.0,0.0,34.1202914184827,34.1202914184827,0.0,17.0,31.488222941229548,31.488222941229548,31.488222941229548,31.488222941229548,31.488222941229548,35.18267088132461,35.18267088132461,22.960648188950966,18.10554467420338,35.18267088132461,35.18267088132461,31.612326653733906,31.612326653733906,35.18267088132461,35.18267088132461,35.18267088132461,31.612326653733906,35.18267088132461,31.612326653733906,22.99612008100066,22.355153341879067,17.0,0.0 
 05/23  12:00:00,18.0,51.0,18.290598969536642,95.35163128882718,22.547563112345692,41.41165908644434,22.640979023971653,100.0,18.55162797905186,86.49233331453262,18.370366367148186,55.857580629548295,22.14381910723407,42.442010496890774,0.0,0.0,28.60730078009639,28.60730078009639,0.0,0.0,28.60730078009639,28.60730078009639,0.0,0.0,0.0,0.0,0.0,0.0,34.1202914184827,34.1202914184827,0.0,18.0,31.488222941229548,31.488222941229548,31.488222941229548,31.488222941229548,31.488222941229548,35.18267088132461,35.18267088132461,22.640979023971653,18.370366367148186,35.18267088132461,35.18267088132461,31.612326653733906,31.612326653733906,35.18267088132461,35.18267088132461,35.18267088132461,31.612326653733906,35.18267088132461,31.612326653733906,22.547563112345692,22.14381910723407,18.0,0.0 
 05/23  13:00:00,18.0,56.0,18.32987251224261,95.02299346843006,22.12039722202325,42.24717999660385,22.34403552539053,100.0,18.812970112090717,85.0052900369947,18.576828792261836,54.834386918548006,21.988284493283324,42.58949406402476,0.0,0.0,28.60730078009639,28.60730078009639,0.0,0.0,28.60730078009639,28.60730078009639,0.0,0.0,0.0,0.0,7895.500465032219,0.22363731179991944,34.189159423522135,29.96608123022905,616.5561574157562,10.642082757153943,30.41926009496484,30.41926009496484,30.41926009496484,32.436612374015056,32.436612374015056,34.48415825839144,32.42696776809846,22.34403552539053,18.576828792261836,34.48415825839144,34.48415825839144,32.50219249657949,32.50219249657949,32.42696776809846,34.48415825839144,34.48415825839144,32.50219249657949,34.48415825839144,28.279114303286406,22.12039722202325,21.988284493283324,18.0,2219602.166696722 
 05/23  14:00:00,18.0,49.0,18.365906805221,94.71471928058683,21.732122816738986,42.99496753513374,22.052683508036452,100.0,19.077241648055338,83.53122377618271,18.743767299183794,53.9802629339009,22.61969570581297,40.73328041022296,17118.24951175057,0.627303219602217,32.21281776247711,25.674338444839822,0.0,0.0,28.60730078009639,28.60730078009639,0.0,0.0,0.0,0.0,0.0,0.0,38.59310087222386,38.59310087222386,1311.1651268222922,3.3341382144154075,28.14307284920436,28.14307284920436,28.14307284920436,32.17813591686513,32.17813591686513,32.21718657037402,28.085348499414078,22.052683508036452,18.743767299183794,32.21718657037402,32.21718657037402,32.21281776247711,32.21281776247711,28.085348499414078,32.21718657037402,32.21718657037402,25.674338444839822,32.21718657037402,32.21281776247711,21.732122816738986,22.61969570581297,18.0,4720194.456560252 
 05/23  15:00:00,18.2,56.0,18.412198234957703,94.34671401118614,22.431967543205197,41.2484829965197,21.764241901288777,99.99999999999999,19.42336831738214,81.66874316693469,18.84190455268212,53.56352181538242,23.38527687251279,38.9340774823786,4947.706725936038,0.21437175662444774,34.91737966351738,33.076866847844286,12127.872100741906,0.37842540624898413,29.360860910537262,24.166801845459744,0.0,0.0,0.0,0.0,0.0,0.0,38.59310087222386,38.59310087222386,1348.1337419507347,3.596206566889486,27.43007067234305,27.43007067234305,27.43007067234305,31.465236027589192,31.465236027589192,31.527267763032295,27.346940785967135,21.764241901288777,18.84190455268212,31.527267763032295,31.527267763032295,26.27016147326674,31.464220538344264,27.346940785967135,31.527267763032295,31.527267763032295,29.62370772267117,31.527267763032295,31.464220538344264,22.431967543205197,23.38527687251279,18.2,4853281.471022645 
 05/23  16:00:00,18.0,64.0,18.494016712619395,93.8641054530112,23.321076645721334,39.4774043475587,21.778363691825344,99.99999999999999,19.78041250413971,79.87677337248033,18.85343165444096,53.65413852090818,23.55519587032677,38.92410981015266,0.0,0.0,34.91737966351738,34.91737966351738,16184.832653418449,0.6061311323498781,29.351280994914777,22.947999843064338,0.0,0.0,0.0,0.0,0.0,0.0,38.59310087222386,38.59310087222386,1420.1746103976031,3.4897556978996596,25.44238771594333,25.44238771594333,25.44238771594333,29.4779723024061,29.4779723024061,29.454407761834982,25.448751516614188,21.778363691825344,18.85343165444096,29.454407761834982,29.454407761834982,22.947999843064338,29.351280994914777,25.448751516614188,29.454407761834982,29.454407761834982,29.351280994914777,29.454407761834982,29.351280994914777,23.321076645721334,23.55519587032677,18.0,5112628.597431372 
 05/23  17:00:00,17.0,72.0,18.55909866449315,93.38951844724808,23.539689688869,39.543155642792286,21.916116756367316,100.0,19.91426368226911,79.13763098754188,18.745903379003714,54.26158967359287,23.187035472069127,40.395427702210696,0.0,0.0,34.91737966351738,34.91737966351738,15606.473500379063,0.5007440356029318,31.71333119263292,24.122798466311494,0.0,0.0,0.0,0.0,0.0,0.0,38.59310087222386,38.59310087222386,1320.6492018437807,2.408161920205182,27.917920747880146,27.917920747880146,27.917920747880146,31.95302729340326,31.95302729340326,31.902062265687675,27.95037402616532,21.916116756367316,18.745903379003714,31.902062265687675,31.902062265687675,24.122798466311494,31.71333119263292,27.95037402616532,31.902062265687675,31.902062265687675,31.71333119263292,31.902062265687675,31.71333119263292,23.539689688869,23.187035472069127,17.0,4754337.126637611 
 05/23  18:00:00,17.0,75.0,18.584321485215632,93.24206756890652,23.195636212140414,41.034285599031016,22.252369626135067,99.8253161988007,19.958642957858533,78.92025295467218,18.56766074404119,55.21588299449651,22.56729440910678,42.62636220098277,0.0,0.0,34.91737966351738,34.91737966351738,5121.592292665461,0.12392033590316079,34.753532740350494,31.457702116305335,0.0,0.0,0.0,0.0,0.0,0.0,38.59310087222386,38.59310087222386,405.73181290450736,12.106691232470336,31.0320667343748,31.0320667343748,31.0320667343748,32.37696825374161,32.37696825374161,34.95929283032473,33.67936394238267,22.252369626135067,18.56766074404119,34.95929283032473,34.95929283032473,29.19326080797695,32.48909143202211,33.67936394238267,34.95929283032473,34.95929283032473,32.48909143202211,34.95929283032473,32.48909143202211,23.195636212140414,22.56729440910678,17.0,1460634.5264562266 
 05/23  19:00:00,17.0,72.0,18.579306415345407,93.27135450201406,22.570768409045932,43.68600234340181,22.486427763028892,99.88463024966228,19.91098088376514,79.15371883142441,18.329221384989786,56.625526016715256,21.83603898594154,45.68255189938191,0.0,0.0,34.91737966351738,34.91737966351738,0.0,0.0,34.753532740350494,34.753532740350494,0.0,0.0,0.0,0.0,15530.713153989655,0.43438876135257753,34.93642990478071,25.862481548360012,1211.588727797046,2.3049110039760805,31.23691758323993,31.23691758323993,31.23691758323993,35.271640490313914,35.271640490313914,35.292551520796465,31.19173970543884,22.486427763028892,18.329221384989786,35.292551520796465,35.292551520796465,34.93642990478071,34.93642990478071,31.19173970543884,35.292551520796465,35.292551520796465,34.93642990478071,35.292551520796465,25.862481548360012,22.570768409045932,21.83603898594154,17.0,4361719.420069367 
 05/23  20:00:00,16.0,88.0,18.553442008162342,93.32999278008819,21.84164802321025,47.62954809596866,22.38846186152308,99.99999999999999,19.773986901874185,79.75000663716918,18.16024654171887,58.30907216925717,22.254577226417773,46.43637537644544,15354.021046985226,0.4259657161766065,35.06669175553544,25.937239357980836,0.0,0.0,34.753532740350494,34.753532740350494,0.0,0.0,0.0,0.0,0.0,0.0,35.66030082959098,35.66030082959098,1207.389296915879,1.3359505441465966,31.380143228887242,31.380143228887242,31.380143228887242,35.41485200459363,35.41485200459363,35.411164317310515,31.36460469970927,22.38846186152308,18.16024654171887,35.411164317310515,35.411164317310515,35.06669175553544,35.06669175553544,31.36460469970927,35.411164317310515,35.411164317310515,25.937239357980836,35.411164317310515,35.06669175553544,21.84164802321025,22.254577226417773,16.0,4346601.468897165 
 05/23  21:00:00,15.6,94.0,18.522210649661538,93.51278615534616,22.249394308860264,49.46276038678109,22.0412304609865,99.99999999999999,19.648464995201266,80.37389994249776,18.0470345366423,60.641525257710555,22.922898450556556,47.48310578040264,0.0,0.0,35.820717182162966,35.820717182162966,0.0,0.0,34.753532740350494,34.753532740350494,0.0,0.0,0.0,0.0,0.0,0.0,35.66030082959098,35.66030082959098,0.0,15.599999999999998,29.750098297908345,29.750098297908345,29.750098297908345,29.750098297908345,29.750098297908345,33.96917510549992,33.96917510549992,22.0412304609865,18.0470345366423,33.96917510549992,33.96917510549992,30.023277043546678,30.023277043546678,33.96917510549992,33.96917510549992,33.96917510549992,30.023277043546678,33.96917510549992,30.023277043546678,22.249394308860264,22.922898450556556,15.599999999999998,0.0 
 05/23  22:00:00,15.3,95.0,18.487486053238705,93.71649853848925,22.955702508556666,49.75079539447238,21.576651360750873,99.99999999999999,19.516552388741815,81.03548821060267,17.981919291749925,62.655843703293776,23.09678007737679,49.33495883979336,0.0,0.0,35.820717182162966,35.820717182162966,17738.319580167692,0.8185447531987724,28.0910187959089,22.85725722158348,0.0,0.0,0.0,0.0,0.0,0.0,35.66030082959098,35.66030082959098,1488.7914306797225,0.910311001659928,23.944685332656487,23.944685332656487,23.944685332656487,27.979947767056736,27.979947767056736,28.09380763563031,23.813655623624438,21.576651360750873,17.981919291749925,28.09380763563031,28.09380763563031,22.85725722158348,28.0910187959089,23.813655623624438,28.09380763563031,28.09380763563031,28.0910187959089,28.09380763563031,28.0910187959089,22.955702508556666,23.09678007737679,15.299999999999999,5359649.150447001 
 05/23  23:00:00,15.0,94.0,18.45884404193357,93.79175123946715,23.11484607587452,50.42877211960248,21.733544865474734,99.85946136217665,19.412251653832037,81.481996994493,17.9276251271316,63.8380018900902,22.771623284261658,51.49493303942961,0.0,0.0,35.820717182162966,35.820717182162966,16186.355488201625,0.7908110332523464,29.328731994308708,24.38001257947368,0.0,0.0,0.0,0.0,0.0,0.0,35.66030082959098,35.66030082959098,1422.3680713281524,0.5397434474017935,25.39719350327401,25.39719350327401,25.39719350327401,29.43275128253915,29.43275128253915,29.386354588711416,25.42583100272377,21.733544865474734,17.9276251271316,29.386354588711416,29.386354588711416,24.38001257947368,29.328731994308708,25.42583100272377,29.386354588711416,29.386354588711416,29.328731994308708,29.386354588711416,29.328731994308708,23.11484607587452,22.771623284261658,15.0,5120525.056781349 
 05/23  24:00:00,15.0,96.0,18.43557593473366,93.83539446796298,22.767891409431176,52.77077745009214,22.08755701639122,99.86216276907109,19.310618072609415,81.91771779852854,17.875488536331076,65.25787875194234,22.200513891890637,54.625737345268135,0.0,0.0,35.820717182162966,35.820717182162966,0.0,0.0,31.685089968977067,31.685089968977067,0.0,0.0,0.0,0.0,0.0,0.0,35.66030082959098,35.66030082959098,0.0,15.0,25.951044556363506,25.951044556363506,25.951044556363506,25.951044556363506,25.951044556363506,29.95254769053412,29.95254769053412,22.08755701639122,17.875488536331076,29.95254769053412,29.95254769053412,26.224222743246123,26.224222743246123,29.95254769053412,29.95254769053412,29.95254769053412,26.224222743246123,29.95254769053412,26.224222743246123,22.767891409431176,22.200513891890637,15.0,0.0 
 05/24  01:00:00,15.0,94.0,18.41108338480384,93.88620230534971,22.209723302279837,55.28301426622342,22.37872063920472,99.76433556584635,19.210618295468752,82.34772173599822,17.817953134555957,66.22511586382402,21.593285075570904,57.404183909270394,0.0,0.0,35.820717182162966,35.820717182162966,0.0,0.0,31.685089968977067,31.685089968977067,0.0,0.0,0.0,0.0,10831.03556367921,0.5430223458764853,32.56818951534554,29.350021081780717,900.676209381501,5.315261289131304,26.719114274611506,26.719114274611506,26.719114274611506,29.40929018548813,29.40929018548813,30.72798972479712,28.054078393656205,22.37872063920472,17.817953134555957,30.72798972479712,30.72798972479712,29.398979905141026,29.398979905141026,28.054078393656205,30.72798972479712,30.72798972479712,29.398979905141026,30.72798972479712,26.180811471576206,22.209723302279837,21.593285075570904,15.0,3242434.353773404 
 05/24  02:00:00,16.0,94.0,18.384817846344838,93.94741684804205,21.636645940774528,58.00606036230799,22.341635634037402,100.0,19.128939312618424,82.68575608160299,17.799676298350054,66.98088794604791,21.85175733394242,57.24733900498636,5899.385495842951,0.2978201234331653,32.64996052512449,30.280457422188775,0.0,0.0,31.685089968977067,31.685089968977067,0.0,0.0,0.0,0.0,11075.08290785808,0.6053716770784277,31.252301046140452,26.947550042282515,1351.521146364639,1.4915633114678606,27.206266829957137,27.206266829957137,27.206266829957137,31.241510817276303,31.241510817276303,31.267316922818498,27.159445342902455,22.341635634037402,17.799676298350054,31.267316922818498,31.267316922818498,31.252301046140452,31.252301046140452,27.159445342902455,31.267316922818498,31.267316922818498,28.882797943204736,31.267316922818498,26.947550042282515,21.636645940774528,21.85175733394242,16.0,4865476.1269127 
 05/24  03:00:00,16.2,89.0,18.357710916482677,94.01356920942615,21.608037237698383,59.02140853503768,22.02463945973566,100.0,19.071847692087893,82.89807899276342,17.789505018720256,67.93778969848181,22.296777543961163,56.59427904898618,16096.540391256618,0.8801892482146229,31.610024811888483,27.227153677191136,0.0,0.0,31.685089968977067,31.685089968977067,0.0,0.0,0.0,0.0,0.0,0.0,30.249682475612218,30.249682475612218,1327.8437710139783,1.6576560036871495,27.700416666723527,27.700416666723527,27.700416666723527,31.735565209757308,31.735565209757308,31.6903604344424,27.72890509453894,22.02463945973566,17.789505018720256,31.6903604344424,31.6903604344424,31.610024811888483,31.610024811888483,27.72890509453894,31.6903604344424,31.6903604344424,27.227153677191136,31.6903604344424,31.610024811888483,21.608037237698383,22.296777543961163,16.2,4780237.575650321 
 05/24  04:00:00,16.0,88.0,18.330920334633813,94.17173699943478,22.287336561595264,57.05433538424111,21.588072904687838,99.99999999999999,19.032329594633573,83.10275777853528,17.780285175816374,68.61066782266826,22.472365296692647,56.41757102444469,5009.564447847671,0.2753722272808082,34.65304937766784,33.20233373354225,12328.41561032482,0.5363689749523852,30.068047577960954,26.325823761617073,0.0,0.0,0.0,0.0,0.0,0.0,30.249682475612218,30.249682475612218,1385.4511518699278,1.5054637243354094,26.559008133913927,26.559008133913927,26.559008133913927,30.594130416356485,30.594130416356485,30.670540218143373,26.46158051457808,21.588072904687838,17.780285175816374,30.670540218143373,30.670540218143373,26.899993007347703,30.642216823691584,26.46158051457808,30.670540218143373,30.670540218143373,29.19150117956599,30.670540218143373,30.642216823691584,22.287336561595264,22.472365296692647,16.0,4987624.146731741 
 05/24  05:00:00,16.0,100.0,18.313919110535647,94.17826510088035,23.140371004373133,55.11825360306896,21.659680743978566,99.99999999999999,19.010621380169695,83.13245793164467,17.800200801532107,69.60367370531148,22.26441516897392,58.12804480277066,0.0,0.0,34.65304937766784,34.65304937766784,16351.395141099889,0.7926246100476874,28.896736956858785,23.943733839514593,0.0,0.0,0.0,0.0,0.0,0.0,30.249682475612218,30.249682475612218,1442.5050481210326,1.596285811208686,24.93904572873027,24.93904572873027,24.93904572873027,28.974624569995374,28.974624569995374,28.94226615873488,24.95396002245057,21.659680743978566,17.800200801532107,28.94226615873488,28.94226615873488,23.943733839514593,28.896736956858785,24.95396002245057,28.94226615873488,28.94226615873488,28.896736956858785,28.94226615873488,28.896736956858785,23.140371004373133,22.26441516897392,16.0,5193018.173235717 
 05/24  06:00:00,15.8,96.0,18.312658959776677,94.18571151779848,23.348970294259836,55.18575169567484,21.95569748058381,99.90213792646296,19.001526326988937,83.17966904662643,17.793909667547076,70.53625888036538,21.7924971428016,60.6553224198007,0.0,0.0,34.65304937766784,34.65304937766784,11993.241411788655,0.5341514806032583,29.777962005814842,24.30744000685689,0.0,0.0,0.0,0.0,4415.643431214688,0.2037544441235356,29.81528730922134,27.22293815974333,1403.0517418305967,1.3431309078029194,25.83971306419948,25.83971306419948,25.83971306419948,29.875220914789235,29.875220914789235,29.873309959851248,25.821472609318686,21.95569748058381,17.793909667547076,29.873309959851248,29.873309959851248,24.30744000685689,29.777962005814842,25.821472609318686,29.873309959851248,29.873309959851248,29.777962005814842,29.873309959851248,27.18561285633683,23.348970294259836,21.7924971428016,15.8,5050986.270590148 
 05/24  07:00:00,16.0,72.0,18.313058113446296,94.18335513262102,22.989914983761636,55.992136848748174,22.113409730477972,100.0,18.96941152553979,83.34661386979786,17.71777811501544,71.21930273181025,21.64969667526219,60.749275566488734,0.0,0.0,34.65304937766784,34.65304937766784,0.0,0.0,29.38089214283046,29.38089214283046,0.0,0.0,0.0,0.0,16024.305916608797,0.7641080269656273,32.1288510743301,27.111263012356748,1307.827122175564,1.3830616048713757,28.23463402140662,28.23463402140662,28.23463402140662,32.26967940901792,32.26967940901792,32.2204712813264,28.265148183019797,22.113409730477972,17.71777811501544,32.2204712813264,32.2204712813264,32.1288510743301,32.1288510743301,28.265148183019797,32.2204712813264,32.2204712813264,32.1288510743301,32.2204712813264,27.111263012356748,22.989914983761636,21.64969667526219,16.0,4708177.63983203 
 05/24  08:00:00,16.0,97.0,18.303778418107804,94.14417302757172,22.40762043235396,58.59413207190497,22.008176370835958,99.99999999999999,18.903432977157962,83.60725692373305,17.710586742549552,71.93854603507589,22.301127371941785,58.97118078192227,0.0,0.0,34.65304937766784,34.65304937766784,4888.119820328246,0.09032304877449171,31.740156566189512,27.424511514169765,0.0,0.0,0.0,0.0,5082.943979522013,0.25489244777444,35.1186764178332,33.52844320807065,790.6394336447361,6.230405291073298,31.87863544886981,31.87863544886981,31.87863544886981,34.56843848760343,34.56843848760343,35.786836225709166,33.23555071112053,22.008176370835958,17.710586742549552,35.786836225709166,35.786836225709166,30.156321937044776,34.471966989064526,33.23555071112053,35.786836225709166,35.786836225709166,34.471966989064526,35.786836225709166,32.88173377930197,22.40762043235396,22.301127371941785,16.0,2846301.96112105 
 05/24  09:00:00,16.0,98.0,18.29157164594946,94.2163313189237,21.747262736771294,62.25005739133492,21.87248504181123,99.99999999999999,18.86924960144144,83.78600889986103,17.768617336719707,72.89284148004485,23.189400650036745,57.02459053284806,9082.450898128824,0.4768634975055801,28.743053862403713,24.019087676437664,8696.775311745332,0.3303806884824618,28.743053862403713,22.483475728957593,0.0,0.0,0.0,0.0,0.0,0.0,35.1186764178332,35.1186764178332,1456.8723741046379,1.604013556322247,24.62693818366441,24.62693818366441,24.62693818366441,28.662431604164592,28.662431604164592,28.81213356971341,24.455964448879243,21.87248504181123,17.768617336719707,28.81213356971341,28.81213356971341,22.483475728957593,28.743053862403713,24.455964448879243,28.81213356971341,28.81213356971341,24.019087676437664,28.81213356971341,28.743053862403713,21.747262736771294,23.189400650036745,16.0,5244740.546776696 
 05/24  10:00:00,16.0,94.0,18.296857079788634,94.27916937787889,21.91447447473165,62.27115088841396,21.942837618513195,100.0,18.89170744858429,83.75210583393685,17.914037487027954,73.05235268566975,23.500164397033302,56.56251302218088,7680.658927276212,0.48413390439274095,29.35232829182443,25.49180864047257,8396.803967074964,0.30424767635042677,29.35232829182443,22.742281027873947,0.0,0.0,0.0,0.0,0.0,0.0,35.1186764178332,35.1186764178332,1419.3423012358055,1.5561059535550141,25.46237936461683,25.46237936461683,25.46237936461683,29.4979600933262,29.4979600933262,29.466475178983377,25.47568768953417,21.942837618513195,17.914037487027954,29.466475178983377,29.466475178983377,22.742281027873947,29.35232829182443,25.47568768953417,29.466475178983377,29.466475178983377,25.49180864047257,29.466475178983377,29.35232829182443,21.91447447473165,23.500164397033302,16.0,5109632.284448899 
 05/24  11:00:00,15.0,100.0,18.321270873938293,94.22877348623108,22.291653682446984,61.40734180348672,22.096869847095228,100.0,18.92120545449135,83.68134101530882,18.08316670190692,73.21443196246356,23.280060627539413,57.83980243748339,0.0,0.0,30.76832844571091,30.76832844571091,0.0,0.0,30.76832844571091,30.76832844571091,0.0,0.0,0.0,0.0,0.0,0.0,35.1186764178332,35.1186764178332,0.0,15.0,25.852342357273386,25.852342357273386,25.852342357273386,25.852342357273386,25.852342357273386,29.863843441180528,29.863843441180528,22.096869847095228,18.08316670190692,29.863843441180528,29.863843441180528,26.125857050499263,26.125857050499263,29.863843441180528,29.863843441180528,29.863843441180528,26.125857050499263,29.863843441180528,26.125857050499263,22.291653682446984,23.280060627539413,15.0,0.0 
