Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/24  12:00:00,15.0,94.0,18.354744561396803,94.12481981957032,22.586964566339788,60.35193491072978,22.256793838602206,100.0,18.9589359744597,83.56761820820611,18.27866824400588,72.9671351317833,22.854594008987153,59.38352221467254,0.0,0.0,30.76832844571091,30.76832844571091,0.0,0.0,30.76832844571091,30.76832844571091,0.0,0.0,0.0,0.0,0.0,0.0,35.1186764178332,35.1186764178332,0.0,15.0,25.852342357273386,25.852342357273386,25.852342357273386,25.852342357273386,25.852342357273386,29.863843441180528,29.863843441180528,22.256793838602206,18.27866824400588,29.863843441180528,29.863843441180528,25.98709650330564,25.98709650330564,29.863843441180528,29.863843441180528,29.863843441180528,25.98709650330564,29.863843441180528,25.98709650330564,22.586964566339788,22.854594008987153,15.0,0.0 
 05/24  13:00:00,15.0,94.0,18.386120745429675,93.93973766951913,22.53542809166329,60.16606903452565,22.216546977089237,100.0,19.038166891647023,83.15531537688327,18.444532080439544,72.51996588663445,22.406788148224045,60.64132392884284,0.0,0.0,30.76832844571091,30.76832844571091,0.0,0.0,30.76832844571091,30.76832844571091,0.0,0.0,0.0,0.0,0.0,0.0,35.1186764178332,35.1186764178332,0.0,15.0,25.852342357273386,25.852342357273386,25.852342357273386,25.852342357273386,25.852342357273386,29.863843441180528,29.863843441180528,22.216546977089237,18.444532080439544,29.863843441180528,29.863843441180528,25.98709650330564,25.98709650330564,29.863843441180528,29.863843441180528,29.863843441180528,25.98709650330564,29.863843441180528,25.98709650330564,22.53542809166329,22.406788148224045,15.0,0.0 
 05/24  14:00:00,15.2,95.0,18.40782934166964,93.71848391805757,22.258470049458943,60.96059756809584,22.09662854363034,100.0,19.132706306635832,82.58399367424755,18.559864230866136,72.24243378677616,21.99923712432274,61.9339121820873,0.0,0.0,30.76832844571091,30.76832844571091,0.0,0.0,30.76832844571091,30.76832844571091,0.0,0.0,0.0,0.0,6292.200001892941,0.17306223144772423,33.41347104916976,29.06442564323367,619.5639314818923,7.887121898625655,30.322117896364333,30.322117896364333,30.322117896364333,32.33947017541455,32.33947017541455,34.20628425061793,32.329823655102714,22.09662854363034,18.559864230866136,34.20628425061793,34.20628425061793,32.109907671518734,32.109907671518734,32.329823655102714,34.20628425061793,34.20628425061793,32.109907671518734,34.20628425061793,27.760862265582645,22.258470049458943,21.99923712432274,15.2,2230430.1533348123 
 05/24  15:00:00,15.4,94.0,18.41754671643918,93.66138908775649,21.796213136762372,62.733509428441586,21.811842592937996,100.0,19.24307072013894,82.01780787291872,18.612833095296253,72.3379883686838,22.370687596405187,60.57658450801347,7615.683407652792,0.4027311249545626,27.625008814325533,23.107481356024742,10001.095610484186,0.3781029670897238,27.625008814325533,21.28516366906626,0.0,0.0,0.0,0.0,0.0,0.0,37.43266585249735,37.43266585249735,1509.0609684435635,1.0296672182879245,23.517573379015346,23.517573379015346,23.517573379015346,27.552670860622584,27.552670860622584,27.671268895211757,23.376859532422,21.811842592937996,18.612833095296253,27.671268895211757,27.671268895211757,21.28516366906626,27.625008814325533,23.376859532422,27.671268895211757,27.671268895211757,23.107481356024742,27.671268895211757,27.625008814325533,21.796213136762372,22.370687596405187,15.4,5432619.486396829 
 05/24  16:00:00,15.1,94.0,18.424624049096185,93.61983281412884,21.80428607695931,62.651973061459266,21.677341086893065,100.0,19.34014907621592,81.52338366499347,18.562383975093333,72.81577378138086,22.933165461336202,58.4963768673407,5297.007581665712,0.4021279831459656,27.130213863743364,23.97844285556908,11592.115743616943,0.5900720168540345,27.130213863743364,22.429427975362945,0.0,0.0,0.0,0.0,0.0,0.0,37.43266585249735,37.43266585249735,1530.5054416477037,0.7446634258295219,23.07854227305717,23.07854227305717,23.07854227305717,27.11347021646784,27.11347021646784,27.11552986065157,23.05743117300414,21.677341086893065,18.562383975093333,27.11552986065157,27.11552986065157,22.429427975362945,27.130213863743364,23.05743117300414,27.11552986065157,27.11552986065157,23.97844285556908,27.11552986065157,27.130213863743364,21.80428607695931,22.933165461336202,15.1,5509819.589931734 
 05/24  17:00:00,14.8,94.0,18.4292073717215,93.68624379732623,21.86273662823511,62.27894713816531,21.6554258219496,100.0,19.38677737696299,81.36813020988262,18.41690311496456,73.69235381376382,22.9833775922845,58.17744099803175,5026.76059819588,0.3532380756390851,27.541733669809712,24.136903180757386,11749.096194716965,0.6389619243609148,27.541733669809712,23.142223931549985,0.0,0.0,0.0,0.0,0.0,0.0,37.43266585249735,37.43266585249735,1509.3865267214485,0.4192937825701115,23.507994588114247,23.507994588114247,23.507994588114247,27.543088366567904,27.543088366567904,27.535591511390802,23.496344657077245,21.6554258219496,18.41690311496456,27.535591511390802,27.535591511390802,23.142223931549985,27.541733669809712,23.496344657077245,27.535591511390802,27.535591511390802,24.136903180757386,27.535591511390802,27.541733669809712,21.86273662823511,22.9833775922845,14.8,5433791.496197214 
 05/24  18:00:00,14.5,94.0,18.421569116071147,93.73112713061535,21.879964019979546,61.92548098742752,21.818381872452612,100.0,19.370785856503577,81.44915942316435,18.215385209190615,74.64916773695258,22.543349128373258,59.47338912761056,5038.355389985652,0.3051981635618577,28.23450923135122,24.29484066829872,11462.676916077147,0.5972730913182347,28.23450923135122,23.578580667915126,0.0,0.0,0.0,0.0,0.0,0.0,37.43266585249735,37.43266585249735,1473.8639524892865,0.08065428947394082,24.256111562889227,24.256111562889227,24.256111562889227,28.291494267338756,28.291494267338756,28.273055179585263,24.255523648772055,21.818381872452612,18.215385209190615,28.273055179585263,28.273055179585263,23.578580667915126,28.23450923135122,24.255523648772055,28.273055179585263,28.273055179585263,24.29484066829872,28.273055179585263,28.23450923135122,21.879964019979546,22.543349128373258,14.5,5305910.2289614305 
 05/24  19:00:00,14.3,92.0,18.401847592710553,93.94059568302964,21.929520567257136,61.32937807114952,21.986312346395366,99.99999999999999,19.2995322147031,81.89281460977753,18.02658263791976,75.49891522834912,21.885508197212495,61.4939188468565,6371.5661276531455,0.3163595838357816,29.721702060811555,24.86728449416708,6110.935035821543,0.24886521995137265,29.754593947202338,25.737363614188695,0.0,0.0,0.0,0.0,3400.6021371226425,0.1487587231718103,34.956382974650275,33.13342840816924,1401.2858571188958,-0.1970225583600443,25.885471923551503,25.885471923551503,25.885471923551503,29.92097094269584,29.92097094269584,29.894558177056865,25.891986420133904,21.986312346395366,18.02658263791976,29.894558177056865,29.894558177056865,25.704471727797916,29.721702060811555,25.891986420133904,29.894558177056865,29.894558177056865,24.86728449416708,29.894558177056865,27.89874749433052,21.929520567257136,21.885508197212495,14.3,5044629.085628025 
 05/24  20:00:00,14.2,90.0,18.374910977481186,94.09944413120908,22.011377560691002,60.34067424054869,22.029307050313015,100.0,19.20377551432476,82.38284287640059,17.883499934538584,75.93532989702678,21.55669047545379,62.04041404719655,2344.396622929683,0.14449002332340033,28.671340578636773,26.73038963746815,2187.99785634491,0.0886523460746926,28.671340578636773,25.71892157868093,0.0,0.0,0.0,0.0,11500.061976305129,0.6186855872771289,29.788991186641148,25.256142449147255,1400.9485758989808,-0.3044155817521075,25.925480238611144,25.925480238611144,25.925480238611144,29.96090072391339,29.96090072391339,29.945495661152314,25.923196438067656,22.029307050313015,17.883499934538584,29.945495661152314,29.945495661152314,26.83657218668531,29.788991186641148,25.923196438067656,29.945495661152314,29.945495661152314,27.848040245472525,29.945495661152314,25.256142449147255,22.011377560691002,21.55669047545379,14.2,5043414.87323633 
 05/24  21:00:00,14.0,88.0,18.345091342485876,94.27564789406861,22.01139197407644,59.086943960828336,21.906324598167767,100.0,19.08821100554965,82.9786396637712,17.77799721930997,75.88715844730112,21.870790695728857,59.598770244442534,1561.0076915307086,0.07530280837637567,29.064792792656835,26.585047773441705,8305.65059043975,0.2938859818457223,29.557670214197948,22.77368828226382,0.0,0.0,0.0,0.0,6532.101727574049,0.43221033160750355,29.557670214197948,25.95785839826941,1411.9104650269232,-0.5025750753931533,25.63864046334995,25.63864046334995,25.63864046334995,29.674187152102366,29.674187152102366,29.689244331230725,25.603589514800603,21.906324598167767,17.77799721930997,29.689244331230725,29.689244331230725,22.77368828226382,29.557670214197948,25.603589514800603,29.689244331230725,29.689244331230725,27.077925194982818,29.689244331230725,25.95785839826941,22.01139197407644,21.870790695728857,14.0,5082877.674096924 
 05/24  22:00:00,14.0,84.0,18.31797359571364,94.43620327337473,21.879877828194232,57.941898701786855,21.863204955395535,100.0,18.99557353908695,83.45971880804825,17.702393061550886,75.40228077482986,22.117563546143487,57.10893865516559,0.0,0.0,29.064792792656835,29.064792792656835,10360.207016354712,0.3657488625237515,30.001073033763912,23.224514911715648,0.0,0.0,0.0,0.0,5735.491250133524,0.31921685507819364,30.001073033763912,25.702656231815062,1390.111047806786,-0.5339716355010804,26.141141778742792,26.141141778742792,26.141141778742792,30.176591422735868,30.176591422735868,30.17755890754617,26.12015636545246,21.863204955395535,17.702393061550886,30.17755890754617,30.17755890754617,23.224514911715648,30.001073033763912,26.12015636545246,30.17755890754617,30.17755890754617,30.001073033763912,30.17755890754617,25.702656231815062,21.879877828194232,22.117563546143487,14.0,5004399.77210443 
 05/24  23:00:00,14.0,82.0,18.294667851388343,94.57443881334316,21.61737065144893,57.10695634462315,21.889084075121616,100.0,18.913987082533858,83.88602040213834,17.647935988029904,74.60294076150849,22.19579946196688,55.12476152091869,7479.991159136806,0.3579577350515918,28.848715617398877,23.849326098298206,9007.324252314136,0.3907432721229497,28.848715617398877,23.333634172109534,0.0,0.0,0.0,0.0,0.0,0.0,30.001073033763912,30.001073033763912,1443.5315690975533,-0.4887325513941132,24.91339250263329,24.91339250263329,24.91339250263329,28.949029077485214,28.949029077485214,28.969647184283094,24.87315512671669,21.889084075121616,17.647935988029904,28.969647184283094,28.969647184283094,23.333634172109534,28.848715617398877,24.87315512671669,28.969647184283094,28.969647184283094,23.849326098298206,28.969647184283094,28.848715617398877,21.61737065144893,22.19579946196688,14.0,5196713.648751192 
 05/24  24:00:00,13.0,83.0,18.271175194211324,94.71401321144226,21.590771668680002,55.21012446976664,21.881201977747995,100.0,18.83382814083375,84.30724253926134,17.562827589738852,73.6551031502237,21.93155305643331,54.06912752721961,10518.716742829947,0.757825494572905,29.517612249130245,26.196930228215642,6153.542055206715,0.2235282182629345,29.517612249130245,22.931538965116744,0.0,0.0,0.0,0.0,0.0,0.0,30.001073033763912,30.001073033763912,1417.2537163596467,-1.5250149741501353,25.506391018267156,25.506391018267156,25.506391018267156,29.541963245439668,29.541963245439668,29.532004337815714,25.497585317721644,21.881201977747995,17.562827589738852,29.532004337815714,29.532004337815714,22.931538965116744,29.517612249130245,25.497585317721644,29.532004337815714,29.532004337815714,26.196930228215642,29.532004337815714,29.517612249130245,21.590771668680002,21.93155305643331,13.0,5102113.378894728 
 05/25  01:00:00,12.0,82.0,18.24197378579084,94.98224904980005,21.92318977047652,52.585957640599574,21.78573874848948,100.0,18.731138350210777,84.93481012276605,17.467636679023734,73.0465931455071,21.464668826479034,54.075259769563715,5044.315147613833,0.42190028845783756,29.011618131518983,25.959239338956102,5880.33566975275,0.22027161545504603,29.011618131518983,22.56265202283257,0.0,0.0,0.0,0.0,6620.066827410743,0.3500280960871165,29.011618131518983,23.38036553949044,1448.1544073404812,-2.5115135355214813,24.82433622670129,24.82433622670129,24.82433622670129,28.85979104036146,28.85979104036146,28.88274509694267,24.78111768620491,21.78573874848948,17.467636679023734,28.88274509694267,28.88274509694267,22.56265202283257,29.011618131518983,24.78111768620491,28.88274509694267,28.88274509694267,25.959239338956102,28.88274509694267,23.38036553949044,21.92318977047652,21.464668826479034,12.0,5213355.866425732 
 05/25  02:00:00,12.0,82.0,18.20590236760265,95.19765248908257,22.063198649517958,50.51431383150295,21.660029606473348,100.0,18.614038437978095,85.55951336128993,17.38196025267981,72.14523565635349,21.33433488256897,52.81771480956389,656.0194115299794,0.03344709355219481,28.68343682412256,23.99088170934026,7840.590480240658,0.3092164938250975,28.68343682412256,22.616950871433517,0.0,0.0,0.0,0.0,9067.813101796426,0.6495364126227078,28.68343682412256,25.34340861594321,1464.1802920521332,-2.496298990678117,24.4611153359942,24.4611153359942,24.4611153359942,28.496577197793943,28.496577197793943,28.491181419420574,24.448121578756577,21.660029606473348,17.38196025267981,28.491181419420574,28.491181419420574,22.616950871433517,28.68343682412256,24.448121578756577,28.491181419420574,28.491181419420574,23.99088170934026,28.491181419420574,25.34340861594321,22.063198649517958,21.33433488256897,12.0,5271049.05138768 
 05/25  03:00:00,11.6,80.0,18.17158295702102,95.40311593985896,21.827688227728306,49.335791315509574,21.57387094391807,100.0,18.50362586477898,86.15330790584757,17.30182681828435,70.88496106090332,21.529853983659436,50.246552940651334,0.0,0.0,28.68343682412256,28.68343682412256,10221.918320851939,0.4015839451684689,29.131560359180458,23.041833287963232,0.0,0.0,0.0,0.0,7486.398861569233,0.5906160548315311,29.131560359180458,26.098999830490786,1445.3100919321007,-2.923822020794969,24.873986815231213,24.873986815231213,24.873986815231213,28.909608168727285,28.909608168727285,28.902670910752175,24.861639418088792,21.57387094391807,17.30182681828435,28.902670910752175,28.902670910752175,23.041833287963232,29.131560359180458,24.861639418088792,28.902670910752175,28.902670910752175,29.131560359180458,28.902670910752175,26.098999830490786,21.827688227728306,21.529853983659436,11.6,5203116.330955562 
 05/25  04:00:00,11.0,82.0,18.135049718896987,95.71743735486785,21.342051950083047,49.37583247561794,21.546314499671738,100.0,18.379212094922675,86.91431792823666,17.215346297228773,70.02230594420983,21.800211801331365,48.016825577727985,5751.127838082952,0.28830320981520013,28.330886053961127,23.205617004577913,8402.832078830008,0.3832741811736693,28.330886053961127,23.089742198176417,0.0,0.0,0.0,0.0,3952.213861087359,0.3206226090111307,28.330886053961127,25.31088189466408,1485.687643795313,-3.488379778988535,24.003046268266395,24.003046268266395,24.003046268266395,28.03833123217443,28.03833123217443,28.056853568506373,23.964864343067454,21.546314499671738,17.215346297228773,28.056853568506373,28.056853568506373,23.089742198176417,28.330886053961127,23.964864343067454,28.056853568506373,28.056853568506373,23.205617004577913,28.056853568506373,25.31088189466408,21.342051950083047,21.800211801331365,11.0,5348475.517663127 
 05/25  05:00:00,11.0,71.0,18.09499543216558,95.9587156166401,21.137361857699233,47.856352687542085,21.541628011452516,100.0,18.252880260911247,87.60607990748001,17.16132036659896,68.43759334170524,21.86308508840691,45.7746194939409,6936.422101814124,0.4444736407918521,28.197021272648563,24.463224392924346,8757.3881074676,0.4109211635085278,28.197021272648563,23.0981121279136,0.0,0.0,0.0,0.0,2330.8094099247396,0.1368051956996202,28.197021272648563,24.120728614977793,1492.0409487562981,-3.50646362011814,23.86802087430699,23.86802087430699,23.86802087430699,27.903253689127357,27.903253689127357,27.901634057751455,23.850637492918047,21.541628011452516,17.16132036659896,27.901634057751455,27.901634057751455,23.0981121279136,28.197021272648563,23.850637492918047,27.901634057751455,27.901634057751455,24.463224392924346,27.901634057751455,24.120728614977793,21.137361857699233,21.86308508840691,11.0,5371347.415522673 
 05/25  06:00:00,11.0,76.0,18.061110255717583,96.2588655862317,21.221324084223074,45.72788517315836,21.549870332905012,100.0,18.145008367626357,88.28929660358847,17.12419460819805,66.82524097201232,21.702517943730307,44.39474450128512,6359.644415218525,0.4529406860762489,28.37378665891703,25.014484948340662,9024.22228660993,0.41523064594166337,28.37378665891703,23.174091341402324,0.0,0.0,0.0,0.0,2573.5737644487162,0.12402866798208781,28.37378665891703,23.409326245619166,1482.9401699154173,-3.504319154972233,24.059688918263383,24.059688918263383,24.059688918263383,28.094995756110876,28.094995756110876,28.091775261094874,24.04363882659674,21.549870332905012,17.12419460819805,28.091775261094874,28.091775261094874,23.174091341402324,28.37378665891703,24.04363882659674,28.091775261094874,28.091775261094874,25.014484948340662,28.091775261094874,23.409326245619166,21.221324084223074,21.702517943730307,11.0,5338584.611695502 
 05/25  07:00:00,10.0,82.0,18.0296816652689,96.44931053544492,21.37346680848037,43.94043820777904,21.54452885569256,100.0,18.042528600102198,88.85993558770386,17.070932168614856,65.49891645409352,21.461763802874266,43.69744970099665,5546.781047505657,0.3976397389582627,28.395134658355737,25.057734271887483,7958.960563191073,0.35797888664204125,28.395134658355737,23.07581598968683,0.0,0.0,0.0,0.0,4679.601195454887,0.23658137439969618,28.395134658355737,23.66269198591263,1484.3488596590512,-4.50143098267975,24.029892784728716,24.029892784728716,24.029892784728716,28.06518809928686,28.06518809928686,28.065688747953846,24.01003630631671,21.54452885569256,17.070932168614856,28.065688747953846,28.065688747953846,23.07581598968683,28.395134658355737,24.01003630631671,28.065688747953846,28.065688747953846,25.057734271887483,28.065688747953846,23.66269198591263,21.37346680848037,21.461763802874266,10.0,5343655.894772585 
 05/25  08:00:00,10.0,82.0,17.998470783073742,96.73472883020263,21.495783936780978,42.720554754228004,21.513835704187674,100.0,17.936944120537458,89.54093994755105,17.022626252734188,64.4620148122318,21.311211774793712,43.20150183415997,5157.7413491569205,0.3408518279048808,28.57146975834803,24.951146623711537,7368.764565687162,0.3104963441902385,28.57146975834803,22.893519372010303,0.0,0.0,0.0,0.0,6008.778322344802,0.3408518279048808,28.57146975834803,24.353786532561035,1480.1063384804618,-4.505632138722412,24.11977343992552,24.11977343992552,24.11977343992552,28.15510348979281,28.15510348979281,28.15359327311714,24.102026468152662,21.513835704187674,17.022626252734188,28.15359327311714,28.15359327311714,22.893519372010303,28.57146975834803,24.102026468152662,28.15359327311714,28.15359327311714,24.951146623711537,28.15359327311714,24.353786532561035,21.495783936780978,21.311211774793712,10.0,5328382.818529663 
 05/25  09:00:00,16.6,53.0,18.03338127435834,96.52254968310896,22.689609659416554,39.24075369233272,22.251821319953066,95.97925430836933,17.913353695259552,89.674007897238,17.279681138851444,62.62996242930484,21.781345103483943,41.469435087071304,1265.202590700958,0.08345308816089467,28.511498235444954,27.60469654994177,1927.9035769175605,0.08114382367821067,28.511498235444954,27.09039869580804,0.0,0.0,0.0,0.0,11958.154606004113,0.5747308430025755,32.16090033816534,26.7951319062831,1313.276326605593,1.9347712223891933,28.388617641925254,28.388617641925254,28.388617641925254,32.42361492902594,32.42361492902594,32.288071671875585,28.507623756884637,22.251821319953066,17.279681138851444,32.288071671875585,32.288071671875585,30.739800798528428,32.16090033816534,28.507623756884637,32.288071671875585,32.288071671875585,31.254098652662158,32.288071671875585,26.7951319062831,22.689609659416554,21.781345103483943,16.6,4727794.775780136 
 05/25  10:00:00,12.0,71.0,18.16017444249782,95.75639848892644,24.034043270357312,35.82573541947015,23.348573196044246,90.54622446736366,18.095778997247574,88.65083696506746,17.589093986837906,60.76438678469732,22.469877776942837,39.37140316181953,0.0,0.0,28.511498235444957,28.511498235444957,0.0,0.0,28.511498235444957,28.511498235444957,0.0,0.0,0.0,0.0,3202.5833040661573,0.11410444827637614,36.852937100088916,35.510012672277796,232.54304709019766,9.038128637660211,33.000248101921045,33.000248101921045,33.000248101921045,33.807189013541134,33.807189013541134,36.97801810090765,36.19109949965875,23.348573196044246,17.589093986837906,36.97801810090765,36.97801810090765,34.068003686757265,34.068003686757265,36.19109949965875,36.97801810090765,36.97801810090765,34.068003686757265,36.97801810090765,32.725079258946145,24.034043270357312,22.469877776942837,12.000000000000002,837154.9695247116 
 05/25  11:00:00,12.0,71.0,18.321133398717006,94.88746978264072,24.43019928412281,34.64284442374312,24.906815708000206,82.8108049814954,18.426389028530078,86.91587676872375,17.88048721746477,58.978928149496305,23.33815978417373,36.996038198750355,0.0,0.0,28.51149823544495,28.51149823544495,0.0,0.0,28.51149823544495,28.51149823544495,0.0,0.0,0.0,0.0,0.0,0.0,36.852937100088916,36.852937100088916,0.0,12.0,33.011265155923944,33.011265155923944,33.011265155923944,33.011265155923944,33.011265155923944,36.990879283386725,36.990879283386725,24.906815708000206,17.88048721746477,36.990879283386725,36.990879283386725,33.412294494097246,33.412294494097246,36.990879283386725,36.990879283386725,36.990879283386725,33.412294494097246,36.990879283386725,33.412294494097246,24.43019928412281,23.33815978417373,12.0,0.0 
 05/25  12:00:00,12.6,73.0,18.470998591290815,93.99970224973734,23.959692891426254,35.61038796344342,25.914099153217677,78.65459233846624,18.78005100328096,85.01220024079778,18.125286156736557,57.54792026693502,23.62108936705618,36.34364029120299,0.0,0.0,28.511498235444954,28.511498235444954,0.0,0.0,28.511498235444954,28.511498235444954,0.0,0.0,0.0,0.0,0.0,0.0,36.852937100088916,36.852937100088916,0.0,12.6,33.011265155923944,33.011265155923944,33.011265155923944,33.011265155923944,33.011265155923944,36.990879283386725,36.990879283386725,25.914099153217677,18.125286156736557,36.990879283386725,36.990879283386725,33.27863106606063,33.27863106606063,36.990879283386725,36.990879283386725,36.990879283386725,33.27863106606063,36.990879283386725,33.27863106606063,23.959692891426254,23.62108936705618,12.6,0.0 
 05/25  13:00:00,13.0,82.0,18.620744206671358,93.12200173800179,23.185097700668145,37.98138717552417,26.787031537043703,76.49118315386931,19.163940475005116,82.9987054290107,18.35966029059357,56.69420438009611,23.521117599708752,37.216097635913826,0.0,0.0,28.511498235444954,28.511498235444954,0.0,0.0,28.511498235444954,28.511498235444954,0.0,0.0,0.0,0.0,0.0,0.0,36.852937100088916,36.852937100088916,0.0,13.0,33.01126515592394,33.01126515592394,33.01126515592394,33.01126515592394,33.01126515592394,36.990879283386725,36.990879283386725,26.787031537043703,18.35966029059357,36.990879283386725,36.990879283386725,33.21178965689424,33.21178965689424,36.990879283386725,36.990879283386725,36.990879283386725,33.21178965689424,36.990879283386725,33.21178965689424,23.185097700668145,23.521117599708752,13.0,0.0 
 05/25  14:00:00,13.0,62.0,18.76389219404647,92.29159224798032,22.508074006072373,39.33655307424371,27.31962664529498,76.18029099146901,19.569826895737986,80.9280335050994,18.48929838365382,55.47136329878781,23.344962750894204,37.39285491458607,0.0,0.0,28.511498235444954,28.511498235444954,0.0,0.0,28.511498235444954,28.511498235444954,0.0,0.0,0.0,0.0,0.0,0.0,36.852937100088916,36.852937100088916,0.0,13.0,33.01126515592394,33.01126515592394,33.01126515592394,33.01126515592394,33.01126515592394,36.990879283386725,36.990879283386725,27.31962664529498,18.48929838365382,36.990879283386725,36.990879283386725,33.21178965689424,33.21178965689424,36.990879283386725,36.990879283386725,36.990879283386725,33.21178965689424,36.990879283386725,33.21178965689424,22.508074006072373,23.344962750894204,13.0,0.0 
 05/25  15:00:00,13.4,57.0,18.893863099442044,91.54475451989467,21.929529168020164,39.69278227699226,27.549522998058244,76.37639068402723,19.931407622590054,79.13199372315592,18.58750375362365,54.0816351441072,23.571884604695104,35.92692551240016,0.0,0.0,28.511498235444954,28.511498235444954,0.0,0.0,28.511498235444954,28.511498235444954,0.0,0.0,0.0,0.0,0.0,0.0,36.852937100088916,36.852937100088916,0.0,13.4,33.011265155923944,33.011265155923944,33.011265155923944,33.011265155923944,33.011265155923944,36.990879283386725,36.990879283386725,27.549522998058244,18.58750375362365,36.990879283386725,36.990879283386725,33.144948156892205,33.144948156892205,36.990879283386725,36.990879283386725,36.990879283386725,33.144948156892205,36.990879283386725,33.144948156892205,21.929529168020164,23.571884604695104,13.4,0.0 
 05/25  16:00:00,14.0,51.0,19.009029991276055,90.88870449869142,21.586421333348365,38.42030776545724,27.39439440245975,78.01679182041195,20.232669514890723,77.66989432980799,18.635318769834555,52.07684584146015,24.13489529467287,32.91144078281237,17723.83706248519,0.8045237474937816,30.87019081549813,25.60335251802409,0.0,0.0,28.511498235444954,28.511498235444954,0.0,0.0,0.0,0.0,0.0,0.0,36.852937100088916,36.852937100088916,1366.0861579048524,-0.6464186488127917,26.727589524700985,26.727589524700985,26.727589524700985,30.762925919129927,30.762925919129927,30.873301787665305,26.596705220564537,27.39439440245975,18.635318769834555,30.873301787665305,30.873301787665305,30.87019081549813,30.87019081549813,26.596705220564537,30.873301787665305,30.873301787665305,25.60335251802409,30.873301787665305,30.87019081549813,21.586421333348365,24.13489529467287,14.0,4917910.168457469 
 05/25  17:00:00,13.0,58.0,19.1231783803257,90.24371674032369,22.319968676410188,35.77803995272797,26.5530727620358,82.39361865632262,20.46136651585539,76.5802088702666,18.56901739997013,51.21267052025735,24.670548775846804,31.030961742256878,5048.8265751339495,0.2859986058592769,33.6791269928774,32.27136576270085,0.0,0.0,28.511498235444954,28.511498235444954,0.0,0.0,0.0,0.0,0.0,0.0,36.852937100088916,36.852937100088916,417.15910775298255,8.084463169955589,29.984578448593968,29.984578448593968,29.984578448593968,31.329488912372497,31.329488912372497,33.83732939838467,32.606173117189996,26.5530727620358,18.56901739997013,33.83732939838467,33.83732939838467,31.44718606926881,31.44718606926881,32.606173117189996,33.83732939838467,33.83732939838467,30.039424839092263,33.83732939838467,31.44718606926881,22.319968676410188,24.670548775846804,13.0,1501772.7879107373 
 05/25  18:00:00,11.1,73.0,19.12746422789994,90.21951054672047,23.211001327791376,33.82098109248149,24.800481881619305,94.18340128997352,20.490934885993365,76.44054187158797,18.358512525005057,51.624190062502464,23.467721762153626,33.28482718990564,0.0,0.0,33.67912699287739,33.67912699287739,0.0,0.0,28.51149823544495,28.51149823544495,0.0,0.0,0.0,0.0,0.0,0.0,36.852937100088916,36.852937100088916,0.0,11.1,30.046373849862952,30.046373849862952,30.046373849862952,30.046373849862952,30.046373849862952,33.89571902903341,33.89571902903341,24.800481881619305,18.358512525005057,33.89571902903341,33.89571902903341,30.43427586753609,30.43427586753609,33.89571902903341,33.89571902903341,33.89571902903341,30.43427586753609,33.89571902903341,30.43427586753609,23.211001327791376,23.467721762153626,11.1,0.0 
 05/25  19:00:00,9.0,76.0,19.035251581519475,90.82995666628133,23.16164599496954,33.77454468750521,23.42098841852085,99.48764529193053,20.31807088415065,77.33743924416446,18.08878868661992,52.28556302395867,21.97751182208075,36.28315564795723,0.0,0.0,33.6791269928774,33.6791269928774,0.0,0.0,28.511498235444957,28.511498235444957,0.0,0.0,0.0,0.0,6613.845020293168,0.21259847691441125,35.375735043066825,32.279745884480164,508.9098627375419,3.109480321195128,29.737731732868255,29.737731732868255,29.737731732868255,31.351680267989195,31.351680267989195,33.687965788981295,32.00670598008196,23.42098841852085,18.08878868661992,33.687965788981295,33.687965788981295,31.485756305200688,31.485756305200688,32.00670598008196,33.687965788981295,33.687965788981295,31.485756305200688,33.687965788981295,28.38976714661402,23.16164599496954,21.97751182208075,9.0,1832075.5058551508 
 05/25  20:00:00,8.0,76.0,18.87208993081537,91.76031857885295,22.710860484284982,34.47452064812302,22.2622012011253,100.0,20.000057934763472,78.87424960847105,17.81943090130151,52.91066209780989,21.17823291743077,37.83962560292365,0.0,0.0,33.6791269928774,33.6791269928774,0.0,0.0,28.511498235444954,28.511498235444954,0.0,0.0,0.0,0.0,16401.855402049736,0.8077038911988276,32.650082961340416,26.894221823425582,1295.005850594759,-6.714293793864986,28.730642919035983,28.730642919035983,28.730642919035983,32.765695294752575,32.765695294752575,32.784631905353194,28.695347170002982,22.2622012011253,17.81943090130151,32.784631905353194,32.784631905353194,32.650082961340416,32.650082961340416,28.695347170002982,32.784631905353194,32.784631905353194,32.650082961340416,32.784631905353194,26.894221823425582,22.710860484284982,21.17823291743077,8.0,4662021.062141132 
 05/25  21:00:00,7.7,82.0,18.682776946009618,92.85315925722733,21.934714678934714,35.92034187357153,21.173654176558443,99.99999999999999,19.58092333501624,80.95277300321192,17.57652604028016,53.43001795585758,21.831075128518997,36.13411176021369,630.8689863226508,0.03310583422072689,31.34197521263528,29.822105517811327,10452.425837723276,0.44121553921646506,27.980348532842957,24.113204203529996,0.0,0.0,0.0,0.0,6834.278422869946,0.514878626562808,29.810933066344276,27.316140290830425,1427.1807886032716,-6.880534958082624,25.58955161038631,25.58955161038631,25.58955161038631,29.624470202875347,29.624470202875347,29.703240785389873,25.49040914744031,21.173654176558443,17.57652604028016,29.703240785389873,29.703240785389873,25.943788737031312,29.810933066344276,25.49040914744031,29.703240785389873,29.703240785389873,28.291063371520323,29.703240785389873,27.316140290830425,21.934714678934714,21.831075128518997,7.699999999999999,5137850.838971777 
 05/25  22:00:00,7.0,87.0,18.487268995725547,93.99692638773561,20.990587076211924,37.68341932407306,20.513083539908195,99.99999999999999,19.102802544590013,83.39837248414577,17.345821160382258,53.67010452864932,22.128051435569876,35.135820245300714,7586.790270495989,0.4961,27.068576804193224,23.40948348102426,10326.666085344074,0.4961,27.068576804193224,22.088047016423758,0.0,0.0,0.0,0.0,0.0,0.0,26.854660893484073,26.854660893484073,1546.3981853789096,-7.465348302174723,22.76143715735137,22.76143715735137,22.76143715735137,26.796242657384838,26.796242657384838,26.790898445763503,22.74876524872401,20.513083539908195,17.345821160382258,26.790898445763503,26.790898445763503,22.088047016423758,27.068576804193224,22.74876524872401,26.790898445763503,26.790898445763503,23.40948348102426,26.790898445763503,27.068576804193224,20.990587076211924,22.128051435569876,6.999999999999999,5567033.467364075 
 05/25  23:00:00,7.0,81.0,18.332366773134332,94.91436391975522,20.936598111912446,37.448610558340654,20.64756423868013,99.7735128554986,18.720711079508952,85.41294068347165,17.22152562392688,53.65982308505147,22.00013413970258,35.07360448515918,6905.82403884948,0.49610000000000004,27.970643628193812,24.640122718933117,10994.045460891526,0.49610000000000004,27.970643628193812,22.668467060727732,0.0,0.0,0.0,0.0,0.0,0.0,26.854660893484077,26.854660893484077,1502.1092017908345,-7.517533063436667,23.658237872824174,23.658237872824174,23.658237872824174,27.693389671684386,27.693389671684386,27.678051246261134,23.654294889830425,20.64756423868013,17.22152562392688,27.678051246261134,27.678051246261134,22.668467060727732,27.970643628193812,23.654294889830425,27.678051246261134,27.678051246261134,24.640122718933117,27.678051246261134,27.970643628193812,20.936598111912446,22.00013413970258,7.0,5407593.126447004 
 05/25  24:00:00,6.4,83.0,18.20444692134756,95.67961350047545,21.084363906561748,36.58781439686638,20.83952970116761,100.0,18.322022056593624,87.57333913327173,17.103940128716744,53.462851752278354,21.40618744364668,35.858762804538735,4878.282488343861,0.33411280602811744,28.054614700965036,24.561160269652067,7631.533837969589,0.33411280602811744,28.054614700965036,22.589581720361217,0.0,0.0,0.0,0.0,5949.079238826603,0.3239743879437652,28.054614700965036,23.660651944630242,1503.771915176944,-8.118208659764985,23.623790862352337,23.623790862352337,23.623790862352337,27.65892935842144,27.65892935842144,27.659937130877406,23.603481052042678,20.83952970116761,17.103940128716744,27.659937130877406,27.659937130877406,22.589581720361217,28.054614700965036,23.603481052042678,27.659937130877406,27.659937130877406,24.561160269652067,27.659937130877406,23.660651944630242,21.084363906561748,21.40618744364668,6.4,5413578.894636999 
 05/26  01:00:00,6.0,87.0,18.102112704351836,96.29678788166672,21.15410007197577,35.947005077821416,20.888376775101214,100.0,18.024723277749032,89.22426208042822,16.989385365289348,53.25542634657584,21.20286554846126,35.82689222108879,5163.7108950609445,0.3307333333333333,28.24846983770716,24.513010037350536,7934.049844423021,0.3307333333333333,28.24846983770716,22.508930028029624,0.0,0.0,0.0,0.0,5437.36721903184,0.3307333333333333,28.24846983770716,24.315045391753433,1495.513267444492,-8.523474271374507,23.795402099086154,23.795402099086154,23.795402099086154,27.83060686860759,27.83060686860759,27.827765600470592,23.77899515237786,20.888376775101214,16.989385365289348,27.827765600470592,27.827765600470592,22.508930028029624,28.24846983770716,23.77899515237786,27.827765600470592,27.827765600470592,24.513010037350536,27.827765600470592,24.315045391753433,21.15410007197577,21.20286554846126,6.0,5383847.762800171 
 05/26  02:00:00,6.0,87.0,18.021294126399642,96.78741084923715,21.210291223563175,35.46288023956843,20.902982533299983,100.0,17.769048492451116,90.67220534808182,16.90614748572294,53.051693453431504,21.193702129001032,35.487404535856335,5199.653963512112,0.3307333333333333,28.343206351758276,24.581762177316662,8035.200414880552,0.3307333333333333,28.343206351758276,22.5305199685651,0.0,0.0,0.0,0.0,5315.428204826526,0.3307333333333333,28.343206351758276,24.498010768357833,1491.0946866036797,-8.527685659164323,23.88785908624012,23.88785908624012,23.88785908624012,27.923099562537697,27.923099562537697,27.92154605753744,23.870097638079862,20.902982533299983,16.90614748572294,27.92154605753744,27.92154605753744,22.5305199685651,28.343206351758276,23.870097638079862,27.92154605753744,27.92154605753744,24.581762177316662,27.92154605753744,24.498010768357833,21.210291223563175,21.193702129001032,6.0,5367940.871773247 
 05/26  03:00:00,6.4,89.0,17.94929737534244,97.22684757288673,21.188543502077465,35.25244293345242,20.88073819541822,100.0,17.537670570254992,92.00533010847798,16.81273873660124,52.84405814678591,21.151630008862316,35.32226324154367,5206.455351533691,0.3307333333333333,28.406878534036558,24.640525683786887,8082.470534324422,0.3307333333333333,28.406878534036558,22.560014616333994,0.0,0.0,0.0,0.0,5266.935710376155,0.3307333333333333,28.406878534036558,24.59677415678237,1488.1046155687338,-8.123538491977156,23.950682856529355,23.950682856529355,23.950682856529355,27.985947595431533,27.985947595431533,27.98489200142504,23.93243815230108,20.88073819541822,16.81273873660124,27.98489200142504,27.98489200142504,22.560014616333994,28.406878534036558,23.93243815230108,27.98489200142504,27.98489200142504,24.640525683786887,27.98489200142504,24.59677415678237,21.188543502077465,21.151630008862316,6.4,5357176.616047442 
 05/26  04:00:00,6.0,87.0,17.882141393186018,97.63875927055628,21.19400901795905,34.9419302024546,20.867034753670247,100.0,17.33281914623705,93.2040135927724,16.73810483259855,52.530178124992844,21.154037741873513,35.019054213657306,5207.127879757769,0.3307333333333333,28.45166577783442,24.684834496199134,8109.096088081527,0.3307333333333333,28.45166577783442,22.585553495646185,0.0,0.0,0.0,0.0,5243.277469342457,0.3307333333333333,28.45166577783442,24.658683917989748,1486.0055493824966,-8.532536160066336,23.99491152826341,23.99491152826341,23.99491152826341,28.03019334849904,28.03019334849904,28.029450197924547,23.976357303278355,20.867034753670247,16.73810483259855,28.029450197924547,28.029450197924547,22.585553495646185,28.45166577783442,23.976357303278355,28.029450197924547,28.029450197924547,24.684834496199134,28.029450197924547,24.658683917989748,21.19400901795905,21.154037741873513,6.0,5349619.9777769875 
 05/26  05:00:00,6.0,90.0,17.820482056381643,98.0186872914393,21.199520938044,34.69017253191367,20.854314894706814,100.0,17.150268354493743,94.28700544482199,16.674927031597147,52.220443098598246,21.164387106579092,34.757581016542666,5206.198900363718,0.3307333333333333,28.48428891421412,24.718135528512082,8126.115071026001,0.3307333333333333,28.48428891421412,22.60587428329965,0.0,0.0,0.0,0.0,5229.541910127901,0.3307333333333333,28.48428891421412,24.701249244115665,1484.4775488349592,-8.529319541703135,24.027173137955078,24.027173137955078,24.027173137955078,28.062467419121234,28.062467419121234,28.061925344629078,24.00841968530913,20.854314894706814,16.674927031597147,28.061925344629078,28.061925344629078,22.60587428329965,28.48428891421412,24.00841968530913,28.061925344629078,28.061925344629078,24.718135528512082,28.061925344629078,24.701249244115665,21.199520938044,21.164387106579092,6.0,5344119.175805853 
 05/26  06:00:00,6.0,81.0,17.764504720733964,98.36503759133437,21.19977651839719,34.2710962969806,20.840710227886877,100.0,16.987856468506276,95.2624082693443,16.618906738522366,51.795940203261424,21.17157174628934,34.324039445791755,5205.039724637657,0.3307333333333333,28.50827700746769,24.74296648976756,8137.715235635319,0.3307333333333333,28.50827700746769,22.621477600010856,0.0,0.0,0.0,0.0,5220.804227600393,0.3307333333333333,28.50827700746769,24.731562494418412,1483.3555436031108,-8.544409700249222,24.050898134676427,24.050898134676427,24.050898134676427,28.086201579271872,28.086201579271872,28.085802940904838,24.032002194732275,20.840710227886877,16.618906738522366,28.085802940904838,28.085802940904838,22.621477600010856,28.50827700746769,24.032002194732275,28.085802940904838,28.085802940904838,24.74296648976756,28.085802940904838,24.731562494418412,21.19977651839719,21.17157174628934,6.0,5340079.956971199 
 05/26  07:00:00,6.0,81.0,17.713734679184277,98.68035913588906,21.1965618769744,33.773408793679785,20.8270770316447,100.0,16.844058394843234,96.135486379516,16.56910518888439,51.30427289705174,21.174883013291446,33.81282901738329,5204.010377203495,0.3307333333333333,28.52581976741791,24.761257047058557,8145.8940721733015,0.3307333333333333,28.52581976741791,22.633108776211387,0.0,0.0,0.0,0.0,5214.9494298401005,0.3307333333333333,28.52581976741791,24.75334377503047,1482.5363501588229,-8.545190982774354,24.068239140246497,24.068239140246497,24.068239140246497,28.103549280289958,28.103549280289958,28.1032579087326,24.049236532766802,20.8270770316447,16.56910518888439,28.1032579087326,28.1032579087326,22.633108776211387,28.52581976741791,24.049236532766802,28.1032579087326,28.1032579087326,24.761257047058557,28.1032579087326,24.75334377503047,21.1965618769744,21.174883013291446,6.0,5337130.860571763 
 05/26  08:00:00,5.0,87.0,17.667578034083874,98.96801641241973,21.170124347754836,33.34174320195627,20.796471554680465,100.0,16.731731655103662,96.82373707417291,16.504092066842645,50.86923266131106,21.153842693013562,33.37028578515095,5203.190169843007,0.3307333333333333,28.538332042535167,24.774364906785458,8151.785233174275,0.3307333333333333,28.538332042535167,22.641362930548333,0.0,0.0,0.0,0.0,5210.910296100188,0.3307333333333333,28.538332042535167,24.768780198064974,1481.9534135784568,-9.545494615474611,24.080588763518204,24.080588763518204,24.080588763518204,28.115903678201285,28.115903678201285,28.115696174039442,24.061502678466255,20.796471554680465,16.504092066842645,28.115696174039442,28.115696174039442,22.641362930548333,28.538332042535167,24.061502678466255,28.115696174039442,28.115696174039442,24.774364906785458,28.115696174039442,24.768780198064974,21.170124347754836,21.153842693013562,5.0,5335032.288882445 
 05/26  09:00:00,8.4,75.0,17.686683555801885,98.84885664331306,22.258500411566594,31.09328487374124,21.610579759671154,96.19759334723841,16.677732245389844,97.1565791739577,16.64709341323405,50.06728015717141,21.36013399497408,32.83925150858033,2196.371648211144,0.13488986065138842,28.369367843287495,25.55137779580266,9271.960957917343,0.3915351832017934,28.518721522823768,22.824679249187213,0.0,0.0,0.0,0.0,6393.74606182671,0.46577495614681813,28.518721522823768,25.174356590360915,1475.3711866717044,-6.14048156498712,24.222226123563416,24.222226123563416,24.222226123563416,28.25759573700464,28.25759573700464,28.249413383803322,24.211597938054545,21.610579759671154,16.64709341323405,28.249413383803322,28.249413383803322,22.824679249187213,28.518721522823768,24.211597938054545,28.249413383803322,28.249413383803322,25.700731475338934,28.249413383803322,25.174356590360915,22.258500411566594,21.36013399497408,8.399999999999999,5311336.272018136 
 05/26  10:00:00,12.0,62.0,17.790217128860185,98.20589905683983,23.420775522633576,28.989816106778097,22.91088860823169,91.94169782646806,16.7976069169815,96.4194742921203,17.00529313197366,48.872910359479384,22.004578489853284,31.586430627836105,0.0,0.0,28.31668280332499,28.31668280332499,2069.3348553764895,0.08688418476094573,28.934051956639554,27.794416620836365,0.0,0.0,0.0,0.0,4046.1212118469075,0.2513598318220954,31.520295463609123,30.00985428060131,548.8959577954929,6.147367321964846,28.11214810187977,28.11214810187977,28.11214810187977,29.72625044231912,29.72625044231912,31.858997563556734,30.38133313138918,22.91088860823169,17.00529313197366,31.858997563556734,31.858997563556734,28.72023414507962,29.859869480882807,30.38133313138918,31.858997563556734,31.858997563556734,29.859869480882807,31.858997563556734,28.349428297874994,23.420775522633576,22.004578489853284,12.000000000000002,1976025.448063774 
 05/26  11:00:00,14.0,59.0,17.93543160396527,97.40819323840711,23.695074237194863,28.979073482048353,24.140334663692588,88.77728407699796,17.1229187176344,94.54405537271026,17.507154961589592,47.34890626604237,22.617605351583126,30.924660694681812,0.0,0.0,28.31668280332499,28.31668280332499,0.0,0.0,28.934051956639554,28.934051956639554,0.0,0.0,0.0,0.0,0.0,0.0,32.16685634035152,32.16685634035152,0.0,14.000000000000002,29.056207578041885,29.056207578041885,29.056207578041885,29.056207578041885,29.056207578041885,32.72620640922748,32.72620640922748,24.140334663692588,17.507154961589592,32.72620640922748,32.72620640922748,29.364411549191036,29.364411549191036,32.72620640922748,32.72620640922748,32.72620640922748,29.364411549191036,32.72620640922748,29.364411549191036,23.695074237194863,22.617605351583126,14.000000000000002,0.0 
 05/26  12:00:00,15.8,55.0,18.095335972760964,96.43332880010433,23.40689860203621,30.082095023173807,25.190755904006227,84.64405181694966,17.62481446183389,91.59160010499245,18.008965846454284,45.966177614594365,22.877235242159923,31.054686867995635,0.0,0.0,28.316682803324987,28.316682803324987,0.0,0.0,28.93405195663955,28.93405195663955,0.0,0.0,0.0,0.0,0.0,0.0,32.16685634035152,32.16685634035152,0.0,15.8,29.056207578041885,29.056207578041885,29.056207578041885,29.056207578041885,29.056207578041885,32.72620640922748,32.72620640922748,25.190755904006227,18.008965846454284,32.72620640922748,32.72620640922748,29.302772331877986,29.302772331877986,32.72620640922748,32.72620640922748,32.72620640922748,29.302772331877986,32.72620640922748,29.302772331877986,23.40689860203621,22.877235242159923,15.8,0.0 
 05/26  13:00:00,17.0,48.0,18.266261680984314,95.30908019741622,22.939013168349287,31.24032100966228,25.9393203894031,82.42307764526947,18.176068837728998,88.3797808764703,18.43067229049624,44.69727895235283,22.846850882378916,31.409477138820478,0.0,0.0,28.316682803324984,28.316682803324984,0.0,0.0,28.93405195663955,28.93405195663955,0.0,0.0,0.0,0.0,0.0,0.0,32.166856340351515,32.166856340351515,0.0,17.0,29.056207578041885,29.056207578041885,29.056207578041885,29.056207578041885,29.056207578041885,32.72620640922747,32.72620640922747,25.9393203894031,18.43067229049624,32.72620640922747,32.72620640922747,29.241131206467706,29.241131206467706,32.72620640922747,32.72620640922747,32.72620640922747,29.241131206467706,32.72620640922747,29.241131206467706,22.939013168349287,22.846850882378916,17.0,0.0 
 05/26  14:00:00,17.0,48.0,18.43369572772275,94.2197383278413,22.49526574580038,32.35603418925568,26.110674951803297,83.1784942843316,18.734450464956186,85.25505050716617,18.75327704972016,43.71721212897957,22.789458794463066,31.778670087828132,0.0,0.0,28.316682803324987,28.316682803324987,0.0,0.0,28.93405195663955,28.93405195663955,0.0,0.0,0.0,0.0,0.0,0.0,32.16685634035152,32.16685634035152,0.0,17.0,29.056207578041885,29.056207578041885,29.056207578041885,29.056207578041885,29.056207578041885,32.72620640922748,32.72620640922748,26.110674951803297,18.75327704972016,32.72620640922748,32.72620640922748,29.179489997288822,29.179489997288822,32.72620640922748,32.72620640922748,32.72620640922748,29.179489997288822,32.72620640922748,29.179489997288822,22.49526574580038,22.789458794463066,17.0,0.0 
 05/26  15:00:00,17.6,51.0,18.57139857176113,93.41012141382316,22.132585229235893,33.74447490327892,25.725934738993168,88.24649331155338,19.221372801210187,82.7021934563711,18.967336779702812,43.24528196231683,22.768905072790552,32.46107918903316,0.0,0.0,28.316682803324987,28.316682803324987,0.0,0.0,28.93405195663955,28.93405195663955,0.0,0.0,0.0,0.0,0.0,0.0,32.16685634035152,32.16685634035152,0.0,17.6,29.056207578041885,29.056207578041885,29.056207578041885,29.056207578041885,29.056207578041885,32.72620640922748,32.72620640922748,25.725934738993168,18.967336779702812,32.72620640922748,32.72620640922748,29.179489997288822,29.179489997288822,32.72620640922748,32.72620640922748,32.72620640922748,29.179489997288822,32.72620640922748,29.179489997288822,22.132585229235893,22.768905072790552,17.6,0.0 
 05/26  16:00:00,16.0,51.0,18.67945802100328,92.78027883044682,21.700388155798777,35.152961378193325,25.370020859952334,93.67166323230495,19.627544876492635,80.6382213451825,18.96849139523684,43.3417437090674,23.03821723970985,32.40450445377997,16506.5511022903,0.6533962660128169,31.041497865405482,24.987946045291324,0.0,0.0,28.93405195663955,28.93405195663955,0.0,0.0,0.0,0.0,0.0,0.0,32.16685634035152,32.16685634035152,1350.5653151536392,1.3576362610772783,27.112094904607464,27.112094904607464,27.112094904607464,31.14735704281803,31.14735704281803,31.172635026966304,27.061518354818524,25.370020859952334,18.96849139523684,31.172635026966304,31.172635026966304,31.041497865405482,31.041497865405482,27.061518354818524,31.172635026966304,31.172635026966304,24.987946045291324,31.172635026966304,31.041497865405482,21.700388155798777,23.03821723970985,16.0,4862035.134553101 
 05/26  17:00:00,15.0,63.0,18.774825732566768,92.1371044224035,22.023117447675375,34.905246091943496,24.687603310238668,99.2991472895721,20.101280449035293,78.22702513553888,18.83716705493307,43.83354402032775,23.20410361421039,32.49117195633879,9512.700133443208,0.3654441959132945,35.65393611567995,31.25907369393561,0.0,0.0,28.93405195663955,28.93405195663955,0.0,0.0,0.0,0.0,0.0,0.0,32.166856340351515,32.166856340351515,799.0579374394704,5.158742511770196,32.186137829965936,32.186137829965936,32.186137829965936,34.87594086869956,34.87594086869956,36.07694753033959,33.573467145505234,24.687603310238668,18.83716705493307,36.07694753033959,36.07694753033959,34.69367684401574,34.69367684401574,33.573467145505234,36.07694753033959,36.07694753033959,30.298814422271402,36.07694753033959,34.69367684401574,22.023117447675375,23.20410361421039,15.0,2876608.574782093 
