Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/26  18:00:00,13.0,73.0,18.796310623983388,92.01334606970305,22.886847743443663,33.55844496623202,23.398980164031574,99.97345757030821,20.20591532603625,77.72139551591087,18.523737638810797,44.90722054567886,22.220408919107893,34.94874749076618,0.0,0.0,36.44656137809457,36.44656137809457,0.0,0.0,28.934051956639554,28.934051956639554,0.0,0.0,0.0,0.0,0.0,0.0,32.16685634035152,32.16685634035152,0.0,13.0,33.18758168741715,33.18758168741715,33.18758168741715,33.18758168741715,33.18758168741715,37.0861227667947,37.0861227667947,23.398980164031574,18.523737638810797,37.0861227667947,37.0861227667947,33.51497847897528,33.51497847897528,37.0861227667947,37.0861227667947,37.0861227667947,33.51497847897528,37.0861227667947,33.51497847897528,22.886847743443663,22.220408919107893,13.0,0.0 
 05/26  19:00:00,12.0,71.0,18.741625106230284,92.32859663830764,22.82350321189129,33.906995973590526,22.370251940580495,100.0,20.091304372361794,78.27453163373876,18.224482939813452,45.84629676901402,21.038866271327635,37.815799568397324,0.0,0.0,36.44656137809457,36.44656137809457,0.0,0.0,28.93405195663955,28.93405195663955,0.0,0.0,0.0,0.0,14010.011199113911,0.7374,30.631153822677618,27.222145553281727,1053.5168664910216,1.065588049903948,27.658784558710927,27.658784558710927,27.658784558710927,30.685418908282553,30.685418908282553,31.793527187944225,28.48288442800839,22.370251940580495,18.224482939813452,31.793527187944225,31.793527187944225,30.951814936534724,30.951814936534724,28.48288442800839,31.793527187944225,31.793527187944225,30.951814936534724,31.793527187944225,27.542806667138834,22.82350321189129,21.038866271327635,12.0,3792660.7193676783 
 05/26  20:00:00,12.0,67.0,18.626091726020924,92.99865946457075,22.34270591618305,34.9338967328936,21.306605047669333,99.99999999999999,19.840655922632603,79.49987231656851,17.95608170732506,46.59149922447125,21.18078450940556,37.503420520842624,0.0,0.0,36.44656137809457,36.44656137809457,8291.803428318857,0.2944128591792209,28.37515031905692,23.832878929121833,0.0,0.0,0.0,0.0,9576.415593009697,0.6947871408207791,29.40212050395099,26.24543268380122,1438.9348872459568,-2.556031497259712,25.145534544326896,25.145534544326896,25.145534544326896,29.180658303667826,29.180658303667826,29.212997914245793,25.093546397812972,21.306605047669333,17.95608170732506,29.212997914245793,29.212997914245793,24.8598491140159,29.40212050395099,25.093546397812972,29.212997914245793,29.212997914245793,29.40212050395099,29.212997914245793,26.24543268380122,22.34270591618305,21.18078450940556,12.0,5180165.594085444 
 05/26  21:00:00,11.0,72.0,18.483706743630023,93.8318148865618,21.534788614142176,36.68805682874433,20.670414913624683,99.99999999999999,19.495577086750142,81.22189539197333,17.744399559642886,47.14300523340085,21.68325777071967,36.35506460594624,5161.156211702573,0.2822052393213537,27.387862304293094,22.911315772735055,9764.827608729269,0.4051795724127621,27.387862304293094,21.621894373913975,0.0,0.0,0.0,0.0,3014.671873546331,0.30481518826588416,27.387862304293094,24.995071496767547,1530.246686714824,-3.468224828905768,23.083915085610712,23.083915085610712,23.083915085610712,27.118845103918158,27.118845103918158,27.122412852152273,23.06155766056466,20.670414913624683,17.744399559642886,27.122412852152273,27.122412852152273,21.621894373913975,27.387862304293094,23.06155766056466,27.122412852152273,27.122412852152273,22.911315772735055,27.122412852152273,24.995071496767547,21.534788614142176,21.68325777071967,11.0,5508888.072173366 
 05/26  22:00:00,11.0,71.0,18.367737355688064,94.42281682341518,21.27138722554272,37.197534953397444,20.66255631524772,99.76945021998614,19.22193511995886,82.5352894197083,17.577457899422818,47.502534425298684,21.776948783630452,36.06345871420601,6005.132147166489,0.39655644446331695,27.56864270544836,23.945446935193043,9103.69858815613,0.39655644446331695,27.56864270544836,22.07592723975286,0.0,0.0,0.0,0.0,3010.7022301400307,0.19908711107336624,27.56864270544836,23.950389933387058,1523.786634582035,-3.4764030192672255,23.214140867768194,23.214140867768194,23.214140867768194,27.2491211638282,27.2491211638282,27.244962830890618,23.199240529178716,20.66255631524772,17.577457899422818,27.244962830890618,27.244962830890618,22.07592723975286,27.56864270544836,23.199240529178716,27.244962830890618,27.244962830890618,23.945446935193043,27.244962830890618,23.950389933387058,21.27138722554272,21.776948783630452,11.0,5485631.884495326 
 05/26  23:00:00,10.0,76.0,18.2848039513069,94.91549991500247,21.287226545661827,37.113269290953475,20.789464286634214,100.0,18.974751673343775,83.81773980723743,17.446540224807762,47.8191907454271,21.66325161274043,36.267968567720935,5695.055574055665,0.40562487765034216,27.77161566930251,24.412357293103693,9176.080442677641,0.40562487765034216,27.77161566930251,22.359056531484036,0.0,0.0,0.0,0.0,3211.713949276882,0.18095024469931578,27.77161566930251,23.524953545437043,1513.341958354419,-4.486138857628687,23.42683381908191,23.42683381908191,23.42683381908191,27.461896255874066,27.461896255874066,27.458322490689184,23.411101704010065,20.789464286634214,17.446540224807762,27.458322490689184,27.458322490689184,22.359056531484036,27.77161566930251,23.411101704010065,27.458322490689184,27.458322490689184,24.412357293103693,27.458322490689184,23.524953545437043,21.287226545661827,21.66325161274043,10.0,5448031.050075908 
 05/26  24:00:00,9.6,80.0,18.215684407925426,95.32832597170933,21.36626319989256,36.95547012264742,20.909129617117486,100.0,18.737047762222325,85.07217662391034,17.330122988880525,48.144934422764614,21.49654905262624,36.66133448129371,5287.799358914855,0.37112444251160925,27.953476536501277,24.54451848676138,8491.489598329012,0.37112444251160925,27.953476536501277,22.4791516130899,0.0,0.0,0.0,0.0,4475.101257728137,0.24995111497678166,27.953476536501277,23.669825981769716,1506.4453726084787,-4.888850876122321,23.568566023605303,23.568566023605303,23.568566023605303,27.603683193103684,27.603683193103684,27.601301743211827,23.551635503030504,20.909129617117486,17.330122988880525,27.601301743211827,27.601301743211827,22.4791516130899,27.953476536501277,23.551635503030504,27.601301743211827,27.601301743211827,24.54451848676138,27.601301743211827,23.669825981769716,21.36626319989256,21.49654905262624,9.6,5423203.341390523 
 05/27  01:00:00,9.0,82.0,18.154226974173177,95.60214820252232,21.402274424871234,36.86503013830246,20.978438611589564,100.0,18.511640232952864,86.19564620765301,17.230011007705293,48.37982884073895,21.34486169223133,36.994695647180215,5047.773587746937,0.3307333333333333,28.204775041224313,24.553177358096022,7913.912704623862,0.3307333333333333,28.204775041224313,22.479790591281347,0.0,0.0,0.0,0.0,5570.497053833112,0.3307333333333333,28.204775041224313,24.175035239695454,1497.5855341579345,-5.499615771794337,23.75219564809291,23.75219564809291,23.75219564809291,27.787383732026637,27.787383732026637,27.784298302317104,23.736001063024272,20.978438611589564,17.230011007705293,27.784298302317104,27.784298302317104,22.479790591281347,28.204775041224313,23.736001063024272,27.784298302317104,27.784298302317104,24.553177358096022,27.784298302317104,24.175035239695454,21.402274424871234,21.34486169223133,9.0,5391307.922968565 
 05/27  02:00:00,9.0,76.0,18.097290764567,95.84959131873634,21.411987410183116,36.567328226690165,21.012588790579613,100.0,18.297914553155334,87.27200397963338,17.140067564205015,48.42556525317189,21.28364844714437,36.856022903125606,5147.919362072369,0.3307333333333333,28.32743240512746,24.603410369774018,8043.988822894766,0.3307333333333333,28.32743240512746,22.508384063131345,0.0,0.0,0.0,0.0,5350.653826358977,0.3307333333333333,28.32743240512746,24.456751582169197,1491.7816490682826,-5.516504529454073,23.87345497237973,23.87345497237973,23.87345497237973,27.90868988583486,27.90868988583486,27.90665243067494,23.856182005024852,21.012588790579613,17.140067564205015,27.90665243067494,27.90665243067494,22.508384063131345,28.32743240512746,23.856182005024852,27.90665243067494,27.90665243067494,24.603410369774018,27.90665243067494,24.456751582169197,21.411987410183116,21.28364844714437,9.0,5370413.936645817 
 05/27  03:00:00,8.6,80.0,18.043762457271775,96.17273391899145,21.396381321491543,36.29591444663096,21.018060441430414,100.0,18.099968005045802,88.36391106901064,17.05021426619806,48.4612057129087,21.263807116972966,36.59215508858443,5171.672693735529,0.3307333333333333,28.407580374564656,24.66638944634592,8091.121013997166,0.3307333333333333,28.407580374564656,22.5544588935102,0.0,0.0,0.0,0.0,5288.652961880863,0.3307333333333333,28.407580374564656,24.58176585473773,1488.0331956566674,-5.916493263508409,23.952186011114822,23.952186011114822,23.952186011114822,27.98745133054042,27.98745133054042,27.986128455262616,23.93420473153128,21.018060441430414,17.05021426619806,27.986128455262616,27.986128455262616,22.5544588935102,28.407580374564656,23.93420473153128,27.986128455262616,27.986128455262616,24.66638944634592,27.986128455262616,24.58176585473773,21.396381321491543,21.263807116972966,8.6,5356919.5043640025 
 05/27  04:00:00,8.0,93.0,17.992514488613022,96.48326408893726,21.394317918296633,36.439338932223066,21.018323906776214,100.0,17.914758604331627,89.3994796207344,16.970925074241034,48.71542352122962,21.280534955604242,36.694394536408964,5182.800671563378,0.3307333333333333,28.46507526978018,24.71584466489381,8115.9365025673715,0.3307333333333333,28.46507526978018,22.5940183931974,0.0,0.0,0.0,0.0,5257.309346859861,0.3307333333333333,28.46507526978018,24.661945195581044,1485.3404487716616,-6.501695197846587,24.008947384214128,24.008947384214128,24.008947384214128,28.04423462519751,28.04423462519751,28.043280894384484,23.99060275122408,21.018323906776214,16.970925074241034,28.043280894384484,28.043280894384484,22.5940183931974,28.46507526978018,23.99060275122408,28.043280894384484,28.043280894384484,24.71584466489381,28.043280894384484,24.661945195581044,21.394317918296633,21.280534955604242,8.0,5347225.615577982 
 05/27  05:00:00,8.0,81.0,17.94362762094605,96.78053087109336,21.43195022847075,36.32412439589125,21.03391536799639,100.0,17.740020880670478,90.38900381084393,16.918825942629308,48.80669152362398,21.341231934561087,36.526612448694685,5188.9330660076885,0.3307333333333333,28.50764251400983,24.75398339818452,8131.1341895035785,0.3307333333333333,28.50764251400983,22.625603647027127,0.0,0.0,0.0,0.0,5239.123360466186,0.3307333333333333,28.50764251400983,24.717675884881974,1483.3502285855316,-6.5251309295466005,24.051010596355574,24.051010596355574,24.051010596355574,28.08631408126212,28.08631408126212,28.085607315758523,24.03242097669787,21.03391536799639,16.918825942629308,28.085607315758523,28.085607315758523,22.625603647027127,28.50764251400983,24.03242097669787,28.085607315758523,28.085607315758523,24.75398339818452,28.085607315758523,24.717675884881974,21.43195022847075,21.341231934561087,8.0,5340060.8229079135 
 05/27  06:00:00,8.0,84.0,17.898606658798855,97.0552044083808,21.39287373736784,36.25691405094148,21.01376650645173,100.0,17.581033952602027,91.30003787070822,16.84775059267326,48.88075612765023,21.32368709332868,36.41101533926221,5192.292165732443,0.3307333333333333,28.540755476331448,24.784672345516785,8141.712608105219,0.3307333333333333,28.540755476331448,22.651073538733623,0.0,0.0,0.0,0.0,5227.133820665464,0.3307333333333333,28.540755476331448,24.759468033400594,1481.8011904644236,-6.5212192611736395,24.08381498696484,24.08381498696484,24.08381498696484,28.119131145715304,28.119131145715304,28.11857995111219,24.065071305883666,21.01376650645173,16.84775059267326,28.11857995111219,28.11857995111219,22.651073538733623,28.540755476331448,24.065071305883666,28.11857995111219,28.11857995111219,24.784672345516785,28.11857995111219,24.759468033400594,21.39287373736784,21.32368709332868,8.0,5334484.285671925 
 05/27  07:00:00,7.0,87.0,17.85508515224913,97.32156428403307,21.36067123245819,36.04537672206965,20.988056776600928,100.0,17.433353277840766,92.15553604477861,16.773995256704353,48.88077184395497,21.308949273957086,36.15991830791238,5194.993461676329,0.3307333333333333,28.564621431672396,24.806588479750218,8148.6506223774395,0.3307333333333333,28.564621431672396,22.669927284605247,0.0,0.0,0.0,0.0,5219.589319372252,0.3307333333333333,28.564621431672396,24.78879595616305,1480.6921471996463,-7.527209982118068,24.107336922361092,24.107336922361092,24.107336922361092,28.14266216681448,28.14266216681448,28.14226694036593,24.088437240172837,20.988056776600928,16.773995256704353,28.14226694036593,28.14226694036593,22.669927284605247,28.564621431672396,24.088437240172837,28.14226694036593,28.14226694036593,24.806588479750218,28.14226694036593,24.78879595616305,21.36067123245819,21.308949273957086,7.0,5330491.729918727 
 05/27  08:00:00,7.0,87.0,17.812158862394348,97.58508099039119,21.356330408383556,35.76554292004004,20.97557372099854,100.0,17.288437107987548,93.00377512610815,16.720859328185387,48.80745961694118,21.318065279501038,35.84963788181401,5196.988941462831,0.3307333333333333,28.580938060844407,24.82146452924428,8153.436704454201,0.3307333333333333,28.580938060844407,22.682786298885006,0.0,0.0,0.0,0.0,5214.5293598265225,0.3307333333333333,28.580938060844407,24.80877588600985,1479.937127742516,-7.5279290833932695,24.12336727730119,24.12336727730119,24.12336727730119,28.158698708607233,28.158698708607233,28.158429359247805,24.104342238046378,20.97557372099854,16.720859328185387,28.158429359247805,28.158429359247805,22.682786298885006,28.580938060844407,24.104342238046378,28.158429359247805,28.158429359247805,24.82146452924428,28.158429359247805,24.80877588600985,21.356330408383556,21.318065279501038,7.0,5327773.659873057 
 05/27  09:00:00,8.5,83.0,17.835755213787145,97.44014673731635,22.304477717147748,33.759249614550065,21.78256547514136,95.5521760509184,17.208576547681773,93.47497993324484,16.817536607390714,48.44932857592403,21.476802030356883,35.50769231841911,1705.5196673503024,0.11024444444444444,28.52100240948566,27.287235222721517,8553.282790578676,0.34689025501914617,28.89852136958909,22.765149732197244,0.0,0.0,0.0,0.0,7353.56336391918,0.5350653005364092,28.89852136958909,25.53506142343958,1456.2404996974026,-6.042195930443823,24.64556827080119,24.64556827080119,24.64556827080119,28.6809919391654,28.6809919391654,28.65674470463218,24.651685232890255,21.78256547514136,16.817536607390714,28.65674470463218,28.65674470463218,22.765149732197244,28.89852136958909,24.651685232890255,28.65674470463218,28.65674470463218,27.664754182824947,28.65674470463218,25.53506142343958,22.304477717147748,21.476802030356883,8.5,5242465.7989106495 
 05/27  10:00:00,11.0,76.0,17.94218083988845,96.78946958831094,23.45812894112766,31.847824105209128,22.967527751836606,89.4180498293576,17.293263644839246,92.97541107986581,17.104373938547273,47.75990065859781,22.028843993988474,34.729487710437645,0.0,0.0,28.52100240948566,28.52100240948566,2162.409170097482,0.07517708170207245,29.827941395684636,28.10757990009332,0.0,0.0,0.0,0.0,5416.832014523091,0.310316484927322,32.545600831320186,30.3889860026729,664.3524254569271,3.6746636407945235,29.12930251455275,29.12930251455275,29.12930251455275,31.146867388446918,31.146867388446918,32.92626107229707,31.05528760337283,22.967527751836606,17.104373938547273,32.92626107229707,32.92626107229707,29.465163315816937,31.18552481140825,31.05528760337283,32.92626107229707,32.92626107229707,31.18552481140825,32.92626107229707,29.028909982760965,23.45812894112766,22.028843993988474,11.0,2391668.731644938 
 05/27  11:00:00,13.0,67.0,18.07952086529174,95.86152215173037,24.00379394062481,31.176031456705957,24.473113024023178,82.23244067581705,17.55645639275481,91.3510071017955,17.529017367765967,46.66983494467153,22.65473239816259,33.81859026247002,0.0,0.0,28.52100240948566,28.52100240948566,0.0,0.0,29.827941395684636,29.827941395684636,0.0,0.0,0.0,0.0,0.0,0.0,33.45148730986537,33.45148730986537,0.0,13.0,30.415078006328898,30.415078006328898,30.415078006328898,30.415078006328898,30.415078006328898,34.125818083930284,34.125818083930284,24.473113024023178,17.529017367765967,34.125818083930284,34.125818083930284,30.72670339925841,30.72670339925841,34.125818083930284,34.125818083930284,34.125818083930284,30.72670339925841,34.125818083930284,30.72670339925841,24.00379394062481,22.65473239816259,13.0,0.0 
 05/27  12:00:00,15.0,62.0,18.210388238723475,94.98170873062014,23.558564950624913,32.57563815403062,24.772300076088115,82.21556629214143,17.951716229717327,89.01457252492783,18.02659830101003,45.53491336386837,22.94497307586645,33.800177929068724,0.0,0.0,28.52100240948566,28.52100240948566,0.0,0.0,29.827941395684636,29.827941395684636,0.0,0.0,0.0,0.0,0.0,0.0,33.45148730986537,33.45148730986537,0.0,15.0,30.415078006328898,30.415078006328898,30.415078006328898,30.415078006328898,30.415078006328898,34.125818083930284,34.125818083930284,24.772300076088115,18.02659830101003,34.125818083930284,34.125818083930284,30.539729003510683,30.539729003510683,34.125818083930284,34.125818083930284,34.125818083930284,30.539729003510683,34.125818083930284,30.539729003510683,23.558564950624913,22.94497307586645,15.0,0.0 
 05/27  13:00:00,16.0,59.0,18.337409187387927,94.13346978479663,23.052499690434427,34.523430943437575,24.808412225916452,84.34084850903741,18.37829798270465,86.5741857634913,18.50636402711256,44.750155088415156,22.927760169607346,34.77972579953999,0.0,0.0,28.52100240948566,28.52100240948566,0.0,0.0,29.827941395684636,29.827941395684636,0.0,0.0,0.0,0.0,0.0,0.0,33.45148730986537,33.45148730986537,0.0,16.0,30.415078006328898,30.415078006328898,30.415078006328898,30.415078006328898,30.415078006328898,34.125818083930284,34.125818083930284,24.808412225916452,18.50636402711256,34.125818083930284,34.125818083930284,30.539729003510683,30.539729003510683,34.125818083930284,34.125818083930284,34.125818083930284,30.539729003510683,34.125818083930284,30.539729003510683,23.052499690434427,22.927760169607346,16.0,0.0 
 05/27  14:00:00,17.0,55.0,18.45602004943153,93.3426348133882,22.633402917312964,36.19646617505842,24.785181083747318,86.68522733554241,18.804317215603852,84.21096904325748,18.87293961040453,44.25874255727312,22.84408226574181,35.73304298707477,0.0,0.0,28.52100240948566,28.52100240948566,0.0,0.0,29.827941395684636,29.827941395684636,0.0,0.0,0.0,0.0,0.0,0.0,33.45148730986537,33.45148730986537,0.0,17.0,30.415078006328898,30.415078006328898,30.415078006328898,30.415078006328898,30.415078006328898,34.125818083930284,34.125818083930284,24.785181083747318,18.87293961040453,34.125818083930284,34.125818083930284,30.539729003510683,30.539729003510683,34.125818083930284,34.125818083930284,34.125818083930284,30.539729003510683,34.125818083930284,30.539729003510683,22.633402917312964,22.84408226574181,17.0,0.0 
 05/27  15:00:00,17.7,55.0,18.55595559632568,92.66731042784542,22.218731768033926,37.84341097970417,24.578939045882812,90.26897148971958,19.199263003819645,82.07816917042905,19.08426173209309,44.18484570970876,22.75323946992916,36.63130073614143,0.0,0.0,28.52100240948566,28.52100240948566,0.0,0.0,29.827941395684636,29.827941395684636,0.0,0.0,0.0,0.0,0.0,0.0,33.45148730986537,33.45148730986537,0.0,17.7,30.415078006328898,30.415078006328898,30.415078006328898,30.415078006328898,30.415078006328898,34.125818083930284,34.125818083930284,24.578939045882812,19.08426173209309,34.125818083930284,34.125818083930284,30.539729003510683,30.539729003510683,34.125818083930284,34.125818083930284,34.125818083930284,30.539729003510683,34.125818083930284,30.539729003510683,22.218731768033926,22.75323946992916,17.7,0.0 
 05/27  16:00:00,17.0,59.0,18.631527792545448,92.13764246621554,21.790934166717598,39.57756192496529,24.22369758678238,95.53602117914576,19.543139557100417,80.25965867882447,19.092702261131492,44.666986711601425,22.775535453356405,37.27505398176686,16083.140851106738,0.5253621315286481,32.33283472500405,24.99206280978327,0.0,0.0,29.827941395684636,29.827941395684636,0.0,0.0,0.0,0.0,0.0,0.0,33.45148730986537,33.45148730986537,1298.0354323693741,2.345988758084757,28.50384253726436,28.50384253726436,28.50384253726436,32.53883594876518,32.53883594876518,32.56319792990715,28.45494583975973,24.22369758678238,19.092702261131492,32.56319792990715,32.56319792990715,32.33283472500405,32.33283472500405,28.45494583975973,32.56319792990715,32.56319792990715,24.99206280978327,32.56319792990715,32.33283472500405,21.790934166717598,22.775535453356405,17.0,4672927.556529746 
 05/27  17:00:00,16.0,68.0,18.683066580325722,91.84089146405582,22.036220613341307,39.654029512373256,23.455719206827098,99.85546098187602,19.942398181060938,78.29567695128262,18.919653645427374,45.60164561872685,22.434509987807502,38.70716215121285,9293.437246455149,0.29938972742401027,36.73340726593595,31.55013755366528,0.0,0.0,29.827941395684633,29.827941395684633,0.0,0.0,0.0,0.0,0.0,0.0,33.45148730986537,33.45148730986537,778.6666122008655,6.159019360734785,33.3553325179115,33.3553325179115,33.3553325179115,36.04513555664512,36.04513555664512,37.24920005415021,34.73678550772693,23.455719206827098,18.919653645427374,37.24920005415021,37.24920005415021,35.805462402979,35.805462402979,34.73678550772693,37.24920005415021,37.24920005415021,30.622192690708328,37.24920005415021,35.805462402979,22.036220613341307,22.434509987807502,16.0,2803199.803923116 
 05/27  18:00:00,15.0,72.0,18.675261830303505,91.88574685438141,22.855736615237948,38.40564521227266,22.41865301206532,99.992107417228,20.024658140875907,77.89709438632957,18.591133177386364,47.06003788396174,21.40641330138361,41.96190316917601,0.0,0.0,37.54202531618664,37.54202531618664,0.0,0.0,29.827941395684636,29.827941395684636,0.0,0.0,0.0,0.0,13919.873762022626,0.6229817841883079,32.04651426001914,27.66360707739798,1010.6430639018458,4.0554882728209005,29.087482856413835,29.087482856413835,29.087482856413835,32.11390677161893,32.11390677161893,33.23497786451911,29.89596086809837,22.41865301206532,18.591133177386364,33.23497786451911,33.23497786451911,32.34410171592085,32.34410171592085,29.89596086809837,33.23497786451911,33.23497786451911,32.34410171592085,33.23497786451911,27.96119453329969,22.855736615237948,21.40641330138361,15.0,3638315.0300466446 
 05/27  19:00:00,15.0,72.0,18.610320223279608,92.16783991712035,22.892728627927756,38.895148064801376,21.444734943593087,99.99999999999999,19.93692793622228,78.24336080882676,18.329038032265984,48.28874908048701,21.59576912894571,42.08699861886484,0.0,0.0,37.54202531618664,37.54202531618664,8335.028621646925,0.30287969999844583,28.631156778184426,24.063963565928713,0.0,0.0,0.0,0.0,9381.52649721498,0.6863203000015542,29.42290340104681,26.331345383677732,1436.658613902885,0.49206375628789384,25.21393592918423,25.21393592918423,25.21393592918423,29.24905138370776,29.24905138370776,29.292365566315695,25.15089234613638,21.444734943593087,18.329038032265984,29.292365566315695,29.292365566315695,24.855710188791097,29.42290340104681,25.15089234613638,29.292365566315695,29.292365566315695,29.42290340104681,29.292365566315695,26.331345383677732,22.892728627927756,21.59576912894571,15.0,5171971.010050386 
 05/27  20:00:00,15.0,72.0,18.5304669321566,92.62995693837851,22.490815308768084,40.520806397785734,21.07769204129457,100.0,19.781347041168978,79.00190466067248,18.146586834682914,49.417194870218594,21.98442384380933,41.78331006230311,0.0,0.0,37.54202531618664,37.54202531618664,14546.433790707764,0.6978875158480207,27.376573364524702,22.25186598577457,0.0,0.0,0.0,0.0,2866.523917920141,0.2943124841519794,27.376573364524702,25.03492770628239,1524.8125612904296,0.5756712376704067,23.197367795199504,23.197367795199504,23.197367795199504,27.232341628052843,27.232341628052843,27.233644880810623,23.177519002892332,21.07769204129457,18.146586834682914,27.233644880810623,27.233644880810623,22.25186598577457,27.376573364524702,23.177519002892332,27.233644880810623,27.233644880810623,27.376573364524702,27.233644880810623,25.03492770628239,22.490815308768084,21.98442384380933,15.0,5489325.220645546 
 05/27  21:00:00,14.2,74.0,18.45796913246827,93.05178000443149,21.742755822240166,42.96825809843712,21.059521658484034,99.98084529779057,19.597297672023938,79.90997894157252,17.98309263112177,50.477815671364674,22.014124621297434,42.25350636003621,2546.404863880727,0.14654753027531625,30.866734355219386,27.502529162174316,14324.89124026578,0.8356606305063563,27.55577002056976,23.40324189705485,0.0,0.0,0.0,0.0,184.21044283504898,0.009991839218327525,27.609132312237772,26.13878152896809,1511.9756236965993,-0.24145452840563603,23.455847892071006,23.455847892071006,23.455847892071006,27.49092153455451,27.49092153455451,27.484641939377973,23.442947508438472,21.059521658484034,17.98309263112177,27.484641939377973,27.484641939377973,23.40324189705485,27.55577002056976,23.442947508438472,27.484641939377973,27.484641939377973,24.191564827524694,27.484641939377973,26.08541923730008,21.742755822240166,22.014124621297434,14.199999999999998,5443112.2453077575 
 05/27  22:00:00,15.0,72.0,18.397372489377418,93.4059851103257,21.407537515217665,44.388531666431135,21.444661029005015,98.921195952218,19.418384678340217,80.80390028458547,17.894079966938648,51.27823061167107,21.796019723732208,43.34249888367505,6731.1396220196075,0.38218621763358185,27.706159569430696,23.471230534544368,9557.561376263326,0.541224962268925,27.706159569430696,23.435567038894888,0.0,0.0,0.0,0.0,1414.2244430653357,0.06878882009749322,27.653064513458723,25.193591510853025,1512.067398240553,0.563583395730384,23.45316586597533,23.45316586597533,23.45316586597533,27.488238471607673,27.488238471607673,27.48511444982806,23.43724751112546,21.444661029005015,17.894079966938648,27.48511444982806,27.48511444982806,23.435567038894888,27.706159569430696,23.43724751112546,27.48511444982806,27.48511444982806,23.471230534544368,27.48511444982806,25.246686566824998,21.407537515217665,21.796019723732208,15.0,5443442.633665991 
 05/27  23:00:00,15.0,77.0,18.35447415773467,93.65765088718385,21.386908455333913,45.3715570814299,21.716791737371413,99.7259973325063,19.275182141245335,81.52744283236892,17.82746639581471,52.296220839310706,21.515911353382684,45.01237505903784,6085.884942081357,0.40686053445512727,27.907108009643494,24.328242469795523,7694.834144422756,0.38436669355405545,27.907108009643494,23.117271109457022,0.0,0.0,0.0,0.0,4320.20165273539,0.20097277199081737,27.907108009643494,22.76390098656813,1506.9537226730674,0.5730654739400567,23.558083181398942,23.558083181398942,23.558083181398942,27.59319630268872,27.59319630268872,27.589895782734008,23.54226474152864,21.716791737371413,17.82746639581471,27.589895782734008,27.589895782734008,23.117271109457022,27.907108009643494,23.54226474152864,27.589895782734008,27.589895782734008,24.328242469795523,27.589895782734008,22.76390098656813,21.386908455333913,21.515911353382684,15.0,5425033.401623042 
 05/27  24:00:00,15.4,84.0,18.3273028787059,93.72355459441638,21.55667202657078,46.526494327209264,21.811754896599293,100.0,19.171704830188993,81.97272989257164,17.78900925256355,53.667976718089875,21.40889665974504,46.94749333272743,6033.648973870069,0.39146311837468384,28.42562420980845,24.73800878300288,5388.3062022411405,0.22173117927612654,28.42562420980845,22.61153173566283,0.0,0.0,0.0,0.0,6943.75991045205,0.3790057023491897,28.42562420980845,24.04228191246392,1485.352579244497,0.9792123692553432,24.00869129647121,24.00869129647121,24.00869129647121,28.043978438551548,28.043978438551548,28.036407112943724,23.997038500174675,21.811754896599293,17.78900925256355,28.036407112943724,28.036407112943724,22.61153173566283,28.42562420980845,23.997038500174675,28.036407112943724,28.036407112943724,24.73800878300288,28.036407112943724,24.04228191246392,21.55667202657078,21.40889665974504,15.4,5347269.2852801895 
 05/28  01:00:00,17.0,82.0,18.307832944571725,93.83813844661633,21.808904378358893,48.187757262590594,21.810575027885534,100.0,19.09763450710631,82.35223956091457,17.808496973000864,55.41533107236957,21.56284809349335,48.91524425112069,6274.9478933937,0.3887243557161652,28.991672921346275,25.12966603851456,4716.865173370409,0.16505941632813656,28.991672921346275,22.154794932247345,0.0,0.0,0.0,0.0,7219.036530690296,0.43841622795569823,28.991672921346275,25.052207522241833,1457.3394539935716,2.5728261337825398,24.609704812943356,24.609704812943356,24.609704812943356,28.64522408490233,28.64522408490233,28.635125577892744,24.600549369517143,21.810575027885534,17.808496973000864,28.635125577892744,28.635125577892744,22.154794932247345,28.991672921346275,24.600549369517143,28.635125577892744,28.635125577892744,25.12966603851456,28.635125577892744,25.052207522241833,21.808904378358893,21.56284809349335,17.0,5246422.034376858 
 05/28  02:00:00,17.0,88.0,18.29597665300301,93.90799300336366,22.02703069429678,50.596535167450085,21.735801462803572,100.0,19.06298775797499,82.53043683399342,17.82959099861025,57.73267906214742,21.848774863068936,51.1457835543164,4016.200628541582,0.23188388472340873,28.844627226599904,24.70088663717341,6468.916059405236,0.22985664464892683,28.844627226599904,22.111416910695322,0.0,0.0,0.0,0.0,7076.906801317199,0.5304594706276646,28.844627226599904,25.652802786702825,1456.4525252737456,2.5915936841763045,24.629058900266042,24.629058900266042,24.629058900266042,28.6645856472792,28.6645856472792,28.664260450956256,24.609923236662496,21.735801462803572,17.82959099861025,28.664260450956256,28.664260450956256,22.111416910695322,28.844627226599904,24.609923236662496,28.664260450956256,28.664260450956256,24.70088663717341,28.664260450956256,25.652802786702825,22.02703069429678,21.848774863068936,17.0,5243229.090985484 
 05/28  03:00:00,17.6,87.0,18.29067958248655,93.93922512843068,22.099810144654455,52.432703057024284,21.727893876529766,100.0,19.055466278702152,82.56917953061155,17.864181432308392,59.27862033432336,22.175282883239362,52.18727101829748,0.0,0.0,28.844627226599904,28.844627226599904,14217.401736933636,0.6119748974657165,28.795103492505177,23.25793223501266,0.0,0.0,0.0,0.0,2190.9666313087137,0.17059841553008456,28.26632894088379,26.729977688592758,1447.1384565335613,3.1905410092619046,24.84356374958645,24.84356374958645,24.84356374958645,28.87904631114374,28.87904631114374,28.865449238980283,24.838566862111826,21.727893876529766,17.864181432308392,28.865449238980283,28.865449238980283,23.25793223501266,28.795103492505177,24.838566862111826,28.865449238980283,28.865449238980283,28.795103492505177,28.865449238980283,27.258752240214147,22.099810144654455,22.175282883239362,17.6,5209698.443520821 
 05/28  04:00:00,18.0,83.0,18.293134863407328,93.92474610028701,21.902802500753033,54.90039810328193,21.92875982821568,100.0,19.07132641195573,82.48750826959422,17.90201082389381,60.77069486481139,22.319686856856823,53.52144167103159,0.0,0.0,28.844627226599904,28.844627226599904,16101.175273533441,0.6381021521983503,30.519804179023744,24.483222428288542,0.0,0.0,0.0,0.0,0.0,0.0,28.26632894088379,28.26632894088379,1369.610629322054,3.5110403474725285,26.637099939612707,26.637099939612707,26.637099939612707,30.672453798881183,30.672453798881183,30.652326767217282,26.63756692134846,21.92875982821568,17.90201082389381,30.652326767217282,30.652326767217282,24.483222428288542,30.519804179023744,26.63756692134846,30.652326767217282,30.652326767217282,30.519804179023744,30.652326767217282,30.519804179023744,21.902802500753033,22.319686856856823,18.0,4930598.265559394 
 05/28  05:00:00,17.0,94.0,18.301387410181405,93.78204532082405,21.60879316192329,57.78237951646491,22.21640036580955,100.0,19.09845511047,82.26551348473325,17.89309762974749,62.48466447668546,22.11253679417676,56.03340197812997,8826.205826653279,0.35637520344025436,29.66562948531731,23.740508272945593,7235.1252353908785,0.3053327147177084,29.66562948531731,23.9966696449162,0.0,0.0,0.0,0.0,0.0,0.0,28.26632894088379,28.26632894088379,1403.4420432880527,2.56157270011043,25.826416005294718,25.826416005294718,25.826416005294718,29.86192642663462,29.86192642663462,29.875540024337614,25.792937311196695,22.21640036580955,17.89309762974749,29.875540024337614,29.875540024337614,23.9966696449162,29.66562948531731,25.792937311196695,29.875540024337614,29.875540024337614,23.740508272945593,29.875540024337614,29.66562948531731,21.60879316192329,22.11253679417676,17.0,5052391.355836989 
 05/28  06:00:00,17.3,92.0,18.309344615933874,93.73522240477563,21.78028328059873,58.28563606409411,22.32529465333303,100.0,19.113730611637585,82.18716639145615,17.88090716899815,63.554141553920715,21.708447973335858,58.54546309986759,11778.438701134035,0.6458245907421312,30.882256362181682,26.599084349083757,0.0,0.0,29.66562948531731,29.66562948531731,0.0,0.0,0.0,0.0,5073.266874647556,0.24781721882898602,28.770949293914367,26.322083380965072,1364.7988264970595,2.8244029129898127,26.852426853145094,26.852426853145094,26.852426853145094,30.88773916421587,30.88773916421587,30.90002145437373,26.81897991666147,22.32529465333303,17.88090716899815,30.90002145437373,30.90002145437373,30.882256362181682,30.882256362181682,26.81897991666147,30.90002145437373,30.90002145437373,26.599084349083757,30.90002145437373,28.433390449232387,21.78028328059873,21.708447973335858,17.3,4913275.775389414 
 05/28  07:00:00,17.0,100.0,18.313971028473553,93.70800806683349,22.23831087629176,58.056521237688784,22.149551177619028,100.0,19.112738226568727,82.19225306902142,17.87893456890328,64.83796842864176,21.700365576154844,59.99445205612855,0.0,0.0,29.948535440053913,29.948535440053913,0.0,0.0,29.66562948531731,29.66562948531731,0.0,0.0,0.0,0.0,15649.56442589283,0.7553432476894659,31.953576185397164,26.977938312843023,1311.5265276956766,2.4948003378438486,28.138983717638588,28.138983717638588,28.138983717638588,32.17404757648757,32.17404757648757,32.1160519696414,28.18022914405054,22.149551177619028,17.87893456890328,32.1160519696414,32.1160519696414,31.953576185397164,31.953576185397164,28.18022914405054,32.1160519696414,32.1160519696414,31.953576185397164,32.1160519696414,26.977938312843023,22.23831087629176,21.700365576154844,17.0,4721495.4997044355 
 05/28  08:00:00,17.0,100.0,18.313871882548966,93.61460091933992,22.512188029772716,58.64329411576243,21.77499353507367,99.99999999999999,19.1121304496289,82.11292968215582,17.868851544680272,66.3431785421252,22.346131713947585,59.23605698749128,0.0,0.0,29.94853544005391,29.94853544005391,11930.047281640307,0.36212476292475815,30.70545145300163,25.32630647919496,0.0,0.0,0.0,0.0,5021.355096703001,0.22998361609561183,35.371876261659786,33.63076509903716,1302.0645808202905,2.486232295472835,28.58814032249058,28.58814032249058,28.58814032249058,32.62322035713163,32.62322035713163,32.669238038980524,28.520290055621725,21.77499353507367,17.868851544680272,32.669238038980524,32.669238038980524,27.228388737975788,32.60753371178246,28.520290055621725,32.669238038980524,32.669238038980524,32.60753371178246,32.669238038980524,30.86642254915983,22.512188029772716,22.346131713947585,17.0,4687432.490953046 
 05/28  09:00:00,18.0,96.0,18.32140681044656,93.57034471282554,22.44050273847483,61.21180100159713,21.880214829322206,99.99999999999999,19.13559902442813,81.99283494329876,17.95852867468588,68.25204487585991,23.239674287811958,58.317028358048894,0.0,0.0,29.94853544005391,29.94853544005391,15549.25339142085,0.46993520800977023,31.77414124667854,23.776018889909114,0.0,0.0,0.0,0.0,0.0,0.0,35.371876261659786,35.371876261659786,1317.792144961062,3.508479554671589,27.986514511629107,27.986514511629107,27.986514511629107,32.02160781230621,32.02160781230621,31.96706929626723,28.02498071524608,21.880214829322206,17.95852867468588,31.96706929626723,31.96706929626723,23.776018889909114,31.77414124667854,28.02498071524608,31.96706929626723,31.96706929626723,31.77414124667854,31.96706929626723,31.77414124667854,22.44050273847483,23.239674287811958,18.0,4744051.721859823 
 05/28  10:00:00,19.0,94.0,18.360476694010643,93.43496943449543,22.319833580047153,63.40521185410521,22.39476037598743,99.54964796405312,19.225060767976515,81.61871236587831,18.251539339225587,68.67937820707571,23.674488112548442,58.41761904659465,0.0,0.0,29.948535440053913,29.948535440053913,7969.830208306165,0.21235458485780526,33.78109290866837,29.29176684620645,0.0,0.0,0.0,0.0,0.0,0.0,35.371876261659786,35.371876261659786,624.633484948545,11.729055692679632,29.943053340518553,29.943053340518553,29.943053340518553,31.960412471125707,31.960412471125707,33.94907585551644,31.95076745976623,22.39476037598743,18.251539339225587,33.94907585551644,33.94907585551644,27.58579389355325,32.07511995601517,31.95076745976623,33.94907585551644,33.94907585551644,32.07511995601517,33.94907585551644,32.07511995601517,22.319833580047153,23.674488112548442,19.0,2248680.545814762 
 05/28  11:00:00,20.0,88.0,18.449928815959645,93.0055231527767,22.32103619632386,65.68749491873135,23.306311180796044,96.47227084827017,19.429104520739674,80.66915963318439,18.70519056128386,69.07503843552239,23.660862261709234,60.58327873128117,0.0,0.0,29.94853544005391,29.94853544005391,0.0,0.0,33.78109290866837,33.78109290866837,0.0,0.0,0.0,0.0,0.0,0.0,35.371876261659786,35.371876261659786,0.0,20.0,29.957089352328865,29.957089352328865,29.957089352328865,29.957089352328865,29.957089352328865,33.96373558992245,33.96373558992245,23.306311180796044,18.70519056128386,33.96373558992245,33.96373558992245,30.15897594525596,30.15897594525596,33.96373558992245,33.96373558992245,33.96373558992245,30.15897594525596,33.96373558992245,30.15897594525596,22.32103619632386,23.660862261709234,20.0,0.0 
 05/28  12:00:00,20.0,87.0,18.566004949056882,92.33151164432331,22.287537492388605,68.7400581299393,24.10514354949956,95.48316774305012,19.702769880239764,79.30871788101204,19.103900244650042,70.71643074738887,23.455173740660335,64.06459508987243,0.0,0.0,29.94853544005391,29.94853544005391,0.0,0.0,33.78109290866837,33.78109290866837,0.0,0.0,0.0,0.0,0.0,0.0,35.371876261659786,35.371876261659786,0.0,20.0,29.957089352328865,29.957089352328865,29.957089352328865,29.957089352328865,29.957089352328865,33.96373558992245,33.96373558992245,24.10514354949956,19.103900244650042,33.96373558992245,33.96373558992245,30.15897594525596,30.15897594525596,33.96373558992245,33.96373558992245,33.96373558992245,30.15897594525596,33.96373558992245,30.15897594525596,22.287537492388605,23.455173740660335,20.0,0.0 
 05/28  13:00:00,16.0,88.0,18.697874074376003,91.66418399504249,22.07605585665945,69.93249480472232,24.9345485546184,94.93365875465665,20.028612346172036,77.80028271903429,19.294416995837736,71.34445922372609,23.108629173297402,65.69857361268788,0.0,0.0,29.94853544005391,29.94853544005391,0.0,0.0,33.78109290866837,33.78109290866837,0.0,0.0,0.0,0.0,0.0,0.0,35.371876261659786,35.371876261659786,0.0,16.0,29.957089352328865,29.957089352328865,29.957089352328865,29.957089352328865,29.957089352328865,33.96373558992245,33.96373558992245,24.9345485546184,19.294416995837736,33.96373558992245,33.96373558992245,30.15897594525596,30.15897594525596,33.96373558992245,33.96373558992245,33.96373558992245,30.15897594525596,33.96373558992245,30.15897594525596,22.07605585665945,23.108629173297402,16.0,0.0 
 05/28  14:00:00,17.0,94.0,18.830131450310873,90.90908978926873,21.896804507701084,70.63483145385064,25.52444007281899,94.93998028837544,20.373630519712947,76.1576994514424,19.457351717186384,71.35030350208109,22.958693024321846,66.23220425167025,7707.865361001642,0.2122184925956618,31.656269736945724,27.311721564174974,0.0,0.0,33.78109290866837,33.78109290866837,0.0,0.0,0.0,0.0,0.0,0.0,35.371876261659786,35.371876261659786,628.7718383214215,9.711768526818485,29.81659185791317,29.81659185791317,29.81659185791317,31.83397539863462,31.83397539863462,33.84154578531792,31.805386715257043,25.52444007281899,19.457351717186384,33.84154578531792,33.84154578531792,31.72784222422069,31.72784222422069,31.805386715257043,33.84154578531792,33.84154578531792,27.383294051449937,33.84154578531792,31.72784222422069,21.896804507701084,22.958693024321846,17.0,2263578.617957117 
 05/28  15:00:00,16.0,71.0,19.00401922651801,90.01716963439299,22.107781578700237,68.05953913562479,25.90260318153785,97.08120195256193,20.895037115175043,73.82319878396892,19.51686162343501,71.04209595906042,23.09275768262747,64.11458726728824,0.0,0.0,35.15416832114899,35.15416832114899,0.0,0.0,33.78109290866837,33.78109290866837,0.0,0.0,0.0,0.0,0.0,0.0,35.371876261659786,35.371876261659786,0.0,16.0,29.666327092028386,29.666327092028386,29.666327092028386,29.666327092028386,29.666327092028386,33.710861444940406,33.710861444940406,25.90260318153785,19.51686162343501,33.710861444940406,33.710861444940406,29.94092611431917,29.94092611431917,33.710861444940406,33.710861444940406,33.710861444940406,29.94092611431917,33.710861444940406,29.94092611431917,22.107781578700237,23.09275768262747,16.0,0.0 
 05/28  16:00:00,16.0,72.0,19.161534384104318,89.2260929542781,22.812739962642063,63.94849788498109,25.935279550372933,99.50312150041651,21.349165431153587,71.86447603675688,19.500685099688752,70.82434002059175,23.557000494718213,61.136374962622426,0.0,0.0,35.15416832114899,35.15416832114899,0.0,0.0,33.78109290866837,33.78109290866837,0.0,0.0,0.0,0.0,0.0,0.0,35.371876261659786,35.371876261659786,0.0,16.0,29.666327092028382,29.666327092028382,29.666327092028382,29.666327092028382,29.666327092028382,33.710861444940406,33.710861444940406,25.935279550372933,19.500685099688752,33.710861444940406,33.710861444940406,29.870122788495067,29.870122788495067,33.710861444940406,33.710861444940406,33.710861444940406,29.870122788495067,33.710861444940406,29.870122788495067,22.812739962642063,23.557000494718213,16.0,0.0 
 05/28  17:00:00,15.0,77.0,19.25576949402093,88.70334493863,22.921531148303167,62.745563646159866,25.38438741124318,100.0,21.48712347610821,71.25913716469219,19.346803297198505,71.2608754993762,23.849558918585508,59.32822496821206,0.0,0.0,35.15416832114899,35.15416832114899,0.0,0.0,33.78109290866837,33.78109290866837,0.0,0.0,0.0,0.0,0.0,0.0,35.371876261659786,35.371876261659786,0.0,15.0,29.666327092028386,29.666327092028386,29.666327092028386,29.666327092028386,29.666327092028386,33.710861444940406,33.710861444940406,25.38438741124318,19.346803297198505,33.710861444940406,33.710861444940406,29.80219088999948,29.80219088999948,33.710861444940406,33.710861444940406,33.710861444940406,29.80219088999948,33.710861444940406,29.80219088999948,22.921531148303167,23.849558918585508,15.0,0.0 
 05/28  18:00:00,14.6,81.0,19.2491179321719,88.74008537416708,22.57179544510559,64.00890241647018,24.121598331972976,100.0,21.469151277311408,71.33761192271544,19.064707027437308,72.49971267582119,22.87848188760092,62.83230297147008,0.0,0.0,35.15416832114899,35.15416832114899,0.0,0.0,33.78109290866837,33.78109290866837,0.0,0.0,0.0,0.0,0.0,0.0,35.37187626165979,35.37187626165979,0.0,14.6,29.66632709202839,29.66632709202839,29.66632709202839,29.66632709202839,29.66632709202839,33.710861444940406,33.710861444940406,24.121598331972976,19.064707027437308,33.710861444940406,33.710861444940406,30.00598429802645,30.00598429802645,33.710861444940406,33.710861444940406,33.710861444940406,30.00598429802645,33.710861444940406,30.00598429802645,22.57179544510559,22.87848188760092,14.6,0.0 
 05/28  19:00:00,13.0,88.0,19.125515138673947,89.51608388159036,21.926577621468056,66.6309881541163,23.052347205351392,100.0,21.286311397739404,72.21367988855172,18.76357105714815,73.94687103377615,21.70503326231218,67.54787460715706,2880.547217858865,0.11856282747413982,31.800961143187497,28.87556250138541,0.0,0.0,33.78109290866837,33.78109290866837,0.0,0.0,0.0,0.0,6552.160762043653,0.33432046817190264,31.9098151134429,29.532892166571315,740.1216931354413,5.7739574050794165,26.89827996466626,26.89827996466626,26.89827996466626,28.915947014688435,28.915947014688435,31.04321550395717,28.804772047604487,23.052347205351392,18.76357105714815,31.04321550395717,31.04321550395717,29.192904279949598,29.192904279949598,28.804772047604487,31.04321550395717,31.04321550395717,26.267505638147508,31.04321550395717,26.815981333078014,21.926577621468056,21.70503326231218,13.0,2664438.0952875884 
 05/28  20:00:00,11.0,94.0,18.91365630399231,90.7985477247501,21.300288243501484,67.95797625865477,21.83014111137868,100.0,20.91371733881623,73.95944281084569,18.38023991212882,75.32048546210197,20.77753381029152,70.17762189008317,8210.994381224817,0.45621564966725525,27.95069604269078,23.66870034380109,2174.9997178813483,0.07976870066548952,30.63378404164385,26.999194814328032,0.0,0.0,0.0,0.0,8200.073199172679,0.45621564966725525,27.95069604269078,23.6744527238464,1510.0442182551517,-3.438145285771309,23.5057338955147,23.5057338955147,23.5057338955147,27.54082681698531,27.54082681698531,27.558193225746813,23.468872301034132,21.83014111137868,18.38023991212882,27.558193225746813,27.558193225746813,24.316106815374965,27.95069604269078,23.468872301034132,27.558193225746813,27.558193225746813,23.66870034380109,27.558193225746813,23.6744527238464,21.300288243501484,20.77753381029152,11.0,5436159.185718546 
 05/28  21:00:00,12.8,89.0,18.718901322725674,92.00231573522011,21.435470600230374,66.80797391463886,21.131735482845023,99.99999999999999,20.4337884782258,76.25536851777653,18.16227730786376,76.19076627429874,21.13283803162535,68.06416892773677,5193.912337049734,0.36184496890427553,27.641057459982093,24.216252617066587,7608.2996673109,0.26851006219144885,27.641057459982093,20.65658805097026,0.0,0.0,0.0,0.0,5370.181904557021,0.36184496890427553,27.641057459982093,24.099189450048048,1521.3611444505946,-1.6139617108896194,23.26744309476303,23.26744309476303,23.26744309476303,27.302443987367994,27.302443987367994,27.29313882943176,23.25892162917928,21.131735482845023,18.16227730786376,27.29313882943176,27.29313882943176,20.65658805097026,27.641057459982093,23.25892162917928,27.29313882943176,27.29313882943176,24.216252617066587,27.29313882943176,24.099189450048048,21.435470600230374,21.13283803162535,12.8,5476900.12002214 
 05/28  22:00:00,13.0,88.0,18.571487822996623,92.9473010205071,21.60879164861357,66.0020694795077,20.864459454298093,100.0,20.03513805318146,78.23606965812928,18.017280330059982,76.90248217536208,21.39472642489686,66.87567383404388,4570.25134644619,0.3122563620219051,27.579761787358805,24.07572459550449,8783.27942439213,0.3399718189890475,27.579761787358805,21.39673987021076,0.0,0.0,0.0,0.0,4968.535564866462,0.3399718189890475,27.579761787358805,24.081525652761112,1525.604389800269,-1.4097652278310013,23.177380656451277,23.177380656451277,23.177380656451277,27.21234676558493,27.21234676558493,27.20890564897003,23.16152242669807,20.864459454298093,18.017280330059982,27.20890564897003,27.20890564897003,21.39673987021076,27.579761787358805,23.16152242669807,27.20890564897003,27.20890564897003,24.07572459550449,27.20890564897003,24.081525652761112,21.60879164861357,21.39472642489686,13.0,5492175.803280968 
 05/28  23:00:00,13.0,88.0,18.457153850204243,93.61544071014985,21.65814723198841,65.19969850102909,20.73909119798534,100.0,19.673007866696313,80.01273823558235,17.887397350170268,77.30111232803344,21.5583690823139,65.60179606753441,4002.7507196997244,0.2580006795391313,27.569832214190455,23.85763340629206,9095.511850447512,0.38353439320066934,27.569832214190455,21.895728947205995,0.0,0.0,0.0,0.0,4981.257113882621,0.3506649272601994,27.569832214190455,24.17096339844575,1523.1030267463493,-1.412135313324498,23.22799090457692,23.22799090457692,23.22799090457692,27.262976556730493,27.262976556730493,27.261635084069514,23.210079217155972,20.73909119798534,17.887397350170268,27.261635084069514,27.261635084069514,21.895728947205995,27.569832214190455,23.210079217155972,27.261635084069514,27.261635084069514,23.85763340629206,27.261635084069514,24.17096339844575,21.65814723198841,21.5583690823139,13.0,5483170.896286858 
