Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/28  24:00:00,12.8,86.0,18.384923731811885,94.13393374024633,21.650606781042793,64.3166439678524,20.868753341411225,100.0,19.417380137999164,81.3750973042295,17.780244660459008,77.50153690218518,21.639483408815614,64.36301069591886,4328.70422502645,0.26702034815100545,27.70099570644169,23.82230591131302,8942.249513685361,0.3899239943887219,27.70099570644169,22.213953304581786,0.0,0.0,0.0,0.0,4854.542162394933,0.33525565746027264,27.70099570644169,24.23647105900612,1517.2268027889822,-1.6257130590559026,23.34745162472254,23.34745162472254,23.34745162472254,27.382483407152144,27.382483407152144,27.38049471383599,23.330183290959084,20.868753341411225,17.780244660459008,27.38049471383599,27.38049471383599,22.213953304581786,27.70099570644169,23.330183290959084,27.38049471383599,27.38049471383599,23.82230591131302,27.38049471383599,24.23647105900612,21.650606781042793,21.639483408815614,12.8,5462016.490040336 
 05/29  01:00:00,12.6,87.0,18.34459392828907,94.3723983571855,21.634037117035362,63.32577699900308,21.031006436028022,100.0,19.21162399193137,82.42447752245484,17.696139249425325,77.46010325518658,21.693993430759008,63.09634776336765,4566.535195098847,0.28652379619004104,27.72993188698065,23.916666733425085,9036.62929669474,0.41003056247799385,27.72993188698065,22.45689110660284,0.0,0.0,0.0,0.0,4422.066127408382,0.2956456413319651,27.72993188698065,24.151237235509186,1514.570140349299,-1.8285612475945658,23.40170219475438,23.40170219475438,23.40170219475438,27.436754926625557,27.436754926625557,27.43584338352641,23.38330362635859,21.031006436028022,17.696139249425325,27.43584338352641,27.43584338352641,22.45689110660284,27.72993188698065,23.38330362635859,27.43584338352641,27.43584338352641,23.916666733425085,27.43584338352641,24.151237235509186,21.634037117035362,21.693993430759008,12.6,5452452.505257476 
 05/29  02:00:00,12.4,87.0,18.305654096551727,94.60328573554452,21.630534893206455,62.375362106229694,21.17918851503179,100.0,19.0294226553042,83.36643915346775,17.621083998409702,77.39242271208695,21.712941205523546,62.06380894264011,4801.484041836504,0.30982750599356407,27.771967476205507,24.064088614480617,9055.689033615343,0.42330454865214,27.771967476205507,22.653516077539912,0.0,0.0,0.0,0.0,4106.375474726702,0.259067945354296,27.771967476205507,23.979559991069873,1511.7939293598242,-2.033957541174715,23.45855690355571,23.45855690355571,23.45855690355571,27.493631590718124,27.493631590718124,27.492676291674368,23.44022202721854,21.17918851503179,17.621083998409702,27.492676291674368,27.492676291674368,22.653516077539912,27.771967476205507,23.44022202721854,27.492676291674368,27.492676291674368,24.064088614480617,27.492676291674368,23.979559991069873,21.630534893206455,21.712941205523546,12.4,5442458.145695367 
 05/29  03:00:00,12.2,87.0,18.266927740790823,94.9278041276689,21.646222389033227,61.53188959404869,21.31092594222961,100.0,18.867796187986816,84.29587503714332,17.553547916860182,77.39780834216462,21.69158938731984,61.36311151034288,4833.927118474218,0.31696991178306255,27.83112469101716,24.182318062818357,9013.361979509442,0.4289578446716267,27.83112469101716,22.803753093675518,0.0,0.0,0.0,0.0,4091.5439511562254,0.24627224354531072,27.83112469101716,23.856093481971165,1508.6303960676346,-2.2398954623746494,23.523548475490326,23.523548475490326,23.523548475490326,27.558648254610315,27.558648254610315,27.557556236331198,23.505351405563584,21.31092594222961,17.553547916860182,27.557556236331198,27.557556236331198,22.803753093675518,27.83112469101716,23.505351405563584,27.557556236331198,27.557556236331198,24.182318062818357,27.557556236331198,23.856093481971165,21.646222389033227,21.69158938731984,12.2,5431069.425843485 
 05/29  04:00:00,12.2,87.0,18.23068759241424,95.1440632925859,21.633329739479148,60.33487642963522,21.405625578487474,100.0,18.723957230883187,85.05740164286911,17.47715959795776,77.13776809295231,21.612491838908248,60.41337002891603,4653.11240820242,0.302032096401512,27.88764940767827,24.20162623261413,8887.076478107667,0.42686717169035165,27.88764940767827,22.9064517492435,0.0,0.0,0.0,0.0,4407.553506337005,0.26330073190813624,27.88764940767827,23.882551463222356,1505.9824522669915,-2.2424068788006863,23.578117028145154,23.578117028145154,23.578117028145154,27.613237886007067,27.613237886007067,27.612320999907922,23.559739426651415,21.405625578487474,17.47715959795776,27.612320999907922,27.612320999907922,22.9064517492435,27.88764940767827,23.559739426651415,27.612320999907922,27.612320999907922,24.20162623261413,27.612320999907922,23.882551463222356,21.633329739479148,21.612491838908248,12.2,5421536.828161169 
 05/29  05:00:00,12.2,87.0,18.196560816463503,95.34821769885329,21.59233675748068,58.650042135858,21.46628488167054,100.0,18.595883879061503,85.74197482908454,17.398603846682168,76.51095394783306,21.525491762275117,58.89206580455967,4642.191421418926,0.29007852967284165,28.031872718332295,24.20298988891988,8443.25245305166,0.3955577543441722,28.031872718332295,22.92488881115345,0.0,0.0,0.0,0.0,5019.366981782217,0.3065637159829862,28.031872718332295,24.114518757479882,1500.8841443263605,-2.2472423191540614,23.683621932351347,23.683621932351347,23.683621932351347,27.718783534066358,27.718783534066358,27.717010791971298,23.66611745296179,21.46628488167054,17.398603846682168,27.717010791971298,27.717010791971298,22.92488881115345,28.031872718332295,23.66611745296179,27.717010791971298,27.717010791971298,24.20298988891988,27.717010791971298,24.114518757479882,21.59233675748068,21.525491762275117,12.2,5403182.919574898 
 05/29  06:00:00,12.2,87.0,18.16369265780068,95.54530118346919,21.536547796559166,56.61706749694583,21.491863472348108,100.0,18.481794181047334,86.3570212488334,17.32351222846741,75.50887315520961,21.47318113979092,56.8388363052771,4852.034462710314,0.2926434780409479,28.245380061202262,24.278535278707512,8046.508632101774,0.35892796739833516,28.245380061202262,22.88173090593671,0.0,0.0,0.0,0.0,5433.291590352459,0.34062855456071695,28.245380061202262,24.429083274102492,1493.3051313565006,-2.2544305599547307,23.841549971217397,23.841549971217397,23.841549971217397,27.876772563073995,27.876772563073995,27.87411898324925,23.82492591738084,21.491863472348108,17.32351222846741,27.87411898324925,27.87411898324925,22.88173090593671,28.245380061202262,23.82492591738084,27.87411898324925,27.87411898324925,24.278535278707512,27.87411898324925,24.429083274102492,21.536547796559166,21.47318113979092,12.2,5375898.472883402 
 05/29  07:00:00,12.6,85.0,18.132303400608823,95.8290168241527,21.558671216067694,54.74027581085015,21.52293394047811,100.0,18.38206423077044,86.98501025135964,17.293642540529746,74.4590279641257,21.533848635329118,54.825103613312756,5201.740542991994,0.3142140721595397,28.417931767064935,24.457161540012663,7910.370202607267,0.3389929639202302,28.417931767064935,22.834994881023437,0.0,0.0,0.0,0.0,5369.637849450939,0.3389929639202302,28.417931767064935,24.62817876606085,1486.790261851579,-1.8601869645489302,23.97836494173134,23.97836494173134,23.97836494173134,28.013640375460053,28.013640375460053,28.01134154706744,23.961364878690503,21.52293394047811,17.293642540529746,28.01134154706744,28.01134154706744,22.834994881023437,28.417931767064935,23.961364878690503,28.01134154706744,28.01134154706744,24.457161540012663,28.01134154706744,24.62817876606085,21.558671216067694,21.533848635329118,12.6,5352444.942665685 
 05/29  08:00:00,13.0,82.0,18.105594038828986,96.0852569904134,21.638655636998667,53.271112016350344,21.55487210573617,100.0,18.303521143448222,87.5014664518246,17.294969391533805,73.56513805766672,21.651145320884776,53.23181222823878,5123.350584448995,0.31626710386980206,28.445649488749943,24.56989666707079,8029.421489342029,0.34187731798320525,28.445649488749943,22.826507761048656,0.0,0.0,0.0,0.0,5219.360121748394,0.3340555781469928,28.445649488749943,24.707518174417,1484.1591357808315,-1.4648872013936405,24.033902985085685,24.033902985085685,24.033902985085685,28.06919986413621,28.06919986413621,28.06826668833818,24.015520642891673,21.55487210573617,17.294969391533805,28.06826668833818,28.06826668833818,22.826507761048656,28.445649488749943,24.015520642891673,28.06826668833818,28.06826668833818,24.56989666707079,28.06826668833818,24.707518174417,21.638655636998667,21.651145320884776,13.0,5342972.888810993 
 05/29  09:00:00,13.3,83.0,18.10292571289917,96.19662009127435,22.028454602196387,51.52987743395085,21.827688770498188,100.0,18.271217347568758,87.7659723917834,17.4196333635604,72.58491735325401,21.87368313870639,52.01961894765475,3416.3271037873906,0.2122767595737575,28.061574168289333,24.08160007445912,9166.868741289216,0.4361598084274352,28.061574168289333,22.999553671590057,0.0,0.0,0.0,0.0,4767.519073673071,0.33385334114702137,28.061574168289333,24.621090418328485,1490.5216317602749,-1.1524652558603234,23.899923561667453,23.899923561667453,23.899923561667453,27.93516870112269,27.93516870112269,27.93807545848715,23.8776670833449,21.827688770498188,17.4196333635604,27.93807545848715,27.93807545848715,22.999553671590057,28.061574168289333,23.8776670833449,27.93807545848715,27.93807545848715,24.08160007445912,27.93807545848715,24.621090418328485,22.028454602196387,21.87368313870639,13.3,5365877.87433699 
 05/29  10:00:00,14.0,82.0,18.150876313843952,95.90717251269496,22.602190104409384,49.58371432564968,22.52054426933457,98.65399223090586,18.342226929690966,87.37570376712102,17.74186445135486,70.91385273253368,22.174647356995358,50.890727822617436,0.0,0.0,27.8858930000533,27.8858930000533,3402.160949228466,0.14669241075244455,28.88537937470376,27.035800593795955,0.0,0.0,0.0,0.0,1935.7148546692533,0.11654463553757505,28.88537937470376,27.560809969069748,480.12379953969526,9.169061337626498,25.023433350525494,25.023433350525494,25.023433350525494,26.368654581730283,26.368654581730283,29.000425249376434,27.68754156377019,22.52054426933457,17.74186445135486,29.000425249376434,29.000425249376434,24.668600897662674,26.518179678570476,27.68754156377019,29.000425249376434,29.000425249376434,26.518179678570476,29.000425249376434,25.193610272936464,22.602190104409384,22.174647356995358,13.999999999999998,1728445.678342903 
 05/29  11:00:00,14.0,82.0,18.246406465277303,95.33344007489256,22.771988198906985,48.891515057405556,23.207142814296645,99.20344922870127,18.55485137742172,86.21877281400398,18.17194359959215,68.73933992306715,22.499322286180725,49.70909094986212,0.0,0.0,27.8858930000533,27.8858930000533,0.0,0.0,28.88537937470376,28.88537937470376,0.0,0.0,0.0,0.0,0.0,0.0,28.88537937470376,28.88537937470376,0.0,13.999999999999998,25.04333702570422,25.04333702570422,25.04333702570422,25.04333702570422,25.04333702570422,29.019289691082044,29.019289691082044,23.207142814296645,18.17194359959215,29.019289691082044,29.019289691082044,25.243677033195038,25.243677033195038,29.019289691082044,29.019289691082044,29.019289691082044,25.243677033195038,29.019289691082044,25.243677033195038,22.771988198906985,22.499322286180725,13.999999999999998,0.0 
 05/29  12:00:00,15.1,72.0,18.354578332669966,94.78211387895809,22.627829013366394,48.9371391860129,23.79619490263363,98.37669438174468,18.844175979854924,84.75580590012025,18.584460182475063,66.61498712973076,22.56137459228622,49.13658845171455,0.0,0.0,27.885893000053304,27.885893000053304,0.0,0.0,28.885379374703763,28.885379374703763,0.0,0.0,0.0,0.0,0.0,0.0,28.885379374703763,28.885379374703763,0.0,15.1,25.043337025704222,25.043337025704222,25.043337025704222,25.043337025704222,25.043337025704222,29.019289691082047,29.019289691082047,23.79619490263363,18.584460182475063,29.019289691082047,29.019289691082047,25.176897031019195,25.176897031019195,29.019289691082047,29.019289691082047,29.019289691082047,25.176897031019195,29.019289691082047,25.176897031019195,22.627829013366394,22.56137459228622,15.1,0.0 
 05/29  13:00:00,15.0,67.0,18.459486095285925,94.16056771315716,22.260090288086538,49.030686934557764,23.966751489302503,99.78000362199192,19.154828624655288,83.12803027443465,18.84589470624286,64.6797067266975,22.38031519466361,48.67474494512123,0.0,0.0,27.885893000053304,27.885893000053304,0.0,0.0,28.885379374703763,28.885379374703763,0.0,0.0,0.0,0.0,0.0,0.0,28.885379374703763,28.885379374703763,0.0,15.0,25.043337025704222,25.043337025704222,25.043337025704222,25.043337025704222,25.043337025704222,29.019289691082047,29.019289691082047,23.966751489302503,18.84589470624286,29.019289691082047,29.019289691082047,25.176897031019195,25.176897031019195,29.019289691082047,29.019289691082047,29.019289691082047,25.176897031019195,29.019289691082047,25.176897031019195,22.260090288086538,22.38031519466361,15.0,0.0 
 05/29  14:00:00,14.0,77.0,18.538353162911843,93.69630223974218,21.861709874151117,49.40862343383904,23.575669926959904,100.0,19.428774857997603,81.7216547209816,18.947088323565268,63.53197954891704,22.05414356567848,48.83239715607597,14033.1237150015,0.4209335851539051,32.583350682866644,24.566952537549987,0.0,0.0,28.885379374703763,28.885379374703763,0.0,0.0,0.0,0.0,0.0,0.0,28.885379374703763,28.885379374703763,1276.4204016120314,-0.6618826183801483,29.13700290534466,29.13700290534466,29.13700290534466,33.17187408034643,33.17187408034643,33.08964553659911,29.1997519826216,23.575669926959904,18.947088323565268,33.08964553659911,33.08964553659911,32.583350682866644,32.583350682866644,29.1997519826216,33.08964553659911,33.08964553659911,24.566952537549987,33.08964553659911,32.583350682866644,21.861709874151117,22.05414356567848,14.0,4595113.445803313 
 05/29  15:00:00,14.2,73.0,18.578810032459423,93.45914546458174,22.345863617452682,47.54379167718005,22.847098988077718,99.99999999999999,19.735072131331776,80.1810940662915,18.861044323152647,63.4471757922318,21.604855989323436,49.741676052284525,4804.785956971881,0.15066675920064415,35.958969938262946,33.415895560669895,0.0,0.0,28.88537937470376,28.88537937470376,0.0,0.0,0.0,0.0,12124.41931390953,0.5272480352309756,30.706696198608334,26.979631910099606,1285.947180847204,-0.4610549203156401,29.06089156466244,29.06089156466244,29.06089156466244,33.095930161921515,33.095930161921515,33.15264050857134,28.98267188683125,22.847098988077718,18.861044323152647,33.15264050857134,33.15264050857134,33.06455971979473,33.06455971979473,28.98267188683125,33.15264050857134,33.15264050857134,30.52148534220168,33.15264050857134,29.337495431286,22.345863617452682,21.604855989323436,14.199999999999998,4629409.8510499345 
 05/29  16:00:00,14.0,77.0,18.58511444973275,93.4222419146864,22.92166326820082,45.4991618158314,22.1615953422329,99.99999999999999,19.808612948129678,79.81567942956421,18.70097611450793,63.535397708734415,22.03099026137858,48.03197124787765,0.0,0.0,35.958969938262946,35.958969938262946,0.0,0.0,28.88537937470376,28.88537937470376,0.0,0.0,0.0,0.0,8844.660117809153,0.2541189607716761,36.149572791173966,30.572920674965957,784.2853853694351,4.1621795463051425,32.801845239198606,32.801845239198606,32.801845239198606,35.49164827793223,35.49164827793223,36.692268916869224,34.224109276125866,22.1615953422329,18.70097611450793,36.692268916869224,36.692268916869224,35.167165554199244,35.167165554199244,34.224109276125866,36.692268916869224,36.692268916869224,35.167165554199244,36.692268916869224,29.590513437991238,22.92166326820082,22.03099026137858,13.999999999999998,2823427.3873299663 
 05/29  17:00:00,13.0,82.0,18.557118623457207,93.58620965934199,22.954756799176444,45.16402515353552,21.333299245511526,99.99999999999999,19.76298143771101,80.0419829756369,18.470248242689586,63.988816029992336,22.462351167634207,46.536235022069334,0.0,0.0,35.958969938262946,35.958969938262946,18547.4475693944,0.951355633718373,26.752088958522037,22.087315446374852,0.0,0.0,0.0,0.0,0.0,0.0,36.813241790273196,36.813241790273196,1560.4262693861208,-1.3929464358735064,22.49297465077793,22.49297465077793,22.49297465077793,26.527676507392925,26.527676507392925,26.720268030085634,22.279342823093856,21.333299245511526,18.470248242689586,26.720268030085634,26.720268030085634,22.087315446374852,26.752088958522037,22.279342823093856,26.720268030085634,26.720268030085634,26.752088958522037,26.720268030085634,26.752088958522037,22.954756799176444,22.462351167634207,13.0,5617534.5697900355 
 05/29  18:00:00,13.0,84.0,18.51111836851195,93.94915190799958,22.546858218664433,46.26065290852594,21.244349455573698,100.0,19.646626335963255,80.70207021250062,18.22483920206794,64.78734052942943,22.466091756353244,46.490110301717394,0.0,0.0,35.958969938262946,35.958969938262946,16534.87323123963,0.9832000000000001,27.868242743960835,23.844529817442115,0.0,0.0,0.0,0.0,0.0,0.0,36.813241790273196,36.813241790273196,1492.1263066002832,-1.4529607999325789,23.86635407345104,23.86635407345104,23.86635407345104,27.90158624472762,27.90158624472762,27.86797139650443,23.88102791897273,21.244349455573698,18.22483920206794,27.86797139650443,27.86797139650443,23.844529817442115,27.868242743960835,23.88102791897273,27.86797139650443,27.86797139650443,27.868242743960835,27.86797139650443,27.868242743960835,22.546858218664433,22.466091756353244,13.0,5371654.70376102 
 05/29  19:00:00,12.0,88.0,18.457348045177394,94.26630862389175,21.89024627164335,48.081092110156945,21.668326665316336,99.52211415714167,19.47174934005254,81.58408833075801,18.002572333439964,65.53536794245827,22.08639113843841,47.510210511737,2101.9630570343734,0.10223821100684445,33.38396074805691,31.744311325058785,14635.424023604028,0.8454504550127753,28.670980585939073,24.509044621284133,0.0,0.0,0.0,0.0,0.0,0.0,36.813241790273196,36.813241790273196,1455.597108369247,-2.4915763862311477,24.65090766629682,24.65090766629682,24.65090766629682,28.686442855465103,28.686442855465103,28.682212416732327,24.63508571779446,21.668326665316336,18.002572333439964,28.682212416732327,28.682212416732327,24.509044621284133,28.670980585939073,24.63508571779446,28.682212416732327,28.682212416732327,27.031331162940948,28.682212416732327,28.670980585939073,21.89024627164335,22.08639113843841,12.0,5240149.59012929 
 05/29  20:00:00,12.0,88.0,18.40451161624739,94.67257743442178,21.493521534018875,49.29174369790343,22.04020361895295,100.0,19.270521939594538,82.69409442059577,17.851828023642383,66.18353443446613,21.577437986851102,49.0414201254075,7489.6401144315405,0.3972012038181868,28.361755667825314,23.610562995631106,5738.911479516243,0.3496734348932084,28.361755667825314,23.681098037398723,0.0,0.0,0.0,0.0,4181.193485856108,0.21428090547922377,32.58977624117141,30.2555418487784,1477.0637777090337,-2.4714171773514435,24.18523571612574,24.18523571612574,24.18523571612574,28.220591049519385,28.220591049519385,28.223381470055322,24.163673378280436,22.04020361895295,17.851828023642383,28.223381470055322,28.223381470055322,23.681098037398723,28.361755667825314,24.163673378280436,28.223381470055322,28.223381470055322,23.610562995631106,28.223381470055322,26.027521275432306,21.493521534018875,21.577437986851102,12.0,5317429.599752521 
 05/29  21:00:00,12.2,89.0,18.35537633444095,94.96479525235436,21.502345980800825,49.26610248385014,22.109417672627675,100.0,19.08150927718936,83.67412856533456,17.73817737434844,66.66246429266296,21.379399401052353,49.64064852513924,8698.370271047166,0.49690416714672375,29.532483780651102,25.34456080995685,0.0,0.0,28.36631069206962,28.36631069206962,0.0,0.0,0.0,0.0,9903.071543322925,0.4952958328532763,29.532483780651102,24.749062011765854,1437.4509206576024,-2.3038984679067944,25.04880823791231,25.04880823791231,25.04880823791231,29.08446883806917,29.08446883806917,29.06718070850116,25.047294056063343,22.109417672627675,17.73817737434844,29.06718070850116,29.06718070850116,29.532483780651102,29.532483780651102,25.047294056063343,29.06718070850116,29.06718070850116,25.34456080995685,29.06718070850116,24.749062011765854,21.502345980800825,21.379399401052353,12.2,5174823.314367369 
 05/29  22:00:00,12.0,88.0,18.312211453484473,95.22237391030387,21.84387622213938,48.24855876516425,21.829956830558636,100.0,18.911227624148296,84.56843166635477,17.641714237866417,67.07011993259424,21.65235097825044,48.81869667743403,7072.691592854169,0.3941691986271733,30.18222544754589,25.910583946925513,2320.5004749951463,0.0719091991605962,28.91362298929745,25.05349118104281,0.0,0.0,0.0,0.0,8713.931745352893,0.5261216022122306,30.18222544754589,26.191855585451638,1403.6044502009663,-2.5410965792701843,25.83372731780593,25.83372731780593,25.83372731780593,29.869236326155004,29.869236326155004,29.866359882034608,25.81626809675692,21.829956830558636,17.641714237866417,29.866359882034608,29.866359882034608,26.322093639291246,30.18222544754589,25.81626809675692,29.866359882034608,29.866359882034608,25.910583946925513,29.866359882034608,26.191855585451638,21.84387622213938,21.65235097825044,12.0,5052976.020723479 
 05/29  23:00:00,10.0,100.0,18.26063736601526,95.53114810475213,22.086519978591497,47.53922607955897,21.44994812489652,100.0,18.729242107482253,85.53595657329022,17.52193343513281,67.57917067109281,22.023034043188822,47.72575811440973,0.0,0.0,28.351023504817775,28.351023504817775,16908.42025760275,0.9631610301414993,27.33692690587948,23.137290660503368,0.0,0.0,0.0,0.0,237.10313993747286,0.019278415280506167,27.776105920396162,26.304749601077077,1521.7435556824153,-4.430077343031404,23.255892289977233,23.255892289977233,23.255892289977233,27.29088871675204,27.29088871675204,27.32579402913217,23.202355000052883,21.44994812489652,17.52193343513281,27.32579402913217,27.32579402913217,23.137290660503368,27.33692690587948,23.202355000052883,27.32579402913217,27.32579402913217,27.33692690587948,27.32579402913217,25.865570586560395,22.086519978591497,22.023034043188822,10.0,5478276.800456695 
 05/29  24:00:00,9.4,97.0,18.213126899099176,95.91116287477386,22.02594261908499,47.76214896508655,21.542291406931177,100.0,18.569161445410103,86.48260718165915,17.407111402714882,68.13816352289768,22.03710220554674,47.73166489745473,0.0,0.0,28.351023504817775,28.351023504817775,16544.411338888218,0.9832000000000001,28.59338621639101,24.567491646262816,0.0,0.0,0.0,0.0,0.0,0.0,27.201188335974546,27.201188335974546,1457.8609731914783,-5.104817751947662,24.59833412569176,24.59833412569176,24.59833412569176,28.63384900518802,28.63384900518802,28.60938873649924,24.604009536941263,21.542291406931177,17.407111402714882,28.60938873649924,28.60938873649924,24.567491646262816,28.59338621639101,24.604009536941263,28.60938873649924,28.60938873649924,28.59338621639101,28.60938873649924,28.59338621639101,22.02594261908499,22.03710220554674,9.4,5248299.503489322 
 05/30  01:00:00,9.0,100.0,18.172875600300223,96.15398607135748,21.57489371663459,48.91287649500963,21.847202314723788,99.97292210826376,18.396096638943934,87.42589988679612,17.27394978268609,68.53021674876481,21.619159162825635,48.78249697465553,3611.3679873203378,0.20297812622886768,28.29309945797253,26.164701167439823,10455.986445488275,0.5757217906852122,28.931416240895018,24.47439123601818,0.0,0.0,0.0,0.0,3265.684999354342,0.17893939961487013,27.718181873550918,25.53495578640618,1450.3199551824039,-5.511313515965964,24.783894642230756,24.783894642230756,24.783894642230756,28.819296412899003,28.819296412899003,28.830527813013617,24.751937330160047,21.847202314723788,17.27394978268609,28.830527813013617,28.830527813013617,24.47439123601818,28.931416240895018,24.751937330160047,28.830527813013617,28.830527813013617,26.80301795036231,28.830527813013617,26.74819015375028,21.57489371663459,21.619159162825635,9.0,5221151.838656654 
 05/30  02:00:00,8.0,93.0,18.122203762078,96.36552327020618,21.18162296893818,49.33019489344234,21.956737320669745,100.0,18.17943886310408,88.53555436797387,17.149017550739515,68.41044750258428,21.215701851916286,49.22884295453368,8739.652952778955,0.47562182873270986,29.062522518362513,24.66623138464962,1052.001414452248,0.040956342534580234,29.062522518362513,22.916509582460865,0.0,0.0,0.0,0.0,8752.730953780881,0.47562182873270986,29.062522518362513,24.659652886309043,1457.8737661854577,-6.52897265896814,24.598055289567156,24.598055289567156,24.598055289567156,28.63357006136262,28.63357006136262,28.62234189415173,24.590989754029426,21.956737320669745,17.149017550739515,28.62234189415173,28.62234189415173,22.916509582460865,29.062522518362513,24.590989754029426,28.62234189415173,28.62234189415173,24.66623138464962,28.62234189415173,24.659652886309043,21.18162296893818,21.215701851916286,8.0,5248345.558267647 
 05/30  03:00:00,7.7,97.0,18.069417797789523,96.68582105041213,21.278547061839568,48.133972192405885,21.75064303014354,100.0,17.99861982240517,89.5476942567989,17.05127912319025,68.08149934739156,21.30362374068402,48.06143774544776,8557.076745148843,0.47820706714181044,30.324319129598784,26.04343813191321,1282.662118495186,0.03578586571637922,30.324319129598784,21.749510053323593,0.0,0.0,0.0,0.0,8543.460188965206,0.47820706714181044,30.324319129598784,26.05025013773675,1400.7679755306256,-6.87963713715835,25.889076607078522,25.889076607078522,25.889076607078522,29.92457492489993,29.92457492489993,29.902892691363466,25.89185137088723,21.75064303014354,17.05127912319025,29.902892691363466,29.902892691363466,21.749510053323593,30.324319129598784,25.89185137088723,29.902892691363466,29.902892691363466,26.04343813191321,29.902892691363466,26.05025013773675,21.278547061839568,21.30362374068402,7.7,5042764.711910252 
 05/30  04:00:00,9.0,87.0,18.017997815431855,96.99900782909634,21.668957123201494,46.54506246446512,21.412350824020706,100.0,17.818137785082037,90.57108949957748,17.020760263036742,67.82377515743346,21.685937652281147,46.497987014157175,5132.788931688636,0.35488367416535854,29.14623488231417,25.708853336557503,8274.262960125137,0.28982804998877754,29.14623488231417,22.07876495867807,0.0,0.0,0.0,0.0,5053.921844434148,0.34748827584586395,29.14623488231417,25.690769373738277,1451.5689208000358,-5.534783990965141,24.742194748561225,24.742194748561225,24.742194748561225,28.777703625404776,28.777703625404776,28.80486831989209,24.69483290842224,21.412350824020706,17.020760263036742,28.80486831989209,28.80486831989209,22.07876495867807,29.14623488231417,24.69483290842224,28.80486831989209,28.80486831989209,25.708853336557503,28.80486831989209,25.690769373738277,21.668957123201494,21.685937652281147,9.0,5225648.11488013 
 05/30  05:00:00,10.1,88.0,17.967511112647795,97.30758783919795,21.82231832413253,45.61348728914931,21.215890887777373,100.0,17.669987827628894,91.4207786832896,16.98995491405207,67.40792643739887,21.828457650776862,45.59752216939879,3463.9650129171714,0.25291125453692803,28.05899551926483,24.782048694467523,10953.277165212303,0.5009886596449834,28.05899551926483,22.828049538724798,0.0,0.0,0.0,0.0,3323.9541452283042,0.23830008581808876,28.05899551926483,24.721698363568365,1494.9287987898417,-4.378762797386079,23.807605986557082,23.807605986557082,23.807605986557082,27.842815469449555,27.842815469449555,27.85061595530199,23.780927038535857,21.215890887777373,16.98995491405207,27.85061595530199,27.85061595530199,22.828049538724798,28.05899551926483,23.780927038535857,27.85061595530199,27.85061595530199,24.782048694467523,27.85061595530199,24.721698363568365,21.82231832413253,21.828457650776862,10.1,5381743.67564343 
 05/30  06:00:00,11.2,85.0,17.929279749088625,97.54200491897465,21.720244378315115,45.37703223900359,21.221612806830244,99.97171543948531,17.580208304718507,91.94011887557285,16.97031461646729,66.68319117800753,21.7139279351598,45.39549544226037,3238.076487230401,0.20759629212903227,27.83333587597429,24.101382118467534,11045.66585945666,0.584180363888162,27.83333587597429,23.3094286564313,0.0,0.0,0.0,0.0,3180.6515678623405,0.20042334398280587,27.83333587597429,24.036371390679513,1502.7988360433055,-3.2641767829098605,23.643930844797737,23.643930844797737,23.643930844797737,27.6790771185236,27.6790771185236,27.681827263817127,23.62196936993614,21.221612806830244,16.97031461646729,27.681827263817127,27.681827263817127,23.3094286564313,27.83333587597429,23.62196936993614,27.681827263817127,27.681827263817127,24.101382118467534,27.681827263817127,24.036371390679513,21.720244378315115,21.7139279351598,11.2,5410075.8097559 
 05/30  07:00:00,11.0,87.0,17.899390638341583,97.8221869013359,21.563520960390083,45.46293818699364,21.32014034615367,100.0,17.52830537207654,92.33292484401176,16.957513669467634,65.98599327950657,21.548955527895256,45.504235471422284,4301.334547920573,0.26043002198668197,27.974203311022038,24.02255769641085,9067.629029235806,0.4654598546012938,27.974203311022038,23.31322233990526,0.0,0.0,0.0,0.0,4408.6476003030375,0.2663101234120242,27.974203311022038,24.013397734146775,1499.8290131304077,-3.4653036058224718,23.70552986785974,23.70552986785974,23.70552986785974,27.74069993007806,27.74069993007806,27.73966491485889,23.687336448090303,21.32014034615367,16.957513669467634,27.73966491485889,27.73966491485889,23.31322233990526,27.974203311022038,23.687336448090303,27.73966491485889,27.73966491485889,24.02255769641085,27.73966491485889,24.013397734146775,21.563520960390083,21.548955527895256,11.0,5399384.447269468 
 05/30  08:00:00,11.0,87.0,17.876090345834974,97.96581035352008,21.454581616178185,45.50602211956895,21.405825024921164,100.0,17.495609065248775,92.52377351834382,16.948071166740334,65.33373240702977,21.442412029909704,45.54055460226072,5209.660772125073,0.3121204790005894,28.309456848243308,24.316027291032206,7796.794928545128,0.3575434908392536,28.309456848243308,23.092153563604672,0.0,0.0,0.0,0.0,5330.572993875644,0.32253603016015714,28.309456848243308,24.355294411362994,1490.3403349933367,-3.4743136764812945,23.90368887642048,23.90368887642048,23.90368887642048,27.938935466171785,27.938935466171785,27.935605907009165,23.887763812153374,21.405825024921164,16.948071166740334,27.935605907009165,27.935605907009165,23.092153563604672,28.309456848243308,23.887763812153374,27.935605907009165,27.935605907009165,24.316027291032206,27.935605907009165,24.355294411362994,21.454581616178185,21.442412029909704,11.0,5365225.205976012 
 05/30  09:00:00,11.0,83.0,17.914140746347634,97.82779881079337,22.26789559351299,42.98782217902283,22.120780864529003,96.43100741927591,17.525580678600683,92.43990280825827,17.049275638284886,64.41348702646913,21.59406149392393,44.79278392772709,1779.2183521132051,0.11024444444444444,28.436714875160302,27.149629114867253,4354.450822500545,0.17157930388418374,29.28166439698378,25.083708726844456,0.0,0.0,0.0,0.0,10453.796724555606,0.6626332797716696,30.067768961301304,26.286703850597434,1399.4967294677688,-3.5695150442748336,26.011176615799023,26.011176615799023,26.011176615799023,30.0464665586337,30.0464665586337,29.972417922467045,26.06815113696081,22.120780864529003,17.049275638284886,29.972417922467045,29.972417922467045,25.869813291161982,30.067768961301304,26.06815113696081,29.972417922467045,29.972417922467045,28.78068320100825,29.972417922467045,26.286703850597434,22.26789559351299,21.59406149392393,11.0,5038188.226083968 
 05/30  10:00:00,11.0,82.0,18.028388316907673,97.12713053248228,23.35381452580199,39.92836268632846,23.136071669854267,91.75989666871222,17.66625841461252,91.6228630080944,17.276128336250608,63.02310547850258,22.21679581960035,42.77860385807552,0.0,0.0,28.436714875160305,28.436714875160305,0.0,0.0,29.70413915789552,29.70413915789552,0.0,0.0,0.0,0.0,3930.864758787304,0.21168202719024665,34.07043992920511,32.95981391133434,310.34891562871843,7.319513871814458,30.267481149349685,30.267481149349685,30.267481149349685,31.276157288874785,31.276157288874785,34.17766925805979,33.22651731056187,23.136071669854267,17.276128336250608,34.17766925805979,34.17766925805979,31.472047132629342,31.472047132629342,33.22651731056187,34.17766925805979,34.17766925805979,31.472047132629342,34.17766925805979,30.361421114758567,23.35381452580199,22.21679581960035,11.0,1117256.0962633863 
 05/30  11:00:00,11.0,76.0,18.164990192141886,96.29667302116803,23.746870328694456,38.18000172697933,24.106565607592255,88.19708423836337,17.91492094513438,90.19844147219322,17.665797313902203,60.504948694179795,23.09727959600711,39.711600384213114,0.0,0.0,28.436714875160305,28.436714875160305,0.0,0.0,29.70413915789552,29.70413915789552,0.0,0.0,0.0,0.0,0.0,0.0,34.07043992920511,34.07043992920511,0.0,11.0,30.298565787250887,30.298565787250887,30.298565787250887,30.298565787250887,30.298565787250887,34.20893115467664,34.20893115467664,24.106565607592255,17.665797313902203,34.20893115467664,34.20893115467664,30.56127929713968,30.56127929713968,34.20893115467664,34.20893115467664,34.20893115467664,30.56127929713968,34.20893115467664,30.56127929713968,23.746870328694456,23.09727959600711,11.0,0.0 
 05/30  12:00:00,10.0,78.0,18.29613706339448,95.60088639216153,23.348070795892976,38.32365645376853,24.892211740154764,85.1593695065057,18.25459729236373,88.37967468772942,17.97375195957279,58.54651725416534,23.380827843867905,38.25260356201028,0.0,0.0,28.436714875160302,28.436714875160302,0.0,0.0,29.70413915789552,29.70413915789552,0.0,0.0,0.0,0.0,0.0,0.0,34.07043992920511,34.07043992920511,0.0,10.0,30.298565787250887,30.298565787250887,30.298565787250887,30.298565787250887,30.298565787250887,34.20893115467664,34.20893115467664,24.892211740154764,17.97375195957279,34.20893115467664,34.20893115467664,30.49560098684561,30.49560098684561,34.20893115467664,34.20893115467664,34.20893115467664,30.49560098684561,34.20893115467664,30.49560098684561,23.348070795892976,23.380827843867905,10.0,0.0 
 05/30  13:00:00,10.0,82.0,18.420874218698515,94.76231057471973,22.611484599934347,39.04702987981049,25.406266559713554,84.17256223661776,18.589403750061777,86.45840304682673,18.20611481417353,56.51466617790864,23.23571097709428,37.60014453136138,0.0,0.0,28.436714875160302,28.436714875160302,0.0,0.0,29.70413915789552,29.70413915789552,0.0,0.0,0.0,0.0,0.0,0.0,34.07043992920511,34.07043992920511,0.0,10.0,30.298565787250887,30.298565787250887,30.298565787250887,30.298565787250887,30.298565787250887,34.20893115467664,34.20893115467664,25.406266559713554,18.20611481417353,34.20893115467664,34.20893115467664,30.49560098684561,30.49560098684561,34.20893115467664,34.20893115467664,34.20893115467664,30.49560098684561,34.20893115467664,30.49560098684561,22.611484599934347,23.23571097709428,10.0,0.0 
 05/30  14:00:00,10.0,76.0,18.532490114804695,94.10160418111826,22.06332642921459,39.607175792606064,25.477302535704766,85.57166103259826,18.910127706364452,84.74120724549076,18.401429369257542,55.022687753608864,23.060617138974827,37.27968757272066,0.0,0.0,28.436714875160305,28.436714875160305,0.0,0.0,29.70413915789552,29.70413915789552,0.0,0.0,0.0,0.0,0.0,0.0,34.07043992920511,34.07043992920511,0.0,10.0,30.298565787250887,30.298565787250887,30.298565787250887,30.298565787250887,30.298565787250887,34.20893115467664,34.20893115467664,25.477302535704766,18.401429369257542,34.20893115467664,34.20893115467664,30.429922587296502,30.429922587296502,34.20893115467664,34.20893115467664,34.20893115467664,30.429922587296502,34.20893115467664,30.429922587296502,22.06332642921459,23.060617138974827,10.0,0.0 
 05/30  15:00:00,10.2,74.0,18.609636479034272,93.55571066781093,21.590553862299544,39.76477340587583,25.003489378563472,90.51455725101408,19.17482512088781,83.27079420387744,18.50016765733325,53.618707194127836,22.876393760543017,36.76751114286398,17353.339523864084,0.8366585074343855,30.651808413215434,25.660707403862027,0.0,0.0,29.70413915789552,29.70413915789552,0.0,0.0,0.0,0.0,0.0,0.0,34.07043992920511,34.07043992920511,1373.2477142911844,-4.422464264234209,26.54825029027443,26.54825029027443,26.54825029027443,30.58362131212133,30.58362131212133,30.64300846872778,26.46765538710843,25.003489378563472,18.50016765733325,30.64300846872778,30.64300846872778,30.651808413215434,30.651808413215434,26.46765538710843,30.64300846872778,30.64300846872778,25.660707403862027,30.64300846872778,30.651808413215434,21.590553862299544,22.876393760543017,10.2,4943691.771448263 
 05/30  16:00:00,10.0,76.0,18.675395513060494,93.17139290322909,22.352974825422113,37.48772390210102,24.910838951414288,92.63993664624898,19.409123967070975,82.06442041074678,18.46982963813676,53.13318605869674,23.05386163903549,35.92089756099093,5061.332213329697,0.28396705462687766,33.78150358237579,32.36015909025578,0.0,0.0,29.70413915789552,29.70413915789552,0.0,0.0,0.0,0.0,0.0,0.0,34.07043992920511,34.07043992920511,416.0471509750163,5.086838068098386,30.081068524993526,30.081068524993526,30.081068524993526,31.425972374003564,31.425972374003564,33.94265564586807,32.70580969345859,24.910838951414288,18.46982963813676,33.94265564586807,33.94265564586807,31.54384963732071,31.54384963732071,32.70580969345859,33.94265564586807,33.94265564586807,30.122505145200698,33.94265564586807,31.54384963732071,22.352974825422113,23.05386163903549,10.0,1497769.7435100588 
 05/30  17:00:00,10.0,76.0,18.749467467537976,92.83208274857427,23.163518708049253,35.283777084745125,24.52449907418208,98.31748462417181,19.564155400610915,81.35713439921943,18.371435463049465,52.869567812378364,23.596278675146717,34.370264966865385,0.0,0.0,33.78150358237579,33.78150358237579,0.0,0.0,29.70413915789552,29.70413915789552,0.0,0.0,0.0,0.0,0.0,0.0,34.07043992920511,34.07043992920511,0.0,10.0,30.13970428356177,30.13970428356177,30.13970428356177,30.13970428356177,30.13970428356177,33.9985085468921,33.9985085468921,24.52449907418208,18.371435463049465,33.9985085468921,33.9985085468921,30.33414142607431,30.33414142607431,33.9985085468921,33.9985085468921,33.9985085468921,30.33414142607431,33.9985085468921,30.33414142607431,23.163518708049253,23.596278675146717,10.0,0.0 
 05/30  18:00:00,8.8,78.0,18.74244437336899,92.87283022599738,23.162911332203336,34.9917890163371,23.208266632936827,99.89313430622636,19.55804353888127,81.38800975850276,18.088540956843897,53.45769773138023,22.470059073987493,36.49141434766254,0.0,0.0,33.7815035823758,33.7815035823758,0.0,0.0,29.70413915789552,29.70413915789552,0.0,0.0,0.0,0.0,0.0,0.0,34.07043992920511,34.07043992920511,0.0,8.8,30.139704283561773,30.139704283561773,30.139704283561773,30.139704283561773,30.139704283561773,33.9985085468921,33.9985085468921,23.208266632936827,18.088540956843897,33.9985085468921,33.9985085468921,30.46376400470928,30.46376400470928,33.9985085468921,33.9985085468921,33.9985085468921,30.46376400470928,33.9985085468921,30.46376400470928,23.162911332203336,22.470059073987493,8.8,0.0 
 05/30  19:00:00,8.0,87.0,18.650255159111026,93.41022612991394,22.7453269536814,35.789861365331,22.048403458626936,100.0,19.376908058763544,82.31029356766852,17.82971452900143,54.185210536920344,21.181780756076595,39.37665608336525,0.0,0.0,33.7815035823758,33.7815035823758,66.36623072395845,0.001637942381926312,29.618579256886694,27.19517694095546,0.0,0.0,0.0,0.0,13248.257265406932,0.6639838060774444,31.32660200194561,27.63764411382207,1039.8544151952815,-2.9559666554119057,27.230330468861972,27.230330468861972,27.230330468861972,30.256900409872085,30.256900409872085,31.30044225051614,28.098230116962313,22.048403458626936,17.82971452900143,31.30044225051614,31.30044225051614,27.985328133343607,30.40873044927484,28.098230116962313,31.30044225051614,31.30044225051614,30.40873044927484,31.30044225051614,26.719772561151302,22.7453269536814,21.181780756076595,8.0,3743475.8947030134 
 05/30  20:00:00,7.0,87.0,18.472005063494397,94.45918772437827,21.850493502699194,37.49374097371082,20.64677228841571,100.0,19.00827835062264,84.22365018114985,17.526203319184408,54.85604190959501,21.015720987474513,39.45702154535737,1357.2525479472135,0.0742709348232171,30.411812173362687,28.104258724759063,11910.27858987242,0.4589645325883915,27.28227355719847,21.076053784505387,0.0,0.0,0.0,0.0,4952.586171728954,0.4589645325883915,27.28227355719847,24.703346953888307,1536.9374499892522,-7.474929523359158,22.950884644792552,22.950884644792552,22.950884644792552,26.98576329712062,26.98576329712062,27.029197552559786,22.888557342284557,20.64677228841571,17.526203319184408,27.029197552559786,27.029197552559786,21.076053784505387,27.28227355719847,22.888557342284557,27.029197552559786,27.029197552559786,24.974720108594845,27.029197552559786,24.703346953888307,21.850493502699194,21.015720987474513,7.0,5532974.8199613085 
 05/30  21:00:00,6.0,89.0,18.297804972473017,95.496965092513,21.098480403285425,38.88725760896705,20.410714160813527,99.99999999999999,18.629070391690774,86.24438382534443,17.29665996732596,55.27862583251029,21.089710487007796,38.90617781914717,4905.172406237432,0.263504550238689,27.373527815359477,22.762215047674033,8506.825555214145,0.3643477248806555,27.373527815359477,21.76479694443652,0.0,0.0,0.0,0.0,4707.286231730373,0.3643477248806555,27.373527815359477,24.260969150215388,1533.5257173371938,-8.48468350808426,23.017885040480554,23.017885040480554,23.017885040480554,27.052789561907602,27.052789561907602,27.04737416342179,23.00414499760948,20.410714160813527,17.29665996732596,27.04737416342179,27.04737416342179,21.76479694443652,27.373527815359477,23.00414499760948,27.04737416342179,27.04737416342179,22.762215047674033,27.04737416342179,24.260969150215388,21.098480403285425,21.089710487007796,6.0,5520692.582413898 
 05/30  22:00:00,6.0,87.0,18.14670289441164,96.40736102627035,20.80994990431546,39.22517189026405,20.407457383738972,100.0,18.253373111166738,88.29979914103126,17.141068293830365,55.4782532483393,21.135887692058553,38.44566854732799,5628.00760658782,0.3307333333333333,27.6775580210099,23.606111946930355,7979.510578310274,0.3307333333333333,27.6775580210099,21.904973956506055,0.0,0.0,0.0,0.0,4795.38878279916,0.3307333333333333,27.6775580210099,24.20844991082697,1521.7793959920132,-8.498972568041747,23.25483699834897,23.25483699834897,23.25483699834897,27.28983301824492,27.28983301824492,27.285537746107934,23.239845271421125,20.407457383738972,17.141068293830365,27.285537746107934,27.285537746107934,21.904973956506055,27.6775580210099,23.239845271421125,27.285537746107934,27.285537746107934,23.606111946930355,27.285537746107934,24.20844991082697,20.80994990431546,21.135887692058553,6.0,5478405.825571246 
 05/30  23:00:00,6.0,93.0,18.01947958799494,97.18150111041584,20.687037032322745,39.068898649434544,20.427112880991082,100.0,17.86745313496185,90.46849467358359,17.005251887269683,55.45156046269817,21.09240994585492,38.1047386661664,5364.379587203066,0.3307333333333333,27.87623712282973,23.995543253227297,8068.553963834242,0.3307333333333333,27.87623712282973,22.03929225362885,0.0,0.0,0.0,0.0,4976.124028085261,0.3307333333333333,27.87623712282973,24.276414683839825,1512.061565415088,-8.498943086043685,23.45306937097339,23.45306937097339,23.45306937097339,27.48814194317113,27.48814194317113,27.484835308073507,23.437083396898657,20.427112880991082,17.005251887269683,27.484835308073507,27.484835308073507,22.03929225362885,27.87623712282973,23.437083396898657,27.484835308073507,27.484835308073507,23.995543253227297,27.484835308073507,24.276414683839825,20.687037032322745,21.09240994585492,6.0,5443421.635494316 
 05/30  24:00:00,6.4,91.0,17.92169567637272,97.78125839561874,20.735650288521374,38.556935360463044,20.473571835355383,100.0,17.592615768608077,92.04952906276968,16.902739428485955,55.29569793232446,21.088012290210624,37.72807578341808,5318.403424914933,0.3307333333333333,28.04771935438888,24.200317073244737,8134.8975598774605,0.3307333333333333,28.04771935438888,22.162828546345846,0.0,0.0,0.0,0.0,5080.756844284438,0.3307333333333333,28.04771935438888,24.372233703739628,1505.1447146743342,-8.104680762062122,23.595413386382564,23.595413386382564,23.595413386382564,27.630540923690663,27.630540923690663,27.628239425904106,23.578459774443402,20.473571835355383,16.902739428485955,27.628239425904106,27.628239425904106,22.162828546345846,28.04771935438888,23.578459774443402,27.628239425904106,27.628239425904106,24.200317073244737,27.628239425904106,24.372233703739628,20.735650288521374,21.088012290210624,6.4,5418520.972827603 
 05/31  01:00:00,5.0,100.0,17.84814636122973,98.13837462801096,20.789960333862727,38.065790972782366,20.500378649336756,100.0,17.365435449048572,93.28799488879069,16.796599311128176,55.12685223707544,21.07066294550843,37.41197891754259,5275.400105966631,0.3307333333333333,28.156041483916397,24.33976815239845,8148.0638771593,0.3307333333333333,28.156041483916397,22.261656555133808,0.0,0.0,0.0,0.0,5117.791134124626,0.3307333333333333,28.156041483916397,24.453783943422206,1499.9714879430128,-9.509867935719885,23.70257016922438,23.70257016922438,23.70257016922438,27.737739078867843,27.737739078867843,27.73593858130409,23.685069550318154,20.500378649336756,16.796599311128176,27.73593858130409,27.73593858130409,22.261656555133808,28.156041483916397,23.685069550318154,27.73593858130409,27.73593858130409,24.33976815239845,27.73593858130409,24.453783943422206,20.789960333862727,21.07066294550843,5.0,5399897.356594846 
 05/31  02:00:00,5.0,93.0,17.78265207876978,98.54415262030639,20.831320979677297,37.519269370899345,20.520483683938824,100.0,17.14959250156686,94.57083260618117,16.700419563663203,54.88841652222208,21.04681448926198,37.02294453519631,5250.7874747480255,0.3307333333333333,28.237425011363786,24.43897147767891,8155.163339267767,0.3307333333333333,28.237425011363786,22.337927240259358,0.0,0.0,0.0,0.0,5141.993092335927,0.3307333333333333,28.237425011363786,24.51767403578199,1496.1167753790794,-9.523673254454618,23.78280889858561,23.78280889858561,23.78280889858561,27.818008805044663,27.818008805044663,27.816660596708562,23.764857584573416,20.520483683938824,16.700419563663203,27.816660596708562,27.816660596708562,22.337927240259358,28.237425011363786,23.764857584573416,27.816660596708562,27.816660596708562,24.43897147767891,27.816660596708562,24.51767403578199,20.831320979677297,21.04681448926198,5.0,5386020.391364686 
 05/31  03:00:00,4.8,97.0,17.721437636297672,98.92512324004686,20.878325551072393,36.98781401519238,20.541831542100834,100.0,16.947368782311884,95.79073010286135,16.62018442957882,54.61486261007049,21.04019862601259,36.6191084922009,5235.071771442628,0.3307333333333333,28.29955097154842,24.51247753355502,8159.234145097879,0.3307333333333333,28.29955097154842,22.397125894240652,0.0,0.0,0.0,0.0,5158.393857639097,0.3307333333333333,28.29955097154842,24.567946666228647,1493.182450365509,-9.722625165858389,23.844117183720066,23.844117183720066,23.844117183720066,27.879340767022263,27.879340767022263,27.878310636905393,23.82585003134144,20.541831542100834,16.62018442957882,27.878310636905393,27.878310636905393,22.397125894240652,28.29955097154842,23.82585003134144,27.878310636905393,27.878310636905393,24.51247753355502,27.878310636905393,24.567946666228647,20.878325551072393,21.04019862601259,4.8,5375456.821315832 
 05/31  04:00:00,5.0,93.0,17.66501424881243,99.27774710778911,20.92022190715226,36.47753996771911,20.562916979542408,100.0,16.763454220785768,96.91554217843738,16.555704374758342,54.29674203889421,21.040142424315157,36.207285255817794,5224.486944743971,0.3307333333333333,28.34765786057174,24.568250235371742,8161.887781866255,0.3307333333333333,28.34765786057174,22.443326728144406,0.0,0.0,0.0,0.0,5169.807734974084,0.3307333333333333,28.34765786057174,24.607805319828817,1490.9151662371928,-9.528631217608186,23.891625051001274,23.891625051001274,23.891625051001274,27.92686698171009,27.92686698171009,27.92606873258334,23.873127427781654,20.562916979542408,16.555704374758342,27.92606873258334,27.92606873258334,22.443326728144406,28.34765786057174,23.873127427781654,27.92606873258334,27.92606873258334,24.568250235371742,27.92606873258334,24.607805319828817,20.92022190715226,21.040142424315157,5.0,5367294.598453894 
